time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
588600,292.0748291015625,303.1499938964844,293.1499938964844,0.0,-0.0,295.7927551269531,0.0,0.0,9.458365821046756e-05,293.705322265625,303.1499938964844,293.1499938964844,0.0,-0.0,291.2318420410156,0.0,0.0,9.960115130525082e-05,292.15887451171875,303.1499938964844,293.1499938964844,0.0,-0.0,294.4102783203125,0.0,0.0,7.356506830547005e-05,291.38116455078125,303.1499938964844,293.1499938964844,0.0,-0.0,292.6713562011719,0.0,0.0,9.9601864349097e-05,292.7461853027344,303.1499938964844,293.1499938964844,0.0,-0.0,291.22760009765625,0.0,0.0,0.0004724649770651,291.232421875,297.1499938964844,254.8500061035156,254.0159606933593,268.6234741210937,254.82962036132807,291.0206604003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010078141931444,6.77767575396615e-09,0.0010078074410557,-0.0168084800243377,0.0,0.0,0.0,-0.0081728063523769,60.0,-24.971080780029297,-0.0,-6.924994977453025e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0155639648437,305.5119934082031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.859521308861381e-21,-7.42216642843544e-21,2.56264511957406e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588660,292.074462890625,303.1499938964844,293.1499938964844,0.0,-0.0,295.7355041503906,0.0,0.0,9.425077587366104e-05,293.6972045898437,303.1499938964844,293.1499938964844,0.0,-0.0,291.2315979003906,0.0,0.0,9.925060294335708e-05,292.1417236328125,303.1499938964844,293.1499938964844,0.0,-0.0,294.37030029296875,0.0,0.0,7.330616062972695e-05,291.3924255371094,303.1499938964844,293.1499938964844,0.0,-0.0,292.65313720703125,0.0,0.0,9.925130871124566e-05,292.74371337890625,303.1499938964844,293.1499938964844,0.0,-0.0,291.2274169921875,0.0,0.0,0.0004708021297119,291.2320861816406,297.1499938964844,254.8639068603516,254.0281524658203,268.37823486328125,254.83621215820312,291.0029602050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001004266552627,6.36287111888123e-09,0.0010042601497843,-0.0157219227403402,0.0,0.0,0.0,-0.0079671684652566,60.0,-24.85147857666016,-0.0,-6.876329905480817e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0155639648437,305.5119934082031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.859521308861381e-21,-7.42216642843544e-21,2.56264511957406e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588720,292.074462890625,303.1499938964844,293.1499938964844,0.0,-0.0,295.7355041503906,0.0,0.0,9.425077587366104e-05,293.6972045898437,303.1499938964844,293.1499938964844,0.0,-0.0,291.2315979003906,0.0,0.0,9.925060294335708e-05,292.1417236328125,303.1499938964844,293.1499938964844,0.0,-0.0,294.37030029296875,0.0,0.0,7.330616062972695e-05,291.3924255371094,303.1499938964844,293.1499938964844,0.0,-0.0,292.65313720703125,0.0,0.0,9.925130871124566e-05,292.74371337890625,303.1499938964844,293.1499938964844,0.0,-0.0,291.2274169921875,0.0,0.0,0.0004708021297119,291.2320861816406,297.1499938964844,254.8639068603516,254.0281524658203,268.37823486328125,254.83621215820312,291.0029602050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001004266552627,6.36287111888123e-09,0.0010042601497843,-0.0157219227403402,0.0,0.0,0.0,-0.0079671684652566,60.0,-24.85147857666016,-0.0,-6.876329905480817e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0155639648437,305.5119934082031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.859521308861381e-21,-7.42216642843544e-21,2.56264511957406e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588780,292.0736999511719,303.1499938964844,293.1499938964844,0.0,-0.0,295.6790771484375,0.0,0.0,9.398383554071188e-05,293.6893310546875,303.1499938964844,293.1499938964844,0.0,-0.0,291.2313537597656,0.0,0.0,9.896950359689072e-05,292.1259765625,303.1499938964844,293.1499938964844,0.0,-0.0,294.3309020996094,0.0,0.0,7.309853390324861e-05,291.404052734375,303.1499938964844,293.1499938964844,0.0,-0.0,292.6351318359375,0.0,0.0,9.897019481286408e-05,292.7414245605469,303.1499938964844,293.1499938964844,0.0,-0.0,291.2272033691406,0.0,0.0,0.0004694687086157,291.231689453125,297.1499938964844,254.87744140625,254.0400238037109,268.1383361816406,254.84402465820312,290.985107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014215949922,6.030230093045929e-09,0.0010014155413955,-0.0148505503311753,0.0,0.0,0.0,-0.0078022629022598,60.0,-24.75000762939453,-0.0,-6.837428401240686e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0155639648437,305.5119934082031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.859521308861381e-21,-7.42216642843544e-21,2.56264511957406e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588840,292.0736999511719,303.1499938964844,293.1499938964844,0.0,-0.0,295.6790771484375,0.0,0.0,9.398383554071188e-05,293.6893310546875,303.1499938964844,293.1499938964844,0.0,-0.0,291.2313537597656,0.0,0.0,9.896950359689072e-05,292.1259765625,303.1499938964844,293.1499938964844,0.0,-0.0,294.3309020996094,0.0,0.0,7.309853390324861e-05,291.404052734375,303.1499938964844,293.1499938964844,0.0,-0.0,292.6351318359375,0.0,0.0,9.897019481286408e-05,292.7414245605469,303.1499938964844,293.1499938964844,0.0,-0.0,291.2272033691406,0.0,0.0,0.0004694687086157,291.231689453125,297.1499938964844,254.87744140625,254.0400238037109,268.1383361816406,254.84402465820312,290.985107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014215949922,6.030230093045929e-09,0.0010014155413955,-0.0148505503311753,0.0,0.0,0.0,-0.0078022629022598,60.0,-24.75000762939453,-0.0,-6.837428401240686e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0155639648437,305.5119934082031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.859521308861381e-21,-7.42216642843544e-21,2.56264511957406e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588900,292.0731811523437,303.1499938964844,293.1499938964844,0.0,-0.0,295.65118408203125,0.0,0.0,9.387316094944254e-05,293.6854858398437,303.1499938964844,293.1499938964844,0.0,-0.0,291.231201171875,0.0,0.0,9.885295730782671e-05,292.1185913085937,303.1499938964844,293.1499938964844,0.0,-0.0,294.3114013671875,0.0,0.0,7.301245932467282e-05,291.4100036621094,303.1499938964844,293.1499938964844,0.0,-0.0,292.626220703125,0.0,0.0,9.885364852380008e-05,292.7403564453125,303.1499938964844,293.1499938964844,0.0,-0.0,291.2270812988281,0.0,0.0,0.0004689158813562,291.2314758300781,297.1499938964844,254.8839569091797,254.0457458496093,268.02032470703125,254.84825134277344,290.97613525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010002420749515,5.8923181889269935e-09,0.0010002362541854,-0.0144892716780304,0.0,0.0,0.0,-0.0077338935807347,60.0,-24.70573806762696,-0.0,-6.821331766104778e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0155639648437,305.5119934082031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.859521308861381e-21,-7.42216642843544e-21,2.56264511957406e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588960,292.0725402832031,303.1499938964844,293.1499938964844,0.0,-0.0,295.6234741210937,0.0,0.0,9.377656533615664e-05,293.6816711425781,303.1499938964844,293.1499938964844,0.0,-0.0,291.23101806640625,0.0,0.0,9.875123942038044e-05,292.111572265625,303.1499938964844,293.1499938964844,0.0,-0.0,294.29205322265625,0.0,0.0,7.293732778634876e-05,291.4159851074219,303.1499938964844,293.1499938964844,0.0,-0.0,292.61737060546875,0.0,0.0,9.875192336039618e-05,292.7393493652344,303.1499938964844,293.1499938964844,0.0,-0.0,291.2269592285156,0.0,0.0,0.000468433368951,291.23126220703125,297.1499938964844,254.8902282714844,254.0512542724609,267.9035339355469,254.8526306152344,290.9671630859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009992124978452,5.771939814991356e-09,0.0009992067934945,-0.0141739202663302,0.0,0.0,0.0,-0.0076742162927985,60.0,-24.665546417236328,-0.0,-6.807297836530779e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0155639648437,305.5119934082031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.859521308861381e-21,-7.42216642843544e-21,2.56264511957406e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589020,292.0713195800781,303.1499938964844,293.1499938964844,0.0,-0.0,295.5767822265625,0.0,0.0,9.364206925965846e-05,293.67529296875,303.1499938964844,293.1499938964844,0.0,-0.0,291.2307434082031,0.0,0.0,9.860960562946276e-05,292.100341796875,303.1499938964844,293.1499938964844,0.0,-0.0,294.2594299316406,0.0,0.0,7.283272134372965e-05,291.4262084960937,303.1499938964844,293.1499938964844,0.0,-0.0,292.6024475097656,0.0,0.0,9.861028229352088e-05,292.7377624511719,303.1499938964844,293.1499938964844,0.0,-0.0,291.2267150878906,0.0,0.0,0.0004677615070249,291.2308349609375,297.1499938964844,254.9002380371093,254.06005859375,267.7077331542969,254.8602752685547,290.95184326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977789595723,5.6043245599823885e-09,0.0009977733716368,-0.0137348165735602,0.0,0.0,0.0,-0.0075911213643848,60.0,-24.60601234436035,-0.0,-6.78778064866492e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0155639648437,305.5119934082031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.859521308861381e-21,-7.42216642843544e-21,2.56264511957406e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589080,292.0710754394531,303.1499938964844,293.1499938964844,0.0,-0.0,295.568603515625,0.0,0.0,9.362201672047377e-05,293.6741638183594,303.1499938964844,293.1499938964844,0.0,-0.0,291.2306823730469,0.0,0.0,9.85884908004664e-05,292.09844970703125,303.1499938964844,293.1499938964844,0.0,-0.0,294.25372314453125,0.0,0.0,7.281712169060484e-05,291.42803955078125,303.1499938964844,293.1499938964844,0.0,-0.0,292.5998229980469,0.0,0.0,9.858916746452452e-05,292.73748779296875,303.1499938964844,293.1499938964844,0.0,-0.0,291.2266540527344,0.0,0.0,0.0004676613607443,291.2307434082031,297.1499938964844,254.9019012451172,254.0615234375,267.673583984375,254.86163330078125,290.9491271972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009975652210414,5.5793361042333345e-09,0.0009975596331059,-0.0136693529784679,0.0,0.0,0.0,-0.0075787333771586,60.0,-24.596643447875977,-0.0,-6.78487310779019e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0155639648437,305.5119934082031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.859521308861381e-21,-7.42216642843544e-21,2.56264511957406e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589140,292.0693359375,303.1499938964844,293.1499938964844,0.0,-0.0,295.51446533203125,0.0,0.0,9.351241897093132e-05,293.6668701171875,303.1499938964844,293.1499938964844,0.0,-0.0,291.23028564453125,0.0,0.0,9.84730795607902e-05,292.0864562988281,303.1499938964844,293.1499938964844,0.0,-0.0,294.2158508300781,0.0,0.0,7.273188384715468e-05,291.4400634765625,303.1499938964844,293.1499938964844,0.0,-0.0,292.5824584960937,0.0,0.0,9.84737416729331e-05,292.7358093261719,303.1499938964844,293.1499938964844,0.0,-0.0,291.226318359375,0.0,0.0,0.0004671138885896,291.2301940917969,297.1499938964844,254.91207885742188,254.0704803466797,267.4481811523437,254.87075805664065,290.9310607910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963968768715,5.4427391482647636e-09,0.0009963914053514,-0.0133115025237202,0.0,0.0,0.0,-0.0075110159814357,60.0,-24.54146957397461,-0.0,-6.768991767103216e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0155639648437,305.5119934082031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.859521308861381e-21,-7.42216642843544e-21,2.56264511957406e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589200,292.0693359375,303.1499938964844,293.1499938964844,0.0,-0.0,295.51446533203125,0.0,0.0,9.351241897093132e-05,293.6668701171875,303.1499938964844,293.1499938964844,0.0,-0.0,291.23028564453125,0.0,0.0,9.84730795607902e-05,292.0864562988281,303.1499938964844,293.1499938964844,0.0,-0.0,294.2158508300781,0.0,0.0,7.273188384715468e-05,291.4400634765625,303.1499938964844,293.1499938964844,0.0,-0.0,292.5824584960937,0.0,0.0,9.84737416729331e-05,292.7358093261719,303.1499938964844,293.1499938964844,0.0,-0.0,291.226318359375,0.0,0.0,0.0004671138885896,291.2301940917969,297.1499938964844,254.91207885742188,254.0704803466797,267.4481811523437,254.87075805664065,290.9310607910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963968768715,5.4427391482647636e-09,0.0009963914053514,-0.0133115025237202,0.0,0.0,0.0,-0.0075110159814357,60.0,-24.54146957397461,-0.0,-6.768991767103216e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0155639648437,305.5119934082031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.859521308861381e-21,-7.42216642843544e-21,2.56264511957406e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589260,292.0672607421875,303.1499938964844,293.1499938964844,0.0,-0.0,295.46099853515625,0.0,0.0,9.343456622445956e-05,293.6596984863281,303.1499938964844,293.1499938964844,0.0,-0.0,291.2298583984375,0.0,0.0,9.83911013463512e-05,292.07550048828125,303.1499938964844,293.1499938964844,0.0,-0.0,294.178466796875,0.0,0.0,7.267133332788944e-05,291.4519958496094,303.1499938964844,293.1499938964844,0.0,-0.0,292.5653076171875,0.0,0.0,9.839175618253648e-05,292.7342529296875,303.1499938964844,293.1499938964844,0.0,-0.0,291.2259216308594,0.0,0.0,0.0004667250323109,291.2295837402344,297.1499938964844,254.9203948974609,254.0778350830078,267.2271423339844,254.8797149658203,290.9129638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955669520422,5.345698550485167e-09,0.0009955615969374,-0.0130572756752371,0.0,0.0,0.0,-0.0074629080481827,60.0,-24.49785804748535,-0.0,-6.757720427685855e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0155639648437,305.5119934082031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.859521308861381e-21,-7.42216642843544e-21,2.56264511957406e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589320,292.0672607421875,303.1499938964844,293.1499938964844,0.0,-0.0,295.46099853515625,0.0,0.0,9.343456622445956e-05,293.6596984863281,303.1499938964844,293.1499938964844,0.0,-0.0,291.2298583984375,0.0,0.0,9.83911013463512e-05,292.07550048828125,303.1499938964844,293.1499938964844,0.0,-0.0,294.178466796875,0.0,0.0,7.267133332788944e-05,291.4519958496094,303.1499938964844,293.1499938964844,0.0,-0.0,292.5653076171875,0.0,0.0,9.839175618253648e-05,292.7342529296875,303.1499938964844,293.1499938964844,0.0,-0.0,291.2259216308594,0.0,0.0,0.0004667250323109,291.2295837402344,297.1499938964844,254.9203948974609,254.0778350830078,267.2271423339844,254.8797149658203,290.9129638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955669520422,5.345698550485167e-09,0.0009955615969374,-0.0130572756752371,0.0,0.0,0.0,-0.0074629080481827,60.0,-24.49785804748535,-0.0,-6.757720427685855e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0155639648437,305.5119934082031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.859521308861381e-21,-7.42216642843544e-21,2.56264511957406e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589380,292.0649719238281,303.1499938964844,293.1499938964844,0.0,-0.0,295.4081726074219,0.0,0.0,9.337479423265904e-05,293.65264892578125,303.1499938964844,293.1499938964844,0.0,-0.0,291.2293701171875,0.0,0.0,9.832814976107328e-05,292.0654602050781,303.1499938964844,293.1499938964844,0.0,-0.0,294.1415100097656,0.0,0.0,7.262483995873481e-05,291.4637145996094,303.1499938964844,293.1499938964844,0.0,-0.0,292.5483093261719,0.0,0.0,9.832879732130095e-05,292.7328186035156,303.1499938964844,293.1499938964844,0.0,-0.0,291.2254943847656,0.0,0.0,0.0004664264270104,291.2289123535156,297.1499938964844,254.92648315429688,254.08322143554688,267.01031494140625,254.8881683349609,290.8948669433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949294617399,5.271172831555759e-09,0.0009949242230504,-0.0128620322793722,0.0,0.0,0.0,-0.0074259624816477,60.0,-24.462194442749023,-0.0,-6.749070990963446e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0155639648437,305.5119934082031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.859521308861381e-21,-7.42216642843544e-21,2.56264511957406e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589440,292.0649719238281,303.1499938964844,293.1499938964844,0.0,-0.0,295.4081726074219,0.0,0.0,9.337479423265904e-05,293.65264892578125,303.1499938964844,293.1499938964844,0.0,-0.0,291.2293701171875,0.0,0.0,9.832814976107328e-05,292.0654602050781,303.1499938964844,293.1499938964844,0.0,-0.0,294.1415100097656,0.0,0.0,7.262483995873481e-05,291.4637145996094,303.1499938964844,293.1499938964844,0.0,-0.0,292.5483093261719,0.0,0.0,9.832879732130095e-05,292.7328186035156,303.1499938964844,293.1499938964844,0.0,-0.0,291.2254943847656,0.0,0.0,0.0004664264270104,291.2289123535156,297.1499938964844,254.92648315429688,254.08322143554688,267.01031494140625,254.8881683349609,290.8948669433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949294617399,5.271172831555759e-09,0.0009949242230504,-0.0128620322793722,0.0,0.0,0.0,-0.0074259624816477,60.0,-24.462194442749023,-0.0,-6.749070990963446e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0155639648437,305.5119934082031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.859521308861381e-21,-7.42216642843544e-21,2.56264511957406e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589500,292.0637512207031,303.1499938964844,293.1499938964844,0.0,-0.0,295.3819885253906,0.0,0.0,9.334929927717894e-05,293.649169921875,303.1499938964844,293.1499938964844,0.0,-0.0,291.2291259765625,0.0,0.0,9.830130875343456e-05,292.0607604980469,303.1499938964844,293.1499938964844,0.0,-0.0,294.1231994628906,0.0,0.0,7.260501297423616e-05,291.4695129394531,303.1499938964844,293.1499938964844,0.0,-0.0,292.53985595703125,0.0,0.0,9.830194903770462e-05,292.7321472167969,303.1499938964844,293.1499938964844,0.0,-0.0,291.22528076171875,0.0,0.0,0.0004662990686483,291.2285461425781,297.1499938964844,254.92857360839844,254.0850982666016,266.9034118652344,254.89212036132807,290.88580322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009946576319634,5.239387590449951e-09,0.000994652393274,-0.0127787599340081,0.0,0.0,0.0,-0.0074102049693465,60.0,-24.446552276611328,-0.0,-6.745383274164851e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0155639648437,305.5119934082031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.859521308861381e-21,-7.42216642843544e-21,2.56264511957406e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589560,292.0625305175781,303.1499938964844,293.1499938964844,0.0,-0.0,295.3559875488281,0.0,0.0,9.332618355983868e-05,293.64569091796875,303.1499938964844,293.1499938964844,0.0,-0.0,291.2288513183594,0.0,0.0,9.827696339925752e-05,292.0562438964844,303.1499938964844,293.1499938964844,0.0,-0.0,294.10498046875,0.0,0.0,7.258703408297151e-05,291.4752197265625,303.1499938964844,293.1499938964844,0.0,-0.0,292.5314636230469,0.0,0.0,9.827760368352756e-05,292.73150634765625,303.1499938964844,293.1499938964844,0.0,-0.0,291.2250061035156,0.0,0.0,0.0004661836137529,291.2281494140625,297.1499938964844,254.92996215820312,254.0863494873047,266.7975158691406,254.89581298828125,290.8767395019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944111807271,5.210566644819892e-09,0.0009944059420377,-0.0127032538875937,0.0,0.0,0.0,-0.007395917084068,60.0,-24.4321231842041,-0.0,-6.742040881135837e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0155639648437,305.5119934082031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.859521308861381e-21,-7.42216642843544e-21,2.56264511957406e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589620,292.06036376953125,303.1499938964844,293.1499938964844,0.0,-0.0,295.31207275390625,0.0,0.0,9.329195745522156e-05,293.63983154296875,303.1499938964844,293.1499938964844,0.0,-0.0,291.2283630371094,0.0,0.0,9.824092558119446e-05,292.0489501953125,303.1499938964844,293.1499938964844,0.0,-0.0,294.0742492675781,0.0,0.0,7.256041135406122e-05,291.4847412109375,303.1499938964844,293.1499938964844,0.0,-0.0,292.51727294921875,0.0,0.0,9.824155131354928e-05,292.7304382324219,303.1499938964844,293.1499938964844,0.0,-0.0,291.2245788574219,0.0,0.0,0.000466012628749,291.2274780273437,297.1499938964844,254.9305877685547,254.08697509765625,266.6196594238281,254.9014129638672,290.8613586425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940461022779,5.1678843426827825e-09,0.0009940409800037,-0.0125914327800273,0.0,0.0,0.0,-0.0073747574351727,60.0,-24.41016387939453,-0.0,-6.737091950981269e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0155639648437,305.5119934082031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.859521308861381e-21,-7.42216642843544e-21,2.56264511957406e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589680,292.0599975585937,303.1499938964844,293.1499938964844,0.0,-0.0,295.30438232421875,0.0,0.0,9.328660235041752e-05,293.6387939453125,303.1499938964844,293.1499938964844,0.0,-0.0,291.228271484375,0.0,0.0,9.823528671404348e-05,292.0476989746094,303.1499938964844,293.1499938964844,0.0,-0.0,294.06884765625,0.0,0.0,7.25562495063059e-05,291.48638916015625,303.1499938964844,293.1499938964844,0.0,-0.0,292.5148010253906,0.0,0.0,9.82359197223559e-05,292.7302551269531,303.1499938964844,293.1499938964844,0.0,-0.0,291.2244873046875,0.0,0.0,0.0004659859114326,291.22735595703125,297.1499938964844,254.93045043945312,254.0868682861328,266.5885925292969,254.9022979736328,290.858642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939890587702,5.161210125947946e-09,0.000993983936496,-0.0125739471986889,0.0,0.0,0.0,-0.0073714489117264,60.0,-24.406652450561523,-0.0,-6.736318169942025e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0155639648437,305.5119934082031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.859521308861381e-21,-7.42216642843544e-21,2.56264511957406e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589740,292.0573425292969,303.1499938964844,293.1499938964844,0.0,-0.0,295.25341796875,0.0,0.0,9.325650898972526e-05,293.6319580078125,303.1499938964844,293.1499938964844,0.0,-0.0,291.2276611328125,0.0,0.0,9.82035999186337e-05,292.0396423339844,303.1499938964844,293.1499938964844,0.0,-0.0,294.0331420898437,0.0,0.0,7.253284275066108e-05,291.49725341796875,303.1499938964844,293.1499938964844,0.0,-0.0,292.4982604980469,0.0,0.0,9.82042183750309e-05,292.7290344238281,303.1499938964844,293.1499938964844,0.0,-0.0,291.2239074707031,0.0,0.0,0.0004658355901483,291.2264709472656,297.1499938964844,254.92759704589844,254.08447265625,266.3834228515625,254.9072723388672,290.8405456542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009936679853126,5.1236725973069505e-09,0.0009936628630384,-0.0124756041914224,0.0,0.0,0.0,-0.0073528396897017,60.0,-24.3857536315918,-0.0,-6.731967516770966e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0155639648437,305.5119934082031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.859521308861381e-21,-7.42216642843544e-21,2.56264511957406e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589800,292.0573425292969,303.1499938964844,293.1499938964844,0.0,-0.0,295.25341796875,0.0,0.0,9.325650898972526e-05,293.6319580078125,303.1499938964844,293.1499938964844,0.0,-0.0,291.2276611328125,0.0,0.0,9.82035999186337e-05,292.0396423339844,303.1499938964844,293.1499938964844,0.0,-0.0,294.0331420898437,0.0,0.0,7.253284275066108e-05,291.49725341796875,303.1499938964844,293.1499938964844,0.0,-0.0,292.4982604980469,0.0,0.0,9.82042183750309e-05,292.7290344238281,303.1499938964844,293.1499938964844,0.0,-0.0,291.2239074707031,0.0,0.0,0.0004658355901483,291.2264709472656,297.1499938964844,254.92759704589844,254.08447265625,266.3834228515625,254.9072723388672,290.8405456542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009936679853126,5.1236725973069505e-09,0.0009936628630384,-0.0124756041914224,0.0,0.0,0.0,-0.0073528396897017,60.0,-24.3857536315918,-0.0,-6.731967516770966e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0155639648437,305.5119934082031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.859521308861381e-21,-7.42216642843544e-21,2.56264511957406e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589860,292.0545959472656,303.1499938964844,293.1499938964844,0.0,-0.0,295.2030334472656,0.0,0.0,9.323783888248728e-05,293.6251525878906,303.1499938964844,293.1499938964844,0.0,-0.0,291.2269592285156,0.0,0.0,9.818393300520256e-05,292.0318908691406,303.1499938964844,293.1499938964844,0.0,-0.0,293.997802734375,0.0,0.0,7.251831993926316e-05,291.5075988769531,303.1499938964844,293.1499938964844,0.0,-0.0,292.4819030761719,0.0,0.0,9.818454418564217e-05,292.72784423828125,303.1499938964844,293.1499938964844,0.0,-0.0,291.2232666015625,0.0,0.0,0.0004657423123717,291.2255249023437,297.1499938964844,254.9210205078125,254.07882690429688,266.1818542480469,254.910400390625,290.8224792480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934685658663,5.1003605783250805e-09,0.0009934634435921,-0.0124145308509469,0.0,0.0,0.0,-0.0073412829078733,60.0,-24.37003517150879,-0.0,-6.72926674383234e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0155639648437,305.5119934082031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.859521308861381e-21,-7.42216642843544e-21,2.56264511957406e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589920,292.0545959472656,303.1499938964844,293.1499938964844,0.0,-0.0,295.2030334472656,0.0,0.0,9.323783888248728e-05,293.6251525878906,303.1499938964844,293.1499938964844,0.0,-0.0,291.2269592285156,0.0,0.0,9.818393300520256e-05,292.0318908691406,303.1499938964844,293.1499938964844,0.0,-0.0,293.997802734375,0.0,0.0,7.251831993926316e-05,291.5075988769531,303.1499938964844,293.1499938964844,0.0,-0.0,292.4819030761719,0.0,0.0,9.818454418564217e-05,292.72784423828125,303.1499938964844,293.1499938964844,0.0,-0.0,291.2232666015625,0.0,0.0,0.0004657423123717,291.2255249023437,297.1499938964844,254.9210205078125,254.07882690429688,266.1818542480469,254.910400390625,290.8224792480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934685658663,5.1003605783250805e-09,0.0009934634435921,-0.0124145308509469,0.0,0.0,0.0,-0.0073412829078733,60.0,-24.37003517150879,-0.0,-6.72926674383234e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0155639648437,305.5119934082031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.859521308861381e-21,-7.42216642843544e-21,2.56264511957406e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589980,292.0516662597656,303.1499938964844,293.1499938964844,0.0,-0.0,295.1531982421875,0.0,0.0,9.323301492258906e-05,293.6183166503906,303.1499938964844,293.1499938964844,0.0,-0.0,291.2262268066406,0.0,0.0,9.817885438678786e-05,292.024169921875,303.1499938964844,293.1499938964844,0.0,-0.0,293.9628601074219,0.0,0.0,7.251456554513425e-05,291.5168151855469,303.1499938964844,293.1499938964844,0.0,-0.0,292.4656677246094,0.0,0.0,9.817945829126984e-05,292.7265625,303.1499938964844,293.1499938964844,0.0,-0.0,291.2225952148437,0.0,0.0,0.0004657182144001,291.2244873046875,297.1499938964844,254.91033935546875,254.0695953369141,265.98370361328125,254.91134643554688,290.804443359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934167610481,5.094311195108503e-09,0.0009934117551892,-0.012398681603372,0.0,0.0,0.0,-0.0073382835835218,60.0,-24.36020469665528,-0.0,-6.728566148694881e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0155639648437,305.5119934082031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.859521308861381e-21,-7.42216642843544e-21,2.56264511957406e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590040,292.0516662597656,303.1499938964844,293.1499938964844,0.0,-0.0,295.1531982421875,0.0,0.0,9.323301492258906e-05,293.6183166503906,303.1499938964844,293.1499938964844,0.0,-0.0,291.2262268066406,0.0,0.0,9.817885438678786e-05,292.024169921875,303.1499938964844,293.1499938964844,0.0,-0.0,293.9628601074219,0.0,0.0,7.251456554513425e-05,291.5168151855469,303.1499938964844,293.1499938964844,0.0,-0.0,292.4656677246094,0.0,0.0,9.817945829126984e-05,292.7265625,303.1499938964844,293.1499938964844,0.0,-0.0,291.2225952148437,0.0,0.0,0.0004657182144001,291.2244873046875,297.1499938964844,254.91033935546875,254.0695953369141,265.98370361328125,254.91134643554688,290.804443359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934167610481,5.094311195108503e-09,0.0009934117551892,-0.012398681603372,0.0,0.0,0.0,-0.0073382835835218,60.0,-24.36020469665528,-0.0,-6.728566148694881e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0155639648437,305.5119934082031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.859521308861381e-21,-7.42216642843544e-21,2.56264511957406e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590100,292.0501403808594,303.1499938964844,293.1499938964844,0.0,-0.0,295.12847900390625,0.0,0.0,9.323659469373524e-05,293.6148681640625,303.1499938964844,293.1499938964844,0.0,-0.0,291.225830078125,0.0,0.0,9.8182623332832e-05,292.020263671875,303.1499938964844,293.1499938964844,0.0,-0.0,293.9455261230469,0.0,0.0,7.251735223690048e-05,291.5209350585937,303.1499938964844,293.1499938964844,0.0,-0.0,292.4576110839844,0.0,0.0,9.818321996135636e-05,292.72589111328125,303.1499938964844,293.1499938964844,0.0,-0.0,291.22222900390625,0.0,0.0,0.000465736084152,291.2239685058594,297.1499938964844,254.90335083007807,254.06353759765625,265.88580322265625,254.91091918945312,290.7954406738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993454712443,5.098744981779646e-09,0.0009934495901688,-0.0124102970585227,0.0,0.0,0.0,-0.0073404815047979,60.0,-24.35773468017578,-0.0,-6.7290791605501e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0155639648437,305.5119934082031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.859521308861381e-21,-7.42216642843544e-21,2.56264511957406e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590160,292.04852294921875,303.1499938964844,293.1499938964844,0.0,-0.0,295.1038818359375,0.0,0.0,9.32445691432804e-05,293.61138916015625,303.1499938964844,293.1499938964844,0.0,-0.0,291.2254333496094,0.0,0.0,9.819101978791878e-05,292.0162658691406,303.1499938964844,293.1499938964844,0.0,-0.0,293.92828369140625,0.0,0.0,7.252355135278776e-05,291.5246887207031,303.1499938964844,293.1499938964844,0.0,-0.0,292.4495544433594,0.0,0.0,9.819161641644314e-05,292.7251281738281,303.1499938964844,293.1499938964844,0.0,-0.0,291.2218322753906,0.0,0.0,0.0004657759272959,291.223388671875,297.1499938964844,254.89520263671875,254.05645751953125,265.7886962890625,254.90977478027344,290.78643798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935394627973,5.108661049746388e-09,0.0009935343405231,-0.0124362763017416,0.0,0.0,0.0,-0.0073453970253467,60.0,-24.357128143310547,-0.0,-6.730228108153824e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0155639648437,305.5119934082031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.859521308861381e-21,-7.42216642843544e-21,2.56264511957406e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590220,292.0455322265625,303.1499938964844,293.1499938964844,0.0,-0.0,295.0624084472656,0.0,0.0,9.326906001660971e-05,293.6054077148437,303.1499938964844,293.1499938964844,0.0,-0.0,291.2247314453125,0.0,0.0,9.821681305766106e-05,292.0092163085937,303.1499938964844,293.1499938964844,0.0,-0.0,293.8991394042969,0.0,0.0,7.25425998098217e-05,291.5302124023437,303.1499938964844,293.1499938964844,0.0,-0.0,292.4359741210937,0.0,0.0,9.82174024102278e-05,292.7237243652344,303.1499938964844,293.1499938964844,0.0,-0.0,291.2211608886719,0.0,0.0,0.0004658982797991,291.222412109375,297.1499938964844,254.87852478027344,254.0419769287109,265.6253662109375,254.90611267089844,290.7711486816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938001167029,5.139140668575237e-09,0.0009937948780134,-0.0125161288306117,0.0,0.0,0.0,-0.0073605068027973,60.0,-24.36059761047364,-0.0,-6.733760216093287e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0155639648437,305.5119934082031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.859521308861381e-21,-7.42216642843544e-21,2.56264511957406e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590280,292.04498291015625,303.1499938964844,293.1499938964844,0.0,-0.0,295.0551147460937,0.0,0.0,9.327491716248916e-05,293.6043395996094,303.1499938964844,293.1499938964844,0.0,-0.0,291.2245788574219,0.0,0.0,9.822297579376028e-05,292.0079040527344,303.1499938964844,293.1499938964844,0.0,-0.0,293.89404296875,0.0,0.0,7.254715455928817e-05,291.5310363769531,303.1499938964844,293.1499938964844,0.0,-0.0,292.43359375,0.0,0.0,9.822357242228465e-05,292.72344970703125,303.1499938964844,293.1499938964844,0.0,-0.0,291.2210388183594,0.0,0.0,0.0004659275291487,291.22222900390625,297.1499938964844,254.8751983642578,254.03909301757807,265.5967712402344,254.9051971435547,290.7684326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938623989,5.146429948865716e-09,0.0009938572766259,-0.0125352265313267,0.0,0.0,0.0,-0.0073641203343868,60.0,-24.361875534057617,-0.0,-6.734605051406106e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0155639648437,305.5119934082031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.859521308861381e-21,-7.42216642843544e-21,2.56264511957406e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590340,292.041015625,303.1499938964844,293.1499938964844,0.0,-0.0,295.0068664550781,0.0,0.0,9.33261471800506e-05,293.5971069335937,303.1499938964844,293.1499938964844,0.0,-0.0,291.2236633300781,0.0,0.0,9.827692701946944e-05,291.9989013671875,303.1499938964844,293.1499938964844,0.0,-0.0,293.8601379394531,0.0,0.0,7.258700497914106e-05,291.53582763671875,303.1499938964844,293.1499938964844,0.0,-0.0,292.417724609375,0.0,0.0,9.827750909607856e-05,292.7214050292969,303.1499938964844,293.1499938964844,0.0,-0.0,291.2201538085937,0.0,0.0,0.0004661834391299,291.2209777832031,297.1499938964844,254.8500061035156,254.01715087890625,265.4078063964844,254.8971405029297,290.75048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944078046828,5.2102180347901594e-09,0.0009944026824086,-0.0127023411914706,0.0,0.0,0.0,-0.0073957424610853,60.0,-24.375173568725582,-0.0,-6.742000380199897e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0155639648437,305.5119934082031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.859521308861381e-21,-7.42216642843544e-21,2.56264511957406e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590400,292.041015625,303.1499938964844,293.1499938964844,0.0,-0.0,295.0068664550781,0.0,0.0,9.33261471800506e-05,293.5971069335937,303.1499938964844,293.1499938964844,0.0,-0.0,291.2236633300781,0.0,0.0,9.827692701946944e-05,291.9989013671875,303.1499938964844,293.1499938964844,0.0,-0.0,293.8601379394531,0.0,0.0,7.258700497914106e-05,291.53582763671875,303.1499938964844,293.1499938964844,0.0,-0.0,292.417724609375,0.0,0.0,9.827750909607856e-05,292.7214050292969,303.1499938964844,293.1499938964844,0.0,-0.0,291.2201538085937,0.0,0.0,0.0004661834391299,291.2209777832031,297.1499938964844,254.8500061035156,254.01715087890625,265.4078063964844,254.8971405029297,290.75048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944078046828,5.2102180347901594e-09,0.0009944026824086,-0.0127023411914706,0.0,0.0,0.0,-0.0073957424610853,60.0,-24.375173568725582,-0.0,-6.742000380199897e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0155639648437,305.5119934082031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.859521308861381e-21,-7.42216642843544e-21,2.56264511957406e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590460,292.0364990234375,303.1499938964844,293.1499938964844,0.0,-0.0,294.9591369628906,0.0,0.0,9.339393000118434e-05,293.5896301269531,303.1499938964844,293.1499938964844,0.0,-0.0,291.2226867675781,0.0,0.0,9.834830416366458e-05,291.98907470703125,303.1499938964844,293.1499938964844,0.0,-0.0,293.8265686035156,0.0,0.0,7.263971929205582e-05,291.5390930175781,303.1499938964844,293.1499938964844,0.0,-0.0,292.4020080566406,0.0,0.0,9.83488789643161e-05,292.71893310546875,303.1499938964844,293.1499938964844,0.0,-0.0,291.21923828125,0.0,0.0,0.0004665220039896,291.2196044921875,297.1499938964844,254.8212280273437,253.9920349121093,265.2217102050781,254.8851013183593,290.7325439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951296960934,5.294626514995571e-09,0.000995124457404,-0.0129234762862324,0.0,0.0,0.0,-0.007437587250024,60.0,-24.396848678588867,-0.0,-6.751792369641407e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0155639648437,305.5119934082031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.859521308861381e-21,-7.42216642843544e-21,2.56264511957406e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590520,292.0364990234375,303.1499938964844,293.1499938964844,0.0,-0.0,294.9591369628906,0.0,0.0,9.339393000118434e-05,293.5896301269531,303.1499938964844,293.1499938964844,0.0,-0.0,291.2226867675781,0.0,0.0,9.834830416366458e-05,291.98907470703125,303.1499938964844,293.1499938964844,0.0,-0.0,293.8265686035156,0.0,0.0,7.263971929205582e-05,291.5390930175781,303.1499938964844,293.1499938964844,0.0,-0.0,292.4020080566406,0.0,0.0,9.83488789643161e-05,292.71893310546875,303.1499938964844,293.1499938964844,0.0,-0.0,291.21923828125,0.0,0.0,0.0004665220039896,291.2196044921875,297.1499938964844,254.8212280273437,253.9920349121093,265.2217102050781,254.8851013183593,290.7325439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951296960934,5.294626514995571e-09,0.000995124457404,-0.0129234762862324,0.0,0.0,0.0,-0.007437587250024,60.0,-24.396848678588867,-0.0,-6.751792369641407e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0155639648437,305.5119934082031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.859521308861381e-21,-7.42216642843544e-21,2.56264511957406e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590580,292.031494140625,303.1499938964844,293.1499938964844,0.0,-0.0,294.9118957519531,0.0,0.0,9.347200830234216e-05,293.5818786621094,303.1499938964844,293.1499938964844,0.0,-0.0,291.2216491699219,0.0,0.0,9.843052976066248e-05,291.97869873046875,303.1499938964844,293.1499938964844,0.0,-0.0,293.7933044433594,0.0,0.0,7.27004517102614e-05,291.5416564941406,303.1499938964844,293.1499938964844,0.0,-0.0,292.3863830566406,0.0,0.0,9.843109728535636e-05,292.7160949707031,303.1499938964844,293.1499938964844,0.0,-0.0,291.2182312011719,0.0,0.0,0.0004669120535254,291.2182006835937,297.1499938964844,254.79087829589844,253.9654235839844,265.0381164550781,254.8695526123047,290.7146301269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959612507373,5.391868285187229e-09,0.0009959558956325,-0.0131782321259379,0.0,0.0,0.0,-0.0074857943691313,60.0,-24.42333221435547,-0.0,-6.7630821831699e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0155639648437,305.5119934082031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.859521308861381e-21,-7.42216642843544e-21,2.56264511957406e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590640,292.031494140625,303.1499938964844,293.1499938964844,0.0,-0.0,294.9118957519531,0.0,0.0,9.347200830234216e-05,293.5818786621094,303.1499938964844,293.1499938964844,0.0,-0.0,291.2216491699219,0.0,0.0,9.843052976066248e-05,291.97869873046875,303.1499938964844,293.1499938964844,0.0,-0.0,293.7933044433594,0.0,0.0,7.27004517102614e-05,291.5416564941406,303.1499938964844,293.1499938964844,0.0,-0.0,292.3863830566406,0.0,0.0,9.843109728535636e-05,292.7160949707031,303.1499938964844,293.1499938964844,0.0,-0.0,291.2182312011719,0.0,0.0,0.0004669120535254,291.2182006835937,297.1499938964844,254.79087829589844,253.9654235839844,265.0381164550781,254.8695526123047,290.7146301269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959612507373,5.391868285187229e-09,0.0009959558956325,-0.0131782321259379,0.0,0.0,0.0,-0.0074857943691313,60.0,-24.42333221435547,-0.0,-6.7630821831699e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0155639648437,305.5119934082031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.859521308861381e-21,-7.42216642843544e-21,2.56264511957406e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590700,292.0288391113281,303.1499938964844,293.1499938964844,0.0,-0.0,294.888427734375,0.0,0.0,9.351489279652014e-05,293.5779113769531,303.1499938964844,293.1499938964844,0.0,-0.0,291.2210998535156,0.0,0.0,9.847568435361608e-05,291.9733581542969,303.1499938964844,293.1499938964844,0.0,-0.0,293.7767944335937,0.0,0.0,7.273380469996482e-05,291.54278564453125,303.1499938964844,293.1499938964844,0.0,-0.0,292.37860107421875,0.0,0.0,9.847625187831e-05,292.71453857421875,303.1499938964844,293.1499938964844,0.0,-0.0,291.2177124023437,0.0,0.0,0.0004671262286137,291.2174377441406,297.1499938964844,254.775146484375,253.9515838623047,264.9472961425781,254.8604888916016,290.7056884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964179480448,5.445273565385378e-09,0.00099641259294,-0.0133181419223546,0.0,0.0,0.0,-0.0075122695416212,60.0,-24.43810272216797,-0.0,-6.769285931795821e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0155639648437,305.5119934082031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.859521308861381e-21,-7.42216642843544e-21,2.56264511957406e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590760,292.02606201171875,303.1499938964844,293.1499938964844,0.0,-0.0,294.8650817871094,0.0,0.0,9.35603675316088e-05,293.5738830566406,303.1499938964844,293.1499938964844,0.0,-0.0,291.2205505371094,0.0,0.0,9.852357470663264e-05,291.96795654296875,303.1499938964844,293.1499938964844,0.0,-0.0,293.7603759765625,0.0,0.0,7.276917312992737e-05,291.5438537597656,303.1499938964844,293.1499938964844,0.0,-0.0,292.370849609375,0.0,0.0,9.852413495536894e-05,292.7129211425781,303.1499938964844,293.1499938964844,0.0,-0.0,291.2171630859375,0.0,0.0,0.0004673534131143,291.2166748046875,297.1499938964844,254.75906372070312,253.9374084472656,264.8570861816406,254.85061645507807,290.6967468261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009969023521989,5.501912703209655e-09,0.0009968968806788,-0.0134665239602327,0.0,0.0,0.0,-0.0075403479859232,60.0,-24.453821182250977,-0.0,-6.775869110242638e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0155639648437,305.5119934082031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.859521308861381e-21,-7.42216642843544e-21,2.56264511957406e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590820,292.0211181640625,303.1499938964844,293.1499938964844,0.0,-0.0,294.8256530761719,0.0,0.0,9.364345896756276e-05,293.5669250488281,303.1499938964844,293.1499938964844,0.0,-0.0,291.2195739746094,0.0,0.0,9.86110753729008e-05,291.9586181640625,303.1499938964844,293.1499938964844,0.0,-0.0,293.73260498046875,0.0,0.0,7.283379818545654e-05,291.54559326171875,303.1499938964844,293.1499938964844,0.0,-0.0,292.35772705078125,0.0,0.0,9.861162834567948e-05,292.7100524902344,303.1499938964844,293.1499938964844,0.0,-0.0,291.2162170410156,0.0,0.0,0.0004677684628404,291.21533203125,297.1499938964844,254.7309417724609,253.9125823974609,264.705078125,254.83204650878903,290.6815795898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977874578908,5.605404584940743e-09,0.00099778175354,-0.0137376468628644,0.0,0.0,0.0,-0.0075916531495749,60.0,-24.48262023925781,-0.0,-6.78790641472915e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0155639648437,305.5119934082031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.859521308861381e-21,-7.42216642843544e-21,2.56264511957406e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590880,292.0202331542969,303.1499938964844,293.1499938964844,0.0,-0.0,294.8187255859375,0.0,0.0,9.365888399770483e-05,293.5657043457031,303.1499938964844,293.1499938964844,0.0,-0.0,291.2193908691406,0.0,0.0,9.862731531029568e-05,291.9569396972656,303.1499938964844,293.1499938964844,0.0,-0.0,293.72772216796875,0.0,0.0,7.284580351551995e-05,291.5458984375,303.1499938964844,293.1499938964844,0.0,-0.0,292.3554077148437,0.0,0.0,9.862787555903196e-05,292.70953369140625,303.1499938964844,293.1499938964844,0.0,-0.0,291.2160339355469,0.0,0.0,0.0004678455297835,291.215087890625,297.1499938964844,254.7258758544922,253.9081115722656,264.678466796875,254.8285369873047,290.67889404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979517199099,5.624618548694116e-09,0.0009979461319744,-0.0137879820540547,0.0,0.0,0.0,-0.0076011787168681,60.0,-24.48799133300781,-0.0,-6.790141782175851e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0155639648437,305.5119934082031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.859521308861381e-21,-7.42216642843544e-21,2.56264511957406e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
