time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
590940,292.0140686035156,303.1499938964844,293.1499938964844,0.0,-0.0,294.7728271484375,0.0,0.0,9.376698289997876e-05,293.557373046875,303.1499938964844,293.1499938964844,0.0,-0.0,291.2181396484375,0.0,0.0,9.874114766716956e-05,291.9457702636719,303.1499938964844,293.1499938964844,0.0,-0.0,293.6953430175781,0.0,0.0,7.292987720575184e-05,291.54791259765625,303.1499938964844,293.1499938964844,0.0,-0.0,292.340087890625,0.0,0.0,9.874170063994824e-05,292.7059631347656,303.1499938964844,293.1499938964844,0.0,-0.0,291.21484375,0.0,0.0,0.0004683854931499,291.21337890625,297.1499938964844,254.69143676757807,253.87762451171875,264.502197265625,254.80352783203125,290.6610717773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999103183858,5.7592610680501374e-09,0.000999097363092,-0.0141407065093517,0.0,0.0,0.0,-0.0076679266057908,60.0,-24.525678634643555,-0.0,-6.805820618183135e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0155639648437,305.5119934082031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.859521308861381e-21,-7.42216642843544e-21,2.56264511957406e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591000,292.0140686035156,303.1499938964844,293.1499938964844,0.0,-0.0,294.7728271484375,0.0,0.0,9.376698289997876e-05,293.557373046875,303.1499938964844,293.1499938964844,0.0,-0.0,291.2181396484375,0.0,0.0,9.874114766716956e-05,291.9457702636719,303.1499938964844,293.1499938964844,0.0,-0.0,293.6953430175781,0.0,0.0,7.292987720575184e-05,291.54791259765625,303.1499938964844,293.1499938964844,0.0,-0.0,292.340087890625,0.0,0.0,9.874170063994824e-05,292.7059631347656,303.1499938964844,293.1499938964844,0.0,-0.0,291.21484375,0.0,0.0,0.0004683854931499,291.21337890625,297.1499938964844,254.69143676757807,253.87762451171875,264.502197265625,254.80352783203125,290.6610717773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999103183858,5.7592610680501374e-09,0.000999097363092,-0.0141407065093517,0.0,0.0,0.0,-0.0076679266057908,60.0,-24.525678634643555,-0.0,-6.805820618183135e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0155639648437,305.5119934082031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.859521308861381e-21,-7.42216642843544e-21,2.56264511957406e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591060,292.0076599121094,303.1499938964844,293.1499938964844,0.0,-0.0,294.72735595703125,0.0,0.0,9.38840748858638e-05,293.54888916015625,303.1499938964844,293.1499938964844,0.0,-0.0,291.2168273925781,0.0,0.0,9.886445332085714e-05,291.9344787597656,303.1499938964844,293.1499938964844,0.0,-0.0,293.66326904296875,0.0,0.0,7.302095036720857e-05,291.54998779296875,303.1499938964844,293.1499938964844,0.0,-0.0,292.3248291015625,0.0,0.0,9.88649990176782e-05,292.7022705078125,303.1499938964844,293.1499938964844,0.0,-0.0,291.21356201171875,0.0,0.0,0.0004689703928306,291.21160888671875,297.1499938964844,254.65586853027344,253.84605407714844,264.3282775878906,254.7757110595703,290.64324951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010003504576161,5.905108846349094e-09,0.0010003445204347,-0.0145227797329425,0.0,0.0,0.0,-0.0077402293682098,60.0,-24.56673240661621,-0.0,-6.822823905849873e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0155639648437,305.5119934082031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.859521308861381e-21,-7.42216642843544e-21,2.56264511957406e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591120,292.0076599121094,303.1499938964844,293.1499938964844,0.0,-0.0,294.72735595703125,0.0,0.0,9.38840748858638e-05,293.54888916015625,303.1499938964844,293.1499938964844,0.0,-0.0,291.2168273925781,0.0,0.0,9.886445332085714e-05,291.9344787597656,303.1499938964844,293.1499938964844,0.0,-0.0,293.66326904296875,0.0,0.0,7.302095036720857e-05,291.54998779296875,303.1499938964844,293.1499938964844,0.0,-0.0,292.3248291015625,0.0,0.0,9.88649990176782e-05,292.7022705078125,303.1499938964844,293.1499938964844,0.0,-0.0,291.21356201171875,0.0,0.0,0.0004689703928306,291.21160888671875,297.1499938964844,254.65586853027344,253.84605407714844,264.3282775878906,254.7757110595703,290.64324951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010003504576161,5.905108846349094e-09,0.0010003445204347,-0.0145227797329425,0.0,0.0,0.0,-0.0077402293682098,60.0,-24.56673240661621,-0.0,-6.822823905849873e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0155639648437,305.5119934082031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.859521308861381e-21,-7.42216642843544e-21,2.56264511957406e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591180,292.00103759765625,303.1499938964844,293.1499938964844,0.0,-0.0,294.6822814941406,0.0,0.0,9.400925046065822e-05,293.54034423828125,303.1499938964844,293.1499938964844,0.0,-0.0,291.2154541015625,0.0,0.0,9.89962718449533e-05,291.92315673828125,303.1499938964844,293.1499938964844,0.0,-0.0,293.6314392089844,0.0,0.0,7.311830995604396e-05,291.5521240234375,303.1499938964844,293.1499938964844,0.0,-0.0,292.3096618652344,0.0,0.0,9.899681026581676e-05,292.6985168457031,303.1499938964844,293.1499938964844,0.0,-0.0,291.21221923828125,0.0,0.0,0.000469595688628,291.209716796875,297.1499938964844,254.6192779541016,253.81349182128903,264.1564636230469,254.74546813964844,290.6254577636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010016838787123,6.061028567927451e-09,0.0010016778251156,-0.0149312317371368,0.0,0.0,0.0,-0.0078175254166126,60.0,-24.61071014404297,-0.0,-6.84102587911184e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0155639648437,305.5119934082031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.859521308861381e-21,-7.42216642843544e-21,2.56264511957406e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591240,292.00103759765625,303.1499938964844,293.1499938964844,0.0,-0.0,294.6822814941406,0.0,0.0,9.400925046065822e-05,293.54034423828125,303.1499938964844,293.1499938964844,0.0,-0.0,291.2154541015625,0.0,0.0,9.89962718449533e-05,291.92315673828125,303.1499938964844,293.1499938964844,0.0,-0.0,293.6314392089844,0.0,0.0,7.311830995604396e-05,291.5521240234375,303.1499938964844,293.1499938964844,0.0,-0.0,292.3096618652344,0.0,0.0,9.899681026581676e-05,292.6985168457031,303.1499938964844,293.1499938964844,0.0,-0.0,291.21221923828125,0.0,0.0,0.000469595688628,291.209716796875,297.1499938964844,254.6192779541016,253.81349182128903,264.1564636230469,254.74546813964844,290.6254577636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010016838787123,6.061028567927451e-09,0.0010016778251156,-0.0149312317371368,0.0,0.0,0.0,-0.0078175254166126,60.0,-24.61071014404297,-0.0,-6.84102587911184e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0155639648437,305.5119934082031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.859521308861381e-21,-7.42216642843544e-21,2.56264511957406e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591300,291.9976501464844,303.1499938964844,293.1499938964844,0.0,-0.0,294.659912109375,0.0,0.0,9.407453762833028e-05,293.5360717773437,303.1499938964844,293.1499938964844,0.0,-0.0,291.2147216796875,0.0,0.0,9.90650150924921e-05,291.9175109863281,303.1499938964844,293.1499938964844,0.0,-0.0,293.6156311035156,0.0,0.0,7.316908158827573e-05,291.5532531738281,303.1499938964844,293.1499938964844,0.0,-0.0,292.3020935058594,0.0,0.0,9.906555351335557e-05,292.69659423828125,303.1499938964844,293.1499938964844,0.0,-0.0,291.2115173339844,0.0,0.0,0.0004699217970483,291.208740234375,297.1499938964844,254.60061645507807,253.796875,264.0713806152344,254.72946166992188,290.6165466308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010023792274296,6.142345743143096e-09,0.0010023731738328,-0.0151442494243383,0.0,0.0,0.0,-0.0078578377142548,60.0,-24.633764266967773,-0.0,-6.850527967117159e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0155639648437,305.5119934082031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.859521308861381e-21,-7.42216642843544e-21,2.56264511957406e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591360,291.9942321777344,303.1499938964844,293.1499938964844,0.0,-0.0,294.6376342773437,0.0,0.0,9.414141823071986e-05,293.5317687988281,303.1499938964844,293.1499938964844,0.0,-0.0,291.2139892578125,0.0,0.0,9.91354463621974e-05,291.911865234375,303.1499938964844,293.1499938964844,0.0,-0.0,293.5998840332031,0.0,0.0,7.322110468521714e-05,291.55438232421875,303.1499938964844,293.1499938964844,0.0,-0.0,292.2945556640625,0.0,0.0,9.913598478306084e-05,292.6947021484375,303.1499938964844,293.1499938964844,0.0,-0.0,291.2108154296875,0.0,0.0,0.0004702558799181,291.2077331542969,297.1499938964844,254.58175659179688,253.78005981445312,263.98681640625,254.712890625,290.607666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030918056145,6.225659543446227e-09,0.0010030855191871,-0.0153624946251511,0.0,0.0,0.0,-0.0078991400077939,60.0,-24.657453536987305,-0.0,-6.860270218567166e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0155639648437,305.5119934082031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.859521308861381e-21,-7.42216642843544e-21,2.56264511957406e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591420,291.9883728027344,303.1499938964844,293.1499938964844,0.0,-0.0,294.6000061035156,0.0,0.0,9.42583428695798e-05,293.5244140625,303.1499938964844,293.1499938964844,0.0,-0.0,291.2126770019531,0.0,0.0,9.92585701169446e-05,291.9022827148437,303.1499938964844,293.1499938964844,0.0,-0.0,293.5732421875,0.0,0.0,7.331204687943682e-05,291.556396484375,303.1499938964844,293.1499938964844,0.0,-0.0,292.28179931640625,0.0,0.0,9.925910126185045e-05,292.6914367675781,303.1499938964844,293.1499938964844,0.0,-0.0,291.20953369140625,0.0,0.0,0.0004708399355877,291.2059936523437,297.1499938964844,254.5492248535156,253.7510223388672,263.8442687988281,254.6835327148437,290.5925598144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043373331427,6.3713025966194445e-09,0.0010043309303,-0.0157440099865198,0.0,0.0,0.0,-0.0079713417217135,60.0,-24.69902801513672,-0.0,-6.877317559883522e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0155639648437,305.5119934082031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.859521308861381e-21,-7.42216642843544e-21,2.56264511957406e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591480,291.9873046875,303.1499938964844,293.1499938964844,0.0,-0.0,294.5933837890625,0.0,0.0,9.427935583516955e-05,293.5231018066406,303.1499938964844,293.1499938964844,0.0,-0.0,291.21246337890625,0.0,0.0,9.928069630404934e-05,291.9006042480469,303.1499938964844,293.1499938964844,0.0,-0.0,293.5685729980469,0.0,0.0,7.332838868023828e-05,291.5567626953125,303.1499938964844,293.1499938964844,0.0,-0.0,292.279541015625,0.0,0.0,9.928122744895518e-05,292.6908569335937,303.1499938964844,293.1499938964844,0.0,-0.0,291.2093200683594,0.0,0.0,0.0004709448840003,291.2056884765625,297.1499938964844,254.5434417724609,253.745849609375,263.8192749023437,254.67819213867188,290.58990478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045610833913,6.397474106023537e-09,0.0010045546805486,-0.0158125683665275,0.0,0.0,0.0,-0.0079843159765005,60.0,-24.706527709960938,-0.0,-6.880383551788327e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0155639648437,305.5119934082031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.859521308861381e-21,-7.42216642843544e-21,2.56264511957406e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591540,291.9803161621094,303.1499938964844,293.1499938964844,0.0,-0.0,294.5495300292969,0.0,0.0,9.442165173823014e-05,293.5144348144531,303.1499938964844,293.1499938964844,0.0,-0.0,291.2108459472656,0.0,0.0,9.943054465111344e-05,291.8894348144531,303.1499938964844,293.1499938964844,0.0,-0.0,293.5375366210937,0.0,0.0,7.343906327150762e-05,291.55926513671875,303.1499938964844,293.1499938964844,0.0,-0.0,292.2646179199219,0.0,0.0,9.943106852006169e-05,292.68701171875,303.1499938964844,293.1499938964844,0.0,-0.0,291.2077331542969,0.0,0.0,0.0004716556868515,291.2035217285156,297.1499938964844,254.50442504882807,253.7109832763672,263.6537780761719,254.6416015625,290.5721130371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060770437121,6.574729205510721e-09,0.0010060704080387,-0.0162768810987472,0.0,0.0,0.0,-0.0080721890553832,60.0,-24.75751304626465,-0.0,-6.901164084638367e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0155639648437,305.5119934082031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.859521308861381e-21,-7.42216642843544e-21,2.56264511957406e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591600,291.9803161621094,303.1499938964844,293.1499938964844,0.0,-0.0,294.5495300292969,0.0,0.0,9.442165173823014e-05,293.5144348144531,303.1499938964844,293.1499938964844,0.0,-0.0,291.2108459472656,0.0,0.0,9.943054465111344e-05,291.8894348144531,303.1499938964844,293.1499938964844,0.0,-0.0,293.5375366210937,0.0,0.0,7.343906327150762e-05,291.55926513671875,303.1499938964844,293.1499938964844,0.0,-0.0,292.2646179199219,0.0,0.0,9.943106852006169e-05,292.68701171875,303.1499938964844,293.1499938964844,0.0,-0.0,291.2077331542969,0.0,0.0,0.0004716556868515,291.2035217285156,297.1499938964844,254.50442504882807,253.7109832763672,263.6537780761719,254.6416015625,290.5721130371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060770437121,6.574729205510721e-09,0.0010060704080387,-0.0162768810987472,0.0,0.0,0.0,-0.0080721890553832,60.0,-24.75751304626465,-0.0,-6.901164084638367e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0155639648437,305.5119934082031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.859521308861381e-21,-7.42216642843544e-21,2.56264511957406e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591660,291.9732360839844,303.1499938964844,293.1499938964844,0.0,-0.0,294.5060729980469,0.0,0.0,9.456690168008208e-05,293.5057678222656,303.1499938964844,293.1499938964844,0.0,-0.0,291.20916748046875,0.0,0.0,9.95834998320788e-05,291.87841796875,303.1499938964844,293.1499938964844,0.0,-0.0,293.5067138671875,0.0,0.0,7.355202978942543e-05,291.5618896484375,303.1499938964844,293.1499938964844,0.0,-0.0,292.2497253417969,0.0,0.0,9.958401642506942e-05,292.68316650390625,303.1499938964844,293.1499938964844,0.0,-0.0,291.20611572265625,0.0,0.0,0.0004723812453448,291.20123291015625,297.1499938964844,254.4648284912109,253.6755523681641,263.49029541015625,254.6033477783203,290.55438232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010076243197545,6.755658255030994e-09,0.0010076175676658,-0.0167508088052272,0.0,0.0,0.0,-0.0081618828698992,60.0,-24.80998611450196,-0.0,-6.922407891352125e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0155639648437,305.5119934082031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.859521308861381e-21,-7.42216642843544e-21,2.56264511957406e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591720,291.9732360839844,303.1499938964844,293.1499938964844,0.0,-0.0,294.5060729980469,0.0,0.0,9.456690168008208e-05,293.5057678222656,303.1499938964844,293.1499938964844,0.0,-0.0,291.20916748046875,0.0,0.0,9.95834998320788e-05,291.87841796875,303.1499938964844,293.1499938964844,0.0,-0.0,293.5067138671875,0.0,0.0,7.355202978942543e-05,291.5618896484375,303.1499938964844,293.1499938964844,0.0,-0.0,292.2497253417969,0.0,0.0,9.958401642506942e-05,292.68316650390625,303.1499938964844,293.1499938964844,0.0,-0.0,291.20611572265625,0.0,0.0,0.0004723812453448,291.20123291015625,297.1499938964844,254.4648284912109,253.6755523681641,263.49029541015625,254.6033477783203,290.55438232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010076243197545,6.755658255030994e-09,0.0010076175676658,-0.0167508088052272,0.0,0.0,0.0,-0.0081618828698992,60.0,-24.80998611450196,-0.0,-6.922407891352125e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0155639648437,305.5119934082031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.859521308861381e-21,-7.42216642843544e-21,2.56264511957406e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591780,291.96612548828125,303.1499938964844,293.1499938964844,0.0,-0.0,294.4629821777344,0.0,0.0,9.471355588175356e-05,293.4970703125,303.1499938964844,293.1499938964844,0.0,-0.0,291.2073974609375,0.0,0.0,9.973793930839749e-05,291.8675537109375,303.1499938964844,293.1499938964844,0.0,-0.0,293.4761657714844,0.0,0.0,7.36661022529006e-05,291.56463623046875,303.1499938964844,293.1499938964844,0.0,-0.0,292.23492431640625,0.0,0.0,9.973844862543046e-05,292.6793518066406,303.1499938964844,293.1499938964844,0.0,-0.0,291.2043762207031,0.0,0.0,0.0004731138178613,291.1988830566406,297.1499938964844,254.4247589111328,253.6396484375,263.3287353515625,254.5636749267578,290.53662109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091866133734,6.938345897822273e-09,0.0010091797448694,-0.0172293316572904,0.0,0.0,0.0,-0.0082524493336677,60.0,-24.86345863342285,-0.0,-6.943891150967829e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0155639648437,305.5119934082031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.859521308861381e-21,-7.42216642843544e-21,2.56264511957406e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591840,291.96612548828125,303.1499938964844,293.1499938964844,0.0,-0.0,294.4629821777344,0.0,0.0,9.471355588175356e-05,293.4970703125,303.1499938964844,293.1499938964844,0.0,-0.0,291.2073974609375,0.0,0.0,9.973793930839749e-05,291.8675537109375,303.1499938964844,293.1499938964844,0.0,-0.0,293.4761657714844,0.0,0.0,7.36661022529006e-05,291.56463623046875,303.1499938964844,293.1499938964844,0.0,-0.0,292.23492431640625,0.0,0.0,9.973844862543046e-05,292.6793518066406,303.1499938964844,293.1499938964844,0.0,-0.0,291.2043762207031,0.0,0.0,0.0004731138178613,291.1988830566406,297.1499938964844,254.4247589111328,253.6396484375,263.3287353515625,254.5636749267578,290.53662109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091866133734,6.938345897822273e-09,0.0010091797448694,-0.0172293316572904,0.0,0.0,0.0,-0.0082524493336677,60.0,-24.86345863342285,-0.0,-6.943891150967829e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0155639648437,305.5119934082031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.859521308861381e-21,-7.42216642843544e-21,2.56264511957406e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591900,291.96258544921875,303.1499938964844,293.1499938964844,0.0,-0.0,294.4415588378906,0.0,0.0,9.478694119025022e-05,293.49273681640625,303.1499938964844,293.1499938964844,0.0,-0.0,291.2064819335937,0.0,0.0,9.98152099782601e-05,291.8621826171875,303.1499938964844,293.1499938964844,0.0,-0.0,293.4609680175781,0.0,0.0,7.372317486442626e-05,291.5660400390625,303.1499938964844,293.1499938964844,0.0,-0.0,292.2275390625,0.0,0.0,9.981571929529308e-05,292.6774597167969,303.1499938964844,293.1499938964844,0.0,-0.0,291.2034912109375,0.0,0.0,0.0004734803806059,291.1976623535156,297.1499938964844,254.4045867919922,253.6215667724609,263.24871826171875,254.5433807373047,290.5277404785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010099684586748,7.02975722077781e-09,0.0010099613573402,-0.0174687653779983,0.0,0.0,0.0,-0.0082977656275033,60.0,-24.890424728393555,-0.0,-6.954653031243653e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0155639648437,305.5119934082031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.859521308861381e-21,-7.42216642843544e-21,2.56264511957406e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591960,291.9590148925781,303.1499938964844,293.1499938964844,0.0,-0.0,294.4202575683594,0.0,0.0,9.486010822001845e-05,293.4884033203125,303.1499938964844,293.1499938964844,0.0,-0.0,291.20556640625,0.0,0.0,9.98922623693943e-05,291.8568725585937,303.1499938964844,293.1499938964844,0.0,-0.0,293.4458312988281,0.0,0.0,7.37800874048844e-05,291.56744384765625,303.1499938964844,293.1499938964844,0.0,-0.0,292.2201843261719,0.0,0.0,9.98927716864273e-05,292.6755676269531,303.1499938964844,293.1499938964844,0.0,-0.0,291.2025756835937,0.0,0.0,0.0004738458956126,291.1964111328125,297.1499938964844,254.38433837890625,253.6033935546875,263.1691589355469,254.5228271484375,290.51885986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010107478592544,7.120902978385857e-09,0.0010107407579198,-0.0177075006067752,0.0,0.0,0.0,-0.008342950604856,60.0,-24.917463302612305,-0.0,-6.96539217415193e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0155639648437,305.5119934082031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.859521308861381e-21,-7.42216642843544e-21,2.56264511957406e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592020,291.9530029296875,303.1499938964844,293.1499938964844,0.0,-0.0,294.3842468261719,0.0,0.0,9.498349390923976e-05,293.4810485839844,303.1499938964844,293.1499938964844,0.0,-0.0,291.20391845703125,0.0,0.0,0.0001000221964204,291.8479309082031,303.1499938964844,293.1499938964844,0.0,-0.0,293.42022705078125,0.0,0.0,7.387605000985786e-05,291.56988525390625,303.1499938964844,293.1499938964844,0.0,-0.0,292.20770263671875,0.0,0.0,0.0001000226984615,292.67236328125,303.1499938964844,293.1499938964844,0.0,-0.0,291.2009582519531,0.0,0.0,0.0004744622274301,291.1942138671875,297.1499938964844,254.34976196289065,253.5723876953125,263.0349426269531,254.48736572265625,290.5037841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010120623046532,7.274603142093383e-09,0.0010120550869032,-0.0181100759655237,0.0,0.0,0.0,-0.0084191467612981,60.0,-24.963438034057617,-0.0,-6.983520961512113e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0155639648437,305.5119934082031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.859521308861381e-21,-7.42216642843544e-21,2.56264511957406e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592080,291.9519348144531,303.1499938964844,293.1499938964844,0.0,-0.0,294.3779296875,0.0,0.0,9.500507439952344e-05,293.479736328125,303.1499938964844,293.1499938964844,0.0,-0.0,291.2036437988281,0.0,0.0,0.000100044919236,291.84637451171875,303.1499938964844,293.1499938964844,0.0,-0.0,293.4157409667969,0.0,0.0,7.389283564407378e-05,291.5703125,303.1499938964844,293.1499938964844,0.0,-0.0,292.2055053710937,0.0,0.0,0.0001000454140012,292.6717834472656,303.1499938964844,293.1499938964844,0.0,-0.0,291.20068359375,0.0,0.0,0.0004745699989143,291.1938171386719,297.1499938964844,254.3436584472656,253.56689453125,263.01141357421875,254.4810485839844,290.5011291503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010122922249138,7.301478532895089e-09,0.0010122848907485,-0.0181804671883583,0.0,0.0,0.0,-0.0084324702620506,60.0,-24.971529006958008,-0.0,-6.986692824284546e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0155639648437,305.5119934082031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.859521308861381e-21,-7.42216642843544e-21,2.56264511957406e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592140,291.94488525390625,303.1499938964844,293.1499938964844,0.0,-0.0,294.3359375,0.0,0.0,9.514701378066091e-05,293.4710998535156,303.1499938964844,293.1499938964844,0.0,-0.0,291.2016296386719,0.0,0.0,0.0001001943819574,291.8361511230469,303.1499938964844,293.1499938964844,0.0,-0.0,293.3858642578125,0.0,0.0,7.400323374895379e-05,291.5731811523437,303.1499938964844,293.1499938964844,0.0,-0.0,292.1908874511719,0.0,0.0,0.0001001948767225,292.6680908203125,303.1499938964844,293.1499938964844,0.0,-0.0,291.1986999511719,0.0,0.0,0.0004752790264319,291.1911315917969,297.1499938964844,254.30284118652344,253.5302581787109,262.85552978515625,254.4385681152344,290.4833679199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010138042271137,7.478287322726374e-09,0.0010137967765331,-0.0186435561627149,0.0,0.0,0.0,-0.0085201216861605,60.0,-25.025190353393555,-0.0,-7.007580649087687e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0155639648437,305.5119934082031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.859521308861381e-21,-7.42216642843544e-21,2.56264511957406e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592200,291.94488525390625,303.1499938964844,293.1499938964844,0.0,-0.0,294.3359375,0.0,0.0,9.514701378066091e-05,293.4710998535156,303.1499938964844,293.1499938964844,0.0,-0.0,291.2016296386719,0.0,0.0,0.0001001943819574,291.8361511230469,303.1499938964844,293.1499938964844,0.0,-0.0,293.3858642578125,0.0,0.0,7.400323374895379e-05,291.5731811523437,303.1499938964844,293.1499938964844,0.0,-0.0,292.1908874511719,0.0,0.0,0.0001001948767225,292.6680908203125,303.1499938964844,293.1499938964844,0.0,-0.0,291.1986999511719,0.0,0.0,0.0004752790264319,291.1911315917969,297.1499938964844,254.30284118652344,253.5302581787109,262.85552978515625,254.4385681152344,290.4833679199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010138042271137,7.478287322726374e-09,0.0010137967765331,-0.0186435561627149,0.0,0.0,0.0,-0.0085201216861605,60.0,-25.025190353393555,-0.0,-7.007580649087687e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0155639648437,305.5119934082031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.859521308861381e-21,-7.42216642843544e-21,2.56264511957406e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592260,291.9378967285156,303.1499938964844,293.1499938964844,0.0,-0.0,294.2943115234375,0.0,0.0,9.528465307084844e-05,293.46246337890625,303.1499938964844,293.1499938964844,0.0,-0.0,291.19952392578125,0.0,0.0,0.000100339326309,291.8261413574219,303.1499938964844,293.1499938964844,0.0,-0.0,293.3562316894531,0.0,0.0,7.411028491333127e-05,291.5760498046875,303.1499938964844,293.1499938964844,0.0,-0.0,292.1763000488281,0.0,0.0,0.0001003398137982,292.6643981933594,303.1499938964844,293.1499938964844,0.0,-0.0,291.1966552734375,0.0,0.0,0.0004759665462188,291.1883544921875,297.1499938964844,254.2620086669922,253.4935607910156,262.7015075683594,254.3955841064453,290.4656066894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010152704780921,7.649739508508446e-09,0.0010152629110962,-0.0190926045179367,0.0,0.0,0.0,-0.0086051179096102,60.0,-25.078022003173828,-0.0,-7.027865223108165e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0155639648437,305.5119934082031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.859521308861381e-21,-7.42216642843544e-21,2.56264511957406e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592320,291.9378967285156,303.1499938964844,293.1499938964844,0.0,-0.0,294.2943115234375,0.0,0.0,9.528465307084844e-05,293.46246337890625,303.1499938964844,293.1499938964844,0.0,-0.0,291.19952392578125,0.0,0.0,0.000100339326309,291.8261413574219,303.1499938964844,293.1499938964844,0.0,-0.0,293.3562316894531,0.0,0.0,7.411028491333127e-05,291.5760498046875,303.1499938964844,293.1499938964844,0.0,-0.0,292.1763000488281,0.0,0.0,0.0001003398137982,292.6643981933594,303.1499938964844,293.1499938964844,0.0,-0.0,291.1966552734375,0.0,0.0,0.0004759665462188,291.1883544921875,297.1499938964844,254.2620086669922,253.4935607910156,262.7015075683594,254.3955841064453,290.4656066894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010152704780921,7.649739508508446e-09,0.0010152629110962,-0.0190926045179367,0.0,0.0,0.0,-0.0086051179096102,60.0,-25.078022003173828,-0.0,-7.027865223108165e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0155639648437,305.5119934082031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.859521308861381e-21,-7.42216642843544e-21,2.56264511957406e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592380,291.93096923828125,303.1499938964844,293.1499938964844,0.0,-0.0,294.2530517578125,0.0,0.0,9.541676263324916e-05,293.453857421875,303.1499938964844,293.1499938964844,0.0,-0.0,291.1973571777344,0.0,0.0,0.0001004784426186,291.8163757324219,303.1499938964844,293.1499938964844,0.0,-0.0,293.3268127441406,0.0,0.0,7.421303598675877e-05,291.578857421875,303.1499938964844,293.1499938964844,0.0,-0.0,292.16180419921875,0.0,0.0,0.0001004789301077,292.6607360839844,303.1499938964844,293.1499938964844,0.0,-0.0,291.19451904296875,0.0,0.0,0.0004766264755744,291.1854553222656,297.1499938964844,254.2212677001953,253.4569396972656,262.5492858886719,254.35232543945312,290.4478454589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001016677939333,7.814305647002584e-09,0.0010166700230911,-0.0195236075669527,0.0,0.0,0.0,-0.008686700835824,60.0,-25.129589080810547,-0.0,-7.047362515777422e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0155639648437,305.5119934082031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.859521308861381e-21,-7.42216642843544e-21,2.56264511957406e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592440,291.93096923828125,303.1499938964844,293.1499938964844,0.0,-0.0,294.2530517578125,0.0,0.0,9.541676263324916e-05,293.453857421875,303.1499938964844,293.1499938964844,0.0,-0.0,291.1973571777344,0.0,0.0,0.0001004784426186,291.8163757324219,303.1499938964844,293.1499938964844,0.0,-0.0,293.3268127441406,0.0,0.0,7.421303598675877e-05,291.578857421875,303.1499938964844,293.1499938964844,0.0,-0.0,292.16180419921875,0.0,0.0,0.0001004789301077,292.6607360839844,303.1499938964844,293.1499938964844,0.0,-0.0,291.19451904296875,0.0,0.0,0.0004766264755744,291.1854553222656,297.1499938964844,254.2212677001953,253.4569396972656,262.5492858886719,254.35232543945312,290.4478454589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001016677939333,7.814305647002584e-09,0.0010166700230911,-0.0195236075669527,0.0,0.0,0.0,-0.008686700835824,60.0,-25.129589080810547,-0.0,-7.047362515777422e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0155639648437,305.5119934082031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.859521308861381e-21,-7.42216642843544e-21,2.56264511957406e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592500,291.92755126953125,303.1499938964844,293.1499938964844,0.0,-0.0,294.2325744628906,0.0,0.0,9.548041998641564e-05,293.4495544433594,303.1499938964844,293.1499938964844,0.0,-0.0,291.1962280273437,0.0,0.0,0.0001005454760161,291.81158447265625,303.1499938964844,293.1499938964844,0.0,-0.0,293.31219482421875,0.0,0.0,7.426254887832329e-05,291.5802307128906,303.1499938964844,293.1499938964844,0.0,-0.0,292.1545715332031,0.0,0.0,0.0001005459562293,292.658935546875,303.1499938964844,293.1499938964844,0.0,-0.0,291.19342041015625,0.0,0.0,0.000476944464026,291.1839599609375,297.1499938964844,254.20095825195312,253.43869018554688,262.473876953125,254.3306427001953,290.43896484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010173560585826,7.893600439956572e-09,0.0010173481423407,-0.0197312775999307,0.0,0.0,0.0,-0.0087260100990533,60.0,-25.15478706359864,-0.0,-7.056767259427944e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0155639648437,305.5119934082031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.859521308861381e-21,-7.42216642843544e-21,2.56264511957406e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592560,291.92413330078125,303.1499938964844,293.1499938964844,0.0,-0.0,294.212158203125,0.0,0.0,9.554231655783953e-05,293.4452819824219,303.1499938964844,293.1499938964844,0.0,-0.0,291.1950988769531,0.0,0.0,0.0001006106613203,291.806884765625,303.1499938964844,293.1499938964844,0.0,-0.0,293.2976379394531,0.0,0.0,7.431069388985634e-05,291.5815734863281,303.1499938964844,293.1499938964844,0.0,-0.0,292.1473388671875,0.0,0.0,0.0001006111415335,292.6571350097656,303.1499938964844,293.1499938964844,0.0,-0.0,291.1922912597656,0.0,0.0,0.0004772536631207,291.18243408203125,297.1499938964844,254.1807098388672,253.4205017089844,262.3988952636719,254.30894470214844,290.4300842285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010180154349654,7.970707649462838e-09,0.0010180075187236,-0.0199332181364297,0.0,0.0,0.0,-0.0087642362341284,60.0,-25.17953109741211,-0.0,-7.065917628779061e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0155639648437,305.5119934082031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.859521308861381e-21,-7.42216642843544e-21,2.56264511957406e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592620,291.9184265136719,303.1499938964844,293.1499938964844,0.0,-0.0,294.1776733398437,0.0,0.0,9.564324136590584e-05,293.43798828125,303.1499938964844,293.1499938964844,0.0,-0.0,291.193115234375,0.0,0.0,0.0001007169412332,291.79901123046875,303.1499938964844,293.1499938964844,0.0,-0.0,293.27301025390625,0.0,0.0,7.438918692059815e-05,291.5821533203125,303.1499938964844,293.1499938964844,0.0,-0.0,292.1351013183594,0.0,0.0,0.0001007174141705,292.654052734375,303.1499938964844,293.1499938964844,0.0,-0.0,291.1903381347656,0.0,0.0,0.0004777577996719,291.1798095703125,297.1499938964844,254.1464691162109,253.3897247314453,262.2724304199219,254.2721405029297,290.4149475097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190905304625,8.096419534808774e-09,0.0010190824978053,-0.0202624443918466,0.0,0.0,0.0,-0.0088265566155314,60.0,-25.22045516967773,-0.0,-7.08084968437106e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0155639648437,305.5119934082031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.859521308861381e-21,-7.42216642843544e-21,2.56264511957406e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592680,291.9174194335937,303.1499938964844,293.1499938964844,0.0,-0.0,294.1716003417969,0.0,0.0,9.566044172970578e-05,293.43670654296875,303.1499938964844,293.1499938964844,0.0,-0.0,291.1927490234375,0.0,0.0,0.0001007350510917,291.7976379394531,303.1499938964844,293.1499938964844,0.0,-0.0,293.2686767578125,0.0,0.0,7.440256740665063e-05,291.5818786621094,303.1499938964844,293.1499938964844,0.0,-0.0,292.1329345703125,0.0,0.0,0.000100735524029,292.65350341796875,303.1499938964844,293.1499938964844,0.0,-0.0,291.1899719238281,0.0,0.0,0.0004778437141794,291.1793212890625,297.1499938964844,254.1404571533203,253.3843231201172,262.2502746582031,254.2656707763672,290.41229248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010192737681791,8.117841510113522e-09,0.0010192656191065,-0.0203185472637414,0.0,0.0,0.0,-0.0088371764868497,60.0,-25.227500915527344,-0.0,-7.083395558993288e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0155639648437,305.5119934082031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.859521308861381e-21,-7.42216642843544e-21,2.56264511957406e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592740,291.9106750488281,303.1499938964844,293.1499938964844,0.0,-0.0,294.13140869140625,0.0,0.0,9.5770439656917e-05,293.4281005859375,303.1499938964844,293.1499938964844,0.0,-0.0,291.1903076171875,0.0,0.0,0.0001008508843369,291.78857421875,303.1499938964844,293.1499938964844,0.0,-0.0,293.23992919921875,0.0,0.0,7.44881181162782e-05,291.5785217285156,303.1499938964844,293.1499938964844,0.0,-0.0,292.1185913085937,0.0,0.0,0.0001008513499982,292.6495056152344,303.1499938964844,293.1499938964844,0.0,-0.0,291.1875915527344,0.0,0.0,0.0004783931653946,291.17608642578125,297.1499938964844,254.10064697265625,253.34852600097656,262.1034545898437,254.2226409912109,290.3945007324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204454883933,8.2548581303854e-09,0.0010204372229054,-0.0206773709505796,0.0,0.0,0.0,-0.0089051015675067,60.0,-25.27322769165039,-0.0,-7.09969114609521e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0155639648437,305.5119934082031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.859521308861381e-21,-7.42216642843544e-21,2.56264511957406e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592800,291.9106750488281,303.1499938964844,293.1499938964844,0.0,-0.0,294.13140869140625,0.0,0.0,9.5770439656917e-05,293.4281005859375,303.1499938964844,293.1499938964844,0.0,-0.0,291.1903076171875,0.0,0.0,0.0001008508843369,291.78857421875,303.1499938964844,293.1499938964844,0.0,-0.0,293.23992919921875,0.0,0.0,7.44881181162782e-05,291.5785217285156,303.1499938964844,293.1499938964844,0.0,-0.0,292.1185913085937,0.0,0.0,0.0001008513499982,292.6495056152344,303.1499938964844,293.1499938964844,0.0,-0.0,291.1875915527344,0.0,0.0,0.0004783931653946,291.17608642578125,297.1499938964844,254.10064697265625,253.34852600097656,262.1034545898437,254.2226409912109,290.3945007324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204454883933,8.2548581303854e-09,0.0010204372229054,-0.0206773709505796,0.0,0.0,0.0,-0.0089051015675067,60.0,-25.27322769165039,-0.0,-7.09969114609521e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0155639648437,305.5119934082031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.859521308861381e-21,-7.42216642843544e-21,2.56264511957406e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592860,291.90386962890625,303.1499938964844,293.1499938964844,0.0,-0.0,294.091552734375,0.0,0.0,9.587173553882168e-05,293.4193420410156,303.1499938964844,293.1499938964844,0.0,-0.0,291.18780517578125,0.0,0.0,0.0001009575571515,291.7795715332031,303.1499938964844,293.1499938964844,0.0,-0.0,293.2113647460937,0.0,0.0,7.45669094612822e-05,291.57354736328125,303.1499938964844,293.1499938964844,0.0,-0.0,292.1042785644531,0.0,0.0,0.0001009580155368,292.6451721191406,303.1499938964844,293.1499938964844,0.0,-0.0,291.1850891113281,0.0,0.0,0.0004788991645909,291.1727600097656,297.1499938964844,254.06134033203125,253.313217163086,261.9583740234375,254.1800079345703,290.3766784667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010215246584266,8.381035421223261e-09,0.0010215162765234,-0.0210078004747629,0.0,0.0,0.0,-0.0089676529169082,60.0,-25.316425323486328,-0.0,-7.114714151157386e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0155639648437,305.5119934082031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.859521308861381e-21,-7.42216642843544e-21,2.56264511957406e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592920,291.90386962890625,303.1499938964844,293.1499938964844,0.0,-0.0,294.091552734375,0.0,0.0,9.587173553882168e-05,293.4193420410156,303.1499938964844,293.1499938964844,0.0,-0.0,291.18780517578125,0.0,0.0,0.0001009575571515,291.7795715332031,303.1499938964844,293.1499938964844,0.0,-0.0,293.2113647460937,0.0,0.0,7.45669094612822e-05,291.57354736328125,303.1499938964844,293.1499938964844,0.0,-0.0,292.1042785644531,0.0,0.0,0.0001009580155368,292.6451721191406,303.1499938964844,293.1499938964844,0.0,-0.0,291.1850891113281,0.0,0.0,0.0004788991645909,291.1727600097656,297.1499938964844,254.06134033203125,253.313217163086,261.9583740234375,254.1800079345703,290.3766784667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010215246584266,8.381035421223261e-09,0.0010215162765234,-0.0210078004747629,0.0,0.0,0.0,-0.0089676529169082,60.0,-25.316425323486328,-0.0,-7.114714151157386e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0155639648437,305.5119934082031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.859521308861381e-21,-7.42216642843544e-21,2.56264511957406e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592980,291.8969421386719,303.1499938964844,293.1499938964844,0.0,-0.0,294.05206298828125,0.0,0.0,9.596391464583576e-05,293.4104309082031,303.1499938964844,293.1499938964844,0.0,-0.0,291.1851806640625,0.0,0.0,0.0001010546184261,291.7706298828125,303.1499938964844,293.1499938964844,0.0,-0.0,293.1830749511719,0.0,0.0,7.463859947165474e-05,291.5677795410156,303.1499938964844,293.1499938964844,0.0,-0.0,292.09002685546875,0.0,0.0,0.0001010550768114,292.6405334472656,303.1499938964844,293.1499938964844,0.0,-0.0,291.1825256347656,0.0,0.0,0.0004793596162926,291.1693115234375,297.1499938964844,254.022705078125,253.27850341796875,261.81512451171875,254.137924194336,290.3588562011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010225065052509,8.495844916467377e-09,0.0010224980069324,-0.0213084574788808,0.0,0.0,0.0,-0.0090245697647333,60.0,-25.356857299804688,-0.0,-7.12839707261992e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0155639648437,305.5119934082031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.859521308861381e-21,-7.42216642843544e-21,2.56264511957406e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593040,291.8969421386719,303.1499938964844,293.1499938964844,0.0,-0.0,294.05206298828125,0.0,0.0,9.596391464583576e-05,293.4104309082031,303.1499938964844,293.1499938964844,0.0,-0.0,291.1851806640625,0.0,0.0,0.0001010546184261,291.7706298828125,303.1499938964844,293.1499938964844,0.0,-0.0,293.1830749511719,0.0,0.0,7.463859947165474e-05,291.5677795410156,303.1499938964844,293.1499938964844,0.0,-0.0,292.09002685546875,0.0,0.0,0.0001010550768114,292.6405334472656,303.1499938964844,293.1499938964844,0.0,-0.0,291.1825256347656,0.0,0.0,0.0004793596162926,291.1693115234375,297.1499938964844,254.022705078125,253.27850341796875,261.81512451171875,254.137924194336,290.3588562011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010225065052509,8.495844916467377e-09,0.0010224980069324,-0.0213084574788808,0.0,0.0,0.0,-0.0090245697647333,60.0,-25.356857299804688,-0.0,-7.12839707261992e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0155639648437,305.5119934082031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.859521308861381e-21,-7.42216642843544e-21,2.56264511957406e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593100,291.8934631347656,303.1499938964844,293.1499938964844,0.0,-0.0,294.0324401855469,0.0,0.0,9.600655175745489e-05,293.40594482421875,303.1499938964844,293.1499938964844,0.0,-0.0,291.183837890625,0.0,0.0,0.0001010995256365,291.7662048339844,303.1499938964844,293.1499938964844,0.0,-0.0,293.1689758300781,0.0,0.0,7.467176328646019e-05,291.56475830078125,303.1499938964844,293.1499938964844,0.0,-0.0,292.0829162597656,0.0,0.0,0.0001010999767458,292.6381225585937,303.1499938964844,293.1499938964844,0.0,-0.0,291.1811828613281,0.0,0.0,0.0004795725981239,291.16754150390625,297.1499938964844,254.003646850586,253.2613983154297,261.74420166015625,254.1171417236328,290.3499450683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010229606414213,8.548955321430185e-09,0.0010229521431028,-0.0214475374668836,0.0,0.0,0.0,-0.0090508982539176,60.0,-25.375995635986328,-0.0,-7.13473156110922e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0155639648437,305.5119934082031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.859521308861381e-21,-7.42216642843544e-21,2.56264511957406e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593160,291.88995361328125,303.1499938964844,293.1499938964844,0.0,-0.0,294.0129089355469,0.0,0.0,9.604679507901892e-05,293.40142822265625,303.1499938964844,293.1499938964844,0.0,-0.0,291.1824645996094,0.0,0.0,0.0001011419008136,291.7618103027344,303.1499938964844,293.1499938964844,0.0,-0.0,293.15496826171875,0.0,0.0,7.470306445611641e-05,291.5616455078125,303.1499938964844,293.1499938964844,0.0,-0.0,292.0758361816406,0.0,0.0,0.000101142351923,292.6356811523437,303.1499938964844,293.1499938964844,0.0,-0.0,291.1798400878906,0.0,0.0,0.0004797736473847,291.1657409667969,297.1499938964844,253.9848022460937,253.2444763183593,261.6736755371094,254.0965270996093,290.34100341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010233893990516,8.599080558724381e-09,0.0010233807843178,-0.0215787999331951,0.0,0.0,0.0,-0.0090757478028535,60.0,-25.39442443847656,-0.0,-7.140712199316114e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0155639648437,305.5119934082031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.859521308861381e-21,-7.42216642843544e-21,2.56264511957406e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593220,291.8840026855469,303.1499938964844,293.1499938964844,0.0,-0.0,293.9799194335937,0.0,0.0,9.610973938833922e-05,293.3937072753906,303.1499938964844,293.1499938964844,0.0,-0.0,291.1801147460937,0.0,0.0,0.0001012081847875,291.75439453125,303.1499938964844,293.1499938964844,0.0,-0.0,293.1312561035156,0.0,0.0,7.475202437490225e-05,291.5563049316406,303.1499938964844,293.1499938964844,0.0,-0.0,292.06378173828125,0.0,0.0,0.0001012086358969,292.6315002441406,303.1499938964844,293.1499938964844,0.0,-0.0,291.1775207519531,0.0,0.0,0.0004800880560651,291.1626281738281,297.1499938964844,253.9532623291016,253.2161865234375,261.5548095703125,254.0619506835937,290.3258361816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.00102405983489,8.677478291474472e-09,0.0010240511037409,-0.0217840932309627,0.0,0.0,0.0,-0.0091146128252148,60.0,-25.42398262023925,-0.0,-7.150071468231546e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0155639648437,305.5119934082031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.859521308861381e-21,-7.42216642843544e-21,2.56264511957406e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
