time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
593280,291.8829345703125,303.1499938964844,293.1499938964844,0.0,-0.0,293.97412109375,0.0,0.0,9.612012217985466e-05,293.3923645019531,303.1499938964844,293.1499938964844,0.0,-0.0,291.1796875,0.0,0.0,0.0001012191132758,291.7530822753906,303.1499938964844,293.1499938964844,0.0,-0.0,293.1270751953125,0.0,0.0,7.476009341189638e-05,291.55535888671875,303.1499938964844,293.1499938964844,0.0,-0.0,292.0616760253906,0.0,0.0,0.0001012195571092,292.6307373046875,303.1499938964844,293.1499938964844,0.0,-0.0,291.1770935058594,0.0,0.0,0.0004801398899871,291.1620788574219,297.1499938964844,253.94776916503903,253.2112579345703,261.5339660644531,254.0559234619141,290.3231506347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010241704294458,8.690402175659528e-09,0.0010241616982966,-0.0218179374933242,0.0,0.0,0.0,-0.0091210203245282,60.0,-25.42894744873047,-0.0,-7.151614767053617e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0155639648437,305.5119934082031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.859521308861381e-21,-7.42216642843544e-21,2.56264511957406e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593340,291.8759765625,303.1499938964844,293.1499938964844,0.0,-0.0,293.9356689453125,0.0,0.0,9.618388139642776e-05,293.3832092285156,303.1499938964844,293.1499938964844,0.0,-0.0,291.17681884765625,0.0,0.0,0.0001012862630886,291.7445678710937,303.1499938964844,293.1499938964844,0.0,-0.0,293.0993957519531,0.0,0.0,7.480968633899465e-05,291.54901123046875,303.1499938964844,293.1499938964844,0.0,-0.0,292.04754638671875,0.0,0.0,0.0001012866996461,292.625732421875,303.1499938964844,293.1499938964844,0.0,-0.0,291.1742553710937,0.0,0.0,0.0004804584023077,291.1582946777344,297.1499938964844,253.9117126464844,253.178955078125,261.39605712890625,254.0162353515625,290.3052673339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001024849480018,8.769815096343336e-09,0.0010248407488688,-0.0220258869230747,0.0,0.0,0.0,-0.0091603882610797,60.0,-25.46034049987793,-0.0,-7.16110264420422e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0155639648437,305.5119934082031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.859521308861381e-21,-7.42216642843544e-21,2.56264511957406e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593400,291.8759765625,303.1499938964844,293.1499938964844,0.0,-0.0,293.9356689453125,0.0,0.0,9.618388139642776e-05,293.3832092285156,303.1499938964844,293.1499938964844,0.0,-0.0,291.17681884765625,0.0,0.0,0.0001012862630886,291.7445678710937,303.1499938964844,293.1499938964844,0.0,-0.0,293.0993957519531,0.0,0.0,7.480968633899465e-05,291.54901123046875,303.1499938964844,293.1499938964844,0.0,-0.0,292.04754638671875,0.0,0.0,0.0001012866996461,292.625732421875,303.1499938964844,293.1499938964844,0.0,-0.0,291.1742553710937,0.0,0.0,0.0004804584023077,291.1582946777344,297.1499938964844,253.9117126464844,253.178955078125,261.39605712890625,254.0162353515625,290.3052673339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001024849480018,8.769815096343336e-09,0.0010248407488688,-0.0220258869230747,0.0,0.0,0.0,-0.0091603882610797,60.0,-25.46034049987793,-0.0,-7.16110264420422e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0155639648437,305.5119934082031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.859521308861381e-21,-7.42216642843544e-21,2.56264511957406e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593460,291.8690490722656,303.1499938964844,293.1499938964844,0.0,-0.0,293.8975524902344,0.0,0.0,9.623802179703488e-05,293.3740539550781,303.1499938964844,293.1499938964844,0.0,-0.0,291.173828125,0.0,0.0,0.0001013432702166,291.7362365722656,303.1499938964844,293.1499938964844,0.0,-0.0,293.0719299316406,0.0,0.0,7.485179230570793e-05,291.5426330566406,303.1499938964844,293.1499938964844,0.0,-0.0,292.03350830078125,0.0,0.0,0.000101343706774,292.6207275390625,303.1499938964844,293.1499938964844,0.0,-0.0,291.1712951660156,0.0,0.0,0.0004807288351003,291.1543884277344,297.1499938964844,253.8767547607422,253.1476593017578,261.2599182128906,253.97756958007807,290.287353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001025426085107,8.837234055647514e-09,0.0010254172375425,-0.0222024321556091,0.0,0.0,0.0,-0.0091938115656375,60.0,-25.488433837890625,-0.0,-7.169162330455947e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0155639648437,305.5119934082031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.859521308861381e-21,-7.42216642843544e-21,2.56264511957406e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593520,291.8690490722656,303.1499938964844,293.1499938964844,0.0,-0.0,293.8975524902344,0.0,0.0,9.623802179703488e-05,293.3740539550781,303.1499938964844,293.1499938964844,0.0,-0.0,291.173828125,0.0,0.0,0.0001013432702166,291.7362365722656,303.1499938964844,293.1499938964844,0.0,-0.0,293.0719299316406,0.0,0.0,7.485179230570793e-05,291.5426330566406,303.1499938964844,293.1499938964844,0.0,-0.0,292.03350830078125,0.0,0.0,0.000101343706774,292.6207275390625,303.1499938964844,293.1499938964844,0.0,-0.0,291.1712951660156,0.0,0.0,0.0004807288351003,291.1543884277344,297.1499938964844,253.8767547607422,253.1476593017578,261.2599182128906,253.97756958007807,290.287353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001025426085107,8.837234055647514e-09,0.0010254172375425,-0.0222024321556091,0.0,0.0,0.0,-0.0091938115656375,60.0,-25.488433837890625,-0.0,-7.169162330455947e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0155639648437,305.5119934082031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.859521308861381e-21,-7.42216642843544e-21,2.56264511957406e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593580,291.8622436523437,303.1499938964844,293.1499938964844,0.0,-0.0,293.8597717285156,0.0,0.0,9.628252155380324e-05,293.36492919921875,303.1499938964844,293.1499938964844,0.0,-0.0,291.1707763671875,0.0,0.0,0.0001013901346595,291.7281494140625,303.1499938964844,293.1499938964844,0.0,-0.0,293.044677734375,0.0,0.0,7.48864040360786e-05,291.53631591796875,303.1499938964844,293.1499938964844,0.0,-0.0,292.0194702148437,0.0,0.0,0.0001013905566651,292.61572265625,303.1499938964844,293.1499938964844,0.0,-0.0,291.16827392578125,0.0,0.0,0.0004809511301573,291.150390625,297.1499938964844,253.84298706054688,253.11749267578125,261.12554931640625,253.9400329589844,290.2694396972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010259000118821,8.892645730895765e-09,0.0010258911643177,-0.0223475284874439,0.0,0.0,0.0,-0.0092212818562984,60.0,-25.513193130493164,-0.0,-7.175789562552384e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0155639648437,305.5119934082031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.859521308861381e-21,-7.42216642843544e-21,2.56264511957406e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593640,291.8622436523437,303.1499938964844,293.1499938964844,0.0,-0.0,293.8597717285156,0.0,0.0,9.628252155380324e-05,293.36492919921875,303.1499938964844,293.1499938964844,0.0,-0.0,291.1707763671875,0.0,0.0,0.0001013901346595,291.7281494140625,303.1499938964844,293.1499938964844,0.0,-0.0,293.044677734375,0.0,0.0,7.48864040360786e-05,291.53631591796875,303.1499938964844,293.1499938964844,0.0,-0.0,292.0194702148437,0.0,0.0,0.0001013905566651,292.61572265625,303.1499938964844,293.1499938964844,0.0,-0.0,291.16827392578125,0.0,0.0,0.0004809511301573,291.150390625,297.1499938964844,253.84298706054688,253.11749267578125,261.12554931640625,253.9400329589844,290.2694396972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010259000118821,8.892645730895765e-09,0.0010258911643177,-0.0223475284874439,0.0,0.0,0.0,-0.0092212818562984,60.0,-25.513193130493164,-0.0,-7.175789562552384e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0155639648437,305.5119934082031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.859521308861381e-21,-7.42216642843544e-21,2.56264511957406e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593700,291.85888671875,303.1499938964844,293.1499938964844,0.0,-0.0,293.84100341796875,0.0,0.0,9.630120621295646e-05,293.3603515625,303.1499938964844,293.1499938964844,0.0,-0.0,291.169189453125,0.0,0.0,0.0001014098088489,291.72418212890625,303.1499938964844,293.1499938964844,0.0,-0.0,293.0311279296875,0.0,0.0,7.490093412343413e-05,291.5331726074219,303.1499938964844,293.1499938964844,0.0,-0.0,292.0124816894531,0.0,0.0,0.0001014102308545,292.6132507324219,303.1499938964844,293.1499938964844,0.0,-0.0,291.1667175292969,0.0,0.0,0.0004810444661416,291.1483459472656,297.1499938964844,253.8265838623047,253.1028594970703,261.0590515136719,253.9217224121093,290.2604675292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010260989656671,8.915908900064551e-09,0.0010260901181027,-0.0224084444344043,0.0,0.0,0.0,-0.0092328144237399,60.0,-25.5242919921875,-0.0,-7.178572758448355e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0155639648437,305.5119934082031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.859521308861381e-21,-7.42216642843544e-21,2.56264511957406e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593760,291.8555603027344,303.1499938964844,293.1499938964844,0.0,-0.0,293.82232666015625,0.0,0.0,9.631745342630892e-05,293.3558044433594,303.1499938964844,293.1499938964844,0.0,-0.0,291.1676025390625,0.0,0.0,0.0001014269146253,291.72027587890625,303.1499938964844,293.1499938964844,0.0,-0.0,293.01763916015625,0.0,0.0,7.491357246180996e-05,291.5300598144531,303.1499938964844,293.1499938964844,0.0,-0.0,292.0054931640625,0.0,0.0,0.0001014273366308,292.6107482910156,303.1499938964844,293.1499938964844,0.0,-0.0,291.1651611328125,0.0,0.0,0.0004811256076209,291.1462707519531,297.1499938964844,253.8105316162109,253.0885467529297,260.99298095703125,253.9037322998047,290.2514953613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010262719588354,8.936136275394801e-09,0.0010262629948556,-0.0224614087492227,0.0,0.0,0.0,-0.0092428410425782,60.0,-25.53452682495117,-0.0,-7.18099357754909e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0155639648437,305.5119934082031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.859521308861381e-21,-7.42216642843544e-21,2.56264511957406e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593820,291.8499755859375,303.1499938964844,293.1499938964844,0.0,-0.0,293.790771484375,0.0,0.0,9.633952140575276e-05,293.3480529785156,303.1499938964844,293.1499938964844,0.0,-0.0,291.16485595703125,0.0,0.0,0.0001014501540339,291.7138061523437,303.1499938964844,293.1499938964844,0.0,-0.0,292.99481201171875,0.0,0.0,7.493073644582182e-05,291.5248107910156,303.1499938964844,293.1499938964844,0.0,-0.0,291.99365234375,0.0,0.0,0.0001014505687635,292.6065979003906,303.1499938964844,293.1499938964844,0.0,-0.0,291.16241455078125,0.0,0.0,0.0004812358529306,291.1426696777344,297.1499938964844,253.7840576171875,253.0649871826172,260.8817138671875,253.87391662597656,290.2362365722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010265068849548,8.963602304845608e-09,0.001026497920975,-0.0225333273410797,0.0,0.0,0.0,-0.0092564579099416,60.0,-25.549938201904297,-0.0,-7.18428125878745e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0155639648437,305.5119934082031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.859521308861381e-21,-7.42216642843544e-21,2.56264511957406e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593880,291.8489990234375,303.1499938964844,293.1499938964844,0.0,-0.0,293.78521728515625,0.0,0.0,9.634266461944208e-05,293.3466796875,303.1499938964844,293.1499938964844,0.0,-0.0,291.16436767578125,0.0,0.0,0.0001014534645946,291.7126770019531,303.1499938964844,293.1499938964844,0.0,-0.0,292.9908142089844,0.0,0.0,7.49331884435378e-05,291.5238952636719,303.1499938964844,293.1499938964844,0.0,-0.0,291.9915771484375,0.0,0.0,0.0001014538866002,292.6058654785156,303.1499938964844,293.1499938964844,0.0,-0.0,291.16192626953125,0.0,0.0,0.0004812515689991,291.1420288085937,297.1499938964844,253.7794952392578,253.0609436035156,260.8622131347656,253.86875915527344,290.2335205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010265404125675,8.967520948033325e-09,0.0010265314485877,-0.0225435905158519,0.0,0.0,0.0,-0.0092584006488323,60.0,-25.552364349365234,-0.0,-7.184750216993052e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0155639648437,305.5119934082031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.859521308861381e-21,-7.42216642843544e-21,2.56264511957406e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593940,291.8426208496094,303.1499938964844,293.1499938964844,0.0,-0.0,293.7484741210937,0.0,0.0,9.635802416596562e-05,293.337646484375,303.1499938964844,293.1499938964844,0.0,-0.0,291.1610412597656,0.0,0.0,0.0001014696463244,291.7053527832031,303.1499938964844,293.1499938964844,0.0,-0.0,292.96417236328125,0.0,0.0,7.494513556594029e-05,291.517822265625,303.1499938964844,293.1499938964844,0.0,-0.0,291.9776916503906,0.0,0.0,0.000101470053778,292.6010131835937,303.1499938964844,293.1499938964844,0.0,-0.0,291.1586303710937,0.0,0.0,0.0004813282866962,291.1376953125,297.1499938964844,253.75,253.03477478027344,260.7332458496094,253.8352203369141,290.2155456542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010267038596794,8.986627442197914e-09,0.0010266948956996,-0.0225936193019151,0.0,0.0,0.0,-0.0092678721994161,60.0,-25.56658172607422,-0.0,-7.187037454059465e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0155639648437,305.5119934082031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.859521308861381e-21,-7.42216642843544e-21,2.56264511957406e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594000,291.8426208496094,303.1499938964844,293.1499938964844,0.0,-0.0,293.7484741210937,0.0,0.0,9.635802416596562e-05,293.337646484375,303.1499938964844,293.1499938964844,0.0,-0.0,291.1610412597656,0.0,0.0,0.0001014696463244,291.7053527832031,303.1499938964844,293.1499938964844,0.0,-0.0,292.96417236328125,0.0,0.0,7.494513556594029e-05,291.517822265625,303.1499938964844,293.1499938964844,0.0,-0.0,291.9776916503906,0.0,0.0,0.000101470053778,292.6010131835937,303.1499938964844,293.1499938964844,0.0,-0.0,291.1586303710937,0.0,0.0,0.0004813282866962,291.1376953125,297.1499938964844,253.75,253.03477478027344,260.7332458496094,253.8352203369141,290.2155456542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010267038596794,8.986627442197914e-09,0.0010266948956996,-0.0225936193019151,0.0,0.0,0.0,-0.0092678721994161,60.0,-25.56658172607422,-0.0,-7.187037454059465e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0155639648437,305.5119934082031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.859521308861381e-21,-7.42216642843544e-21,2.56264511957406e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594060,291.8363952636719,303.1499938964844,293.1499938964844,0.0,-0.0,293.7120361328125,0.0,0.0,9.635659807827324e-05,293.3286437988281,303.1499938964844,293.1499938964844,0.0,-0.0,291.1575927734375,0.0,0.0,0.0001014681402011,291.6983642578125,303.1499938964844,293.1499938964844,0.0,-0.0,292.937744140625,0.0,0.0,7.494402234442532e-05,291.51190185546875,303.1499938964844,293.1499938964844,0.0,-0.0,291.9638366699219,0.0,0.0,0.0001014685476548,292.59625244140625,303.1499938964844,293.1499938964844,0.0,-0.0,291.1552429199219,0.0,0.0,0.0004813211562577,291.1332092285156,297.1499938964844,253.72149658203125,253.0095367431641,260.6061706542969,253.80319213867188,290.1975402832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010266883764415,8.984816446400146e-09,0.0010266794124618,-0.0225888788700103,0.0,0.0,0.0,-0.0092669753357768,60.0,-25.576318740844727,-0.0,-7.186820738525057e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0155639648437,305.5119934082031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.859521308861381e-21,-7.42216642843544e-21,2.56264511957406e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594120,291.8363952636719,303.1499938964844,293.1499938964844,0.0,-0.0,293.7120361328125,0.0,0.0,9.635659807827324e-05,293.3286437988281,303.1499938964844,293.1499938964844,0.0,-0.0,291.1575927734375,0.0,0.0,0.0001014681402011,291.6983642578125,303.1499938964844,293.1499938964844,0.0,-0.0,292.937744140625,0.0,0.0,7.494402234442532e-05,291.51190185546875,303.1499938964844,293.1499938964844,0.0,-0.0,291.9638366699219,0.0,0.0,0.0001014685476548,292.59625244140625,303.1499938964844,293.1499938964844,0.0,-0.0,291.1552429199219,0.0,0.0,0.0004813211562577,291.1332092285156,297.1499938964844,253.72149658203125,253.0095367431641,260.6061706542969,253.80319213867188,290.1975402832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010266883764415,8.984816446400146e-09,0.0010266794124618,-0.0225888788700103,0.0,0.0,0.0,-0.0092669753357768,60.0,-25.576318740844727,-0.0,-7.186820738525057e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0155639648437,305.5119934082031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.859521308861381e-21,-7.42216642843544e-21,2.56264511957406e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594180,291.8304443359375,303.1499938964844,293.1499938964844,0.0,-0.0,293.67596435546875,0.0,0.0,9.633231093175708e-05,293.3197021484375,303.1499938964844,293.1499938964844,0.0,-0.0,291.1540832519531,0.0,0.0,0.0001014425579342,291.6918029785156,303.1499938964844,293.1499938964844,0.0,-0.0,292.9115295410156,0.0,0.0,7.492512668250129e-05,291.5061340332031,303.1499938964844,293.1499938964844,0.0,-0.0,291.9500427246094,0.0,0.0,0.0001014429653878,292.59161376953125,303.1499938964844,293.1499938964844,0.0,-0.0,291.1517333984375,0.0,0.0,0.0004811998223885,291.128662109375,297.1499938964844,253.69338989257807,252.9846649169922,260.4808654785156,253.7723846435547,290.17950439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010264294687658,8.954522456861014e-09,0.001026420504786,-0.0225095525383949,0.0,0.0,0.0,-0.0092519568279385,60.0,-25.58041381835937,-0.0,-7.18319412840174e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0155639648437,305.5119934082031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.859521308861381e-21,-7.42216642843544e-21,2.56264511957406e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594240,291.8304443359375,303.1499938964844,293.1499938964844,0.0,-0.0,293.67596435546875,0.0,0.0,9.633231093175708e-05,293.3197021484375,303.1499938964844,293.1499938964844,0.0,-0.0,291.1540832519531,0.0,0.0,0.0001014425579342,291.6918029785156,303.1499938964844,293.1499938964844,0.0,-0.0,292.9115295410156,0.0,0.0,7.492512668250129e-05,291.5061340332031,303.1499938964844,293.1499938964844,0.0,-0.0,291.9500427246094,0.0,0.0,0.0001014429653878,292.59161376953125,303.1499938964844,293.1499938964844,0.0,-0.0,291.1517333984375,0.0,0.0,0.0004811998223885,291.128662109375,297.1499938964844,253.69338989257807,252.9846649169922,260.4808654785156,253.7723846435547,290.17950439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010264294687658,8.954522456861014e-09,0.001026420504786,-0.0225095525383949,0.0,0.0,0.0,-0.0092519568279385,60.0,-25.58041381835937,-0.0,-7.18319412840174e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0155639648437,305.5119934082031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.859521308861381e-21,-7.42216642843544e-21,2.56264511957406e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594300,291.8276062011719,303.1499938964844,293.1499938964844,0.0,-0.0,293.6580505371094,0.0,0.0,9.631152352085336e-05,293.31524658203125,303.1499938964844,293.1499938964844,0.0,-0.0,291.1522827148437,0.0,0.0,0.0001014206718537,291.6887512207031,303.1499938964844,293.1499938964844,0.0,-0.0,292.89849853515625,0.0,0.0,7.490895950468257e-05,291.5033569335937,303.1499938964844,293.1499938964844,0.0,-0.0,291.9431457519531,0.0,0.0,0.0001014210720313,292.5893249511719,303.1499938964844,293.1499938964844,0.0,-0.0,291.14996337890625,0.0,0.0,0.0004810959799215,291.1263122558594,297.1499938964844,253.6794891357422,252.9723663330078,260.4189453125,253.7574005126953,290.1705017089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001026207813993,8.928607186931004e-09,0.0010261989664286,-0.0224416926503181,0.0,0.0,0.0,-0.0092391101643443,60.0,-25.579998016357425,-0.0,-7.180092609360146e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0155639648437,305.5119934082031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.859521308861381e-21,-7.42216642843544e-21,2.56264511957406e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594360,291.8248291015625,303.1499938964844,293.1499938964844,0.0,-0.0,293.64019775390625,0.0,0.0,9.628559200791642e-05,293.3108215332031,303.1499938964844,293.1499938964844,0.0,-0.0,291.1504821777344,0.0,0.0,0.0001013933651847,291.6858215332031,303.1499938964844,293.1499938964844,0.0,-0.0,292.8855285644531,0.0,0.0,7.488879055017605e-05,291.5005798339844,303.1499938964844,293.1499938964844,0.0,-0.0,291.936279296875,0.0,0.0,0.0001013937580864,292.58709716796875,303.1499938964844,293.1499938964844,0.0,-0.0,291.1481628417969,0.0,0.0,0.0004809664678759,291.1239624023437,297.1499938964844,253.6656951904297,252.96017456054688,260.357421875,253.74264526367188,290.1614685058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001025931444019,8.896283709702857e-09,0.0010259225964546,-0.0223570521920919,0.0,0.0,0.0,-0.0092230858281254,60.0,-25.57818603515625,-0.0,-7.176225125249402e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0155639648437,305.5119934082031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.859521308861381e-21,-7.42216642843544e-21,2.56264511957406e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594420,291.8202819824219,303.1499938964844,293.1499938964844,0.0,-0.0,293.6100769042969,0.0,0.0,9.622825746191666e-05,293.3033447265625,303.1499938964844,293.1499938964844,0.0,-0.0,291.1473388671875,0.0,0.0,0.0001013329892884,291.68115234375,303.1499938964844,293.1499938964844,0.0,-0.0,292.86358642578125,0.0,0.0,7.484419620595872e-05,291.4960632324219,303.1499938964844,293.1499938964844,0.0,-0.0,291.92462158203125,0.0,0.0,0.0001013333821902,292.5833740234375,303.1499938964844,293.1499938964844,0.0,-0.0,291.1450500488281,0.0,0.0,0.0004806800570804,291.1199035644531,297.1499938964844,253.6425018310547,252.939682006836,260.2538452148437,253.71807861328125,290.1461181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010253203799948,8.824822650410624e-09,0.0010253115324303,-0.022169928997755,0.0,0.0,0.0,-0.0091876601800322,60.0,-25.571504592895508,-0.0,-7.167678006680944e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0155639648437,305.5119934082031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.859521308861381e-21,-7.42216642843544e-21,2.56264511957406e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594480,291.8194885253906,303.1499938964844,293.1499938964844,0.0,-0.0,293.60479736328125,0.0,0.0,9.62164340307936e-05,293.3020324707031,303.1499938964844,293.1499938964844,0.0,-0.0,291.14678955078125,0.0,0.0,0.000101320540125,291.68035888671875,303.1499938964844,293.1499938964844,0.0,-0.0,292.8597412109375,0.0,0.0,7.483500667149201e-05,291.4952697753906,303.1499938964844,293.1499938964844,0.0,-0.0,291.9225769042969,0.0,0.0,0.0001013209330267,292.5827331542969,303.1499938964844,293.1499938964844,0.0,-0.0,291.1445007324219,0.0,0.0,0.0004806210345122,291.1191711425781,297.1499938964844,253.6384429931641,252.93609619140625,260.2357177734375,253.7138061523437,290.1434020996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010251944186165,8.810092211319898e-09,0.0010251855710521,-0.0221313573420047,0.0,0.0,0.0,-0.0091803576797246,60.0,-25.56981086730957,-0.0,-7.165916571238995e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0155639648437,305.5119934082031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.859521308861381e-21,-7.42216642843544e-21,2.56264511957406e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594540,291.8145446777344,303.1499938964844,293.1499938964844,0.0,-0.0,293.5697326660156,0.0,0.0,9.612472786102444e-05,293.2933044433594,303.1499938964844,293.1499938964844,0.0,-0.0,291.1429748535156,0.0,0.0,0.0001012239663396,291.675537109375,303.1499938964844,293.1499938964844,0.0,-0.0,292.8341369628906,0.0,0.0,7.476368045900017e-05,291.4902038574219,303.1499938964844,293.1499938964844,0.0,-0.0,291.9089050292969,0.0,0.0,0.0001012243519653,292.5785217285156,303.1499938964844,293.1499938964844,0.0,-0.0,291.1407165527344,0.0,0.0,0.000480162911117,291.1142883300781,297.1499938964844,253.61163330078125,252.9124298095703,260.11590576171875,253.6858673095703,290.12530517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010242171119898,8.695799635916046e-09,0.0010242083808407,-0.0218320712447166,0.0,0.0,0.0,-0.0091236988082528,60.0,-25.55496597290039,-0.0,-7.15225922931495e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0155639648437,305.5119934082031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.859521308861381e-21,-7.42216642843544e-21,2.56264511957406e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594600,291.8145446777344,303.1499938964844,293.1499938964844,0.0,-0.0,293.5697326660156,0.0,0.0,9.612472786102444e-05,293.2933044433594,303.1499938964844,293.1499938964844,0.0,-0.0,291.1429748535156,0.0,0.0,0.0001012239663396,291.675537109375,303.1499938964844,293.1499938964844,0.0,-0.0,292.8341369628906,0.0,0.0,7.476368045900017e-05,291.4902038574219,303.1499938964844,293.1499938964844,0.0,-0.0,291.9089050292969,0.0,0.0,0.0001012243519653,292.5785217285156,303.1499938964844,293.1499938964844,0.0,-0.0,291.1407165527344,0.0,0.0,0.000480162911117,291.1142883300781,297.1499938964844,253.61163330078125,252.9124298095703,260.11590576171875,253.6858673095703,290.12530517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010242171119898,8.695799635916046e-09,0.0010242083808407,-0.0218320712447166,0.0,0.0,0.0,-0.0091236988082528,60.0,-25.55496597290039,-0.0,-7.15225922931495e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0155639648437,305.5119934082031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.859521308861381e-21,-7.42216642843544e-21,2.56264511957406e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594660,291.8099365234375,303.1499938964844,293.1499938964844,0.0,-0.0,293.5350036621094,0.0,0.0,9.601012425264344e-05,293.2846984863281,303.1499938964844,293.1499938964844,0.0,-0.0,291.1390991210937,0.0,0.0,0.0001011032800306,291.6713256835937,303.1499938964844,293.1499938964844,0.0,-0.0,292.80877685546875,0.0,0.0,7.46745354263112e-05,291.48541259765625,303.1499938964844,293.1499938964844,0.0,-0.0,291.8952941894531,0.0,0.0,0.0001011036656564,292.57452392578125,303.1499938964844,293.1499938964844,0.0,-0.0,291.1368713378906,0.0,0.0,0.0004795904387719,291.1092834472656,297.1499938964844,253.58531188964844,252.88922119140625,259.9979248046875,253.6587371826172,290.1072082519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010229957988485,8.552979657849846e-09,0.0010229871841147,-0.0214580744504928,0.0,0.0,0.0,-0.0090528968721628,60.0,-25.53382110595703,-0.0,-7.135211177455858e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0155639648437,305.5119934082031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.859521308861381e-21,-7.42216642843544e-21,2.56264511957406e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594720,291.8099365234375,303.1499938964844,293.1499938964844,0.0,-0.0,293.5350036621094,0.0,0.0,9.601012425264344e-05,293.2846984863281,303.1499938964844,293.1499938964844,0.0,-0.0,291.1390991210937,0.0,0.0,0.0001011032800306,291.6713256835937,303.1499938964844,293.1499938964844,0.0,-0.0,292.80877685546875,0.0,0.0,7.46745354263112e-05,291.48541259765625,303.1499938964844,293.1499938964844,0.0,-0.0,291.8952941894531,0.0,0.0,0.0001011036656564,292.57452392578125,303.1499938964844,293.1499938964844,0.0,-0.0,291.1368713378906,0.0,0.0,0.0004795904387719,291.1092834472656,297.1499938964844,253.58531188964844,252.88922119140625,259.9979248046875,253.6587371826172,290.1072082519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010229957988485,8.552979657849846e-09,0.0010229871841147,-0.0214580744504928,0.0,0.0,0.0,-0.0090528968721628,60.0,-25.53382110595703,-0.0,-7.135211177455858e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0155639648437,305.5119934082031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.859521308861381e-21,-7.42216642843544e-21,2.56264511957406e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594780,291.8057556152344,303.1499938964844,293.1499938964844,0.0,-0.0,293.5006408691406,0.0,0.0,9.587266686139628e-05,293.2762145996094,303.1499938964844,293.1499938964844,0.0,-0.0,291.1351318359375,0.0,0.0,0.0001009585321298,291.6678161621094,303.1499938964844,293.1499938964844,0.0,-0.0,292.7836303710937,0.0,0.0,7.4567629781086e-05,291.4808959960937,303.1499938964844,293.1499938964844,0.0,-0.0,291.8817443847656,0.0,0.0,0.0001009589104796,292.5707092285156,303.1499938964844,293.1499938964844,0.0,-0.0,291.1329345703125,0.0,0.0,0.0004789038212038,291.10418701171875,297.1499938964844,253.5594940185547,252.8664703369141,259.8818054199219,253.6324005126953,290.089111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001021530944854,8.381690896896998e-09,0.0010215225629508,-0.0210095178335905,0.0,0.0,0.0,-0.0089679826050996,60.0,-25.50612068176269,-0.0,-7.11479231085832e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0155639648437,305.5119934082031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.859521308861381e-21,-7.42216642843544e-21,2.56264511957406e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594840,291.8057556152344,303.1499938964844,293.1499938964844,0.0,-0.0,293.5006408691406,0.0,0.0,9.587266686139628e-05,293.2762145996094,303.1499938964844,293.1499938964844,0.0,-0.0,291.1351318359375,0.0,0.0,0.0001009585321298,291.6678161621094,303.1499938964844,293.1499938964844,0.0,-0.0,292.7836303710937,0.0,0.0,7.4567629781086e-05,291.4808959960937,303.1499938964844,293.1499938964844,0.0,-0.0,291.8817443847656,0.0,0.0,0.0001009589104796,292.5707092285156,303.1499938964844,293.1499938964844,0.0,-0.0,291.1329345703125,0.0,0.0,0.0004789038212038,291.10418701171875,297.1499938964844,253.5594940185547,252.8664703369141,259.8818054199219,253.6324005126953,290.089111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001021530944854,8.381690896896998e-09,0.0010215225629508,-0.0210095178335905,0.0,0.0,0.0,-0.0089679826050996,60.0,-25.50612068176269,-0.0,-7.11479231085832e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0155639648437,305.5119934082031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.859521308861381e-21,-7.42216642843544e-21,2.56264511957406e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594900,291.8038330078125,303.1499938964844,293.1499938964844,0.0,-0.0,293.4836120605469,0.0,0.0,9.579481411492452e-05,293.2720031738281,303.1499938964844,293.1499938964844,0.0,-0.0,291.13311767578125,0.0,0.0,0.0001008765466394,291.66632080078125,303.1499938964844,293.1499938964844,0.0,-0.0,292.7711486816406,0.0,0.0,7.450707926182076e-05,291.4787902832031,303.1499938964844,293.1499938964844,0.0,-0.0,291.875,0.0,0.0,0.0001008769249892,292.56890869140625,303.1499938964844,293.1499938964844,0.0,-0.0,291.1309509277344,0.0,0.0,0.0004785149067174,291.1015930175781,297.1499938964844,253.54676818847656,252.8552703857422,259.824462890625,253.6195373535156,290.0800476074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207013692706,8.284676056291573e-09,0.0010206931037828,-0.0207554567605257,0.0,0.0,0.0,-0.0089198881760239,60.0,-25.48974800109864,-0.0,-7.103239596517599e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0155639648437,305.5119934082031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.859521308861381e-21,-7.42216642843544e-21,2.56264511957406e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594960,291.8019714355469,303.1499938964844,293.1499938964844,0.0,-0.0,293.4666442871094,0.0,0.0,9.571271948516368e-05,293.267822265625,303.1499938964844,293.1499938964844,0.0,-0.0,291.131103515625,0.0,0.0,0.000100790100987,291.6649780273437,303.1499938964844,293.1499938964844,0.0,-0.0,292.7586975097656,0.0,0.0,7.444322545779869e-05,291.4767150878906,303.1499938964844,293.1499938964844,0.0,-0.0,291.8682556152344,0.0,0.0,0.0001007904720609,292.567138671875,303.1499938964844,293.1499938964844,0.0,-0.0,291.1289367675781,0.0,0.0,0.0004781048628501,291.0989685058594,297.1499938964844,253.5341796875,252.8441925048828,259.7674865722656,253.60682678222656,290.0709533691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198266245424,8.18238188315945e-09,0.0010198183590546,-0.020487567409873,0.0,0.0,0.0,-0.0088691767305135,60.0,-25.472183227539062,-0.0,-7.0910694205395e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0155639648437,305.5119934082031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.859521308861381e-21,-7.42216642843544e-21,2.56264511957406e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595020,291.799072265625,303.1499938964844,293.1499938964844,0.0,-0.0,293.43798828125,0.0,0.0,9.55595969571732e-05,293.2607727050781,303.1499938964844,293.1499938964844,0.0,-0.0,291.1275939941406,0.0,0.0,0.0001006288584903,291.6631774902344,303.1499938964844,293.1499938964844,0.0,-0.0,292.7376708984375,0.0,0.0,7.432413258356974e-05,291.47296142578125,303.1499938964844,293.1499938964844,0.0,-0.0,291.8568115234375,0.0,0.0,0.0001006292222882,292.5642395019531,303.1499938964844,293.1499938964844,0.0,-0.0,291.1254272460937,0.0,0.0,0.0004773399850819,291.0944519042969,297.1499938964844,253.5130920410156,252.8256683349609,259.6717834472656,253.5857086181641,290.0555419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010181949473917,7.99158073050421e-09,0.0010181869147345,-0.0199878811836242,0.0,0.0,0.0,-0.0087745878845453,60.0,-25.4382266998291,-0.0,-7.068396001841394e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0155639648437,305.5119934082031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.859521308861381e-21,-7.42216642843544e-21,2.56264511957406e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595080,291.798583984375,303.1499938964844,293.1499938964844,0.0,-0.0,293.4329833984375,0.0,0.0,9.55313298618421e-05,293.2595520019531,303.1499938964844,293.1499938964844,0.0,-0.0,291.126953125,0.0,0.0,0.0001005990925477,291.6629333496094,303.1499938964844,293.1499938964844,0.0,-0.0,292.7339782714844,0.0,0.0,7.430214463965967e-05,291.47216796875,303.1499938964844,293.1499938964844,0.0,-0.0,291.85479736328125,0.0,0.0,0.0001005994563456,292.5637512207031,303.1499938964844,293.1499938964844,0.0,-0.0,291.12481689453125,0.0,0.0,0.0004771987732965,291.0936584472656,297.1499938964844,253.5094146728516,252.8224334716797,259.655029296875,253.58204650878903,290.0528259277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178936645388,7.956356462557324e-09,0.0010178856318816,-0.0198956318199634,0.0,0.0,0.0,-0.0087571255862712,60.0,-25.43182373046875,-0.0,-7.06421374729871e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0155639648437,305.5119934082031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.859521308861381e-21,-7.42216642843544e-21,2.56264511957406e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595140,291.7955322265625,303.1499938964844,293.1499938964844,0.0,-0.0,293.3996276855469,0.0,0.0,9.533092088531704e-05,293.2513122558594,303.1499938964844,293.1499938964844,0.0,-0.0,291.12274169921875,0.0,0.0,0.0001003880533971,291.6615295410156,303.1499938964844,293.1499938964844,0.0,-0.0,292.70947265625,0.0,0.0,7.414627179969102e-05,291.4630432128906,303.1499938964844,293.1499938964844,0.0,-0.0,291.84136962890625,0.0,0.0,0.0001003884099191,292.560302734375,303.1499938964844,293.1499938964844,0.0,-0.0,291.1206359863281,0.0,0.0,0.0004761976888403,291.0882568359375,297.1499938964844,253.48521423339844,252.8011779785156,259.5442199707031,253.5579833984375,290.03466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010157581418752,7.706636218074436e-09,0.001015750458464,-0.0192416198551654,0.0,0.0,0.0,-0.0086333295330405,60.0,-25.386058807373047,-0.0,-7.034603299871378e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0155639648437,305.5119934082031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.859521308861381e-21,-7.42216642843544e-21,2.56264511957406e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595200,291.7955322265625,303.1499938964844,293.1499938964844,0.0,-0.0,293.3996276855469,0.0,0.0,9.533092088531704e-05,293.2513122558594,303.1499938964844,293.1499938964844,0.0,-0.0,291.12274169921875,0.0,0.0,0.0001003880533971,291.6615295410156,303.1499938964844,293.1499938964844,0.0,-0.0,292.70947265625,0.0,0.0,7.414627179969102e-05,291.4630432128906,303.1499938964844,293.1499938964844,0.0,-0.0,291.84136962890625,0.0,0.0,0.0001003884099191,292.560302734375,303.1499938964844,293.1499938964844,0.0,-0.0,291.1206359863281,0.0,0.0,0.0004761976888403,291.0882568359375,297.1499938964844,253.48521423339844,252.8011779785156,259.5442199707031,253.5579833984375,290.03466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010157581418752,7.706636218074436e-09,0.001015750458464,-0.0192416198551654,0.0,0.0,0.0,-0.0086333295330405,60.0,-25.386058807373047,-0.0,-7.034603299871378e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0155639648437,305.5119934082031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.859521308861381e-21,-7.42216642843544e-21,2.56264511957406e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595260,291.7926025390625,303.1499938964844,293.1499938964844,0.0,-0.0,293.3666687011719,0.0,0.0,9.511409007245676e-05,293.2430725097656,303.1499938964844,293.1499938964844,0.0,-0.0,291.1184387207031,0.0,0.0,0.0001001597192953,291.6607360839844,303.1499938964844,293.1499938964844,0.0,-0.0,292.6851806640625,0.0,0.0,7.397762965410948e-05,291.4489440917969,303.1499938964844,293.1499938964844,0.0,-0.0,291.8280334472656,0.0,0.0,0.0001001600758172,292.5564270019531,303.1499938964844,293.1499938964844,0.0,-0.0,291.1163635253906,0.0,0.0,0.0004751145897898,291.082763671875,297.1499938964844,253.46157836914065,252.78048706054688,259.4352722167969,253.5347442626953,290.0165100097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010134476469829,7.436455895515337e-09,0.0010134401964023,-0.018533993512392,0.0,0.0,0.0,-0.008499389514327,60.0,-25.334774017333984,-0.0,-7.002635982189531e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0155639648437,305.5119934082031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.859521308861381e-21,-7.42216642843544e-21,2.56264511957406e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595320,291.7926025390625,303.1499938964844,293.1499938964844,0.0,-0.0,293.3666687011719,0.0,0.0,9.511409007245676e-05,293.2430725097656,303.1499938964844,293.1499938964844,0.0,-0.0,291.1184387207031,0.0,0.0,0.0001001597192953,291.6607360839844,303.1499938964844,293.1499938964844,0.0,-0.0,292.6851806640625,0.0,0.0,7.397762965410948e-05,291.4489440917969,303.1499938964844,293.1499938964844,0.0,-0.0,291.8280334472656,0.0,0.0,0.0001001600758172,292.5564270019531,303.1499938964844,293.1499938964844,0.0,-0.0,291.1163635253906,0.0,0.0,0.0004751145897898,291.082763671875,297.1499938964844,253.46157836914065,252.78048706054688,259.4352722167969,253.5347442626953,290.0165100097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010134476469829,7.436455895515337e-09,0.0010134401964023,-0.018533993512392,0.0,0.0,0.0,-0.008499389514327,60.0,-25.334774017333984,-0.0,-7.002635982189531e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0155639648437,305.5119934082031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.859521308861381e-21,-7.42216642843544e-21,2.56264511957406e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595380,291.7897033691406,303.1499938964844,293.1499938964844,0.0,-0.0,293.3340148925781,0.0,0.0,9.48850138229318e-05,293.23468017578125,303.1499938964844,293.1499938964844,0.0,-0.0,291.11407470703125,0.0,0.0,9.991848492063582e-05,291.6603698730469,303.1499938964844,293.1499938964844,0.0,-0.0,292.6611328125,0.0,0.0,7.379945600405335e-05,291.4323425292969,303.1499938964844,293.1499938964844,0.0,-0.0,291.8147277832031,0.0,0.0,9.99188341666013e-05,292.5520935058594,303.1499938964844,293.1499938964844,0.0,-0.0,291.11199951171875,0.0,0.0,0.0004739702853839,291.0771789550781,297.1499938964844,253.4385528564453,252.7603454589844,259.328125,253.5122985839844,289.99835205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110066505149,7.151017555884209e-09,0.0010109994327649,-0.0177863761782646,0.0,0.0,0.0,-0.0083578862249851,60.0,-25.279237747192383,-0.0,-6.968942045659787e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0155639648437,305.5119934082031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.859521308861381e-21,-7.42216642843544e-21,2.56264511957406e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595440,291.7897033691406,303.1499938964844,293.1499938964844,0.0,-0.0,293.3340148925781,0.0,0.0,9.48850138229318e-05,293.23468017578125,303.1499938964844,293.1499938964844,0.0,-0.0,291.11407470703125,0.0,0.0,9.991848492063582e-05,291.6603698730469,303.1499938964844,293.1499938964844,0.0,-0.0,292.6611328125,0.0,0.0,7.379945600405335e-05,291.4323425292969,303.1499938964844,293.1499938964844,0.0,-0.0,291.8147277832031,0.0,0.0,9.99188341666013e-05,292.5520935058594,303.1499938964844,293.1499938964844,0.0,-0.0,291.11199951171875,0.0,0.0,0.0004739702853839,291.0771789550781,297.1499938964844,253.4385528564453,252.7603454589844,259.328125,253.5122985839844,289.99835205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110066505149,7.151017555884209e-09,0.0010109994327649,-0.0177863761782646,0.0,0.0,0.0,-0.0083578862249851,60.0,-25.279237747192383,-0.0,-6.968942045659787e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0155639648437,305.5119934082031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.859521308861381e-21,-7.42216642843544e-21,2.56264511957406e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595500,291.7882080078125,303.1499938964844,293.1499938964844,0.0,-0.0,293.3178405761719,0.0,0.0,9.47674343478866e-05,293.2304077148437,303.1499938964844,293.1499938964844,0.0,-0.0,291.1118469238281,0.0,0.0,9.979467722587287e-05,291.6603698730469,303.1499938964844,293.1499938964844,0.0,-0.0,292.649169921875,0.0,0.0,7.370800449280068e-05,291.4234619140625,303.1499938964844,293.1499938964844,0.0,-0.0,291.80810546875,0.0,0.0,9.979501919588074e-05,292.5498046875,303.1499938964844,293.1499938964844,0.0,-0.0,291.1098022460937,0.0,0.0,0.0004733829700853,291.0743408203125,297.1499938964844,253.42727661132807,252.75048828125,259.2752380371094,253.5013885498047,289.9892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010097537888213,7.004514746000723e-09,0.0010097466874867,-0.0174026470631361,0.0,0.0,0.0,-0.0082852579653263,60.0,-25.25021743774414,-0.0,-6.951680120437231e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0155639648437,305.5119934082031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.859521308861381e-21,-7.42216642843544e-21,2.56264511957406e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595560,291.78668212890625,303.1499938964844,293.1499938964844,0.0,-0.0,293.3017578125,0.0,0.0,9.464879985898732e-05,293.2261047363281,303.1499938964844,293.1499938964844,0.0,-0.0,291.109619140625,0.0,0.0,9.966974903363734e-05,291.66046142578125,303.1499938964844,293.1499938964844,0.0,-0.0,292.63726806640625,0.0,0.0,7.361573807429522e-05,291.414306640625,303.1499938964844,293.1499938964844,0.0,-0.0,291.801513671875,0.0,0.0,9.96700910036452e-05,292.5473937988281,303.1499938964844,293.1499938964844,0.0,-0.0,291.1075744628906,0.0,0.0,0.0004727903578896,291.07147216796875,297.1499938964844,253.4161376953125,252.74078369140625,259.2228088378906,253.49069213867188,289.98016357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010084895184263,6.856692991163982e-09,0.0010084827663376,-0.01701545342803,0.0,0.0,0.0,-0.0082119768485426,60.0,-25.220623016357425,-0.0,-6.934284613180354e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0155639648437,305.5119934082031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.859521308861381e-21,-7.42216642843544e-21,2.56264511957406e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
