time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
595620,291.7840270996094,303.1499938964844,293.1499938964844,0.0,-0.0,293.2745666503906,0.0,0.0,9.444655006518587e-05,293.2187194824219,303.1499938964844,293.1499938964844,0.0,-0.0,291.10577392578125,0.0,0.0,9.945676720235495e-05,291.6608581542969,303.1499938964844,293.1499938964844,0.0,-0.0,292.6171569824219,0.0,0.0,7.345842459471896e-05,291.3984069824219,303.1499938964844,293.1499938964844,0.0,-0.0,291.790283203125,0.0,0.0,9.945710189640522e-05,292.543212890625,303.1499938964844,293.1499938964844,0.0,-0.0,291.103759765625,0.0,0.0,0.0004717800766229,291.06658935546875,297.1499938964844,253.3975982666016,252.72462463378903,259.1344909667969,253.4728546142578,289.9647216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010063343215733,6.604682578625898e-09,0.0010063278023153,-0.0163553413003683,0.0,0.0,0.0,-0.0080870445817708,60.0,-25.16949844360352,-0.0,-6.904678429009439e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0155639648437,305.5119934082031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.859521308861381e-21,-7.42216642843544e-21,2.56264511957406e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595680,291.7835693359375,303.1499938964844,293.1499938964844,0.0,-0.0,293.269775390625,0.0,0.0,9.441105066798627e-05,293.2174072265625,303.1499938964844,293.1499938964844,0.0,-0.0,291.1050720214844,0.0,0.0,9.941938333213328e-05,291.6609802246094,303.1499938964844,293.1499938964844,0.0,-0.0,292.6136169433594,0.0,0.0,7.343081961153075e-05,291.3955383300781,303.1499938964844,293.1499938964844,0.0,-0.0,291.7882995605469,0.0,0.0,9.941972530214116e-05,292.54248046875,303.1499938964844,293.1499938964844,0.0,-0.0,291.10308837890625,0.0,0.0,0.0004716027760878,291.0657043457031,297.1499938964844,253.3943786621093,252.7218170166016,259.1190490722656,253.4697723388672,289.9620056152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010059560881927,6.56045484603851e-09,0.0010059495689347,-0.0162394903600215,0.0,0.0,0.0,-0.0080651184543967,60.0,-25.16041374206543,-0.0,-6.89948933541018e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0155639648437,305.5119934082031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.859521308861381e-21,-7.42216642843544e-21,2.56264511957406e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595740,291.78033447265625,303.1499938964844,293.1499938964844,0.0,-0.0,293.2381286621094,0.0,0.0,9.41780672292225e-05,293.2086181640625,303.1499938964844,293.1499938964844,0.0,-0.0,291.1004638671875,0.0,0.0,9.917404531734064e-05,291.6619567871094,303.1499938964844,293.1499938964844,0.0,-0.0,292.5901794433594,0.0,0.0,7.324961188714951e-05,291.3763122558594,303.1499938964844,293.1499938964844,0.0,-0.0,291.7751770019531,0.0,0.0,9.917437273543328e-05,292.537353515625,303.1499938964844,293.1499938964844,0.0,-0.0,291.0984802246094,0.0,0.0,0.0004704389430116,291.0598449707031,297.1499938964844,253.373275756836,252.7034912109375,259.0169982910156,253.4496459960937,289.9438171386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010034734150394,6.270153285470314e-09,0.0010034671286121,-0.0154790468513965,0.0,0.0,0.0,-0.0079212030395865,60.0,-25.100000381469727,-0.0,-6.865475654649347e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0155639648437,305.5119934082031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.859521308861381e-21,-7.42216642843544e-21,2.56264511957406e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595800,291.78033447265625,303.1499938964844,293.1499938964844,0.0,-0.0,293.2381286621094,0.0,0.0,9.41780672292225e-05,293.2086181640625,303.1499938964844,293.1499938964844,0.0,-0.0,291.1004638671875,0.0,0.0,9.917404531734064e-05,291.6619567871094,303.1499938964844,293.1499938964844,0.0,-0.0,292.5901794433594,0.0,0.0,7.324961188714951e-05,291.3763122558594,303.1499938964844,293.1499938964844,0.0,-0.0,291.7751770019531,0.0,0.0,9.917437273543328e-05,292.537353515625,303.1499938964844,293.1499938964844,0.0,-0.0,291.0984802246094,0.0,0.0,0.0004704389430116,291.0598449707031,297.1499938964844,253.373275756836,252.7034912109375,259.0169982910156,253.4496459960937,289.9438171386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010034734150394,6.270153285470314e-09,0.0010034671286121,-0.0154790468513965,0.0,0.0,0.0,-0.0079212030395865,60.0,-25.100000381469727,-0.0,-6.865475654649347e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0155639648437,305.5119934082031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.859521308861381e-21,-7.42216642843544e-21,2.56264511957406e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595860,291.7769470214844,303.1499938964844,293.1499938964844,0.0,-0.0,293.2068176269531,0.0,0.0,9.395615052198993e-05,293.1997375488281,303.1499938964844,293.1499938964844,0.0,-0.0,291.0957946777344,0.0,0.0,9.894034883473068e-05,291.6634521484375,303.1499938964844,293.1499938964844,0.0,-0.0,292.5669250488281,0.0,0.0,7.307700434466824e-05,291.3568420410156,303.1499938964844,293.1499938964844,0.0,-0.0,291.7620849609375,0.0,0.0,9.894067625282332e-05,292.5321655273437,303.1499938964844,293.1499938964844,0.0,-0.0,291.0938415527344,0.0,0.0,0.0004693304072134,291.05389404296875,297.1499938964844,253.35284423828125,252.685791015625,258.9166259765625,253.4302520751953,289.9256591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011085541918,5.993636253975865e-09,0.0010011026170104,-0.0147546883672475,0.0,0.0,0.0,-0.0077841216698288,60.0,-25.04110145568848,-0.0,-6.833155197227826e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0155639648437,305.5119934082031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.859521308861381e-21,-7.42216642843544e-21,2.56264511957406e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595920,291.7769470214844,303.1499938964844,293.1499938964844,0.0,-0.0,293.2068176269531,0.0,0.0,9.395615052198993e-05,293.1997375488281,303.1499938964844,293.1499938964844,0.0,-0.0,291.0957946777344,0.0,0.0,9.894034883473068e-05,291.6634521484375,303.1499938964844,293.1499938964844,0.0,-0.0,292.5669250488281,0.0,0.0,7.307700434466824e-05,291.3568420410156,303.1499938964844,293.1499938964844,0.0,-0.0,291.7620849609375,0.0,0.0,9.894067625282332e-05,292.5321655273437,303.1499938964844,293.1499938964844,0.0,-0.0,291.0938415527344,0.0,0.0,0.0004693304072134,291.05389404296875,297.1499938964844,253.35284423828125,252.685791015625,258.9166259765625,253.4302520751953,289.9256591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011085541918,5.993636253975865e-09,0.0010011026170104,-0.0147546883672475,0.0,0.0,0.0,-0.0077841216698288,60.0,-25.04110145568848,-0.0,-6.833155197227826e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0155639648437,305.5119934082031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.859521308861381e-21,-7.42216642843544e-21,2.56264511957406e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595980,291.7734069824219,303.1499938964844,293.1499938964844,0.0,-0.0,293.1758117675781,0.0,0.0,9.37514123506844e-05,293.1908264160156,303.1499938964844,293.1499938964844,0.0,-0.0,291.0910339355469,0.0,0.0,9.872475493466482e-05,291.6654663085937,303.1499938964844,293.1499938964844,0.0,-0.0,292.5438842773437,0.0,0.0,7.291777001228184e-05,291.33740234375,303.1499938964844,293.1499938964844,0.0,-0.0,291.7490234375,0.0,0.0,9.872507507679984e-05,292.5268859863281,303.1499938964844,293.1499938964844,0.0,-0.0,291.0890808105469,0.0,0.0,0.000468307727715,291.0478515625,297.1499938964844,253.3331298828125,252.6687469482422,258.81793212890625,253.41159057617188,289.907470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009989269310608,5.738536312804854e-09,0.0009989211102947,-0.0140864131972193,0.0,0.0,0.0,-0.0076576569117605,60.0,-24.98544883728028,-0.0,-6.803406193967021e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0155639648437,305.5119934082031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.859521308861381e-21,-7.42216642843544e-21,2.56264511957406e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596040,291.7734069824219,303.1499938964844,293.1499938964844,0.0,-0.0,293.1758117675781,0.0,0.0,9.37514123506844e-05,293.1908264160156,303.1499938964844,293.1499938964844,0.0,-0.0,291.0910339355469,0.0,0.0,9.872475493466482e-05,291.6654663085937,303.1499938964844,293.1499938964844,0.0,-0.0,292.5438842773437,0.0,0.0,7.291777001228184e-05,291.33740234375,303.1499938964844,293.1499938964844,0.0,-0.0,291.7490234375,0.0,0.0,9.872507507679984e-05,292.5268859863281,303.1499938964844,293.1499938964844,0.0,-0.0,291.0890808105469,0.0,0.0,0.000468307727715,291.0478515625,297.1499938964844,253.3331298828125,252.6687469482422,258.81793212890625,253.41159057617188,289.907470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009989269310608,5.738536312804854e-09,0.0009989211102947,-0.0140864131972193,0.0,0.0,0.0,-0.0076576569117605,60.0,-24.98544883728028,-0.0,-6.803406193967021e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0155639648437,305.5119934082031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.859521308861381e-21,-7.42216642843544e-21,2.56264511957406e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596100,291.7715759277344,303.1499938964844,293.1499938964844,0.0,-0.0,293.1604309082031,0.0,0.0,9.36571159400046e-05,293.1863708496094,303.1499938964844,293.1499938964844,0.0,-0.0,291.088623046875,0.0,0.0,9.862545266514644e-05,291.6666259765625,303.1499938964844,293.1499938964844,0.0,-0.0,292.5324401855469,0.0,0.0,7.284442108357325e-05,291.3277282714844,303.1499938964844,293.1499938964844,0.0,-0.0,291.7425231933594,0.0,0.0,9.862577280728146e-05,292.5242614746094,303.1499938964844,293.1499938964844,0.0,-0.0,291.0867004394531,0.0,0.0,0.000467836682219,291.0447998046875,297.1499938964844,253.32354736328125,252.6604919433593,258.7691955566406,253.40249633789065,289.8984069824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979219175875,5.621033860592206e-09,0.000997916329652,-0.0137785896658897,0.0,0.0,0.0,-0.0075994059443473,60.0,-24.95928955078125,-0.0,-6.78972469358996e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0155639648437,305.5119934082031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.859521308861381e-21,-7.42216642843544e-21,2.56264511957406e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596160,291.76971435546875,303.1499938964844,293.1499938964844,0.0,-0.0,293.1451110839844,0.0,0.0,9.35690986807458e-05,293.1819152832031,303.1499938964844,293.1499938964844,0.0,-0.0,291.086181640625,0.0,0.0,9.853277151705696e-05,291.6679382324219,303.1499938964844,293.1499938964844,0.0,-0.0,292.5210266113281,0.0,0.0,7.277596887433901e-05,291.3180847167969,303.1499938964844,293.1499938964844,0.0,-0.0,291.73602294921875,0.0,0.0,9.8533091659192e-05,292.5216369628906,303.1499938964844,293.1499938964844,0.0,-0.0,291.0842590332031,0.0,0.0,0.0004673970397561,291.0417175292969,297.1499938964844,253.3141326904297,252.65240478515625,258.7208557128906,253.39356994628903,289.8893127441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009969840757548,5.5113704711118325e-09,0.0009969786042347,-0.0134912999346852,0.0,0.0,0.0,-0.0075450404547154,60.0,-24.93449211120605,-0.0,-6.776968319854859e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0155639648437,305.5119934082031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.859521308861381e-21,-7.42216642843544e-21,2.56264511957406e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596220,291.7663879394531,303.1499938964844,293.1499938964844,0.0,-0.0,293.1192626953125,0.0,0.0,9.3435199232772e-05,293.1743469238281,303.1499938964844,293.1499938964844,0.0,-0.0,291.0820007324219,0.0,0.0,9.83917634584941e-05,291.67041015625,303.1499938964844,293.1499938964844,0.0,-0.0,292.5017395019531,0.0,0.0,7.267182081704959e-05,291.3018798828125,303.1499938964844,293.1499938964844,0.0,-0.0,291.7250061035156,0.0,0.0,9.839207632467152e-05,292.5172119140625,303.1499938964844,293.1499938964844,0.0,-0.0,291.0801086425781,0.0,0.0,0.0004667281464207,291.0364074707031,297.1499938964844,253.298568725586,252.63905334472656,258.6395568847656,253.3787078857422,289.8739013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955570567399,5.3445186054545965e-09,0.0009955517016351,-0.013054184615612,0.0,0.0,0.0,-0.0074623245745897,60.0,-24.89582061767578,-0.0,-6.757583292937852e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0155639648437,305.5119934082031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.859521308861381e-21,-7.42216642843544e-21,2.56264511957406e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596280,291.7657775878906,303.1499938964844,293.1499938964844,0.0,-0.0,293.1147155761719,0.0,0.0,9.341384429717436e-05,293.1730041503906,303.1499938964844,293.1499938964844,0.0,-0.0,291.0812683105469,0.0,0.0,9.836928074946628e-05,291.6708984375,303.1499938964844,293.1499938964844,0.0,-0.0,292.49835205078125,0.0,0.0,7.265521708177403e-05,291.299072265625,303.1499938964844,293.1499938964844,0.0,-0.0,291.7230529785156,0.0,0.0,9.836959361564368e-05,292.51641845703125,303.1499938964844,293.1499938964844,0.0,-0.0,291.0793762207031,0.0,0.0,0.0004666215099859,291.0354919433594,297.1499938964844,253.2958831787109,252.63674926757807,258.6253356933594,253.37612915039065,289.8711853027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995329581201,5.3179158854277375e-09,0.0009953242260962,-0.0129844900220632,0.0,0.0,0.0,-0.0074491365812718,60.0,-24.889549255371094,-0.0,-6.75449527420824e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0155639648437,305.5119934082031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.859521308861381e-21,-7.42216642843544e-21,2.56264511957406e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596340,291.7616271972656,303.1499938964844,293.1499938964844,0.0,-0.0,293.0845642089844,0.0,0.0,9.328847954748198e-05,293.16412353515625,303.1499938964844,293.1499938964844,0.0,-0.0,291.0762634277344,0.0,0.0,9.823726577451453e-05,291.6742858886719,303.1499938964844,293.1499938964844,0.0,-0.0,292.475830078125,0.0,0.0,7.255771197378635e-05,291.2803649902344,303.1499938964844,293.1499938964844,0.0,-0.0,291.7101135253906,0.0,0.0,9.823757136473432e-05,292.5112609863281,303.1499938964844,293.1499938964844,0.0,-0.0,291.07440185546875,0.0,0.0,0.000465995282866,291.0291442871094,297.1499938964844,253.27838134765625,252.621810913086,258.53131103515625,253.35919189453125,289.85302734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939934825524,5.1617030649708795e-09,0.0009939883602783,-0.0125752389430999,0.0,0.0,0.0,-0.0073716943152248,60.0,-24.85161781311035,-0.0,-6.73637572390362e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0155639648437,305.5119934082031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.859521308861381e-21,-7.42216642843544e-21,2.56264511957406e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596400,291.7616271972656,303.1499938964844,293.1499938964844,0.0,-0.0,293.0845642089844,0.0,0.0,9.328847954748198e-05,293.16412353515625,303.1499938964844,293.1499938964844,0.0,-0.0,291.0762634277344,0.0,0.0,9.823726577451453e-05,291.6742858886719,303.1499938964844,293.1499938964844,0.0,-0.0,292.475830078125,0.0,0.0,7.255771197378635e-05,291.2803649902344,303.1499938964844,293.1499938964844,0.0,-0.0,291.7101135253906,0.0,0.0,9.823757136473432e-05,292.5112609863281,303.1499938964844,293.1499938964844,0.0,-0.0,291.07440185546875,0.0,0.0,0.000465995282866,291.0291442871094,297.1499938964844,253.27838134765625,252.621810913086,258.53131103515625,253.35919189453125,289.85302734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939934825524,5.1617030649708795e-09,0.0009939883602783,-0.0125752389430999,0.0,0.0,0.0,-0.0073716943152248,60.0,-24.85161781311035,-0.0,-6.73637572390362e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0155639648437,305.5119934082031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.859521308861381e-21,-7.42216642843544e-21,2.56264511957406e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596460,291.7572326660156,303.1499938964844,293.1499938964844,0.0,-0.0,293.0546875,0.0,0.0,9.319500532001256e-05,293.1552734375,303.1499938964844,293.1499938964844,0.0,-0.0,291.0711669921875,0.0,0.0,9.813882206799462e-05,291.6781005859375,303.1499938964844,293.1499938964844,0.0,-0.0,292.4534606933594,0.0,0.0,7.248500332934782e-05,291.2621459960937,303.1499938964844,293.1499938964844,0.0,-0.0,291.6972045898437,0.0,0.0,9.813913493417203e-05,292.50616455078125,303.1499938964844,293.1499938964844,0.0,-0.0,291.0693359375,0.0,0.0,0.0004655283410102,291.0227355957031,297.1499938964844,253.26168823242188,252.6076202392578,258.4388122558594,253.3426971435547,289.8348999023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009929972002282,5.045215800691949e-09,0.0009929920779541,-0.0122700566425919,0.0,0.0,0.0,-0.0073139457963407,60.0,-24.82145500183105,-0.0,-6.722878964637857e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0155639648437,305.5119934082031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.859521308861381e-21,-7.42216642843544e-21,2.56264511957406e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596520,291.7572326660156,303.1499938964844,293.1499938964844,0.0,-0.0,293.0546875,0.0,0.0,9.319500532001256e-05,293.1552734375,303.1499938964844,293.1499938964844,0.0,-0.0,291.0711669921875,0.0,0.0,9.813882206799462e-05,291.6781005859375,303.1499938964844,293.1499938964844,0.0,-0.0,292.4534606933594,0.0,0.0,7.248500332934782e-05,291.2621459960937,303.1499938964844,293.1499938964844,0.0,-0.0,291.6972045898437,0.0,0.0,9.813913493417203e-05,292.50616455078125,303.1499938964844,293.1499938964844,0.0,-0.0,291.0693359375,0.0,0.0,0.0004655283410102,291.0227355957031,297.1499938964844,253.26168823242188,252.6076202392578,258.4388122558594,253.3426971435547,289.8348999023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009929972002282,5.045215800691949e-09,0.0009929920779541,-0.0122700566425919,0.0,0.0,0.0,-0.0073139457963407,60.0,-24.82145500183105,-0.0,-6.722878964637857e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0155639648437,305.5119934082031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.859521308861381e-21,-7.42216642843544e-21,2.56264511957406e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596580,291.7525634765625,303.1499938964844,293.1499938964844,0.0,-0.0,293.0250549316406,0.0,0.0,9.313369082519785e-05,293.1464538574219,303.1499938964844,293.1499938964844,0.0,-0.0,291.0660095214844,0.0,0.0,9.807425522012636e-05,291.6822814941406,303.1499938964844,293.1499938964844,0.0,-0.0,292.4312438964844,0.0,0.0,7.243730942718685e-05,291.2443542480469,303.1499938964844,293.1499938964844,0.0,-0.0,291.684326171875,0.0,0.0,9.807456081034616e-05,292.5011291503906,303.1499938964844,293.1499938964844,0.0,-0.0,291.0641784667969,0.0,0.0,0.0004652220522984,291.0162353515625,297.1499938964844,253.24578857421875,252.5941925048828,258.34765625,253.3265380859375,289.8168029785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009923435281962,4.968802702620678e-09,0.0009923386387526,-0.0120698632672429,0.0,0.0,0.0,-0.0072760642506182,60.0,-24.799055099487305,-0.0,-6.71403341812038e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0155639648437,305.5119934082031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.859521308861381e-21,-7.42216642843544e-21,2.56264511957406e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596640,291.7525634765625,303.1499938964844,293.1499938964844,0.0,-0.0,293.0250549316406,0.0,0.0,9.313369082519785e-05,293.1464538574219,303.1499938964844,293.1499938964844,0.0,-0.0,291.0660095214844,0.0,0.0,9.807425522012636e-05,291.6822814941406,303.1499938964844,293.1499938964844,0.0,-0.0,292.4312438964844,0.0,0.0,7.243730942718685e-05,291.2443542480469,303.1499938964844,293.1499938964844,0.0,-0.0,291.684326171875,0.0,0.0,9.807456081034616e-05,292.5011291503906,303.1499938964844,293.1499938964844,0.0,-0.0,291.0641784667969,0.0,0.0,0.0004652220522984,291.0162353515625,297.1499938964844,253.24578857421875,252.5941925048828,258.34765625,253.3265380859375,289.8168029785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009923435281962,4.968802702620678e-09,0.0009923386387526,-0.0120698632672429,0.0,0.0,0.0,-0.0072760642506182,60.0,-24.799055099487305,-0.0,-6.71403341812038e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0155639648437,305.5119934082031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.859521308861381e-21,-7.42216642843544e-21,2.56264511957406e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596700,291.7501220703125,303.1499938964844,293.1499938964844,0.0,-0.0,293.01031494140625,0.0,0.0,9.31147951632738e-05,293.1420593261719,303.1499938964844,293.1499938964844,0.0,-0.0,291.0633850097656,0.0,0.0,9.805436275200918e-05,291.6845092773437,303.1499938964844,293.1499938964844,0.0,-0.0,292.420166015625,0.0,0.0,7.242261926876381e-05,291.2356872558594,303.1499938964844,293.1499938964844,0.0,-0.0,291.6778869628906,0.0,0.0,9.805466106627136e-05,292.4986267089844,303.1499938964844,293.1499938964844,0.0,-0.0,291.06158447265625,0.0,0.0,0.0004651276976801,291.012939453125,297.1499938964844,253.23814392089844,252.5877685546875,258.3025817871094,253.318588256836,289.8077392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009921421296894,4.945254872268379e-09,0.0009921372402459,-0.0120081705972552,0.0,0.0,0.0,-0.0072643901221454,60.0,-24.7908878326416,-0.0,-6.71130848672874e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0155639648437,305.5119934082031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.859521308861381e-21,-7.42216642843544e-21,2.56264511957406e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596760,291.74761962890625,303.1499938964844,293.1499938964844,0.0,-0.0,292.9956359863281,0.0,0.0,9.310349560109898e-05,293.1376953125,303.1499938964844,293.1499938964844,0.0,-0.0,291.0607604980469,0.0,0.0,9.804246656131e-05,291.68682861328125,303.1499938964844,293.1499938964844,0.0,-0.0,292.4091491699219,0.0,0.0,7.241382991196588e-05,291.2271423339844,303.1499938964844,293.1499938964844,0.0,-0.0,291.67144775390625,0.0,0.0,9.804276487557216e-05,292.4961853027344,303.1499938964844,293.1499938964844,0.0,-0.0,291.0589599609375,0.0,0.0,0.0004650712653528,291.0096130371094,297.1499938964844,253.230712890625,252.58154296875,258.25787353515625,253.31069946289065,289.7986755371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920216398313,4.9311688066211445e-09,0.0009920167503878,-0.0119712660089135,0.0,0.0,0.0,-0.0072574065998196,60.0,-24.784652709960938,-0.0,-6.709679212235643e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0155639648437,305.5119934082031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.859521308861381e-21,-7.42216642843544e-21,2.56264511957406e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596820,291.7431945800781,303.1499938964844,293.1499938964844,0.0,-0.0,292.9707946777344,0.0,0.0,9.310081804869696e-05,293.1302795410156,303.1499938964844,293.1499938964844,0.0,-0.0,291.05621337890625,0.0,0.0,9.803964348975568e-05,291.6908874511719,303.1499938964844,293.1499938964844,0.0,-0.0,292.3904724121094,0.0,0.0,7.241174898808822e-05,291.2129821777344,303.1499938964844,293.1499938964844,0.0,-0.0,291.6604919433594,0.0,0.0,9.803994180401789e-05,292.4920349121094,303.1499938964844,293.1499938964844,0.0,-0.0,291.054443359375,0.0,0.0,0.0004650578775908,291.0039367675781,297.1499938964844,253.2185516357422,252.5714111328125,258.1825866699219,253.2974548339844,289.7833251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009919928852468,4.927815044908357e-09,0.0009919879958033,-0.011962478980422,0.0,0.0,0.0,-0.0072557437233626,60.0,-24.7783145904541,-0.0,-6.709291255901918e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0155639648437,305.5119934082031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.859521308861381e-21,-7.42216642843544e-21,2.56264511957406e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596880,291.7424011230469,303.1499938964844,293.1499938964844,0.0,-0.0,292.9664306640625,0.0,0.0,9.310240420745686e-05,293.1289978027344,303.1499938964844,293.1499938964844,0.0,-0.0,291.055419921875,0.0,0.0,9.804130968404934e-05,291.691650390625,303.1499938964844,293.1499938964844,0.0,-0.0,292.3871765136719,0.0,0.0,7.241297862492502e-05,291.21051025390625,303.1499938964844,293.1499938964844,0.0,-0.0,291.6585693359375,0.0,0.0,9.804160799831152e-05,292.4913330078125,303.1499938964844,293.1499938964844,0.0,-0.0,291.0536499023437,0.0,0.0,0.0004650657647289,291.0028991699219,297.1499938964844,253.2164764404297,252.56968688964844,258.1694030761719,253.29513549804688,289.7806091308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920096490532,4.929781027840363e-09,0.0009920047596096,-0.0119676301255822,0.0,0.0,0.0,-0.007256718352437,60.0,-24.77774238586425,-0.0,-6.70951862957736e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0155639648437,305.5119934082031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.859521308861381e-21,-7.42216642843544e-21,2.56264511957406e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596940,291.7369689941406,303.1499938964844,293.1499938964844,0.0,-0.0,292.9374389648437,0.0,0.0,9.312739712186158e-05,293.1203308105469,303.1499938964844,293.1499938964844,0.0,-0.0,291.04998779296875,0.0,0.0,9.806763409869744e-05,291.6966857910156,303.1499938964844,293.1499938964844,0.0,-0.0,292.3653259277344,0.0,0.0,7.243241998367012e-05,291.19451904296875,303.1499938964844,293.1499938964844,0.0,-0.0,291.64569091796875,0.0,0.0,9.806792513700202e-05,292.486572265625,303.1499938964844,293.1499938964844,0.0,-0.0,291.0482177734375,0.0,0.0,0.0004651906492654,290.99609375,297.1499938964844,253.2031097412109,252.55865478515625,258.08221435546875,253.27984619140625,289.7625427246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009922757744789,4.960905464201914e-09,0.00099227076862,-0.0120491739362478,0.0,0.0,0.0,-0.0072721480391919,60.0,-24.77766990661621,-0.0,-6.713119660162192e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0155639648437,305.5119934082031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.859521308861381e-21,-7.42216642843544e-21,2.56264511957406e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597000,291.7369689941406,303.1499938964844,293.1499938964844,0.0,-0.0,292.9374389648437,0.0,0.0,9.312739712186158e-05,293.1203308105469,303.1499938964844,293.1499938964844,0.0,-0.0,291.04998779296875,0.0,0.0,9.806763409869744e-05,291.6966857910156,303.1499938964844,293.1499938964844,0.0,-0.0,292.3653259277344,0.0,0.0,7.243241998367012e-05,291.19451904296875,303.1499938964844,293.1499938964844,0.0,-0.0,291.64569091796875,0.0,0.0,9.806792513700202e-05,292.486572265625,303.1499938964844,293.1499938964844,0.0,-0.0,291.0482177734375,0.0,0.0,0.0004651906492654,290.99609375,297.1499938964844,253.2031097412109,252.55865478515625,258.08221435546875,253.27984619140625,289.7625427246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009922757744789,4.960905464201914e-09,0.00099227076862,-0.0120491739362478,0.0,0.0,0.0,-0.0072721480391919,60.0,-24.77766990661621,-0.0,-6.713119660162192e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0155639648437,305.5119934082031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.859521308861381e-21,-7.42216642843544e-21,2.56264511957406e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597060,291.7313232421875,303.1499938964844,293.1499938964844,0.0,-0.0,292.9086303710937,0.0,0.0,9.317483636550604e-05,293.1117248535156,303.1499938964844,293.1499938964844,0.0,-0.0,291.0444641113281,0.0,0.0,9.811758354771882e-05,291.7018737792969,303.1499938964844,293.1499938964844,0.0,-0.0,292.34356689453125,0.0,0.0,7.246931636473164e-05,291.1791687011719,303.1499938964844,293.1499938964844,0.0,-0.0,291.6328430175781,0.0,0.0,9.81178745860234e-05,292.4819030761719,303.1499938964844,293.1499938964844,0.0,-0.0,291.042724609375,0.0,0.0,0.0004654275835491,290.9891967773437,297.1499938964844,253.1906280517578,252.5484619140625,257.996337890625,253.26483154296875,289.7444763183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009927809005603,5.019983095877478e-09,0.0009927758947014,-0.0122039513662457,0.0,0.0,0.0,-0.0073014348745346,60.0,-24.78353881835937,-0.0,-6.71995792345115e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0155639648437,305.5119934082031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.859521308861381e-21,-7.42216642843544e-21,2.56264511957406e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597120,291.7313232421875,303.1499938964844,293.1499938964844,0.0,-0.0,292.9086303710937,0.0,0.0,9.317483636550604e-05,293.1117248535156,303.1499938964844,293.1499938964844,0.0,-0.0,291.0444641113281,0.0,0.0,9.811758354771882e-05,291.7018737792969,303.1499938964844,293.1499938964844,0.0,-0.0,292.34356689453125,0.0,0.0,7.246931636473164e-05,291.1791687011719,303.1499938964844,293.1499938964844,0.0,-0.0,291.6328430175781,0.0,0.0,9.81178745860234e-05,292.4819030761719,303.1499938964844,293.1499938964844,0.0,-0.0,291.042724609375,0.0,0.0,0.0004654275835491,290.9891967773437,297.1499938964844,253.1906280517578,252.5484619140625,257.996337890625,253.26483154296875,289.7444763183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009927809005603,5.019983095877478e-09,0.0009927758947014,-0.0122039513662457,0.0,0.0,0.0,-0.0073014348745346,60.0,-24.78353881835937,-0.0,-6.71995792345115e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0155639648437,305.5119934082031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.859521308861381e-21,-7.42216642843544e-21,2.56264511957406e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597180,291.7254638671875,303.1499938964844,293.1499938964844,0.0,-0.0,292.8800048828125,0.0,0.0,9.324050915893169e-05,293.10321044921875,303.1499938964844,293.1499938964844,0.0,-0.0,291.0388488769531,0.0,0.0,9.818674880079924e-05,291.70709228515625,303.1499938964844,293.1499938964844,0.0,-0.0,292.3219299316406,0.0,0.0,7.252039358718321e-05,291.1645202636719,303.1499938964844,293.1499938964844,0.0,-0.0,291.6199645996094,0.0,0.0,9.81870325631462e-05,292.4773254394531,303.1499938964844,293.1499938964844,0.0,-0.0,291.0371398925781,0.0,0.0,0.000465755641926,290.982177734375,297.1499938964844,253.17906188964844,252.53912353515625,257.91168212890625,253.2501373291016,289.7264404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934805566444,5.1017878810455394e-09,0.0009934754343703,-0.0124182691797614,0.0,0.0,0.0,-0.0073419888503849,60.0,-24.79427719116211,-0.0,-6.729432300289774e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0155639648437,305.5119934082031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.859521308861381e-21,-7.42216642843544e-21,2.56264511957406e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597240,291.7254638671875,303.1499938964844,293.1499938964844,0.0,-0.0,292.8800048828125,0.0,0.0,9.324050915893169e-05,293.10321044921875,303.1499938964844,293.1499938964844,0.0,-0.0,291.0388488769531,0.0,0.0,9.818674880079924e-05,291.70709228515625,303.1499938964844,293.1499938964844,0.0,-0.0,292.3219299316406,0.0,0.0,7.252039358718321e-05,291.1645202636719,303.1499938964844,293.1499938964844,0.0,-0.0,291.6199645996094,0.0,0.0,9.81870325631462e-05,292.4773254394531,303.1499938964844,293.1499938964844,0.0,-0.0,291.0371398925781,0.0,0.0,0.000465755641926,290.982177734375,297.1499938964844,253.17906188964844,252.53912353515625,257.91168212890625,253.2501373291016,289.7264404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934805566444,5.1017878810455394e-09,0.0009934754343703,-0.0124182691797614,0.0,0.0,0.0,-0.0073419888503849,60.0,-24.79427719116211,-0.0,-6.729432300289774e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0155639648437,305.5119934082031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.859521308861381e-21,-7.42216642843544e-21,2.56264511957406e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597300,291.7225036621094,303.1499938964844,293.1499938964844,0.0,-0.0,292.8657531738281,0.0,0.0,9.327876614406704e-05,293.0989685058594,303.1499938964844,293.1499938964844,0.0,-0.0,291.0360412597656,0.0,0.0,9.822703577810898e-05,291.7096862792969,303.1499938964844,293.1499938964844,0.0,-0.0,292.3111267089844,0.0,0.0,7.255015225382522e-05,291.1574401855469,303.1499938964844,293.1499938964844,0.0,-0.0,291.613525390625,0.0,0.0,9.822731226449832e-05,292.4750671386719,303.1499938964844,293.1499938964844,0.0,-0.0,291.0343322753906,0.0,0.0,0.0004659467376768,290.9786376953125,297.1499938964844,253.1736297607422,252.5347900390625,257.86981201171875,253.2429351806641,289.7174377441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938880102708,5.149442650065339e-09,0.0009938828879967,-0.012543118558824,0.0,0.0,0.0,-0.0073656132444739,60.0,-24.80110740661621,-0.0,-6.7349546384321e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0155639648437,305.5119934082031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.859521308861381e-21,-7.42216642843544e-21,2.56264511957406e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597360,291.7195129394531,303.1499938964844,293.1499938964844,0.0,-0.0,292.8515625,0.0,0.0,9.331984620075672e-05,293.0947265625,303.1499938964844,293.1499938964844,0.0,-0.0,291.0331726074219,0.0,0.0,9.82702913461253e-05,291.7122497558594,303.1499938964844,293.1499938964844,0.0,-0.0,292.3003845214844,0.0,0.0,7.25821009837091e-05,291.15057373046875,303.1499938964844,293.1499938964844,0.0,-0.0,291.6070861816406,0.0,0.0,9.827057510847226e-05,292.4728698730469,303.1499938964844,293.1499938964844,0.0,-0.0,291.0314636230469,0.0,0.0,0.0004661519487854,290.9750671386719,297.1499938964844,253.16842651367188,252.5306701660156,257.8282775878906,253.23583984375,289.7084045410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943256154656,5.200613717448732e-09,0.0009943204931914,-0.0126771796494722,0.0,0.0,0.0,-0.0073909810744225,60.0,-24.80870819091797,-0.0,-6.740886249190225e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0155639648437,305.5119934082031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.859521308861381e-21,-7.42216642843544e-21,2.56264511957406e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597420,291.71435546875,303.1499938964844,293.1499938964844,0.0,-0.0,292.8274841308594,0.0,0.0,9.33944174903445e-05,293.08758544921875,303.1499938964844,293.1499938964844,0.0,-0.0,291.0282592773437,0.0,0.0,9.83488207566552e-05,291.7164611816406,303.1499938964844,293.1499938964844,0.0,-0.0,292.2821044921875,0.0,0.0,7.264010491780937e-05,291.1392822265625,303.1499938964844,293.1499938964844,0.0,-0.0,291.5961303710937,0.0,0.0,9.834909724304453e-05,292.4691162109375,303.1499938964844,293.1499938964844,0.0,-0.0,291.0265808105469,0.0,0.0,0.0004665244487114,290.9689025878906,297.1499938964844,253.16012573242188,252.5241851806641,257.75830078125,253.2240600585937,289.693115234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951200336217,5.2935074101867485e-09,0.0009951147949323,-0.0129205454140901,0.0,0.0,0.0,-0.0074370321817696,60.0,-24.82293128967285,-0.0,-6.751662340320763e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0155639648437,305.5119934082031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.859521308861381e-21,-7.42216642843544e-21,2.56264511957406e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597480,291.71343994140625,303.1499938964844,293.1499938964844,0.0,-0.0,292.8232727050781,0.0,0.0,9.34080089791678e-05,293.0863037109375,303.1499938964844,293.1499938964844,0.0,-0.0,291.0273742675781,0.0,0.0,9.836313256528229e-05,291.7171630859375,303.1499938964844,293.1499938964844,0.0,-0.0,292.2789001464844,0.0,0.0,7.265066960826516e-05,291.1373291015625,303.1499938964844,293.1499938964844,0.0,-0.0,291.5942077636719,0.0,0.0,9.836340905167162e-05,292.4684753417969,303.1499938964844,293.1499938964844,0.0,-0.0,291.02569580078125,0.0,0.0,0.0004665923479478,290.96783447265625,297.1499938964844,253.15872192382807,252.5231170654297,257.7460632324219,253.2220153808593,289.6903991699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952648542821,5.310435202687813e-09,0.0009952594991773,-0.0129648922011256,0.0,0.0,0.0,-0.0074454243294894,60.0,-24.825563430786133,-0.0,-6.75362699098514e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0155639648437,305.5119934082031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.859521308861381e-21,-7.42216642843544e-21,2.56264511957406e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597540,291.70733642578125,303.1499938964844,293.1499938964844,0.0,-0.0,292.7951354980469,0.0,0.0,9.350008622277528e-05,293.0779724121094,303.1499938964844,293.1499938964844,0.0,-0.0,291.021484375,0.0,0.0,9.84600919764489e-05,291.7217102050781,303.1499938964844,293.1499938964844,0.0,-0.0,292.2575378417969,0.0,0.0,7.272228685906157e-05,291.1248474121094,303.1499938964844,293.1499938964844,0.0,-0.0,291.581298828125,0.0,0.0,9.846036118688062e-05,292.46417236328125,303.1499938964844,293.1499938964844,0.0,-0.0,291.01983642578125,0.0,0.0,0.0004670522757805,290.9604797363281,297.1499938964844,253.1499938964844,252.5164794921875,257.6650695800781,253.20880126953125,289.67242431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962457697838,5.425130567004999e-09,0.0009962402982637,-0.0132653713226318,0.0,0.0,0.0,-0.0075022834353148,60.0,-24.84352684020996,-0.0,-6.766945404024227e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0155639648437,305.5119934082031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.859521308861381e-21,-7.42216642843544e-21,2.56264511957406e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597600,291.70733642578125,303.1499938964844,293.1499938964844,0.0,-0.0,292.7951354980469,0.0,0.0,9.350008622277528e-05,293.0779724121094,303.1499938964844,293.1499938964844,0.0,-0.0,291.021484375,0.0,0.0,9.84600919764489e-05,291.7217102050781,303.1499938964844,293.1499938964844,0.0,-0.0,292.2575378417969,0.0,0.0,7.272228685906157e-05,291.1248474121094,303.1499938964844,293.1499938964844,0.0,-0.0,291.581298828125,0.0,0.0,9.846036118688062e-05,292.46417236328125,303.1499938964844,293.1499938964844,0.0,-0.0,291.01983642578125,0.0,0.0,0.0004670522757805,290.9604797363281,297.1499938964844,253.1499938964844,252.5164794921875,257.6650695800781,253.20880126953125,289.67242431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962457697838,5.425130567004999e-09,0.0009962402982637,-0.0132653713226318,0.0,0.0,0.0,-0.0075022834353148,60.0,-24.84352684020996,-0.0,-6.766945404024227e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0155639648437,305.5119934082031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.859521308861381e-21,-7.42216642843544e-21,2.56264511957406e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597660,291.7012023925781,303.1499938964844,293.1499938964844,0.0,-0.0,292.7671813964844,0.0,0.0,9.359800606034696e-05,293.0696716308594,303.1499938964844,293.1499938964844,0.0,-0.0,291.0155029296875,0.0,0.0,9.85632068477571e-05,291.7260131835937,303.1499938964844,293.1499938964844,0.0,-0.0,292.2362365722656,0.0,0.0,7.279844430740923e-05,291.1130676269531,303.1499938964844,293.1499938964844,0.0,-0.0,291.5683898925781,0.0,0.0,9.856347605818884e-05,292.4599304199219,303.1499938964844,293.1499938964844,0.0,-0.0,291.0138854980469,0.0,0.0,0.0004675413947552,290.9530639648437,297.1499938964844,253.14453125,252.51251220703125,257.5852966308594,253.1964263916016,289.6544189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972888510674,5.547109438452935e-09,0.0009972832631319,-0.013584928587079,0.0,0.0,0.0,-0.0075627537444233,60.0,-24.86137008666992,-0.0,-6.78112428431632e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0155639648437,305.5119934082031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.859521308861381e-21,-7.42216642843544e-21,2.56264511957406e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597720,291.7012023925781,303.1499938964844,293.1499938964844,0.0,-0.0,292.7671813964844,0.0,0.0,9.359800606034696e-05,293.0696716308594,303.1499938964844,293.1499938964844,0.0,-0.0,291.0155029296875,0.0,0.0,9.85632068477571e-05,291.7260131835937,303.1499938964844,293.1499938964844,0.0,-0.0,292.2362365722656,0.0,0.0,7.279844430740923e-05,291.1130676269531,303.1499938964844,293.1499938964844,0.0,-0.0,291.5683898925781,0.0,0.0,9.856347605818884e-05,292.4599304199219,303.1499938964844,293.1499938964844,0.0,-0.0,291.0138854980469,0.0,0.0,0.0004675413947552,290.9530639648437,297.1499938964844,253.14453125,252.51251220703125,257.5852966308594,253.1964263916016,289.6544189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972888510674,5.547109438452935e-09,0.0009972832631319,-0.013584928587079,0.0,0.0,0.0,-0.0075627537444233,60.0,-24.86137008666992,-0.0,-6.78112428431632e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0155639648437,305.5119934082031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.859521308861381e-21,-7.42216642843544e-21,2.56264511957406e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597780,291.695068359375,303.1499938964844,293.1499938964844,0.0,-0.0,292.7393798828125,0.0,0.0,9.370726911583915e-05,293.0614318847656,303.1499938964844,293.1499938964844,0.0,-0.0,291.0094299316406,0.0,0.0,9.86782688414678e-05,291.73077392578125,303.1499938964844,293.1499938964844,0.0,-0.0,292.21502685546875,0.0,0.0,7.28834347683005e-05,291.1018981933594,303.1499938964844,293.1499938964844,0.0,-0.0,291.5554504394531,0.0,0.0,9.867853805189952e-05,292.455810546875,303.1499938964844,293.1499938964844,0.0,-0.0,291.0078430175781,0.0,0.0,0.0004680872079916,290.94549560546875,297.1499938964844,253.14431762695312,252.5127410888672,257.5067749023437,253.1857452392578,289.6364440917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984528878703,5.683225889896448e-09,0.0009984471835196,-0.0139415170997381,0.0,0.0,0.0,-0.0076302322559058,60.0,-24.87862205505371,-0.0,-6.79696441352462e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0155639648437,305.5119934082031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.859521308861381e-21,-7.42216642843544e-21,2.56264511957406e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597840,291.695068359375,303.1499938964844,293.1499938964844,0.0,-0.0,292.7393798828125,0.0,0.0,9.370726911583915e-05,293.0614318847656,303.1499938964844,293.1499938964844,0.0,-0.0,291.0094299316406,0.0,0.0,9.86782688414678e-05,291.73077392578125,303.1499938964844,293.1499938964844,0.0,-0.0,292.21502685546875,0.0,0.0,7.28834347683005e-05,291.1018981933594,303.1499938964844,293.1499938964844,0.0,-0.0,291.5554504394531,0.0,0.0,9.867853805189952e-05,292.455810546875,303.1499938964844,293.1499938964844,0.0,-0.0,291.0078430175781,0.0,0.0,0.0004680872079916,290.94549560546875,297.1499938964844,253.14431762695312,252.5127410888672,257.5067749023437,253.1857452392578,289.6364440917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984528878703,5.683225889896448e-09,0.0009984471835196,-0.0139415170997381,0.0,0.0,0.0,-0.0076302322559058,60.0,-24.87862205505371,-0.0,-6.79696441352462e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0155639648437,305.5119934082031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.859521308861381e-21,-7.42216642843544e-21,2.56264511957406e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597900,291.6919860839844,303.1499938964844,293.1499938964844,0.0,-0.0,292.7255554199219,0.0,0.0,9.37658696784638e-05,293.0573425292969,303.1499938964844,293.1499938964844,0.0,-0.0,291.0063781738281,0.0,0.0,9.873997623799367e-05,291.73345947265625,303.1499938964844,293.1499938964844,0.0,-0.0,292.2044372558594,0.0,0.0,7.292901136679575e-05,291.0965576171875,303.1499938964844,293.1499938964844,0.0,-0.0,291.5489807128906,0.0,0.0,9.87402454484254e-05,292.4538269042969,303.1499938964844,293.1499938964844,0.0,-0.0,291.0047607421875,0.0,0.0,0.0004683799343183,290.9416809082031,297.1499938964844,253.1460723876953,252.51434326171875,257.468017578125,253.1812896728516,289.6274719238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990772232413,5.756225718300811e-09,0.0009990714024752,-0.0141327548772096,0.0,0.0,0.0,-0.0076664215885102,60.0,-24.88702964782715,-0.0,-6.805466767900725e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0155639648437,305.5119934082031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.859521308861381e-21,-7.42216642843544e-21,2.56264511957406e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
