time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
597960,291.6889038085937,303.1499938964844,293.1499938964844,0.0,-0.0,292.71173095703125,0.0,0.0,9.382684947922826e-05,293.05328369140625,303.1499938964844,293.1499938964844,0.0,-0.0,291.0032653808594,0.0,0.0,9.880419383989648e-05,291.73638916015625,303.1499938964844,293.1499938964844,0.0,-0.0,292.1938781738281,0.0,0.0,7.2976436058525e-05,291.0914001464844,303.1499938964844,293.1499938964844,0.0,-0.0,291.5425109863281,0.0,0.0,9.880445577437058e-05,292.45184326171875,303.1499938964844,293.1499938964844,0.0,-0.0,291.0016784667969,0.0,0.0,0.0004686845350079,290.9378356933594,297.1499938964844,253.1490173339844,252.5168609619141,257.4296264648437,253.17752075195312,289.6184997558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009997268207371,5.832191174448553e-09,0.000999720999971,-0.0143317598849534,0.0,0.0,0.0,-0.0077040810137987,60.0,-24.89527702331543,-0.0,-6.814320130388296e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0155639648437,305.5119934082031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.859521308861381e-21,-7.42216642843544e-21,2.56264511957406e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598020,291.6864013671875,303.1499938964844,293.1499938964844,0.0,-0.0,289.7997436523437,0.8172962069511414,0.0,0.0574936196208,293.0482788085937,303.1499938964844,293.1499938964844,0.0,-0.0,290.9873962402344,0.0,0.0,0.0002250590041512,291.7516784667969,303.1499938964844,293.1499938964844,0.0,-0.0,289.7643127441406,0.8172962069511414,1.0,0.0447172597050666,291.1674499511719,303.1499938964844,293.1499938964844,0.0,-0.0,289.7197265625,0.8172962069511414,1.0,0.0605435632169246,292.4431457519531,303.1499938964844,293.1499938964844,0.0,-0.0,289.68267822265625,0.8172962069511414,1.0,0.287192553281784,289.5951232910156,308.1499938964844,253.1565704345703,252.5232086181641,280.14312744140625,288.7006225585937,288.9916687011719,1.0,0.1101610288023948,0.0,0.0,1.0,1.0,-0.5401944518089294,2.949221027392923e-07,0.5401941537857056,-0.1564968079328537,0.0,0.0,0.0,6.651072025299072,60.0,-1723.9212646484375,-0.0,15.155792236328123,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0155639648437,305.5119934082031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.859521308861381e-21,-7.42216642843544e-21,2.56264511957406e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598080,291.6820373535156,303.1499938964844,293.1499938964844,0.0,-0.0,289.291748046875,0.8225725889205933,0.0,0.0599507763981819,293.0465087890625,303.1499938964844,293.1499938964844,0.0,-0.0,290.9792785644531,0.0,0.0,0.0002307439572177,291.75128173828125,303.1499938964844,293.1499938964844,0.0,-0.0,289.2807922363281,0.8225725889205933,1.0,0.0466283820569515,291.18865966796875,303.1499938964844,293.1499938964844,0.0,-0.0,289.2670288085937,0.8225725889205933,1.0,0.0631310567259788,292.4391174316406,303.1499938964844,293.1499938964844,0.0,-0.0,289.25555419921875,0.8225725889205933,1.0,0.2994665503501892,289.177734375,308.1499938964844,253.15821838378903,252.5245819091797,280.9007263183594,291.1343078613281,288.53204345703125,1.0,0.1139727979898452,0.0,0.0,1.0,1.0,-0.5632780194282532,3.097146077379876e-07,0.5632777214050293,-0.1619230210781097,0.0,0.0,0.0,6.971700668334961,60.0,-2123.346923828125,-0.0,16.929256439208984,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0155639648437,305.5119934082031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.859521308861381e-21,-7.42216642843544e-21,2.56264511957406e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598140,291.66912841796875,303.1499938964844,293.1499938964844,0.0,-0.0,287.5263061523437,0.0,0.0,0.0014122338034212,293.0296630859375,303.1499938964844,293.1499938964844,0.0,-0.0,290.8689270019531,0.0,0.0,0.0003202247316949,291.7083740234375,303.1499938964844,293.1499938964844,0.0,-0.0,287.4273986816406,0.8879124522209167,1.0,0.0759421586990356,291.2596435546875,303.1499938964844,293.1499938964844,0.0,-0.0,287.239013671875,0.0,0.0,0.0082075456157326,292.39385986328125,303.1499938964844,293.1499938964844,0.0,-0.0,287.4273986816406,0.8879124522209167,1.0,0.4877316057682037,287.4198913574219,308.1499938964844,253.17156982421875,252.5355682373047,281.5501403808594,292.3997497558594,287.94873046875,1.0,0.1383373439311981,0.0,0.0,1.0,1.0,-0.6883348822593689,3.953126963551769e-07,0.6883345246315002,-0.189931720495224,0.0,0.0,1.0,10.26499366760254,60.0,1268.682373046875,-8760.7587890625,30.6884880065918,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.3275756835937,308.2012634277344,278.1499938964844,0.0,18000.0,313.1499938964844,4871.279296875,19080.0,0.0,0.0,0.0187912415713071,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.686884880065918,0.6868888735771179,-3.966704298363766e-06,0.0,1.907072146423161e-05,0.0,0.0,36.570648193359375,0.0,0.0,0.0,0.4200887084007263,4.0,0.0,1.0
598200,291.66912841796875,303.1499938964844,293.1499938964844,0.0,-0.0,287.5263061523437,0.0,0.0,0.0014122338034212,293.0296630859375,303.1499938964844,293.1499938964844,0.0,-0.0,290.8689270019531,0.0,0.0,0.0003202247316949,291.7083740234375,303.1499938964844,293.1499938964844,0.0,-0.0,287.4273986816406,0.8879124522209167,1.0,0.0759421586990356,291.2596435546875,303.1499938964844,293.1499938964844,0.0,-0.0,287.239013671875,0.0,0.0,0.0082075456157326,292.39385986328125,303.1499938964844,293.1499938964844,0.0,-0.0,287.4273986816406,0.8879124522209167,1.0,0.4877316057682037,287.4198913574219,308.1499938964844,253.17156982421875,252.5355682373047,281.5501403808594,292.3997497558594,287.94873046875,1.0,0.1383373439311981,0.0,0.0,1.0,1.0,-0.6883348822593689,3.953126963551769e-07,0.6883345246315002,-0.189931720495224,0.0,0.0,1.0,10.26499366760254,60.0,1268.682373046875,-8760.7587890625,30.6884880065918,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.3275756835937,308.2012634277344,278.1499938964844,0.0,18000.0,313.1499938964844,4871.279296875,19080.0,0.0,0.0,0.0187912415713071,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.686884880065918,0.6868888735771179,-3.966704298363766e-06,0.0,1.907072146423161e-05,0.0,0.0,36.570648193359375,0.0,0.0,0.0,0.4200887084007263,4.0,0.0,1.0
598260,291.6702575683594,303.1499938964844,293.1499938964844,0.0,-0.0,289.1524353027344,0.8962055444717407,1.0,0.1034476235508918,293.0099792480469,303.1499938964844,293.1499938964844,0.0,-0.0,290.7987365722656,0.0,0.0,0.0003345042932778,291.6893615722656,303.1499938964844,293.1499938964844,0.0,-0.0,290.20269775390625,0.8962055444717407,1.0,0.0804587602615356,291.312255859375,303.1499938964844,293.1499938964844,0.0,-0.0,287.4409484863281,0.0,0.0,0.0003410406352486,292.38189697265625,303.1499938964844,293.1499938964844,0.0,-0.0,290.20269775390625,0.8962055444717407,1.0,0.5167390704154968,290.2045593261719,308.1499938964844,253.1886749267578,252.54953002929688,282.02166748046875,292.3807067871094,290.4220275878906,1.0,0.1615410596132278,0.0,0.0,1.0,1.0,-0.8390790820121765,5.12487645210058e-07,0.8390786051750183,-0.2202065736055374,0.0,0.0,1.0,12.058392524719238,60.0,2190.595947265625,-9767.1259765625,51.13663482666016,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.14794921875,306.2077941894531,278.1499938964844,0.0,18000.0,313.1499938964844,14094.013671875,19080.0,0.0,0.0,0.0644605830311775,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2074484825134275,1.2074605226516724,-1.2040631190757267e-05,0.0,6.541929906234145e-05,0.0,0.0,195.7338409423828,0.0,0.0,0.0,0.6678053736686707,4.0,0.0,1.0
598320,291.6702575683594,303.1499938964844,293.1499938964844,0.0,-0.0,289.1524353027344,0.8962055444717407,1.0,0.1034476235508918,293.0099792480469,303.1499938964844,293.1499938964844,0.0,-0.0,290.7987365722656,0.0,0.0,0.0003345042932778,291.6893615722656,303.1499938964844,293.1499938964844,0.0,-0.0,290.20269775390625,0.8962055444717407,1.0,0.0804587602615356,291.312255859375,303.1499938964844,293.1499938964844,0.0,-0.0,287.4409484863281,0.0,0.0,0.0003410406352486,292.38189697265625,303.1499938964844,293.1499938964844,0.0,-0.0,290.20269775390625,0.8962055444717407,1.0,0.5167390704154968,290.2045593261719,308.1499938964844,253.1886749267578,252.54953002929688,282.02166748046875,292.3807067871094,290.4220275878906,1.0,0.1615410596132278,0.0,0.0,1.0,1.0,-0.8390790820121765,5.12487645210058e-07,0.8390786051750183,-0.2202065736055374,0.0,0.0,1.0,12.058392524719238,60.0,2190.595947265625,-9767.1259765625,51.13663482666016,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.14794921875,306.2077941894531,278.1499938964844,0.0,18000.0,313.1499938964844,14094.013671875,19080.0,0.0,0.0,0.0644605830311775,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2074484825134275,1.2074605226516724,-1.2040631190757267e-05,0.0,6.541929906234145e-05,0.0,0.0,195.7338409423828,0.0,0.0,0.0,0.6678053736686707,4.0,0.0,1.0
598380,291.6465148925781,303.1499938964844,293.1499938964844,0.0,-0.0,291.1443786621094,0.8983595967292786,1.0,0.1050071120262146,293.0023498535156,303.1499938964844,293.1499938964844,0.0,-0.0,290.7996826171875,0.0,0.0,0.0003383712901268,291.714111328125,303.1499938964844,293.1499938964844,0.0,-0.0,291.1443786621094,0.8983595967292786,1.0,0.0816721990704536,291.32293701171875,303.1499938964844,293.1499938964844,0.0,-0.0,291.14410400390625,0.8983595967292786,1.0,0.1105775460600853,292.4037780761719,303.1499938964844,293.1499938964844,0.0,-0.0,291.1443786621094,0.8983595967292786,0.0,0.5245322585105896,291.1528015136719,308.1499938964844,253.2091827392578,252.566162109375,282.5346374511719,292.402099609375,291.2151794433594,1.0,0.1841434240341186,0.0,0.0,1.0,1.0,-0.986581802368164,6.4535697674728e-07,0.9865811467170716,-0.248104989528656,0.0,0.0,1.0,13.782350540161133,60.0,1249.49951171875,-9912.2109375,77.9864501953125,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.7139587402344,303.9579467773437,278.1499938964844,0.0,18000.0,313.1499938964844,17616.935546875,19080.0,0.0,0.0,0.1139634996652603,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3499832153320312,1.3499983549118042,-1.5050901311042251e-05,0.0,0.0001156584694399,0.0,0.0,273.55255126953125,0.0,0.0,0.0,0.73939448595047,4.0,0.0,1.0
598440,291.6465148925781,303.1499938964844,293.1499938964844,0.0,-0.0,291.1443786621094,0.8983595967292786,1.0,0.1050071120262146,293.0023498535156,303.1499938964844,293.1499938964844,0.0,-0.0,290.7996826171875,0.0,0.0,0.0003383712901268,291.714111328125,303.1499938964844,293.1499938964844,0.0,-0.0,291.1443786621094,0.8983595967292786,1.0,0.0816721990704536,291.32293701171875,303.1499938964844,293.1499938964844,0.0,-0.0,291.14410400390625,0.8983595967292786,1.0,0.1105775460600853,292.4037780761719,303.1499938964844,293.1499938964844,0.0,-0.0,291.1443786621094,0.8983595967292786,0.0,0.5245322585105896,291.1528015136719,308.1499938964844,253.2091827392578,252.566162109375,282.5346374511719,292.402099609375,291.2151794433594,1.0,0.1841434240341186,0.0,0.0,1.0,1.0,-0.986581802368164,6.4535697674728e-07,0.9865811467170716,-0.248104989528656,0.0,0.0,1.0,13.782350540161133,60.0,1249.49951171875,-9912.2109375,77.9864501953125,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.7139587402344,303.9579467773437,278.1499938964844,0.0,18000.0,313.1499938964844,17616.935546875,19080.0,0.0,0.0,0.1139634996652603,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3499832153320312,1.3499983549118042,-1.5050901311042251e-05,0.0,0.0001156584694399,0.0,0.0,273.55255126953125,0.0,0.0,0.0,0.73939448595047,4.0,0.0,1.0
598500,291.6443176269531,303.1499938964844,293.1499938964844,0.0,-0.0,291.548583984375,0.9962753653526306,1.0,0.228226289153099,293.0004577636719,303.1499938964844,293.1499938964844,0.0,-0.0,290.8133850097656,0.0,0.0,0.0007233950891532,291.7203063964844,303.1499938964844,293.1499938964844,0.0,-0.0,291.3450012207031,0.9962753653526306,1.0,0.1775093376636505,291.3217468261719,303.1499938964844,293.1499938964844,0.0,-0.0,291.3450012207031,0.9962753653526306,1.0,0.2403332740068435,292.41510009765625,303.1499938964844,293.1499938964844,0.0,-0.0,291.31549072265625,0.4501247704029083,0.0,0.1244166046380996,291.33905029296875,308.1499938964844,253.2205810546875,252.57537841796875,282.518310546875,292.412841796875,291.3656616210937,1.0,0.1925385445356369,0.0,0.0,1.0,1.0,-0.9255860447883606,5.874820772078237e-07,0.9255854487419128,-0.2353582233190536,0.0,0.0,1.0,22.848129272460938,60.0,832.9473266601562,-9204.40625,81.27515411376953,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.8651428222656,303.26226806640625,278.1499938964844,0.0,18000.0,313.1499938964844,18303.087890625,20160.0,0.0,0.0,0.1382330507040023,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3760219812393188,1.37603759765625,-1.563710975460708e-05,0.0,0.0001402889756718,0.0,0.0,289.6889343261719,0.0,0.0,0.0,0.767461895942688,4.0,0.0,1.0
598560,291.6505432128906,303.1499938964844,293.1499938964844,0.0033134212717413,-248.8899383544922,292.2008361816406,0.9990000128746032,1.0,0.2654118537902832,293.0010681152344,303.1499938964844,293.1499938964844,0.0,-0.0,290.8444519042969,0.0,0.0,0.0009188850526697,291.727294921875,303.1499938964844,293.1499938964844,0.0025080298073589,-146.54112243652344,292.0121459960937,0.9990000128746032,1.0,0.2064314484596252,291.3218688964844,303.1499938964844,293.1499938964844,0.0024151697289198,-191.05918884277344,291.9847412109375,0.9990000128746032,1.0,0.2794914841651916,292.4311218261719,303.1499938964844,293.1499938964844,0.0,-0.0,291.34344482421875,0.0,0.0,0.0082660168409347,291.4459533691406,308.1499938964844,253.23269653320312,252.58514404296875,282.37713623046875,292.4285888671875,291.4779663085937,1.0,0.1996954083442688,0.0,0.0,1.0,1.0,-0.9126672148704528,5.762530577158032e-07,0.91266667842865,-0.2340673953294754,0.0,0.0,1.0,27.638404846191406,60.0,587.1331787109375,-8985.505859375,86.35039520263672,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.3724975585937,302.8565673828125,278.1499938964844,0.0,18000.0,313.1499938964844,19409.66015625,20160.0,0.0,0.0,0.1602641344070434,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.417007565498352,1.4170241355895996,-1.6582502212258987e-05,0.0,0.0001626477314857,0.0,0.0,316.3534240722656,0.0,0.0,0.0,0.7747758030891418,4.0,0.0,1.0
598620,291.70367431640625,303.1499938964844,293.1499938964844,0.0034883669577538,-261.1208190917969,293.1885681152344,0.9290737509727478,1.0,0.1280557513236999,293.0065612792969,303.1499938964844,293.1499938964844,0.0,-0.0,290.8976135253906,0.0,0.0,0.0003970472025685,291.7743530273437,303.1499938964844,293.1499938964844,0.0031084443908184,-181.0273284912109,293.0053100585937,0.9290737509727478,1.0,0.0995989218354225,291.36505126953125,303.1499938964844,293.1499938964844,0.0034389409702271,-271.0904846191406,293.1553955078125,0.9290737509727478,1.0,0.13484887778759,292.4502258300781,303.1499938964844,293.1499938964844,0.0,-0.0,291.7837219238281,0.9290737509727478,1.0,0.6396650075912476,291.5490417480469,308.1499938964844,253.25885009765625,252.60617065429688,283.0319519042969,292.44940185546875,291.53729248046875,1.0,0.2203725725412368,0.0,0.0,1.0,1.0,-1.203153133392334,8.792763424025907e-07,1.2031521797180176,-0.2890899777412414,0.0,0.0,1.0,18.09331703186035,60.0,104.44767761230467,-10267.2431640625,136.4685821533203,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,303.733154296875,302.0257568359375,278.1499938964844,0.0,18000.0,313.1499938964844,19955.751953125,20160.0,0.0,0.0,0.20306096971035,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4368029832839966,1.4368200302124023,-1.7049051166395657e-05,0.0,0.0002060810802504,0.0,0.0,329.7978820800781,0.0,0.0,0.0,0.7846933007240295,4.0,0.0,1.0
598680,291.70367431640625,303.1499938964844,293.1499938964844,0.0034883669577538,-261.1208190917969,293.1885681152344,0.9290737509727478,1.0,0.1280557513236999,293.0065612792969,303.1499938964844,293.1499938964844,0.0,-0.0,290.8976135253906,0.0,0.0,0.0003970472025685,291.7743530273437,303.1499938964844,293.1499938964844,0.0031084443908184,-181.0273284912109,293.0053100585937,0.9290737509727478,1.0,0.0995989218354225,291.36505126953125,303.1499938964844,293.1499938964844,0.0034389409702271,-271.0904846191406,293.1553955078125,0.9290737509727478,1.0,0.13484887778759,292.4502258300781,303.1499938964844,293.1499938964844,0.0,-0.0,291.7837219238281,0.9290737509727478,1.0,0.6396650075912476,291.5490417480469,308.1499938964844,253.25885009765625,252.60617065429688,283.0319519042969,292.44940185546875,291.53729248046875,1.0,0.2203725725412368,0.0,0.0,1.0,1.0,-1.203153133392334,8.792763424025907e-07,1.2031521797180176,-0.2890899777412414,0.0,0.0,1.0,18.09331703186035,60.0,104.44767761230467,-10267.2431640625,136.4685821533203,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,303.733154296875,302.0257568359375,278.1499938964844,0.0,18000.0,313.1499938964844,19955.751953125,20160.0,0.0,0.0,0.20306096971035,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4368029832839966,1.4368200302124023,-1.7049051166395657e-05,0.0,0.0002060810802504,0.0,0.0,329.7978820800781,0.0,0.0,0.0,0.7846933007240295,4.0,0.0,1.0
598740,291.7474670410156,303.1499938964844,293.1499938964844,0.0055239130742847,-412.0928039550781,293.834716796875,0.9434431195259094,1.0,0.1402119249105453,293.0086669921875,303.1499938964844,293.1499938964844,0.0,-0.0,290.9276733398437,0.0,0.0,0.0004294335085432,291.8126525878906,303.1499938964844,293.1499938964844,0.0050923503004014,-296.30340576171875,293.6510925292969,0.9434431195259094,1.0,0.1090537160634994,291.4072570800781,303.1499938964844,293.1499938964844,0.00582140032202,-456.2401428222656,293.95196533203125,0.9434431195259094,1.0,0.1476498991250991,292.469970703125,303.1499938964844,293.1499938964844,0.0018035975517705,-677.4719848632812,292.2134094238281,0.9434431195259094,1.0,0.7003875374794006,291.4388427734375,308.1499938964844,253.28726196289065,252.62893676757807,283.2140808105469,292.4686584472656,291.42938232421875,1.0,0.239577516913414,0.0,0.0,1.0,1.0,-1.3173863887786863,1.0232546401311993e-06,1.3173853158950806,-0.3112365007400512,0.0,0.0,1.0,20.63123893737793,100.0,-95.88629150390624,-10714.3740234375,176.75379943847656,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,303.52166748046875,301.7469482421875,278.1499938964844,0.0,18000.0,313.1499938964844,20104.71875,21240.0,0.0,0.0,0.243450179696083,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.442155838012695,1.4421730041503906,-1.717632039799355e-05,0.0,0.0002470709732733,0.0,0.0,333.49761962890625,0.0,0.0,0.0,0.8023747801780701,4.0,0.0,1.0
598800,291.7474670410156,303.1499938964844,293.1499938964844,0.0055239130742847,-412.0928039550781,293.834716796875,0.9434431195259094,1.0,0.1402119249105453,293.0086669921875,303.1499938964844,293.1499938964844,0.0,-0.0,290.9276733398437,0.0,0.0,0.0004294335085432,291.8126525878906,303.1499938964844,293.1499938964844,0.0050923503004014,-296.30340576171875,293.6510925292969,0.9434431195259094,1.0,0.1090537160634994,291.4072570800781,303.1499938964844,293.1499938964844,0.00582140032202,-456.2401428222656,293.95196533203125,0.9434431195259094,1.0,0.1476498991250991,292.469970703125,303.1499938964844,293.1499938964844,0.0018035975517705,-677.4719848632812,292.2134094238281,0.9434431195259094,1.0,0.7003875374794006,291.4388427734375,308.1499938964844,253.28726196289065,252.62893676757807,283.2140808105469,292.4686584472656,291.42938232421875,1.0,0.239577516913414,0.0,0.0,1.0,1.0,-1.3173863887786863,1.0232546401311993e-06,1.3173853158950806,-0.3112365007400512,0.0,0.0,1.0,20.63123893737793,100.0,-95.88629150390624,-10714.3740234375,176.75379943847656,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,303.52166748046875,301.7469482421875,278.1499938964844,0.0,18000.0,313.1499938964844,20104.71875,21240.0,0.0,0.0,0.243450179696083,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.442155838012695,1.4421730041503906,-1.717632039799355e-05,0.0,0.0002470709732733,0.0,0.0,333.49761962890625,0.0,0.0,0.0,0.8023747801780701,4.0,0.0,1.0
598860,291.7936096191406,303.1499938964844,293.1499938964844,0.0081933429464697,-596.2501220703125,294.34295654296875,0.9642378091812134,1.0,0.1620506644248962,293.01373291015625,303.1499938964844,293.1499938964844,0.0,-0.0,290.9530944824219,0.0,0.0,0.0004909142153337,291.85284423828125,303.1499938964844,293.1499938964844,0.0076318425126373,-435.64495849609375,294.1585388183594,0.9642378091812134,1.0,0.1260394006967544,291.4531555175781,303.1499938964844,293.1499938964844,0.0090280659496784,-682.02294921875,294.5990905761719,0.9642378091812134,1.0,0.1706471443176269,292.49761962890625,303.1499938964844,293.1499938964844,0.0031766411848366,-1198.22509765625,292.5326843261719,0.9642378091812134,1.0,0.8094766139984131,291.32427978515625,308.1499938964844,253.3175506591797,252.65313720703125,283.4117736816406,292.4961853027344,291.3125305175781,1.0,0.2759785652160644,0.0,0.0,1.0,1.0,-1.5225476026535034,1.3204388551457669e-06,1.5225462913513184,-0.3530921041965484,0.0,0.0,1.0,25.678916931152344,120.0,-166.87660217285156,-11822.7646484375,268.00396728515625,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,303.6981506347656,301.7857360839844,278.1499938964844,0.0,18000.0,313.1499938964844,21055.115234375,21240.0,0.0,0.0,0.2799147069454193,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4758492708206177,1.4758672714233398,-1.7988284525927156e-05,0.0,0.0002840778615791,0.0,0.0,357.4229431152344,0.0,0.0,0.0,0.8059723973274231,4.0,0.0,1.0
598920,291.7936096191406,303.1499938964844,293.1499938964844,0.0081933429464697,-596.2501220703125,294.34295654296875,0.9642378091812134,1.0,0.1620506644248962,293.01373291015625,303.1499938964844,293.1499938964844,0.0,-0.0,290.9530944824219,0.0,0.0,0.0004909142153337,291.85284423828125,303.1499938964844,293.1499938964844,0.0076318425126373,-435.64495849609375,294.1585388183594,0.9642378091812134,1.0,0.1260394006967544,291.4531555175781,303.1499938964844,293.1499938964844,0.0090280659496784,-682.02294921875,294.5990905761719,0.9642378091812134,1.0,0.1706471443176269,292.49761962890625,303.1499938964844,293.1499938964844,0.0031766411848366,-1198.22509765625,292.5326843261719,0.9642378091812134,1.0,0.8094766139984131,291.32427978515625,308.1499938964844,253.3175506591797,252.65313720703125,283.4117736816406,292.4961853027344,291.3125305175781,1.0,0.2759785652160644,0.0,0.0,1.0,1.0,-1.5225476026535034,1.3204388551457669e-06,1.5225462913513184,-0.3530921041965484,0.0,0.0,1.0,25.678916931152344,120.0,-166.87660217285156,-11822.7646484375,268.00396728515625,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,303.6981506347656,301.7857360839844,278.1499938964844,0.0,18000.0,313.1499938964844,21055.115234375,21240.0,0.0,0.0,0.2799147069454193,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4758492708206177,1.4758672714233398,-1.7988284525927156e-05,0.0,0.0002840778615791,0.0,0.0,357.4229431152344,0.0,0.0,0.0,0.8059723973274231,4.0,0.0,1.0
598980,291.8446044921875,303.1499938964844,293.1499938964844,0.0118556525558233,-814.6583862304688,294.7020263671875,0.9817590117454528,1.0,0.188502237200737,293.02099609375,303.1499938964844,293.1499938964844,0.0,-0.0,290.9709777832031,0.0,0.0,0.0005731667042709,291.8982849121094,303.1499938964844,293.1499938964844,0.0110448161140084,-600.4461059570312,294.5149230957031,0.9817590117454528,1.0,0.1466128528118133,291.5043640136719,303.1499938964844,293.1499938964844,0.0137295220047235,-952.8612060546876,295.0925598144531,0.9817590117454528,1.0,0.1985019445419311,292.5281066894531,303.1499938964844,293.1499938964844,0.004688839893788,-1776.7662353515625,292.6957397460937,0.9817590117454528,1.0,0.9416077136993408,291.1454467773437,308.1499938964844,253.34933471679688,252.678451538086,283.5770568847656,292.5268249511719,291.1327819824219,1.0,0.318594217300415,0.0,0.0,1.0,1.0,-1.771157145500183,1.7475957747592474e-06,1.7711553573608398,-0.4048150777816772,0.0,0.0,1.0,32.79008102416992,140.0,-233.2190704345703,-13115.1552734375,416.0440979003906,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.0077514648437,301.8929748535156,278.1499938964844,0.0,18000.0,313.1499938964844,21191.103515625,21240.0,0.0,0.0,0.3140340149402618,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4806076288223269,1.4806257486343384,-1.810446519812104e-05,0.0,0.0003187046095263,0.0,0.0,360.8912353515625,0.0,0.0,0.0,0.8083528280258179,4.0,0.0,1.0
599040,291.8446044921875,303.1499938964844,293.1499938964844,0.0118556525558233,-814.6583862304688,294.7020263671875,0.9817590117454528,1.0,0.188502237200737,293.02099609375,303.1499938964844,293.1499938964844,0.0,-0.0,290.9709777832031,0.0,0.0,0.0005731667042709,291.8982849121094,303.1499938964844,293.1499938964844,0.0110448161140084,-600.4461059570312,294.5149230957031,0.9817590117454528,1.0,0.1466128528118133,291.5043640136719,303.1499938964844,293.1499938964844,0.0137295220047235,-952.8612060546876,295.0925598144531,0.9817590117454528,1.0,0.1985019445419311,292.5281066894531,303.1499938964844,293.1499938964844,0.004688839893788,-1776.7662353515625,292.6957397460937,0.9817590117454528,1.0,0.9416077136993408,291.1454467773437,308.1499938964844,253.34933471679688,252.678451538086,283.5770568847656,292.5268249511719,291.1327819824219,1.0,0.318594217300415,0.0,0.0,1.0,1.0,-1.771157145500183,1.7475957747592474e-06,1.7711553573608398,-0.4048150777816772,0.0,0.0,1.0,32.79008102416992,140.0,-233.2190704345703,-13115.1552734375,416.0440979003906,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.0077514648437,301.8929748535156,278.1499938964844,0.0,18000.0,313.1499938964844,21191.103515625,21240.0,0.0,0.0,0.3140340149402618,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4806076288223269,1.4806257486343384,-1.810446519812104e-05,0.0,0.0003187046095263,0.0,0.0,360.8912353515625,0.0,0.0,0.0,0.8083528280258179,4.0,0.0,1.0
599100,291.87139892578125,303.1499938964844,293.1499938964844,0.0142329586669802,-935.9017333984376,294.8435363769531,0.9884262084960938,1.0,0.2028316408395767,293.0251770019531,303.1499938964844,293.1499938964844,0.0,-0.0,290.97528076171875,0.0,0.0,0.0006227421690709,291.9220886230469,303.1499938964844,293.1499938964844,0.0132351936772465,-692.0905151367188,294.6556701660156,0.9884262084960938,1.0,0.1577579379081726,291.53155517578125,303.1499938964844,293.1499938964844,0.0169787257909774,-1104.65380859375,295.2999572753906,0.9884262084960938,1.0,0.2135914862155914,292.5436096191406,303.1499938964844,293.1499938964844,0.0055088610388338,-2089.031982421875,292.7394714355469,0.9884262084960938,1.0,1.0131860971450806,291.04266357421875,308.1499938964844,253.36569213867188,252.69143676757807,283.6334533691406,292.5424194335937,291.0298767089844,1.0,0.3419434130191803,0.0,0.0,1.0,1.0,-1.9058520793914795,2.009420313697774e-06,1.905850052833557,-0.4336730241775512,0.0,0.0,1.0,37.139896392822266,140.0,-258.9195556640625,-13802.5244140625,515.7471923828125,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.1830139160156,301.9586181640625,278.1499938964844,0.0,18000.0,313.1499938964844,21214.904296875,22320.0,0.0,0.0,0.3303913474082947,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4814388751983645,1.481456995010376,-1.812479786167387e-05,0.0,0.000335305230692,0.0,0.0,361.4993896484375,0.0,0.0,0.0,0.823768675327301,4.0,0.0,1.0
599160,291.8990173339844,303.1499938964844,293.1499938964844,0.0171038098633289,-1064.2781982421875,294.97174072265625,0.9936313033103944,1.0,0.2178073525428772,293.0295715332031,303.1499938964844,293.1499938964844,0.0,-0.0,290.9757080078125,0.0,0.0,0.0006798025569878,291.94635009765625,303.1499938964844,293.1499938964844,0.0158682018518447,-789.4014892578125,294.7843017578125,0.9936313033103944,1.0,0.1694057136774063,291.5596923828125,303.1499938964844,293.1499938964844,0.0210773162543773,-1266.468994140625,295.4928894042969,0.9936313033103944,1.0,0.2293616235256195,292.5591125488281,303.1499938964844,293.1499938964844,0.0063799987547099,-2415.618408203125,292.7729187011719,0.9936313033103944,1.0,1.087992787361145,290.9437255859375,308.1499938964844,253.3822631835937,252.7045745849609,283.67681884765625,292.5580139160156,290.9325866699219,1.0,0.3664476871490478,0.0,0.0,1.0,1.0,-2.046642541885376,2.3045806756272214e-06,2.046640396118164,-0.4643081724643707,0.0,0.0,1.0,42.1039924621582,160.0,-263.17645263671875,-14564.548828125,636.2678833007812,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.3514709472656,302.04541015625,278.1499938964844,0.0,18000.0,313.1499938964844,21984.169921875,22320.0,0.0,0.0,0.3464702665805816,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5080586671829224,1.5080773830413818,-1.878201510407962e-05,0.0,0.000351623253664,0.0,0.0,381.3390197753906,0.0,0.0,0.0,0.8237888813018799,4.0,0.0,1.0
599220,291.9561462402344,303.1499938964844,293.1499938964844,0.0248251650482416,-1344.5791015625,295.1676330566406,0.9990000128746032,1.0,0.249189868569374,293.0386962890625,303.1499938964844,293.1499938964844,0.0,-0.0,290.96173095703125,0.0,0.0,0.0008253523847088,291.9958190917969,303.1499938964844,293.1499938964844,0.0229639783501625,-1002.9661865234376,294.9847106933594,0.9990000128746032,1.0,0.1938143521547317,291.6184997558594,303.1499938964844,293.1499938964844,0.0324952788650989,-1623.1092529296875,295.8168640136719,0.9990000128746032,1.0,0.2624089419841766,292.58953857421875,303.1499938964844,293.1499938964844,0.0083247432485222,-3120.04345703125,292.78338623046875,0.9990000128746032,1.0,1.2447550296783447,290.71551513671875,308.1499938964844,253.4159393310547,252.7312164306641,283.7353515625,292.588623046875,290.703857421875,1.0,0.4182207882404327,0.0,0.0,1.0,1.0,-2.341768741607666,2.990590019180672e-06,2.3417656421661377,-0.5296783447265625,0.0,0.0,1.0,54.109642028808594,180.0,-303.7292175292969,-15988.576171875,949.4413452148438,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.66717529296875,302.1496887207031,278.1499938964844,0.0,18000.0,313.1499938964844,22232.78125,22320.0,0.0,0.0,0.377866268157959,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.51656174659729,1.5165807008743286,-1.899441485875286e-05,0.0,0.0003834862145595,0.0,0.0,387.8259582519531,0.0,0.0,0.0,0.828038215637207,4.0,0.0,1.0
599280,291.9561462402344,303.1499938964844,293.1499938964844,0.0248251650482416,-1344.5791015625,295.1676330566406,0.9990000128746032,1.0,0.249189868569374,293.0386962890625,303.1499938964844,293.1499938964844,0.0,-0.0,290.96173095703125,0.0,0.0,0.0008253523847088,291.9958190917969,303.1499938964844,293.1499938964844,0.0229639783501625,-1002.9661865234376,294.9847106933594,0.9990000128746032,1.0,0.1938143521547317,291.6184997558594,303.1499938964844,293.1499938964844,0.0324952788650989,-1623.1092529296875,295.8168640136719,0.9990000128746032,1.0,0.2624089419841766,292.58953857421875,303.1499938964844,293.1499938964844,0.0083247432485222,-3120.04345703125,292.78338623046875,0.9990000128746032,1.0,1.2447550296783447,290.71551513671875,308.1499938964844,253.4159393310547,252.7312164306641,283.7353515625,292.588623046875,290.703857421875,1.0,0.4182207882404327,0.0,0.0,1.0,1.0,-2.341768741607666,2.990590019180672e-06,2.3417656421661377,-0.5296783447265625,0.0,0.0,1.0,54.109642028808594,180.0,-303.7292175292969,-15988.576171875,949.4413452148438,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.66717529296875,302.1496887207031,278.1499938964844,0.0,18000.0,313.1499938964844,22232.78125,22320.0,0.0,0.0,0.377866268157959,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.51656174659729,1.5165807008743286,-1.899441485875286e-05,0.0,0.0003834862145595,0.0,0.0,387.8259582519531,0.0,0.0,0.0,0.828038215637207,4.0,0.0,1.0
599340,292.0140380859375,303.1499938964844,293.1499938964844,0.0355082638561725,-1652.6593017578125,295.31121826171875,0.9990000128746032,1.0,0.281703770160675,293.0475769042969,303.1499938964844,293.1499938964844,0.0,-0.0,290.919677734375,0.0,0.0,0.0010237144306302,292.0450744628906,303.1499938964844,293.1499938964844,0.0330302715301513,-1239.4405517578125,295.1374206542969,0.9990000128746032,1.0,0.2191029340028762,291.6789855957031,303.1499938964844,293.1499938964844,0.0475690923631191,-2020.454345703125,296.0887451171875,0.9990000128746032,1.0,0.2966476380825043,292.6177673339844,303.1499938964844,293.1499938964844,0.0106232156977057,-3891.64208984375,292.7510681152344,0.9990000128746032,1.0,1.4071686267852783,290.4679870605469,308.1499938964844,253.4499969482422,252.758056640625,283.7735595703125,292.61700439453125,290.4576110839844,1.0,0.4724484384059906,0.0,0.0,1.0,1.0,-2.6476778984069824,3.7973384223732864e-06,2.647674083709717,-0.598301112651825,0.0,0.0,1.0,69.0560531616211,200.0,-328.4354553222656,-17355.44140625,1372.3775634765625,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.9566345214844,302.2276306152344,278.1499938964844,0.0,18000.0,313.1499938964844,22297.396484375,23400.0,0.0,0.0,0.4083158671855926,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5187638998031616,1.5187829732894895,-1.9049619368161075e-05,0.0,0.0004143886908423,0.0,0.0,389.5179443359375,0.0,0.0,0.0,0.844138503074646,4.0,0.0,1.0
599400,292.0140380859375,303.1499938964844,293.1499938964844,0.0355082638561725,-1652.6593017578125,295.31121826171875,0.9990000128746032,1.0,0.281703770160675,293.0475769042969,303.1499938964844,293.1499938964844,0.0,-0.0,290.919677734375,0.0,0.0,0.0010237144306302,292.0450744628906,303.1499938964844,293.1499938964844,0.0330302715301513,-1239.4405517578125,295.1374206542969,0.9990000128746032,1.0,0.2191029340028762,291.6789855957031,303.1499938964844,293.1499938964844,0.0475690923631191,-2020.454345703125,296.0887451171875,0.9990000128746032,1.0,0.2966476380825043,292.6177673339844,303.1499938964844,293.1499938964844,0.0106232156977057,-3891.64208984375,292.7510681152344,0.9990000128746032,1.0,1.4071686267852783,290.4679870605469,308.1499938964844,253.4499969482422,252.758056640625,283.7735595703125,292.61700439453125,290.4576110839844,1.0,0.4724484384059906,0.0,0.0,1.0,1.0,-2.6476778984069824,3.7973384223732864e-06,2.647674083709717,-0.598301112651825,0.0,0.0,1.0,69.0560531616211,200.0,-328.4354553222656,-17355.44140625,1372.3775634765625,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.9566345214844,302.2276306152344,278.1499938964844,0.0,18000.0,313.1499938964844,22297.396484375,23400.0,0.0,0.0,0.4083158671855926,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5187638998031616,1.5187829732894895,-1.9049619368161075e-05,0.0,0.0004143886908423,0.0,0.0,389.5179443359375,0.0,0.0,0.0,0.844138503074646,4.0,0.0,1.0
599460,292.0722045898437,303.1499938964844,293.1499938964844,0.0481816790997982,-1981.1654052734373,295.4436340332031,0.9990000128746032,1.0,0.314957708120346,293.0556945800781,303.1499938964844,293.1499938964844,0.0,-0.0,290.84307861328125,0.0,0.0,0.0012561943149194,292.0943298339844,303.1499938964844,293.1499938964844,0.0454341098666191,-1493.27490234375,295.28253173828125,0.9990000128746032,1.0,0.2449671030044555,291.74078369140625,303.1499938964844,293.1499938964844,0.0640354081988334,-2450.395263671875,296.3485107421875,0.9990000128746032,1.0,0.3316656351089477,292.6440124511719,303.1499938964844,293.1499938964844,0.0133759016171097,-4715.02490234375,292.7239685058594,0.9990000128746032,1.0,1.5732790231704712,290.2489929199219,308.1499938964844,253.4840545654297,252.7848052978516,283.8067932128906,292.64337158203125,290.24078369140625,1.0,0.5279638171195984,0.0,0.0,1.0,1.0,-2.96068811416626,4.723568963527214e-06,2.9606833457946777,-0.6686404943466187,0.0,0.0,1.0,86.37699890136719,220.0,-309.76934814453125,-18752.349609375,1920.1226806640625,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.1974182128906,302.3083801269531,278.1499938964844,0.0,18000.0,313.1499938964844,23234.083984375,23400.0,0.0,0.0,0.4381881058216095,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.550336480140686,1.550356388092041,-1.984986920433585e-05,0.0,0.0004447052197065,0.0,0.0,414.3188781738281,0.0,0.0,0.0,0.8465960025787354,4.0,0.0,1.0
599520,292.0722045898437,303.1499938964844,293.1499938964844,0.0481816790997982,-1981.1654052734373,295.4436340332031,0.9990000128746032,1.0,0.314957708120346,293.0556945800781,303.1499938964844,293.1499938964844,0.0,-0.0,290.84307861328125,0.0,0.0,0.0012561943149194,292.0943298339844,303.1499938964844,293.1499938964844,0.0454341098666191,-1493.27490234375,295.28253173828125,0.9990000128746032,1.0,0.2449671030044555,291.74078369140625,303.1499938964844,293.1499938964844,0.0640354081988334,-2450.395263671875,296.3485107421875,0.9990000128746032,1.0,0.3316656351089477,292.6440124511719,303.1499938964844,293.1499938964844,0.0133759016171097,-4715.02490234375,292.7239685058594,0.9990000128746032,1.0,1.5732790231704712,290.2489929199219,308.1499938964844,253.4840545654297,252.7848052978516,283.8067932128906,292.64337158203125,290.24078369140625,1.0,0.5279638171195984,0.0,0.0,1.0,1.0,-2.96068811416626,4.723568963527214e-06,2.9606833457946777,-0.6686404943466187,0.0,0.0,1.0,86.37699890136719,220.0,-309.76934814453125,-18752.349609375,1920.1226806640625,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.1974182128906,302.3083801269531,278.1499938964844,0.0,18000.0,313.1499938964844,23234.083984375,23400.0,0.0,0.0,0.4381881058216095,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.550336480140686,1.550356388092041,-1.984986920433585e-05,0.0,0.0004447052197065,0.0,0.0,414.3188781738281,0.0,0.0,0.0,0.8465960025787354,4.0,0.0,1.0
599580,292.1296081542969,303.1499938964844,293.1499938964844,0.0615631155669689,-2331.059326171875,295.5543212890625,0.9990000128746032,1.0,0.3484005331993103,293.0629577636719,303.1499938964844,293.1499938964844,0.0,-0.0,290.7279052734375,0.0,0.0,0.0015162024646997,292.1435241699219,303.1499938964844,293.1499938964844,0.0588305220007896,-1764.8619384765625,295.406982421875,0.9990000128746032,1.0,0.270978182554245,291.8036499023437,303.1499938964844,293.1499938964844,0.0809481143951416,-2912.538818359375,296.58349609375,0.9990000128746032,1.0,0.3668825328350067,292.6681823730469,303.1499938964844,293.1499938964844,0.0167449451982975,-5594.189453125,292.6830749511719,0.9990000128746032,1.0,1.740332841873169,290.02801513671875,308.1499938964844,253.51773071289065,252.8111572265625,283.8373413085937,292.66766357421875,290.021240234375,1.0,0.5837681889533997,0.0,0.0,1.0,1.0,-3.275625944137573,5.758618499385193e-06,3.275620222091675,-0.7394109964370728,0.0,0.0,1.0,105.75750732421876,240.0,-302.964599609375,-19987.423828125,2602.147705078125,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.4256896972656,302.3544006347656,278.1499938964844,0.0,18000.0,313.1499938964844,23357.83203125,23400.0,0.0,0.0,0.4672584235668182,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5544596910476685,1.554479718208313,-1.9955594325438145e-05,0.0,0.0004742079181596,0.0,0.0,417.6334228515625,0.0,0.0,0.0,0.8486534357070923,4.0,0.0,1.0
599640,292.1296081542969,303.1499938964844,293.1499938964844,0.0615631155669689,-2331.059326171875,295.5543212890625,0.9990000128746032,1.0,0.3484005331993103,293.0629577636719,303.1499938964844,293.1499938964844,0.0,-0.0,290.7279052734375,0.0,0.0,0.0015162024646997,292.1435241699219,303.1499938964844,293.1499938964844,0.0588305220007896,-1764.8619384765625,295.406982421875,0.9990000128746032,1.0,0.270978182554245,291.8036499023437,303.1499938964844,293.1499938964844,0.0809481143951416,-2912.538818359375,296.58349609375,0.9990000128746032,1.0,0.3668825328350067,292.6681823730469,303.1499938964844,293.1499938964844,0.0167449451982975,-5594.189453125,292.6830749511719,0.9990000128746032,1.0,1.740332841873169,290.02801513671875,308.1499938964844,253.51773071289065,252.8111572265625,283.8373413085937,292.66766357421875,290.021240234375,1.0,0.5837681889533997,0.0,0.0,1.0,1.0,-3.275625944137573,5.758618499385193e-06,3.275620222091675,-0.7394109964370728,0.0,0.0,1.0,105.75750732421876,240.0,-302.964599609375,-19987.423828125,2602.147705078125,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.4256896972656,302.3544006347656,278.1499938964844,0.0,18000.0,313.1499938964844,23357.83203125,23400.0,0.0,0.0,0.4672584235668182,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5544596910476685,1.554479718208313,-1.9955594325438145e-05,0.0,0.0004742079181596,0.0,0.0,417.6334228515625,0.0,0.0,0.0,0.8486534357070923,4.0,0.0,1.0
599700,292.1579895019531,303.1499938964844,293.1499938964844,0.0682538002729415,-2511.3642578125,295.60748291015625,0.9990000128746032,1.0,0.3650257289409637,293.0661926269531,303.1499938964844,293.1499938964844,0.0,-0.0,290.65557861328125,0.0,0.0,0.0016552420565858,292.16802978515625,303.1499938964844,293.1499938964844,0.0655822083353996,-1905.4169921875,295.4677734375,0.9990000128746032,1.0,0.2839089035987854,291.8353271484375,303.1499938964844,293.1499938964844,0.0895497947931289,-3152.076416015625,296.6966247558594,0.9990000128746032,1.0,0.3843896687030792,292.6795349121094,303.1499938964844,293.1499938964844,0.0187022183090448,-6049.48876953125,292.66510009765625,0.9990000128746032,1.0,1.8233791589736936,289.9245910644531,308.1499938964844,253.5343170166016,252.82408142089844,283.851806640625,292.6790771484375,289.9185791015625,1.0,0.611504852771759,0.0,0.0,1.0,1.0,-3.4322497844696045,6.311964625638211e-06,3.4322433471679688,-0.7745932340621948,0.0,0.0,1.0,116.12565612792967,240.0,-293.4550476074219,-20576.38671875,2994.63232421875,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.5416564941406,302.3811950683594,278.1499938964844,0.0,18000.0,313.1499938964844,23378.755859375,24480.0,0.0,0.0,0.4814310669898987,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5551557540893557,1.55517578125,-1.9973469534306787e-05,0.0,0.0004885913222096,0.0,0.0,418.1947021484375,0.0,0.0,0.0,0.8640007376670837,4.0,0.0,1.0
599760,292.1865539550781,303.1499938964844,293.1499938964844,0.074795514345169,-2689.652099609375,295.6707458496094,0.9990000128746032,1.0,0.3815115690231323,293.0692138671875,303.1499938964844,293.1499938964844,0.0,-0.0,290.57537841796875,0.0,0.0,0.0017995330272242,292.1927490234375,303.1499938964844,293.1499938964844,0.0722090229392051,-2044.9959716796875,295.53955078125,0.9990000128746032,1.0,0.2967312037944793,291.86737060546875,303.1499938964844,293.1499938964844,0.0982083678245544,-3390.437744140625,296.8169860839844,0.9990000128746032,1.0,0.4017500579357147,292.6908264160156,303.1499938964844,293.1499938964844,0.0208221208304166,-6501.09423828125,292.6649780273437,0.9990000128746032,1.0,1.9057292938232424,289.8470153808594,308.1499938964844,253.5506591796875,252.8367919921875,283.8661499023437,292.6903686523437,289.8423767089844,1.0,0.6390073895454407,0.0,0.0,1.0,1.0,-3.587599039077759,6.886180926812813e-06,3.587592124938965,-0.809473991394043,0.0,0.0,1.0,126.88890838623048,260.0,-256.72540283203125,-21253.7890625,3421.23095703125,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.6444702148437,302.4327697753906,278.1499938964844,0.0,18000.0,313.1499938964844,24159.333984375,24480.0,0.0,0.0,0.495514839887619,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5809046030044556,1.5809253454208374,-2.0640351067413576e-05,0.0,0.0005028845625929,0.0,0.0,439.3129577636719,0.0,0.0,0.0,0.8635185956954956,4.0,0.0,1.0
599820,292.2438659667969,303.1499938964844,293.1499938964844,0.0877934172749519,-3053.126953125,295.7752990722656,0.9990000128746032,1.0,0.413873016834259,293.0747375488281,303.1499938964844,293.1499938964844,0.0,-0.0,290.3959350585937,0.0,0.0,0.0021013605874031,292.2427978515625,303.1499938964844,293.1499938964844,0.0854061543941497,-2330.813720703125,295.6623840332031,0.9990000128746032,1.0,0.3219012320041656,291.93218994140625,303.1499938964844,293.1499938964844,0.1163987219333648,-3879.228515625,297.03302001953125,0.9990000128746032,1.0,0.4358282089233398,292.7132568359375,303.1499938964844,293.1499938964844,0.0256475899368524,-7425.107421875,292.6482238769531,0.9990000128746032,1.0,2.0673813819885254,289.6813049316406,308.1499938964844,253.5824584960937,252.8614501953125,283.8944702148437,292.7128295898437,289.677490234375,1.0,0.6929972767829895,0.0,0.0,1.0,1.0,-3.892675638198853,8.087493370112497e-06,3.892667531967163,-0.8779222369194031,0.0,0.0,1.0,149.41604614257812,280.0,-235.1620178222656,-22364.650390625,4373.77978515625,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.8531494140625,302.490234375,278.1499938964844,0.0,18000.0,313.1499938964844,24399.669921875,24480.0,0.0,0.0,0.523037850856781,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.588748574256897,1.5887694358825684,-2.084568041027524e-05,0.0,0.0005308169056661,0.0,0.0,445.8846740722656,0.0,0.0,0.0,0.8674286007881165,4.0,0.0,1.0
599880,292.2438659667969,303.1499938964844,293.1499938964844,0.0877934172749519,-3053.126953125,295.7752990722656,0.9990000128746032,1.0,0.413873016834259,293.0747375488281,303.1499938964844,293.1499938964844,0.0,-0.0,290.3959350585937,0.0,0.0,0.0021013605874031,292.2427978515625,303.1499938964844,293.1499938964844,0.0854061543941497,-2330.813720703125,295.6623840332031,0.9990000128746032,1.0,0.3219012320041656,291.93218994140625,303.1499938964844,293.1499938964844,0.1163987219333648,-3879.228515625,297.03302001953125,0.9990000128746032,1.0,0.4358282089233398,292.7132568359375,303.1499938964844,293.1499938964844,0.0256475899368524,-7425.107421875,292.6482238769531,0.9990000128746032,1.0,2.0673813819885254,289.6813049316406,308.1499938964844,253.5824584960937,252.8614501953125,283.8944702148437,292.7128295898437,289.677490234375,1.0,0.6929972767829895,0.0,0.0,1.0,1.0,-3.892675638198853,8.087493370112497e-06,3.892667531967163,-0.8779222369194031,0.0,0.0,1.0,149.41604614257812,280.0,-235.1620178222656,-22364.650390625,4373.77978515625,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.8531494140625,302.490234375,278.1499938964844,0.0,18000.0,313.1499938964844,24399.669921875,24480.0,0.0,0.0,0.523037850856781,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.588748574256897,1.5887694358825684,-2.084568041027524e-05,0.0,0.0005308169056661,0.0,0.0,445.8846740722656,0.0,0.0,0.0,0.8674286007881165,4.0,0.0,1.0
