time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
599940,292.3005065917969,303.1499938964844,293.1499938964844,0.100698746740818,-3415.23779296875,295.8733825683594,0.9990000128746032,1.0,0.4451773762702942,293.07965087890625,303.1499938964844,293.1499938964844,0.0,-0.0,290.1978454589844,0.0,0.0,0.0024167657829821,292.2929992675781,303.1499938964844,293.1499938964844,0.098530076444149,-2617.1865234375,295.7796936035156,0.9990000128746032,1.0,0.3462490737438202,291.9972229003906,303.1499938964844,293.1499938964844,0.1355006545782089,-4370.42578125,297.2362976074219,0.9990000128746032,1.0,0.4687932133674621,292.7349853515625,303.1499938964844,293.1499938964844,0.0311558283865451,-8355.01171875,292.6396484375,0.9990000128746032,1.0,2.2237532138824463,289.5359802246094,308.1499938964844,253.6127471923828,252.88479614257807,283.9218444824219,292.7345886230469,289.5331726074219,1.0,0.7452364563941956,0.0,0.0,1.0,1.0,-4.187964916229248,9.343423698737752e-06,4.187955379486084,-0.9441091418266296,0.0,0.0,1.0,172.9753875732422,300.0,-208.01663208007807,-23404.12890625,5451.001953125,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.0860900878906,302.57110595703125,278.1499938964844,0.0,18000.0,313.1499938964844,24460.041015625,25560.0,0.0,0.0,0.5494376420974731,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5907127857208252,1.590733766555786,-2.089725785481278e-05,0.0,0.0005576093681156,0.0,0.0,447.5405578613281,0.0,0.0,0.0,0.8834075927734375,4.0,0.0,1.0
600000,292.3005065917969,303.1499938964844,293.1499938964844,0.100698746740818,-3415.23779296875,295.8733825683594,0.9990000128746032,1.0,0.4451773762702942,293.07965087890625,303.1499938964844,293.1499938964844,0.0,-0.0,290.1978454589844,0.0,0.0,0.0024167657829821,292.2929992675781,303.1499938964844,293.1499938964844,0.098530076444149,-2617.1865234375,295.7796936035156,0.9990000128746032,1.0,0.3462490737438202,291.9972229003906,303.1499938964844,293.1499938964844,0.1355006545782089,-4370.42578125,297.2362976074219,0.9990000128746032,1.0,0.4687932133674621,292.7349853515625,303.1499938964844,293.1499938964844,0.0311558283865451,-8355.01171875,292.6396484375,0.9990000128746032,1.0,2.2237532138824463,289.5359802246094,308.1499938964844,253.6127471923828,252.88479614257807,283.9218444824219,292.7345886230469,289.5331726074219,1.0,0.7452364563941956,0.0,0.0,1.0,1.0,-4.187964916229248,9.343423698737752e-06,4.187955379486084,-0.9441091418266296,0.0,0.0,1.0,172.9753875732422,300.0,-208.01663208007807,-23404.12890625,5451.001953125,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.0860900878906,302.57110595703125,278.1499938964844,0.0,18000.0,313.1499938964844,24460.041015625,25560.0,0.0,0.0,0.5494376420974731,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5907127857208252,1.590733766555786,-2.089725785481278e-05,0.0,0.0005576093681156,0.0,0.0,447.5405578613281,0.0,0.0,0.0,0.8834075927734375,4.0,0.0,1.0
600060,292.3575439453125,303.1499938964844,293.1499938964844,0.1133918091654777,-3760.58203125,295.9778137207031,0.9990000128746032,1.0,0.4752220213413238,293.0841064453125,303.1499938964844,293.1499938964844,0.0,-0.0,289.9995422363281,0.0,0.0,0.002741158939898,292.3442687988281,303.1499938964844,293.1499938964844,0.1115104630589485,-2892.14697265625,295.904296875,0.9990000128746032,1.0,0.3696171343326568,292.0628356933594,303.1499938964844,293.1499938964844,0.1549090594053268,-4845.83935546875,297.43902587890625,0.9990000128746032,1.0,0.5004317164421082,292.7575988769531,303.1499938964844,293.1499938964844,0.0369643159210681,-9248.125,292.6590576171875,0.9990000128746032,1.0,2.37383246421814,289.44091796875,308.1499938964844,253.6411590576172,252.90655517578125,283.9493713378906,292.7572326660156,289.4391174316406,1.0,0.7953894734382629,0.0,0.0,1.0,1.0,-4.471515655517578,1.0635867511155084e-05,4.47150468826294,-1.0076082944869995,0.0,0.0,1.0,197.2240600585937,320.0,-157.92210388183594,-24527.29296875,6640.46435546875,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.30145263671875,302.6865539550781,278.1499938964844,0.0,18000.0,313.1499938964844,25403.5859375,25560.0,0.0,0.0,0.5751081109046936,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6211034059524536,1.621125102043152,-2.170336847484577e-05,0.0,0.0005836616037413,0.0,0.0,473.6846923828125,0.0,0.0,0.0,0.8852050304412842,4.0,0.0,1.0
600120,292.3575439453125,303.1499938964844,293.1499938964844,0.1133918091654777,-3760.58203125,295.9778137207031,0.9990000128746032,1.0,0.4752220213413238,293.0841064453125,303.1499938964844,293.1499938964844,0.0,-0.0,289.9995422363281,0.0,0.0,0.002741158939898,292.3442687988281,303.1499938964844,293.1499938964844,0.1115104630589485,-2892.14697265625,295.904296875,0.9990000128746032,1.0,0.3696171343326568,292.0628356933594,303.1499938964844,293.1499938964844,0.1549090594053268,-4845.83935546875,297.43902587890625,0.9990000128746032,1.0,0.5004317164421082,292.7575988769531,303.1499938964844,293.1499938964844,0.0369643159210681,-9248.125,292.6590576171875,0.9990000128746032,1.0,2.37383246421814,289.44091796875,308.1499938964844,253.6411590576172,252.90655517578125,283.9493713378906,292.7572326660156,289.4391174316406,1.0,0.7953894734382629,0.0,0.0,1.0,1.0,-4.471515655517578,1.0635867511155084e-05,4.47150468826294,-1.0076082944869995,0.0,0.0,1.0,197.2240600585937,320.0,-157.92210388183594,-24527.29296875,6640.46435546875,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.30145263671875,302.6865539550781,278.1499938964844,0.0,18000.0,313.1499938964844,25403.5859375,25560.0,0.0,0.0,0.5751081109046936,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6211034059524536,1.621125102043152,-2.170336847484577e-05,0.0,0.0005836616037413,0.0,0.0,473.6846923828125,0.0,0.0,0.0,0.8852050304412842,4.0,0.0,1.0
600180,292.41357421875,303.1499938964844,293.1499938964844,0.1260611861944198,-4098.3076171875,296.0632629394531,0.9990000128746032,1.0,0.5038899779319763,293.08837890625,303.1499938964844,293.1499938964844,0.0,-0.0,289.8108215332031,0.0,0.0,0.0030704932287335,292.3957214355469,303.1499938964844,293.1499938964844,0.1245355233550071,-3161.8447265625,296.0087585449219,0.9990000128746032,1.0,0.3919144570827484,292.1280212402344,303.1499938964844,293.1499938964844,0.174735739827156,-5315.63427734375,297.6189880371094,0.9990000128746032,1.0,0.5306204557418823,292.78033447265625,303.1499938964844,293.1499938964844,0.0429126136004924,-10128.60546875,292.6688232421875,0.9990000128746032,1.0,2.517035007476806,289.34503173828125,308.1499938964844,253.66729736328125,252.9264373779297,283.9761657714844,292.7799987792969,289.34375,1.0,0.8432705402374268,0.0,0.0,1.0,1.0,-4.74224328994751,1.1949060535698663e-05,4.742231369018555,-1.0681971311569214,0.0,0.0,1.0,221.86129760742188,340.0,-138.54281616210938,-25470.310546875,7927.8623046875,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.5388488769531,302.7936706542969,278.1499938964844,0.0,18000.0,313.1499938964844,25521.66796875,25560.0,0.0,0.0,0.599662184715271,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6248667240142822,1.62488853931427,-2.180425144615583e-05,0.0,0.000608580885455,0.0,0.0,476.99127197265625,0.0,0.0,0.0,0.8870785236358643,4.0,0.0,1.0
600240,292.41357421875,303.1499938964844,293.1499938964844,0.1260611861944198,-4098.3076171875,296.0632629394531,0.9990000128746032,1.0,0.5038899779319763,293.08837890625,303.1499938964844,293.1499938964844,0.0,-0.0,289.8108215332031,0.0,0.0,0.0030704932287335,292.3957214355469,303.1499938964844,293.1499938964844,0.1245355233550071,-3161.8447265625,296.0087585449219,0.9990000128746032,1.0,0.3919144570827484,292.1280212402344,303.1499938964844,293.1499938964844,0.174735739827156,-5315.63427734375,297.6189880371094,0.9990000128746032,1.0,0.5306204557418823,292.78033447265625,303.1499938964844,293.1499938964844,0.0429126136004924,-10128.60546875,292.6688232421875,0.9990000128746032,1.0,2.517035007476806,289.34503173828125,308.1499938964844,253.66729736328125,252.9264373779297,283.9761657714844,292.7799987792969,289.34375,1.0,0.8432705402374268,0.0,0.0,1.0,1.0,-4.74224328994751,1.1949060535698663e-05,4.742231369018555,-1.0681971311569214,0.0,0.0,1.0,221.86129760742188,340.0,-138.54281616210938,-25470.310546875,7927.8623046875,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.5388488769531,302.7936706542969,278.1499938964844,0.0,18000.0,313.1499938964844,25521.66796875,25560.0,0.0,0.0,0.599662184715271,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6248667240142822,1.62488853931427,-2.180425144615583e-05,0.0,0.000608580885455,0.0,0.0,476.99127197265625,0.0,0.0,0.0,0.8870785236358643,4.0,0.0,1.0
600300,292.4410400390625,303.1499938964844,293.1499938964844,0.1323079913854599,-4261.8251953125,296.10333251953125,0.9990000128746032,1.0,0.5176920890808105,293.09039306640625,303.1499938964844,293.1499938964844,0.0,-0.0,289.72235107421875,0.0,0.0,0.0032359506003558,292.4214172363281,303.1499938964844,293.1499938964844,0.1309730857610702,-3292.570068359375,296.0575561523437,0.9990000128746032,1.0,0.4026493728160858,292.1602783203125,303.1499938964844,293.1499938964844,0.1846826374530792,-5545.0263671875,297.7042236328125,0.9990000128746032,1.0,0.5451546907424927,292.7915954589844,303.1499938964844,293.1499938964844,0.0458548739552497,-10558.3212890625,292.6758728027344,0.9990000128746032,1.0,2.585978984832764,289.3035583496094,308.1499938964844,253.67941284179688,252.93556213378903,283.9892272949219,292.791259765625,289.30255126953125,1.0,0.8663327097892761,0.0,0.0,1.0,1.0,-4.872636318206787,1.2609190889634192e-05,4.872623920440674,-1.0973637104034424,0.0,0.0,1.0,234.2457427978516,340.0,-127.4666748046875,-25925.736328125,8603.6572265625,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.66778564453125,302.8570556640625,278.1499938964844,0.0,18000.0,313.1499938964844,25541.04296875,26640.0,0.0,0.0,0.6114660501480103,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6254832744598389,1.6255050897598269,-2.182080243073869e-05,0.0,0.0006205603131093,0.0,0.0,477.5345153808594,0.0,0.0,0.0,0.9023854732513428,4.0,0.0,1.0
600360,292.4686584472656,303.1499938964844,293.1499938964844,0.1382825821638107,-4414.0888671875,296.1518249511719,0.9990000128746032,1.0,0.5311397910118103,293.0923767089844,303.1499938964844,293.1499938964844,0.0,-0.0,289.6415100097656,0.0,0.0,0.003401476657018,292.447265625,303.1499938964844,293.1499938964844,0.1371707022190094,-3414.958740234375,296.1151123046875,0.9990000128746032,1.0,0.4131087362766266,292.1925354003906,303.1499938964844,293.1499938964844,0.1943627893924713,-5761.39208984375,297.7948303222656,0.9990000128746032,1.0,0.5593158006668091,292.8033752441406,303.1499938964844,293.1499938964844,0.0486506074666976,-10959.0859375,292.6991882324219,0.9990000128746032,1.0,2.65315318107605,289.28759765625,308.1499938964844,253.69081115722656,252.94412231445312,284.0024108886719,292.8030090332031,289.287109375,1.0,0.8888113498687744,0.0,0.0,1.0,1.0,-4.999724388122559,1.3269898772705346e-05,4.999711036682129,-1.1257823705673218,0.0,0.0,1.0,246.6401214599609,360.0,-92.08062744140624,-26509.119140625,9298.5478515625,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.7807922363281,302.9429626464844,278.1499938964844,0.0,18000.0,313.1499938964844,26332.232421875,26640.0,0.0,0.0,0.6231852173805237,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6504677534103394,1.6504902839660645,-2.249675162602216e-05,0.0,0.000632453826256,0.0,0.0,499.8946838378906,0.0,0.0,0.0,0.9014616012573242,4.0,0.0,1.0
600420,292.52276611328125,303.1499938964844,293.1499938964844,0.1501172333955764,-4715.5341796875,296.2220458984375,0.9990000128746032,1.0,0.5569846034049988,293.09625244140625,303.1499938964844,293.1499938964844,0.0,-0.0,289.5010986328125,0.0,0.0,0.0037315660156309,292.4979858398437,303.1499938964844,293.1499938964844,0.1495367437601089,-3658.3623046875,296.2041015625,0.9990000128746032,1.0,0.4332102239131927,292.2562255859375,303.1499938964844,293.1499938964844,0.2138698697090149,-6192.720703125,297.9490661621094,0.9990000128746032,1.0,0.5865315794944763,292.8270568847656,303.1499938964844,293.1499938964844,0.0540822595357894,-11753.162109375,292.7186889648437,0.9990000128746032,1.0,2.78225326538086,289.22998046875,308.1499938964844,253.71131896972656,252.95933532714844,284.0282287597656,292.8267517089844,289.2295837402344,1.0,0.9320355653762816,0.0,0.0,1.0,1.0,-5.2440714836120605,1.4588286830985451e-05,5.244056701660156,-1.1804028749465942,0.0,0.0,1.0,271.3689880371094,380.0,-83.42644500732422,-27379.228515625,10738.7470703125,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.0126647949219,303.06640625,278.1499938964844,0.0,18000.0,313.1499938964844,26565.50390625,26640.0,0.0,0.0,0.64588463306427,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6577621698379517,1.6577848196029663,-2.269604374305345e-05,0.0,0.0006554907886311,0.0,0.0,506.5520935058594,0.0,0.0,0.0,0.9050890207290648,4.0,0.0,1.0
600480,292.52276611328125,303.1499938964844,293.1499938964844,0.1501172333955764,-4715.5341796875,296.2220458984375,0.9990000128746032,1.0,0.5569846034049988,293.09625244140625,303.1499938964844,293.1499938964844,0.0,-0.0,289.5010986328125,0.0,0.0,0.0037315660156309,292.4979858398437,303.1499938964844,293.1499938964844,0.1495367437601089,-3658.3623046875,296.2041015625,0.9990000128746032,1.0,0.4332102239131927,292.2562255859375,303.1499938964844,293.1499938964844,0.2138698697090149,-6192.720703125,297.9490661621094,0.9990000128746032,1.0,0.5865315794944763,292.8270568847656,303.1499938964844,293.1499938964844,0.0540822595357894,-11753.162109375,292.7186889648437,0.9990000128746032,1.0,2.78225326538086,289.22998046875,308.1499938964844,253.71131896972656,252.95933532714844,284.0282287597656,292.8267517089844,289.2295837402344,1.0,0.9320355653762816,0.0,0.0,1.0,1.0,-5.2440714836120605,1.4588286830985451e-05,5.244056701660156,-1.1804028749465942,0.0,0.0,1.0,271.3689880371094,380.0,-83.42644500732422,-27379.228515625,10738.7470703125,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.0126647949219,303.06640625,278.1499938964844,0.0,18000.0,313.1499938964844,26565.50390625,26640.0,0.0,0.0,0.64588463306427,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6577621698379517,1.6577848196029663,-2.269604374305345e-05,0.0,0.0006554907886311,0.0,0.0,506.5520935058594,0.0,0.0,0.0,0.9050890207290648,4.0,0.0,1.0
600540,292.57440185546875,303.1499938964844,293.1499938964844,0.1615460664033889,-5001.85595703125,296.2831115722656,0.9990000128746032,1.0,0.5814832448959351,293.0998229980469,303.1499938964844,293.1499938964844,0.0,-0.0,289.3841857910156,0.0,0.0,0.0040590153075754,292.54644775390625,303.1499938964844,293.1499938964844,0.1616103798151016,-3891.3369140625,296.28466796875,0.9990000128746032,1.0,0.4522647559642792,292.31793212890625,303.1499938964844,293.1499938964844,0.233108252286911,-6606.587890625,298.0887451171875,0.9990000128746032,1.0,0.61232990026474,292.8498840332031,303.1499938964844,293.1499938964844,0.0592239461839199,-12514.86328125,292.73760986328125,0.9990000128746032,1.0,2.904629230499268,289.1796875,308.1499938964844,253.7284240722656,252.97178649902344,284.0523376464844,292.849609375,289.1795349121094,1.0,0.9730409979820251,0.0,0.0,1.0,1.0,-5.475821971893311,1.589721068739891e-05,5.47580623626709,-1.2321873903274536,0.0,0.0,1.0,295.915283203125,400.0,-72.92778015136719,-28200.40625,12236.6767578125,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.26739501953125,303.20709228515625,278.1499938964844,0.0,18000.0,313.1499938964844,26622.267578125,27720.0,0.0,0.0,0.667382001876831,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6595323085784912,1.6595550775527954,-2.2744539819541387e-05,0.0,0.0006773078930564,0.0,0.0,508.1765441894531,0.0,0.0,0.0,0.920969307422638,4.0,0.0,1.0
600600,292.57440185546875,303.1499938964844,293.1499938964844,0.1615460664033889,-5001.85595703125,296.2831115722656,0.9990000128746032,1.0,0.5814832448959351,293.0998229980469,303.1499938964844,293.1499938964844,0.0,-0.0,289.3841857910156,0.0,0.0,0.0040590153075754,292.54644775390625,303.1499938964844,293.1499938964844,0.1616103798151016,-3891.3369140625,296.28466796875,0.9990000128746032,1.0,0.4522647559642792,292.31793212890625,303.1499938964844,293.1499938964844,0.233108252286911,-6606.587890625,298.0887451171875,0.9990000128746032,1.0,0.61232990026474,292.8498840332031,303.1499938964844,293.1499938964844,0.0592239461839199,-12514.86328125,292.73760986328125,0.9990000128746032,1.0,2.904629230499268,289.1796875,308.1499938964844,253.7284240722656,252.97178649902344,284.0523376464844,292.849609375,289.1795349121094,1.0,0.9730409979820251,0.0,0.0,1.0,1.0,-5.475821971893311,1.589721068739891e-05,5.47580623626709,-1.2321873903274536,0.0,0.0,1.0,295.915283203125,400.0,-72.92778015136719,-28200.40625,12236.6767578125,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.26739501953125,303.20709228515625,278.1499938964844,0.0,18000.0,313.1499938964844,26622.267578125,27720.0,0.0,0.0,0.667382001876831,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6595323085784912,1.6595550775527954,-2.2744539819541387e-05,0.0,0.0006773078930564,0.0,0.0,508.1765441894531,0.0,0.0,0.0,0.920969307422638,4.0,0.0,1.0
600660,292.6221008300781,303.1499938964844,293.1499938964844,0.1702805310487747,-5205.50732421875,296.3769226074219,0.9990000128746032,1.0,0.598914384841919,293.100341796875,303.1499938964844,293.1499938964844,0.0,-0.0,289.3002624511719,0.0,0.0,0.0043004960753023,292.59100341796875,303.1499938964844,293.1499938964844,0.1711118221282959,-4061.45751953125,296.3992004394531,0.9990000128746032,1.0,0.4658223092556,292.37518310546875,303.1499938964844,293.1499938964844,0.2487212121486663,-6914.71337890625,298.2525939941406,0.9990000128746032,1.0,0.6306856870651245,292.8710021972656,303.1499938964844,293.1499938964844,0.0631353035569191,-13073.6982421875,292.80816650390625,0.9990000128746032,1.0,2.991701602935791,289.2000732421875,308.1499938964844,253.7417755126953,252.9811553955078,284.1098937988281,292.8708190917969,289.2022705078125,1.0,1.0,0.0,0.0,1.0,1.0,-5.64125919342041,1.6860260075191036e-05,5.641242027282715,-1.2638972997665403,0.0,0.0,1.0,314.5740661621094,410.0,10.7109956741333,-28992.8125,13391.677734375,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.49493408203125,303.3923034667969,278.1499938964844,0.0,18000.0,313.1499938964844,27572.37109375,27720.0,0.0,0.0,0.6881919503211975,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6888856887817385,1.6889091730117798,-2.3556252926937304e-05,0.0,0.0006984273786656,0.0,0.0,535.6219482421875,0.0,0.0,0.0,0.9221869707107544,4.0,0.0,1.0
600720,292.6221008300781,303.1499938964844,293.1499938964844,0.1702805310487747,-5205.50732421875,296.3769226074219,0.9990000128746032,1.0,0.598914384841919,293.100341796875,303.1499938964844,293.1499938964844,0.0,-0.0,289.3002624511719,0.0,0.0,0.0043004960753023,292.59100341796875,303.1499938964844,293.1499938964844,0.1711118221282959,-4061.45751953125,296.3992004394531,0.9990000128746032,1.0,0.4658223092556,292.37518310546875,303.1499938964844,293.1499938964844,0.2487212121486663,-6914.71337890625,298.2525939941406,0.9990000128746032,1.0,0.6306856870651245,292.8710021972656,303.1499938964844,293.1499938964844,0.0631353035569191,-13073.6982421875,292.80816650390625,0.9990000128746032,1.0,2.991701602935791,289.2000732421875,308.1499938964844,253.7417755126953,252.9811553955078,284.1098937988281,292.8708190917969,289.2022705078125,1.0,1.0,0.0,0.0,1.0,1.0,-5.64125919342041,1.6860260075191036e-05,5.641242027282715,-1.2638972997665403,0.0,0.0,1.0,314.5740661621094,410.0,10.7109956741333,-28992.8125,13391.677734375,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.49493408203125,303.3923034667969,278.1499938964844,0.0,18000.0,313.1499938964844,27572.37109375,27720.0,0.0,0.0,0.6881919503211975,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6888856887817385,1.6889091730117798,-2.3556252926937304e-05,0.0,0.0006984273786656,0.0,0.0,535.6219482421875,0.0,0.0,0.0,0.9221869707107544,4.0,0.0,1.0
600780,292.65972900390625,303.1499938964844,293.1499938964844,0.1733821034431457,-5251.58740234375,296.5218811035156,0.9990000128746032,1.0,0.5989142060279846,293.0950012207031,303.1499938964844,293.1499938964844,0.0,-0.0,289.2763977050781,0.0,0.0,0.0042999288998544,292.6258544921875,303.1499938964844,293.1499938964844,0.1749961227178573,-4108.9130859375,296.5647888183594,0.9990000128746032,1.0,0.465822160243988,292.4184265136719,303.1499938964844,293.1499938964844,0.2556964159011841,-7020.1865234375,298.4725341796875,0.9990000128746032,1.0,0.6306855082511902,292.89208984375,303.1499938964844,293.1499938964844,0.0642172768712043,-13183.9658203125,292.9201965332031,0.9990000128746032,1.0,2.9917004108428955,289.2811279296875,308.1499938964844,253.75099182128903,252.9871826171875,284.1282043457031,292.89178466796875,289.2831726074219,1.0,1.0,0.0,0.0,1.0,1.0,-5.641257286071777,1.686023097136058e-05,5.641240119934082,-1.2638822793960571,0.0,0.0,1.0,314.57525634765625,410.0,82.83414459228516,-29428.896484375,13391.677734375,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.8435363769531,303.6879272460937,278.1499938964844,0.0,18000.0,313.1499938964844,27684.734375,27720.0,0.0,0.0,0.7066689729690552,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6923234462738037,1.6923471689224243,-2.365225191169884e-05,0.0,0.0007171791512519,0.0,0.0,538.8995361328125,0.0,0.0,0.0,0.923894703388214,4.0,0.0,1.0
600840,292.65972900390625,303.1499938964844,293.1499938964844,0.1733821034431457,-5251.58740234375,296.5218811035156,0.9990000128746032,1.0,0.5989142060279846,293.0950012207031,303.1499938964844,293.1499938964844,0.0,-0.0,289.2763977050781,0.0,0.0,0.0042999288998544,292.6258544921875,303.1499938964844,293.1499938964844,0.1749961227178573,-4108.9130859375,296.5647888183594,0.9990000128746032,1.0,0.465822160243988,292.4184265136719,303.1499938964844,293.1499938964844,0.2556964159011841,-7020.1865234375,298.4725341796875,0.9990000128746032,1.0,0.6306855082511902,292.89208984375,303.1499938964844,293.1499938964844,0.0642172768712043,-13183.9658203125,292.9201965332031,0.9990000128746032,1.0,2.9917004108428955,289.2811279296875,308.1499938964844,253.75099182128903,252.9871826171875,284.1282043457031,292.89178466796875,289.2831726074219,1.0,1.0,0.0,0.0,1.0,1.0,-5.641257286071777,1.686023097136058e-05,5.641240119934082,-1.2638822793960571,0.0,0.0,1.0,314.57525634765625,410.0,82.83414459228516,-29428.896484375,13391.677734375,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.8435363769531,303.6879272460937,278.1499938964844,0.0,18000.0,313.1499938964844,27684.734375,27720.0,0.0,0.0,0.7066689729690552,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6923234462738037,1.6923471689224243,-2.365225191169884e-05,0.0,0.0007171791512519,0.0,0.0,538.8995361328125,0.0,0.0,0.0,0.923894703388214,4.0,0.0,1.0
600900,292.6786804199219,303.1499938964844,293.1499938964844,0.1745878607034683,-5265.91943359375,296.59136962890625,0.9990000128746032,1.0,0.5989141464233398,293.09423828125,303.1499938964844,293.1499938964844,0.0,-0.0,289.2838439941406,0.0,0.0,0.0042997421696782,292.6436767578125,303.1499938964844,293.1499938964844,0.1765845268964767,-4125.6328125,296.6441650390625,0.9990000128746032,1.0,0.4658221006393432,292.4393920898437,303.1499938964844,293.1499938964844,0.2590005695819855,-7062.50830078125,298.5784912109375,0.9990000128746032,1.0,0.6306854486465454,292.9053649902344,303.1499938964844,293.1499938964844,0.0644106492400169,-13187.5234375,292.97088623046875,0.9990000128746032,1.0,2.9917001724243164,289.33062744140625,308.1499938964844,253.75392150878903,252.9888458251953,284.1390991210937,292.9049987792969,289.3328857421875,1.0,1.0,0.0,0.0,1.0,1.0,-5.641256332397461,1.6860223695402965e-05,5.641239643096924,-1.2638784646987915,0.0,0.0,1.0,314.5755310058594,410.0,107.74962615966795,-29680.00390625,13391.6767578125,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.0532531738281,303.86358642578125,278.1499938964844,0.0,18000.0,313.1499938964844,27702.82421875,28800.0,0.0,0.0,0.7149754166603088,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.692876219749451,1.6928999423980713,-2.3667704226681963e-05,0.0,0.0007256091339513,0.0,0.0,539.4277954101562,0.0,0.0,0.0,0.9391692876815796,4.0,0.0,1.0
600960,292.6982421875,303.1499938964844,293.1499938964844,0.1753449887037277,-5266.80712890625,296.6676025390625,0.9990000128746032,1.0,0.5989140868186951,293.0943603515625,303.1499938964844,293.1499938964844,0.0,-0.0,289.3052062988281,0.0,0.0,0.0042996001429855,292.6621398925781,303.1499938964844,293.1499938964844,0.1777264177799224,-4131.87841796875,296.7302551269531,0.9990000128746032,1.0,0.4658220708370209,292.4603576660156,303.1499938964844,293.1499938964844,0.2629790902137756,-7088.74267578125,298.6866760253906,0.9990000128746032,1.0,0.6306853890419006,292.92022705078125,303.1499938964844,293.1499938964844,0.0643194466829299,-13140.912109375,293.0329895019531,0.9990000128746032,1.0,2.9916999340057373,289.40533447265625,308.1499938964844,253.75567626953125,252.98956298828125,284.15093994140625,292.9198303222656,289.4079895019531,1.0,1.0,0.0,0.0,1.0,1.0,-5.641255855560303,1.686021641944535e-05,5.641239166259766,-1.2638753652572632,0.0,0.0,1.0,314.57574462890625,410.0,149.8852996826172,-30090.53125,13391.67578125,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.2511901855469,304.0634460449219,278.1499938964844,0.0,18000.0,313.1499938964844,28503.67578125,28800.0,0.0,0.0,0.7229897975921631,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.717171311378479,1.7171956300735474,-2.4351906176889315e-05,0.0,0.0007337427232414,0.0,0.0,562.9874267578125,0.0,0.0,0.0,0.9378473162651062,4.0,0.0,1.0
601020,292.7367553710937,303.1499938964844,293.1499938964844,0.1766953468322754,-5271.2470703125,296.79058837890625,0.9990000128746032,1.0,0.5989140272140503,293.0964660644531,303.1499938964844,293.1499938964844,0.0,-0.0,289.3747253417969,0.0,0.0,0.0042994092218577,292.6990051269531,303.1499938964844,293.1499938964844,0.1798156201839447,-4145.8720703125,296.8719482421875,0.9990000128746032,1.0,0.4658220112323761,292.5015869140625,303.1499938964844,293.1499938964844,0.2687232792377472,-7147.1669921875,298.8800964355469,0.9990000128746032,1.0,0.6306852698326111,292.9515991210937,303.1499938964844,293.1499938964844,0.0638466030359268,-13023.966796875,293.1175537109375,0.9990000128746032,1.0,2.991699457168579,289.5219421386719,308.1499938964844,253.75547790527344,252.9879913330078,284.1751403808594,292.9512023925781,289.5244140625,1.0,1.0,0.0,0.0,1.0,1.0,-5.6412553787231445,1.6860207324498333e-05,5.641238212585449,-1.2638709545135498,0.0,0.0,1.0,314.5760803222656,410.0,157.7244873046875,-30617.05078125,13391.6748046875,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.6561889648437,304.4122009277344,278.1499938964844,0.0,18000.0,313.1499938964844,28730.736328125,28800.0,0.0,0.0,0.7377284169197083,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7239973545074463,1.7240217924118042,-2.454589593980927e-05,0.0,0.000748700578697,0.0,0.0,569.72802734375,0.0,0.0,0.0,0.9412342309951782,4.0,0.0,1.0
601080,292.7367553710937,303.1499938964844,293.1499938964844,0.1766953468322754,-5271.2470703125,296.79058837890625,0.9990000128746032,1.0,0.5989140272140503,293.0964660644531,303.1499938964844,293.1499938964844,0.0,-0.0,289.3747253417969,0.0,0.0,0.0042994092218577,292.6990051269531,303.1499938964844,293.1499938964844,0.1798156201839447,-4145.8720703125,296.8719482421875,0.9990000128746032,1.0,0.4658220112323761,292.5015869140625,303.1499938964844,293.1499938964844,0.2687232792377472,-7147.1669921875,298.8800964355469,0.9990000128746032,1.0,0.6306852698326111,292.9515991210937,303.1499938964844,293.1499938964844,0.0638466030359268,-13023.966796875,293.1175537109375,0.9990000128746032,1.0,2.991699457168579,289.5219421386719,308.1499938964844,253.75547790527344,252.9879913330078,284.1751403808594,292.9512023925781,289.5244140625,1.0,1.0,0.0,0.0,1.0,1.0,-5.6412553787231445,1.6860207324498333e-05,5.641238212585449,-1.2638709545135498,0.0,0.0,1.0,314.5760803222656,410.0,157.7244873046875,-30617.05078125,13391.6748046875,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.6561889648437,304.4122009277344,278.1499938964844,0.0,18000.0,313.1499938964844,28730.736328125,28800.0,0.0,0.0,0.7377284169197083,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7239973545074463,1.7240217924118042,-2.454589593980927e-05,0.0,0.000748700578697,0.0,0.0,569.72802734375,0.0,0.0,0.0,0.9412342309951782,4.0,0.0,1.0
601140,292.7729187011719,303.1499938964844,293.1499938964844,0.1777008473873138,-5269.6982421875,296.90057373046875,0.9990000128746032,1.0,0.5989139676094055,293.099609375,303.1499938964844,293.1499938964844,0.0,-0.0,289.4628295898437,0.0,0.0,0.0042992988601326,292.7341003417969,303.1499938964844,293.1499938964844,0.1815155297517776,-4154.42578125,296.999267578125,0.9990000128746032,1.0,0.4658219814300537,292.541015625,303.1499938964844,293.1499938964844,0.2739191353321075,-7196.40673828125,299.0567932128906,0.9990000128746032,1.0,0.6306852698326111,292.9823608398437,303.1499938964844,293.1499938964844,0.0630794018507003,-12870.2333984375,293.1871643066406,0.9990000128746032,1.0,2.99169921875,289.63385009765625,308.1499938964844,253.75,252.982177734375,284.1976623535156,292.9819641113281,289.63623046875,1.0,1.0,0.0,0.0,1.0,1.0,-5.641254901885986,1.6860203686519526e-05,5.641238212585449,-1.2638694047927856,0.0,0.0,1.0,314.5762023925781,410.0,156.02386474609375,-31119.24609375,13391.673828125,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.0707092285156,304.7611083984375,278.1499938964844,0.0,18000.0,313.1499938964844,28784.060546875,29880.0,0.0,0.0,0.7507259845733643,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7255964279174805,1.725620985031128,-2.459145252942108e-05,0.0,0.0007618914241902,0.0,0.0,571.3148803710938,0.0,0.0,0.0,0.957027792930603,4.0,0.0,1.0
601200,292.7729187011719,303.1499938964844,293.1499938964844,0.1777008473873138,-5269.6982421875,296.90057373046875,0.9990000128746032,1.0,0.5989139676094055,293.099609375,303.1499938964844,293.1499938964844,0.0,-0.0,289.4628295898437,0.0,0.0,0.0042992988601326,292.7341003417969,303.1499938964844,293.1499938964844,0.1815155297517776,-4154.42578125,296.999267578125,0.9990000128746032,1.0,0.4658219814300537,292.541015625,303.1499938964844,293.1499938964844,0.2739191353321075,-7196.40673828125,299.0567932128906,0.9990000128746032,1.0,0.6306852698326111,292.9823608398437,303.1499938964844,293.1499938964844,0.0630794018507003,-12870.2333984375,293.1871643066406,0.9990000128746032,1.0,2.99169921875,289.63385009765625,308.1499938964844,253.75,252.982177734375,284.1976623535156,292.9819641113281,289.63623046875,1.0,1.0,0.0,0.0,1.0,1.0,-5.641254901885986,1.6860203686519526e-05,5.641238212585449,-1.2638694047927856,0.0,0.0,1.0,314.5762023925781,410.0,156.02386474609375,-31119.24609375,13391.673828125,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.0707092285156,304.7611083984375,278.1499938964844,0.0,18000.0,313.1499938964844,28784.060546875,29880.0,0.0,0.0,0.7507259845733643,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7255964279174805,1.725620985031128,-2.459145252942108e-05,0.0,0.0007618914241902,0.0,0.0,571.3148803710938,0.0,0.0,0.0,0.957027792930603,4.0,0.0,1.0
601260,292.80767822265625,303.1499938964844,293.1499938964844,0.178096517920494,-5252.88525390625,297.0088806152344,0.9990000128746032,1.0,0.5989139080047607,293.1027526855469,303.1499938964844,293.1499938964844,0.0,-0.0,289.5679626464844,0.0,0.0,0.004299234598875,292.7679443359375,303.1499938964844,293.1499938964844,0.1825883090496063,-4150.7802734375,297.1242980957031,0.9990000128746032,1.0,0.4658219516277313,292.57891845703125,303.1499938964844,293.1499938964844,0.2781851589679718,-7225.51025390625,299.2264709472656,0.9990000128746032,1.0,0.6306852102279663,293.0128479003906,303.1499938964844,293.1499938964844,0.0619337446987628,-12658.2744140625,293.2601013183594,0.9990000128746032,1.0,2.991698980331421,289.7651062011719,308.1499938964844,253.74127197265625,252.97373962402344,284.21923828125,293.012451171875,289.76739501953125,1.0,1.0,0.0,0.0,1.0,1.0,-5.641254425048828,1.6860198229551315e-05,5.641237735748291,-1.2638670206069946,0.0,0.0,1.0,314.57635498046875,410.0,166.82923889160156,-31748.96484375,13391.6728515625,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.4240417480469,305.0982360839844,278.1499938964844,0.0,18000.0,313.1499938964844,29739.205078125,29880.0,0.0,0.0,0.7627874612808228,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.753993034362793,1.7540184259414673,-2.540747300372459e-05,0.0,0.0007741323206573,0.0,0.0,599.9866943359375,0.0,0.0,0.0,0.9577124118804932,4.0,0.0,1.0
601320,292.80767822265625,303.1499938964844,293.1499938964844,0.178096517920494,-5252.88525390625,297.0088806152344,0.9990000128746032,1.0,0.5989139080047607,293.1027526855469,303.1499938964844,293.1499938964844,0.0,-0.0,289.5679626464844,0.0,0.0,0.004299234598875,292.7679443359375,303.1499938964844,293.1499938964844,0.1825883090496063,-4150.7802734375,297.1242980957031,0.9990000128746032,1.0,0.4658219516277313,292.57891845703125,303.1499938964844,293.1499938964844,0.2781851589679718,-7225.51025390625,299.2264709472656,0.9990000128746032,1.0,0.6306852102279663,293.0128479003906,303.1499938964844,293.1499938964844,0.0619337446987628,-12658.2744140625,293.2601013183594,0.9990000128746032,1.0,2.991698980331421,289.7651062011719,308.1499938964844,253.74127197265625,252.97373962402344,284.21923828125,293.012451171875,289.76739501953125,1.0,1.0,0.0,0.0,1.0,1.0,-5.641254425048828,1.6860198229551315e-05,5.641237735748291,-1.2638670206069946,0.0,0.0,1.0,314.57635498046875,410.0,166.82923889160156,-31748.96484375,13391.6728515625,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.4240417480469,305.0982360839844,278.1499938964844,0.0,18000.0,313.1499938964844,29739.205078125,29880.0,0.0,0.0,0.7627874612808228,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.753993034362793,1.7540184259414673,-2.540747300372459e-05,0.0,0.0007741323206573,0.0,0.0,599.9866943359375,0.0,0.0,0.0,0.9577124118804932,4.0,0.0,1.0
601380,292.8391418457031,303.1499938964844,293.1499938964844,0.1785786300897598,-5243.41845703125,297.095947265625,0.9990000128746032,1.0,0.5989137291908264,293.1049499511719,303.1499938964844,293.1499938964844,0.0,-0.0,289.6745300292969,0.0,0.0,0.0042991945520043,292.7991027832031,303.1499938964844,293.1499938964844,0.183701142668724,-4152.107421875,297.226806640625,0.9990000128746032,1.0,0.465821772813797,292.6143493652344,303.1499938964844,293.1499938964844,0.2824907302856445,-7261.9072265625,299.37432861328125,0.9990000128746032,1.0,0.6306849718093872,293.040771484375,303.1499938964844,293.1499938964844,0.0607611052691936,-12458.1083984375,293.3049011230469,0.9990000128746032,1.0,2.9916980266571045,289.8650817871094,308.1499938964844,253.7315826416016,252.9644775390625,284.2387084960937,293.0404357910156,289.8671569824219,1.0,1.0,0.0,0.0,1.0,1.0,-5.641252517700195,1.6860172763699666e-05,5.641235828399658,-1.263854742050171,0.0,0.0,1.0,314.5772705078125,410.0,146.66966247558594,-32177.134765625,13391.6689453125,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.7643127441406,305.38818359375,278.1499938964844,0.0,18000.0,313.1499938964844,29847.330078125,29880.0,0.0,0.0,0.7735989093780518,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7571786642074585,1.7572041749954224,-2.549984674260486e-05,0.0,0.0007851045229472,0.0,0.0,603.2618408203125,0.0,0.0,0.0,0.9592917561531068,4.0,0.0,1.0
601440,292.8391418457031,303.1499938964844,293.1499938964844,0.1785786300897598,-5243.41845703125,297.095947265625,0.9990000128746032,1.0,0.5989137291908264,293.1049499511719,303.1499938964844,293.1499938964844,0.0,-0.0,289.6745300292969,0.0,0.0,0.0042991945520043,292.7991027832031,303.1499938964844,293.1499938964844,0.183701142668724,-4152.107421875,297.226806640625,0.9990000128746032,1.0,0.465821772813797,292.6143493652344,303.1499938964844,293.1499938964844,0.2824907302856445,-7261.9072265625,299.37432861328125,0.9990000128746032,1.0,0.6306849718093872,293.040771484375,303.1499938964844,293.1499938964844,0.0607611052691936,-12458.1083984375,293.3049011230469,0.9990000128746032,1.0,2.9916980266571045,289.8650817871094,308.1499938964844,253.7315826416016,252.9644775390625,284.2387084960937,293.0404357910156,289.8671569824219,1.0,1.0,0.0,0.0,1.0,1.0,-5.641252517700195,1.6860172763699666e-05,5.641235828399658,-1.263854742050171,0.0,0.0,1.0,314.5772705078125,410.0,146.66966247558594,-32177.134765625,13391.6689453125,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.7643127441406,305.38818359375,278.1499938964844,0.0,18000.0,313.1499938964844,29847.330078125,29880.0,0.0,0.0,0.7735989093780518,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7571786642074585,1.7572041749954224,-2.549984674260486e-05,0.0,0.0007851045229472,0.0,0.0,603.2618408203125,0.0,0.0,0.0,0.9592917561531068,4.0,0.0,1.0
601500,292.85369873046875,303.1499938964844,293.1499938964844,0.1787991821765899,-5238.93505859375,297.1362609863281,0.9990000128746032,1.0,0.5989134907722473,293.1054382324219,303.1499938964844,293.1499938964844,0.0,-0.0,289.7260437011719,0.0,0.0,0.0042991796508431,292.8136291503906,303.1499938964844,293.1499938964844,0.1842211335897445,-4152.7119140625,297.2743530273437,0.9990000128746032,1.0,0.465821623802185,292.6311340332031,303.1499938964844,293.1499938964844,0.2845630645751953,-7279.44384765625,299.4438171386719,0.9990000128746032,1.0,0.6306847333908081,293.0536193847656,303.1499938964844,293.1499938964844,0.0601631850004196,-12358.5224609375,293.3238525390625,0.9990000128746032,1.0,2.991697072982788,289.9114990234375,308.1499938964844,253.72637939453125,252.9595489501953,284.2475280761719,293.0533142089844,289.9134826660156,1.0,1.0,0.0,0.0,1.0,1.0,-5.6412506103515625,1.686014911683742e-05,5.641233921051025,-1.263844013214111,0.0,0.0,1.0,314.5780334472656,410.0,138.8065948486328,-32379.623046875,13391.6650390625,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.93084716796875,305.52838134765625,278.1499938964844,0.0,18000.0,313.1499938964844,29864.2421875,30960.0,0.0,0.0,0.7785334587097168,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7576764822006226,1.7577019929885864,-2.5514296794426627e-05,0.0,0.0007901124772615,0.0,0.0,603.774658203125,0.0,0.0,0.0,0.9745385646820068,4.0,0.0,1.0
601560,292.8680725097656,303.1499938964844,293.1499938964844,0.1787475347518921,-5225.76806640625,297.1839294433594,0.9990000128746032,1.0,0.5989132523536682,293.1055908203125,303.1499938964844,293.1499938964844,0.0,-0.0,289.7794494628906,0.0,0.0,0.0042991670779883,292.82794189453125,303.1499938964844,293.1499938964844,0.1844668835401535,-4146.52978515625,297.3292236328125,0.9990000128746032,1.0,0.4658214449882507,292.6475830078125,303.1499938964844,293.1499938964844,0.2861905992031097,-7285.4404296875,299.5175476074219,0.9990000128746032,1.0,0.630684494972229,293.0663757324219,303.1499938964844,293.1499938964844,0.0594458729028701,-12235.0498046875,293.3555603027344,0.9990000128746032,1.0,2.9916958808898926,289.9771728515625,308.1499938964844,253.720932006836,252.9544372558593,284.2562255859375,293.0660705566406,289.97930908203125,1.0,1.0,0.0,0.0,1.0,1.0,-5.64124870300293,1.6860121831996366e-05,5.641231536865234,-1.263831377029419,0.0,0.0,1.0,314.5789489746094,410.0,155.3926239013672,-32723.587890625,13391.6611328125,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.0696716308594,305.6793212890625,278.1499938964844,0.0,18000.0,313.1499938964844,30673.931640625,30960.0,0.0,0.0,0.783440887928009,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7813445329666138,1.781370759010315,-2.62060493696481e-05,0.0,0.0007950928993523,0.0,0.0,628.4951171875,0.0,0.0,0.0,0.9728546738624572,4.0,0.0,1.0
601620,292.89471435546875,303.1499938964844,293.1499938964844,0.1789617240428924,-5213.75830078125,297.2537536621094,0.9990000128746032,1.0,0.5989128947257996,293.1049194335937,303.1499938964844,293.1499938964844,0.0,-0.0,289.88330078125,0.0,0.0,0.0042991493828594,292.8546447753906,303.1499938964844,293.1499938964844,0.1852651387453079,-4145.13427734375,297.41314697265625,0.9990000128746032,1.0,0.4658211469650268,292.6787109375,303.1499938964844,293.1499938964844,0.2899343371391296,-7315.40576171875,299.6432189941406,0.9990000128746032,1.0,0.6306841373443604,293.0900573730469,303.1499938964844,293.1499938964844,0.0580976828932762,-12020.3515625,293.38262939453125,0.9990000128746032,1.0,2.99169397354126,290.0635070800781,308.1499938964844,253.70936584472656,252.943603515625,284.27203369140625,293.0897827148437,290.065185546875,1.0,1.0,0.0,0.0,1.0,1.0,-5.641244888305664,1.686007817625068e-05,5.641228199005127,-1.2638108730316162,0.0,0.0,1.0,314.5804443359375,410.0,129.13043212890625,-33083.37109375,13391.654296875,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.3307800292969,305.9081726074219,278.1499938964844,0.0,18000.0,313.1499938964844,30894.91796875,30960.0,0.0,0.0,0.7926238775253296,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7877497673034668,1.7877761125564575,-2.639484773681033e-05,0.0,0.0008044124697335,0.0,0.0,635.29931640625,0.0,0.0,0.0,0.9760262370109558,4.0,0.0,1.0
601680,292.89471435546875,303.1499938964844,293.1499938964844,0.1789617240428924,-5213.75830078125,297.2537536621094,0.9990000128746032,1.0,0.5989128947257996,293.1049194335937,303.1499938964844,293.1499938964844,0.0,-0.0,289.88330078125,0.0,0.0,0.0042991493828594,292.8546447753906,303.1499938964844,293.1499938964844,0.1852651387453079,-4145.13427734375,297.41314697265625,0.9990000128746032,1.0,0.4658211469650268,292.6787109375,303.1499938964844,293.1499938964844,0.2899343371391296,-7315.40576171875,299.6432189941406,0.9990000128746032,1.0,0.6306841373443604,293.0900573730469,303.1499938964844,293.1499938964844,0.0580976828932762,-12020.3515625,293.38262939453125,0.9990000128746032,1.0,2.99169397354126,290.0635070800781,308.1499938964844,253.70936584472656,252.943603515625,284.27203369140625,293.0897827148437,290.065185546875,1.0,1.0,0.0,0.0,1.0,1.0,-5.641244888305664,1.686007817625068e-05,5.641228199005127,-1.2638108730316162,0.0,0.0,1.0,314.5804443359375,410.0,129.13043212890625,-33083.37109375,13391.654296875,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.3307800292969,305.9081726074219,278.1499938964844,0.0,18000.0,313.1499938964844,30894.91796875,30960.0,0.0,0.0,0.7926238775253296,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7877497673034668,1.7877761125564575,-2.639484773681033e-05,0.0,0.0008044124697335,0.0,0.0,635.29931640625,0.0,0.0,0.0,0.9760262370109558,4.0,0.0,1.0
601740,292.91815185546875,303.1499938964844,293.1499938964844,0.1792479455471038,-5205.330078125,297.3161926269531,0.9990000128746032,1.0,0.5989127159118652,293.1030578613281,303.1499938964844,293.1499938964844,0.0,-0.0,289.9765625,0.0,0.0,0.0042991396039724,292.8783264160156,303.1499938964844,293.1499938964844,0.186114490032196,-4146.16943359375,297.4890441894531,0.9990000128746032,1.0,0.4658209979534149,292.7071838378906,303.1499938964844,293.1499938964844,0.2936612069606781,-7347.498046875,299.7593688964844,0.9990000128746032,1.0,0.630683958530426,293.1104736328125,303.1499938964844,293.1499938964844,0.0568057298660278,-11819.4365234375,293.4011535644531,0.9990000128746032,1.0,2.991693019866944,290.137451171875,308.1499938964844,253.69688415527344,252.9320373535156,284.2850341796875,293.1102294921875,290.13897705078125,1.0,1.0,0.0,0.0,1.0,1.0,-5.6412434577941895,1.6860058167367242e-05,5.641226768493652,-1.2638015747070312,0.0,0.0,1.0,314.5811462402344,410.0,110.28119659423828,-33404.3203125,13391.6513671875,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.5878601074219,306.1260070800781,278.1499938964844,0.0,18000.0,313.1499938964844,30945.3125,32040.0,0.0,0.0,0.8008091449737549,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7892072200775146,1.7892335653305054,-2.643790139700286e-05,0.0,0.0008127195178531,0.0,0.0,636.8543090820312,0.0,0.0,0.0,0.9917480945587158,4.0,0.0,1.0
601800,292.91815185546875,303.1499938964844,293.1499938964844,0.1792479455471038,-5205.330078125,297.3161926269531,0.9990000128746032,1.0,0.5989127159118652,293.1030578613281,303.1499938964844,293.1499938964844,0.0,-0.0,289.9765625,0.0,0.0,0.0042991396039724,292.8783264160156,303.1499938964844,293.1499938964844,0.186114490032196,-4146.16943359375,297.4890441894531,0.9990000128746032,1.0,0.4658209979534149,292.7071838378906,303.1499938964844,293.1499938964844,0.2936612069606781,-7347.498046875,299.7593688964844,0.9990000128746032,1.0,0.630683958530426,293.1104736328125,303.1499938964844,293.1499938964844,0.0568057298660278,-11819.4365234375,293.4011535644531,0.9990000128746032,1.0,2.991693019866944,290.137451171875,308.1499938964844,253.69688415527344,252.9320373535156,284.2850341796875,293.1102294921875,290.13897705078125,1.0,1.0,0.0,0.0,1.0,1.0,-5.6412434577941895,1.6860058167367242e-05,5.641226768493652,-1.2638015747070312,0.0,0.0,1.0,314.5811462402344,410.0,110.28119659423828,-33404.3203125,13391.6513671875,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.5878601074219,306.1260070800781,278.1499938964844,0.0,18000.0,313.1499938964844,30945.3125,32040.0,0.0,0.0,0.8008091449737549,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7892072200775146,1.7892335653305054,-2.643790139700286e-05,0.0,0.0008127195178531,0.0,0.0,636.8543090820312,0.0,0.0,0.0,0.9917480945587158,4.0,0.0,1.0
601860,292.9402160644531,303.1499938964844,293.1499938964844,0.1791821867227554,-5187.2783203125,297.3820495605469,0.9990000128746032,1.0,0.5989125967025757,293.10015869140625,303.1499938964844,293.1499938964844,0.0,-0.0,290.0679626464844,0.0,0.0,0.0042991335503757,292.9004821777344,303.1499938964844,293.1499938964844,0.1866112798452377,-4139.70458984375,297.568359375,0.9990000128746032,1.0,0.4658209085464477,292.7340087890625,303.1499938964844,293.1499938964844,0.296772301197052,-7366.05224609375,299.87451171875,0.9990000128746032,1.0,0.6306837797164917,293.1295166015625,303.1499938964844,293.1499938964844,0.0553662069141864,-11593.333984375,293.429443359375,0.9990000128746032,1.0,2.991692304611206,290.2280578613281,308.1499938964844,253.6835174560547,252.91970825195312,284.2967529296875,293.1292724609375,290.2294921875,1.0,1.0,0.0,0.0,1.0,1.0,-5.641242027282715,1.686004179646261e-05,5.641225337982178,-1.263794183731079,0.0,0.0,1.0,314.5816650390625,410.0,113.51394653320312,-33851.1015625,13391.6484375,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.78533935546875,306.3322448730469,278.1499938964844,0.0,18000.0,313.1499938964844,31905.943359375,32040.0,0.0,0.0,0.8086768388748169,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8167660236358645,1.816793322563172,-2.7258609406999312e-05,0.0,0.0008207042119465,0.0,0.0,666.73828125,0.0,0.0,0.0,0.9919643402099608,4.0,0.0,1.0
