time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
601920,292.9402160644531,303.1499938964844,293.1499938964844,0.1791821867227554,-5187.2783203125,297.3820495605469,0.9990000128746032,1.0,0.5989125967025757,293.10015869140625,303.1499938964844,293.1499938964844,0.0,-0.0,290.0679626464844,0.0,0.0,0.0042991335503757,292.9004821777344,303.1499938964844,293.1499938964844,0.1866112798452377,-4139.70458984375,297.568359375,0.9990000128746032,1.0,0.4658209085464477,292.7340087890625,303.1499938964844,293.1499938964844,0.296772301197052,-7366.05224609375,299.87451171875,0.9990000128746032,1.0,0.6306837797164917,293.1295166015625,303.1499938964844,293.1499938964844,0.0553662069141864,-11593.333984375,293.429443359375,0.9990000128746032,1.0,2.991692304611206,290.2280578613281,308.1499938964844,253.6835174560547,252.91970825195312,284.2967529296875,293.1292724609375,290.2294921875,1.0,1.0,0.0,0.0,1.0,1.0,-5.641242027282715,1.686004179646261e-05,5.641225337982178,-1.263794183731079,0.0,0.0,1.0,314.5816650390625,410.0,113.51394653320312,-33851.1015625,13391.6484375,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.78533935546875,306.3322448730469,278.1499938964844,0.0,18000.0,313.1499938964844,31905.943359375,32040.0,0.0,0.0,0.8086768388748169,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8167660236358645,1.816793322563172,-2.7258609406999312e-05,0.0,0.0008207042119465,0.0,0.0,666.73828125,0.0,0.0,0.0,0.9919643402099608,4.0,0.0,1.0
601980,292.9595642089844,303.1499938964844,293.1499938964844,0.1793819218873977,-5179.8193359375,297.4317932128906,0.9990000128746032,1.0,0.5989124774932861,293.0964660644531,303.1499938964844,293.1499938964844,0.0,-0.0,290.1495361328125,0.0,0.0,0.0042991298250854,292.9201354980469,303.1499938964844,293.1499938964844,0.1873603910207748,-4141.2548828125,297.6311340332031,0.9990000128746032,1.0,0.4658208191394806,292.7585754394531,303.1499938964844,293.1499938964844,0.3002238869667053,-7396.68408203125,299.9747009277344,0.9990000128746032,1.0,0.6306836605072021,293.145751953125,303.1499938964844,293.1499938964844,0.0540516264736652,-11397.34765625,293.435302734375,0.9990000128746032,1.0,2.991691827774048,290.2880249023437,308.1499938964844,253.66929626464844,252.9066772460937,284.3060913085937,293.14556884765625,290.2892150878906,1.0,1.0,0.0,0.0,1.0,1.0,-5.641241073608398,1.686003088252619e-05,5.641224384307861,-1.2637885808944702,0.0,0.0,1.0,314.58209228515625,410.0,91.88958740234376,-34109.33203125,13391.646484375,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.9790954589844,306.4993591308594,278.1499938964844,0.0,18000.0,313.1499938964844,32009.677734375,32040.0,0.0,0.0,0.8158069252967834,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8197170495986936,1.819744348526001,-2.734723420871888e-05,0.0,0.000827940297313,0.0,0.0,669.9925537109375,0.0,0.0,0.0,0.993424654006958,4.0,0.0,1.0
602040,292.9595642089844,303.1499938964844,293.1499938964844,0.1793819218873977,-5179.8193359375,297.4317932128906,0.9990000128746032,1.0,0.5989124774932861,293.0964660644531,303.1499938964844,293.1499938964844,0.0,-0.0,290.1495361328125,0.0,0.0,0.0042991298250854,292.9201354980469,303.1499938964844,293.1499938964844,0.1873603910207748,-4141.2548828125,297.6311340332031,0.9990000128746032,1.0,0.4658208191394806,292.7585754394531,303.1499938964844,293.1499938964844,0.3002238869667053,-7396.68408203125,299.9747009277344,0.9990000128746032,1.0,0.6306836605072021,293.145751953125,303.1499938964844,293.1499938964844,0.0540516264736652,-11397.34765625,293.435302734375,0.9990000128746032,1.0,2.991691827774048,290.2880249023437,308.1499938964844,253.66929626464844,252.9066772460937,284.3060913085937,293.14556884765625,290.2892150878906,1.0,1.0,0.0,0.0,1.0,1.0,-5.641241073608398,1.686003088252619e-05,5.641224384307861,-1.2637885808944702,0.0,0.0,1.0,314.58209228515625,410.0,91.88958740234376,-34109.33203125,13391.646484375,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.9790954589844,306.4993591308594,278.1499938964844,0.0,18000.0,313.1499938964844,32009.677734375,32040.0,0.0,0.0,0.8158069252967834,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8197170495986936,1.819744348526001,-2.734723420871888e-05,0.0,0.000827940297313,0.0,0.0,669.9925537109375,0.0,0.0,0.0,0.993424654006958,4.0,0.0,1.0
602100,292.96832275390625,303.1499938964844,293.1499938964844,0.1795044690370559,-5177.02587890625,297.45513916015625,0.9990000128746032,1.0,0.5989124178886414,293.0946044921875,303.1499938964844,293.1499938964844,0.0,-0.0,290.18609619140625,0.0,0.0,0.0042991284281015,292.9290771484375,303.1499938964844,293.1499938964844,0.1877542287111282,-4142.69189453125,297.6608581542969,0.9990000128746032,1.0,0.4658207893371582,292.7700500488281,303.1499938964844,293.1499938964844,0.3019428253173828,-7412.4248046875,300.02252197265625,0.9990000128746032,1.0,0.6306836605072021,293.1527709960937,303.1499938964844,293.1499938964844,0.0534291192889213,-11305.31640625,293.4370422363281,0.9990000128746032,1.0,2.9916915893554688,290.3151550292969,308.1499938964844,253.661865234375,252.89990234375,284.3098449707031,293.152587890625,290.3162841796875,1.0,1.0,0.0,0.0,1.0,1.0,-5.64124059677124,1.686002542555798e-05,5.641223907470703,-1.2637861967086792,0.0,0.0,1.0,314.582275390625,410.0,84.57489013671875,-34232.63671875,13391.646484375,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0765686035156,306.5817565917969,278.1499938964844,0.0,18000.0,313.1499938964844,32025.5859375,33120.0,0.0,0.0,0.8190732598304749,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8201690912246704,1.820196509361267,-2.7360823878552765e-05,0.0,0.000831255223602,0.0,0.0,670.4920654296875,0.0,0.0,0.0,1.0,4.0,0.0,1.0
602160,292.97686767578125,303.1499938964844,293.1499938964844,0.1794908046722412,-5169.88623046875,297.4823913574219,0.9990000128746032,1.0,0.5989124178886414,293.09283447265625,303.1499938964844,293.1499938964844,0.0,-0.0,290.2221069335937,0.0,0.0,0.0042991270311176,292.937744140625,303.1499938964844,293.1499938964844,0.1880112141370773,-4140.73876953125,297.69451904296875,0.9990000128746032,1.0,0.4658207595348358,292.7812194824219,303.1499938964844,293.1499938964844,0.3034161329269409,-7422.11279296875,300.07232666015625,0.9990000128746032,1.0,0.6306836009025574,293.15948486328125,303.1499938964844,293.1499938964844,0.0527641475200653,-11203.9287109375,293.4461669921875,0.9990000128746032,1.0,2.9916913509368896,290.3522033691406,308.1499938964844,253.6542205810547,252.8929443359375,284.3133239746094,293.1593322753906,290.353271484375,1.0,1.0,0.0,0.0,1.0,1.0,-5.64124059677124,1.6860019968589768e-05,5.641223430633545,-1.2637839317321775,0.0,0.0,1.0,314.5824279785156,410.0,90.4084243774414,-34424.39453125,13391.6455078125,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.1600952148437,306.6689147949219,278.1499938964844,0.0,18000.0,313.1499938964844,32438.203125,33120.0,0.0,0.0,0.822299599647522,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8318570852279663,1.831884860992432,-2.7713340386981145e-05,0.0,0.0008345295791514,0.0,0.0,683.49169921875,0.0,0.0,0.0,1.0,4.0,0.0,1.0
602220,292.992431640625,303.1499938964844,293.1499938964844,0.1797219067811966,-5165.5771484375,297.5224304199219,0.9990000128746032,1.0,0.5989122986793518,293.0894775390625,303.1499938964844,293.1499938964844,0.0,-0.0,290.28759765625,0.0,0.0,0.0042991251684725,292.95361328125,303.1499938964844,293.1499938964844,0.188785046339035,-4144.5849609375,297.7473449707031,0.9990000128746032,1.0,0.4658206701278686,292.8021850585937,303.1499938964844,293.1499938964844,0.3067567944526672,-7453.83349609375,300.1599426269531,0.9990000128746032,1.0,0.6306834816932678,293.171142578125,303.1499938964844,293.1499938964844,0.0515646040439605,-11029.904296875,293.4439697265625,0.9990000128746032,1.0,2.9916908740997314,290.3981018066406,308.1499938964844,253.6383209228516,252.87852478027344,284.3187255859375,293.1710205078125,290.3990783691406,1.0,1.0,0.0,0.0,1.0,1.0,-5.641239643096924,1.686001087364275e-05,5.641222953796387,-1.2637794017791748,0.0,0.0,1.0,314.582763671875,410.0,71.94918823242188,-34633.5234375,13391.6435546875,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.32867431640625,306.8101806640625,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,33120.0,0.0,0.0,0.828234076499939,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008405522676184,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
602280,292.992431640625,303.1499938964844,293.1499938964844,0.1797219067811966,-5165.5771484375,297.5224304199219,0.9990000128746032,1.0,0.5989122986793518,293.0894775390625,303.1499938964844,293.1499938964844,0.0,-0.0,290.28759765625,0.0,0.0,0.0042991251684725,292.95361328125,303.1499938964844,293.1499938964844,0.188785046339035,-4144.5849609375,297.7473449707031,0.9990000128746032,1.0,0.4658206701278686,292.8021850585937,303.1499938964844,293.1499938964844,0.3067567944526672,-7453.83349609375,300.1599426269531,0.9990000128746032,1.0,0.6306834816932678,293.171142578125,303.1499938964844,293.1499938964844,0.0515646040439605,-11029.904296875,293.4439697265625,0.9990000128746032,1.0,2.9916908740997314,290.3981018066406,308.1499938964844,253.6383209228516,252.87852478027344,284.3187255859375,293.1710205078125,290.3990783691406,1.0,1.0,0.0,0.0,1.0,1.0,-5.641239643096924,1.686001087364275e-05,5.641222953796387,-1.2637794017791748,0.0,0.0,1.0,314.582763671875,410.0,71.94918823242188,-34633.5234375,13391.6435546875,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.32867431640625,306.8101806640625,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,33120.0,0.0,0.0,0.828234076499939,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008405522676184,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
602340,293.0061340332031,303.1499938964844,293.1499938964844,0.1799721121788025,-5162.22802734375,297.5604248046875,0.9990000128746032,1.0,0.5989121794700623,293.0863037109375,303.1499938964844,293.1499938964844,0.0,-0.0,290.34405517578125,0.0,0.0,0.0042991233058273,292.9676208496094,303.1499938964844,293.1499938964844,0.1895721703767776,-4149.0556640625,297.7978515625,0.9990000128746032,1.0,0.4658206105232239,292.8214416503906,303.1499938964844,293.1499938964844,0.3100234270095825,-7484.96826171875,300.2433776855469,0.9990000128746032,1.0,0.6306833624839783,293.1805114746094,303.1499938964844,293.1499938964844,0.0504425726830959,-10867.6748046875,293.44171142578125,0.9990000128746032,1.0,2.991690397262573,290.44061279296875,308.1499938964844,253.62161254882807,252.86343383789065,284.3222045898437,293.1803894042969,290.4414978027344,1.0,1.0,0.0,0.0,1.0,1.0,-5.641238689422607,1.6859998140716925e-05,5.64122200012207,-1.2637735605239868,0.0,0.0,1.0,314.58319091796875,410.0,62.80427169799805,-34843.125,13391.6416015625,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4956970214844,306.9498596191406,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.8335080742835999,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008459047530777,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
602400,293.0061340332031,303.1499938964844,293.1499938964844,0.1799721121788025,-5162.22802734375,297.5604248046875,0.9990000128746032,1.0,0.5989121794700623,293.0863037109375,303.1499938964844,293.1499938964844,0.0,-0.0,290.34405517578125,0.0,0.0,0.0042991233058273,292.9676208496094,303.1499938964844,293.1499938964844,0.1895721703767776,-4149.0556640625,297.7978515625,0.9990000128746032,1.0,0.4658206105232239,292.8214416503906,303.1499938964844,293.1499938964844,0.3100234270095825,-7484.96826171875,300.2433776855469,0.9990000128746032,1.0,0.6306833624839783,293.1805114746094,303.1499938964844,293.1499938964844,0.0504425726830959,-10867.6748046875,293.44171142578125,0.9990000128746032,1.0,2.991690397262573,290.44061279296875,308.1499938964844,253.62161254882807,252.86343383789065,284.3222045898437,293.1803894042969,290.4414978027344,1.0,1.0,0.0,0.0,1.0,1.0,-5.641238689422607,1.6859998140716925e-05,5.64122200012207,-1.2637735605239868,0.0,0.0,1.0,314.58319091796875,410.0,62.80427169799805,-34843.125,13391.6416015625,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4956970214844,306.9498596191406,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.8335080742835999,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008459047530777,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
602460,293.0184326171875,303.1499938964844,293.1499938964844,0.1802203208208084,-5159.50439453125,297.5956115722656,0.9990000128746032,1.0,0.5989120602607727,293.0831298828125,303.1499938964844,293.1499938964844,0.0,-0.0,290.3938293457031,0.0,0.0,0.0042991205118596,292.980224609375,303.1499938964844,293.1499938964844,0.1903566420078277,-4153.9755859375,297.8455505371094,0.9990000128746032,1.0,0.4658204615116119,292.8392944335937,303.1499938964844,293.1499938964844,0.3132087290287018,-7515.548828125,300.32244873046875,0.9990000128746032,1.0,0.6306832432746887,293.18817138671875,303.1499938964844,293.1499938964844,0.0493787191808223,-10714.7080078125,293.4383850097656,0.9990000128746032,1.0,2.991689682006836,290.4794921875,308.1499938964844,253.6041259765625,252.8477020263672,284.32421875,293.1880798339844,290.48028564453125,1.0,1.0,0.0,0.0,1.0,1.0,-5.641237258911133,1.685997995082289e-05,5.641220569610596,-1.2637649774551392,0.0,0.0,1.0,314.58380126953125,410.0,56.42864990234375,-35042.96875,13391.638671875,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6536865234375,307.0817565917969,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.8382205963134766,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008506873855367,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
602520,293.0184326171875,303.1499938964844,293.1499938964844,0.1802203208208084,-5159.50439453125,297.5956115722656,0.9990000128746032,1.0,0.5989120602607727,293.0831298828125,303.1499938964844,293.1499938964844,0.0,-0.0,290.3938293457031,0.0,0.0,0.0042991205118596,292.980224609375,303.1499938964844,293.1499938964844,0.1903566420078277,-4153.9755859375,297.8455505371094,0.9990000128746032,1.0,0.4658204615116119,292.8392944335937,303.1499938964844,293.1499938964844,0.3132087290287018,-7515.548828125,300.32244873046875,0.9990000128746032,1.0,0.6306832432746887,293.18817138671875,303.1499938964844,293.1499938964844,0.0493787191808223,-10714.7080078125,293.4383850097656,0.9990000128746032,1.0,2.991689682006836,290.4794921875,308.1499938964844,253.6041259765625,252.8477020263672,284.32421875,293.1880798339844,290.48028564453125,1.0,1.0,0.0,0.0,1.0,1.0,-5.641237258911133,1.685997995082289e-05,5.641220569610596,-1.2637649774551392,0.0,0.0,1.0,314.58380126953125,410.0,56.42864990234375,-35042.96875,13391.638671875,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6536865234375,307.0817565917969,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.8382205963134766,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008506873855367,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
602580,293.029541015625,303.1499938964844,293.1499938964844,0.1804662197828292,-5157.44189453125,297.6278686523437,0.9990000128746032,1.0,0.5989118218421936,293.0799255371094,303.1499938964844,293.1499938964844,0.0,-0.0,290.4380798339844,0.0,0.0,0.0042991172522306,292.9916381835937,303.1499938964844,293.1499938964844,0.1911371648311615,-4159.36328125,297.8902282714844,0.9990000128746032,1.0,0.4658202826976776,292.8559265136719,303.1499938964844,293.1499938964844,0.3163153827190399,-7545.72021484375,300.3971252441406,0.9990000128746032,1.0,0.6306829452514648,293.19439697265625,303.1499938964844,293.1499938964844,0.0483668260276317,-10570.1630859375,293.4335021972656,0.9990000128746032,1.0,2.9916884899139404,290.5145263671875,308.1499938964844,253.5858612060547,252.83132934570312,284.324951171875,293.1943359375,290.5152282714844,1.0,1.0,0.0,0.0,1.0,1.0,-5.641234874725342,1.6859952665981837e-05,5.641218185424805,-1.2637523412704468,0.0,0.0,1.0,314.5847473144531,410.0,50.753562927246094,-35228.55078125,13391.634765625,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.79931640625,307.2031555175781,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.8424453139305115,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008549749036319,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
602640,293.029541015625,303.1499938964844,293.1499938964844,0.1804662197828292,-5157.44189453125,297.6278686523437,0.9990000128746032,1.0,0.5989118218421936,293.0799255371094,303.1499938964844,293.1499938964844,0.0,-0.0,290.4380798339844,0.0,0.0,0.0042991172522306,292.9916381835937,303.1499938964844,293.1499938964844,0.1911371648311615,-4159.36328125,297.8902282714844,0.9990000128746032,1.0,0.4658202826976776,292.8559265136719,303.1499938964844,293.1499938964844,0.3163153827190399,-7545.72021484375,300.3971252441406,0.9990000128746032,1.0,0.6306829452514648,293.19439697265625,303.1499938964844,293.1499938964844,0.0483668260276317,-10570.1630859375,293.4335021972656,0.9990000128746032,1.0,2.9916884899139404,290.5145263671875,308.1499938964844,253.5858612060547,252.83132934570312,284.324951171875,293.1943359375,290.5152282714844,1.0,1.0,0.0,0.0,1.0,1.0,-5.641234874725342,1.6859952665981837e-05,5.641218185424805,-1.2637523412704468,0.0,0.0,1.0,314.5847473144531,410.0,50.753562927246094,-35228.55078125,13391.634765625,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.79931640625,307.2031555175781,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.8424453139305115,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008549749036319,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
602700,293.03466796875,303.1499938964844,293.1499938964844,0.1805897802114486,-5156.68798828125,297.6429443359375,0.9990000128746032,1.0,0.5989116430282593,293.0782470703125,303.1499938964844,293.1499938964844,0.0,-0.0,290.4583740234375,0.0,0.0,0.0042991153895854,292.9969177246094,303.1499938964844,293.1499938964844,0.1915270388126373,-4162.2509765625,297.91143798828125,0.9990000128746032,1.0,0.465820163488388,292.8638000488281,303.1499938964844,293.1499938964844,0.3178414106369018,-7560.69873046875,300.432861328125,0.9990000128746032,1.0,0.6306828260421753,293.1970520019531,303.1499938964844,293.1499938964844,0.0478800572454929,-10500.98046875,293.4304504394531,0.9990000128746032,1.0,2.991687774658203,290.53057861328125,308.1499938964844,253.5764617919922,252.8229217529297,284.3249206542969,293.1969909667969,290.53125,1.0,1.0,0.0,0.0,1.0,1.0,-5.641233444213867,1.68599344760878e-05,5.64121675491333,-1.263744235038757,0.0,0.0,1.0,314.5853271484375,410.0,48.00586318969727,-35315.53125,13391.6318359375,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8671875,307.2596740722656,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.8443946242332458,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008569532074034,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
602760,293.03955078125,303.1499938964844,293.1499938964844,0.1807143837213516,-5156.12109375,297.6573181152344,0.9990000128746032,1.0,0.598911464214325,293.0765380859375,303.1499938964844,293.1499938964844,0.0,-0.0,290.47760009765625,0.0,0.0,0.0042991125956177,293.001953125,303.1499938964844,293.1499938964844,0.1919171661138534,-4165.267578125,297.93194580078125,0.9990000128746032,1.0,0.4658200442790985,292.8714599609375,303.1499938964844,293.1499938964844,0.3193508386611938,-7575.62109375,300.46759033203125,0.9990000128746032,1.0,0.630682647228241,293.1994323730469,303.1499938964844,293.1499938964844,0.047405868768692,-10433.796875,293.42706298828125,0.9990000128746032,1.0,2.9916868209838867,290.54571533203125,308.1499938964844,253.56686401367188,252.81434631347656,284.3246459960937,293.1993713378906,290.5463256835937,1.0,1.0,0.0,0.0,1.0,1.0,-5.641232013702393,1.6859914467204362e-05,5.641215324401856,-1.2637348175048828,0.0,0.0,1.0,314.5860290527344,410.0,45.29988861083984,-35398.75390625,13391.62890625,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.931884765625,307.3135070800781,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.8462474346160889,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008588336058892,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
602820,293.0486145019531,303.1499938964844,293.1499938964844,0.1809689849615097,-5155.6015625,297.68414306640625,0.9990000128746032,1.0,0.5989110469818115,293.0729675292969,303.1499938964844,293.1499938964844,0.0,-0.0,290.5126953125,0.0,0.0,0.0042991070076823,293.0113220214844,303.1499938964844,293.1499938964844,0.1927001923322677,-4171.7265625,297.970947265625,0.9990000128746032,1.0,0.4658197164535522,292.8859558105469,303.1499938964844,293.1499938964844,0.3223200440406799,-7605.33203125,300.5340881347656,0.9990000128746032,1.0,0.6306821703910828,293.203369140625,303.1499938964844,293.1499938964844,0.0464976876974105,-10305.720703125,293.4191589355469,0.9990000128746032,1.0,2.991684675216675,290.5731506347656,308.1499938964844,253.54714965820312,252.7967834472656,284.3233337402344,293.20330810546875,290.5736999511719,1.0,1.0,0.0,0.0,1.0,1.0,-5.641228199005127,1.6859865354490466e-05,5.64121150970459,-1.2637120485305786,0.0,0.0,1.0,314.5876770019531,410.0,40.04878616333008,-35553.6328125,13391.62109375,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.051513671875,307.41290283203125,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.8496736884117126,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008623107569292,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
602880,293.0486145019531,303.1499938964844,293.1499938964844,0.1809689849615097,-5155.6015625,297.68414306640625,0.9990000128746032,1.0,0.5989110469818115,293.0729675292969,303.1499938964844,293.1499938964844,0.0,-0.0,290.5126953125,0.0,0.0,0.0042991070076823,293.0113220214844,303.1499938964844,293.1499938964844,0.1927001923322677,-4171.7265625,297.970947265625,0.9990000128746032,1.0,0.4658197164535522,292.8859558105469,303.1499938964844,293.1499938964844,0.3223200440406799,-7605.33203125,300.5340881347656,0.9990000128746032,1.0,0.6306821703910828,293.203369140625,303.1499938964844,293.1499938964844,0.0464976876974105,-10305.720703125,293.4191589355469,0.9990000128746032,1.0,2.991684675216675,290.5731506347656,308.1499938964844,253.54714965820312,252.7967834472656,284.3233337402344,293.20330810546875,290.5736999511719,1.0,1.0,0.0,0.0,1.0,1.0,-5.641228199005127,1.6859865354490466e-05,5.64121150970459,-1.2637120485305786,0.0,0.0,1.0,314.5876770019531,410.0,40.04878616333008,-35553.6328125,13391.62109375,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.051513671875,307.41290283203125,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.8496736884117126,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008623107569292,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
602940,293.0567626953125,303.1499938964844,293.1499938964844,0.1812326461076736,-5155.8857421875,297.70855712890625,0.9990000128746032,1.0,0.5989105701446533,293.0691833496094,303.1499938964844,293.1499938964844,0.0,-0.0,290.5437927246094,0.0,0.0,0.004299100022763,293.019775390625,303.1499938964844,293.1499938964844,0.1934886127710342,-4178.73876953125,298.0074157714844,0.9990000128746032,1.0,0.4658193290233612,292.8995361328125,303.1499938964844,293.1499938964844,0.3252270817756653,-7634.87890625,300.59686279296875,0.9990000128746032,1.0,0.6306816339492798,293.206298828125,303.1499938964844,293.1499938964844,0.0456435158848762,-10185.9326171875,293.4100341796875,0.9990000128746032,1.0,2.991682291030884,290.5971069335937,308.1499938964844,253.5267333984375,252.7786407470703,284.3211364746094,293.2062683105469,290.5975952148437,1.0,1.0,0.0,0.0,1.0,1.0,-5.641223430633545,1.6859807146829553e-05,5.641206741333008,-1.2636847496032717,0.0,0.0,1.0,314.58966064453125,410.0,35.0715217590332,-35694.171875,13391.6123046875,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1590881347656,307.5021057128906,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.8543693423271179,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008670762763358,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
603000,293.0567626953125,303.1499938964844,293.1499938964844,0.1812326461076736,-5155.8857421875,297.70855712890625,0.9990000128746032,1.0,0.5989105701446533,293.0691833496094,303.1499938964844,293.1499938964844,0.0,-0.0,290.5437927246094,0.0,0.0,0.004299100022763,293.019775390625,303.1499938964844,293.1499938964844,0.1934886127710342,-4178.73876953125,298.0074157714844,0.9990000128746032,1.0,0.4658193290233612,292.8995361328125,303.1499938964844,293.1499938964844,0.3252270817756653,-7634.87890625,300.59686279296875,0.9990000128746032,1.0,0.6306816339492798,293.206298828125,303.1499938964844,293.1499938964844,0.0456435158848762,-10185.9326171875,293.4100341796875,0.9990000128746032,1.0,2.991682291030884,290.5971069335937,308.1499938964844,253.5267333984375,252.7786407470703,284.3211364746094,293.2062683105469,290.5975952148437,1.0,1.0,0.0,0.0,1.0,1.0,-5.641223430633545,1.6859807146829553e-05,5.641206741333008,-1.2636847496032717,0.0,0.0,1.0,314.58966064453125,410.0,35.0715217590332,-35694.171875,13391.6123046875,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1590881347656,307.5021057128906,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.8543693423271179,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008670762763358,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
603060,293.064208984375,303.1499938964844,293.1499938964844,0.1814542710781097,-5155.302734375,297.7322692871094,0.9990000128746032,1.0,0.5989099740982056,293.06512451171875,303.1499938964844,293.1499938964844,0.0,-0.0,290.5718994140625,0.0,0.0,0.0042990921065211,293.0275573730469,303.1499938964844,293.1499938964844,0.1942328959703445,-4185.03271484375,298.0430908203125,0.9990000128746032,1.0,0.4658188819885254,292.9123229980469,303.1499938964844,293.1499938964844,0.3279866874217987,-7662.13232421875,300.6571350097656,0.9990000128746032,1.0,0.630681037902832,293.20849609375,303.1499938964844,293.1499938964844,0.0448224693536758,-10070.19140625,293.40252685546875,0.9990000128746032,1.0,2.9916794300079346,290.6215209960937,308.1499938964844,253.505615234375,252.7599334716797,284.3182373046875,293.2084655761719,290.6220397949219,1.0,1.0,0.0,0.0,1.0,1.0,-5.641218185424805,1.6859741663211025e-05,5.641201496124268,-1.263654112815857,0.0,0.0,1.0,314.5919189453125,410.0,34.274070739746094,-35849.1171875,13391.6015625,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2769775390625,307.5998229980469,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.8575500249862671,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008703042403794,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
603120,293.064208984375,303.1499938964844,293.1499938964844,0.1814542710781097,-5155.302734375,297.7322692871094,0.9990000128746032,1.0,0.5989099740982056,293.06512451171875,303.1499938964844,293.1499938964844,0.0,-0.0,290.5718994140625,0.0,0.0,0.0042990921065211,293.0275573730469,303.1499938964844,293.1499938964844,0.1942328959703445,-4185.03271484375,298.0430908203125,0.9990000128746032,1.0,0.4658188819885254,292.9123229980469,303.1499938964844,293.1499938964844,0.3279866874217987,-7662.13232421875,300.6571350097656,0.9990000128746032,1.0,0.630681037902832,293.20849609375,303.1499938964844,293.1499938964844,0.0448224693536758,-10070.19140625,293.40252685546875,0.9990000128746032,1.0,2.9916794300079346,290.6215209960937,308.1499938964844,253.505615234375,252.7599334716797,284.3182373046875,293.2084655761719,290.6220397949219,1.0,1.0,0.0,0.0,1.0,1.0,-5.641218185424805,1.6859741663211025e-05,5.641201496124268,-1.263654112815857,0.0,0.0,1.0,314.5919189453125,410.0,34.274070739746094,-35849.1171875,13391.6015625,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2769775390625,307.5998229980469,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.8575500249862671,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008703042403794,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
603180,293.0712585449219,303.1499938964844,293.1499938964844,0.1816468387842178,-5154.71533203125,297.7532043457031,0.9990000128746032,1.0,0.5989093780517578,293.0608825683594,303.1499938964844,293.1499938964844,0.0,-0.0,290.597900390625,0.0,0.0,0.0042990837246179,293.0346374511719,303.1499938964844,293.1499938964844,0.1949716210365295,-4191.64013671875,298.0765380859375,0.9990000128746032,1.0,0.4658184051513672,292.92431640625,303.1499938964844,293.1499938964844,0.3306725025177002,-7688.97216796875,300.71405029296875,0.9990000128746032,1.0,0.6306804418563843,293.2101135253906,303.1499938964844,293.1499938964844,0.0440368577837944,-9959.994140625,293.3937683105469,0.9990000128746032,1.0,2.9916763305664062,290.6431884765625,308.1499938964844,253.48385620117188,252.74069213867188,284.31475830078125,293.2100830078125,290.64361572265625,1.0,1.0,0.0,0.0,1.0,1.0,-5.6412129402160645,1.685967254161369e-05,5.641195774078369,-1.2636220455169678,0.0,0.0,1.0,314.5942687988281,410.0,31.08036422729492,-35985.67578125,13391.5908203125,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.38018798828125,307.6851806640625,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.860431969165802,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000873229058925,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
603240,293.0712585449219,303.1499938964844,293.1499938964844,0.1816468387842178,-5154.71533203125,297.7532043457031,0.9990000128746032,1.0,0.5989093780517578,293.0608825683594,303.1499938964844,293.1499938964844,0.0,-0.0,290.597900390625,0.0,0.0,0.0042990837246179,293.0346374511719,303.1499938964844,293.1499938964844,0.1949716210365295,-4191.64013671875,298.0765380859375,0.9990000128746032,1.0,0.4658184051513672,292.92431640625,303.1499938964844,293.1499938964844,0.3306725025177002,-7688.97216796875,300.71405029296875,0.9990000128746032,1.0,0.6306804418563843,293.2101135253906,303.1499938964844,293.1499938964844,0.0440368577837944,-9959.994140625,293.3937683105469,0.9990000128746032,1.0,2.9916763305664062,290.6431884765625,308.1499938964844,253.48385620117188,252.74069213867188,284.31475830078125,293.2100830078125,290.64361572265625,1.0,1.0,0.0,0.0,1.0,1.0,-5.6412129402160645,1.685967254161369e-05,5.641195774078369,-1.2636220455169678,0.0,0.0,1.0,314.5942687988281,410.0,31.08036422729492,-35985.67578125,13391.5908203125,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.38018798828125,307.6851806640625,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.860431969165802,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000873229058925,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
603300,293.0745544433594,303.1499938964844,293.1499938964844,0.1817414611577987,-5154.61328125,297.7627258300781,0.9990000128746032,1.0,0.5989090800285339,293.05865478515625,303.1499938964844,293.1499938964844,0.0,-0.0,290.6099548339844,0.0,0.0,0.0042990795336663,293.0379333496094,303.1499938964844,293.1499938964844,0.1953440606594085,-4195.1533203125,298.0924377441406,0.9990000128746032,1.0,0.4658181667327881,292.9300537109375,303.1499938964844,293.1499938964844,0.3319953382015228,-7702.37939453125,300.7413024902344,0.9990000128746032,1.0,0.6306800842285156,293.210693359375,303.1499938964844,293.1499938964844,0.043660968542099,-9907.4853515625,293.3888854980469,0.9990000128746032,1.0,2.991674900054932,290.6528015136719,308.1499938964844,253.4727325439453,252.7308654785156,284.31280517578125,293.2106628417969,290.6531982421875,1.0,1.0,0.0,0.0,1.0,1.0,-5.641210079193115,1.6859637980815023e-05,5.641193389892578,-1.263606071472168,0.0,0.0,1.0,314.5954284667969,410.0,29.11802864074707,-36048.1953125,13391.5859375,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4270324707031,307.723876953125,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.8665725588798523,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008794610039331,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
603360,293.0777893066406,303.1499938964844,293.1499938964844,0.1817800998687744,-5152.72265625,297.7738647460937,0.9990000128746032,1.0,0.5989087820053101,293.056396484375,303.1499938964844,293.1499938964844,0.0,-0.0,290.621826171875,0.0,0.0,0.0042990753427147,293.0411376953125,303.1499938964844,293.1499938964844,0.1956584602594375,-4197.24609375,298.1098937988281,0.9990000128746032,1.0,0.4658179581165313,292.9356384277344,303.1499938964844,293.1499938964844,0.3331949710845947,-7713.060546875,300.76910400390625,0.9990000128746032,1.0,0.6306797862052917,293.211181640625,303.1499938964844,293.1499938964844,0.0432773046195507,-9852.4287109375,293.3873596191406,0.9990000128746032,1.0,2.991673469543457,290.6664733886719,308.1499938964844,253.46144104003903,252.72091674804688,284.31072998046875,293.211181640625,290.6671142578125,1.0,1.0,0.0,0.0,1.0,1.0,-5.641207218170166,1.6859603420016356e-05,5.641190528869629,-1.2635903358459473,0.0,0.0,1.0,314.5965576171875,410.0,33.93087387084961,-36151.41015625,13391.580078125,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5049743652344,307.7884216308594,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.8684412837028503,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008813575259409,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
603420,293.0842590332031,303.1499938964844,293.1499938964844,0.1817795783281326,-5147.4521484375,297.79473876953125,0.9990000128746032,1.0,0.5989082455635071,293.05181884765625,303.1499938964844,293.1499938964844,0.0,-0.0,290.64727783203125,0.0,0.0,0.0042990678921341,293.0474853515625,303.1499938964844,293.1499938964844,0.1962112188339233,-4200.3212890625,298.1434936523437,0.9990000128746032,1.0,0.4658175408840179,292.9465637207031,303.1499938964844,293.1499938964844,0.3354413211345672,-7732.27099609375,300.82244873046875,0.9990000128746032,1.0,0.6306792497634888,293.2124328613281,303.1499938964844,293.1499938964844,0.0424874573945999,-9739.09765625,293.3841857910156,0.9990000128746032,1.0,2.991670846939087,290.69451904296875,308.1499938964844,253.4384155273437,252.70065307617188,284.3066711425781,293.2124328613281,290.6950988769531,1.0,1.0,0.0,0.0,1.0,1.0,-5.641202449798584,1.6859541574376635e-05,5.641185760498047,-1.2635610103607178,0.0,0.0,1.0,314.5987243652344,410.0,36.94402313232422,-36333.23046875,13391.5703125,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6429443359375,307.90264892578125,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.8719109296798706,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008848787401802,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
603480,293.0842590332031,303.1499938964844,293.1499938964844,0.1817795783281326,-5147.4521484375,297.79473876953125,0.9990000128746032,1.0,0.5989082455635071,293.05181884765625,303.1499938964844,293.1499938964844,0.0,-0.0,290.64727783203125,0.0,0.0,0.0042990678921341,293.0474853515625,303.1499938964844,293.1499938964844,0.1962112188339233,-4200.3212890625,298.1434936523437,0.9990000128746032,1.0,0.4658175408840179,292.9465637207031,303.1499938964844,293.1499938964844,0.3354413211345672,-7732.27099609375,300.82244873046875,0.9990000128746032,1.0,0.6306792497634888,293.2124328613281,303.1499938964844,293.1499938964844,0.0424874573945999,-9739.09765625,293.3841857910156,0.9990000128746032,1.0,2.991670846939087,290.69451904296875,308.1499938964844,253.4384155273437,252.70065307617188,284.3066711425781,293.2124328613281,290.6950988769531,1.0,1.0,0.0,0.0,1.0,1.0,-5.641202449798584,1.6859541574376635e-05,5.641185760498047,-1.2635610103607178,0.0,0.0,1.0,314.5987243652344,410.0,36.94402313232422,-36333.23046875,13391.5703125,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6429443359375,307.90264892578125,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.8719109296798706,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008848787401802,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
603540,293.0575561523437,303.1499938964844,293.1499938964844,0.1624348759651184,-4662.419921875,297.92236328125,0.9990000128746032,1.0,0.5325070023536682,293.06988525390625,303.1499938964844,293.1499938964844,0.0359429903328418,-1853.055419921875,293.4278564453125,0.9990000128746032,1.0,0.5607555508613586,293.026611328125,303.1499938964844,293.1499938964844,0.1751362383365631,-3801.512939453125,298.2719116210937,0.9990000128746032,1.0,0.4141721129417419,292.9210510253906,303.1499938964844,293.1499938964844,0.3014388680458069,-7015.8115234375,301.0244140625,0.9990000128746032,1.0,0.5607555508613586,293.2131652832031,303.1499938964844,293.1499938964844,0.0346874669194221,-8619.37109375,293.3683776855469,0.9990000128746032,1.0,2.659982919692993,290.6913757324219,308.1499938964844,253.414794921875,252.67990112304688,284.3021545410156,293.2132568359375,290.6916198730469,1.0,1.0,0.0,0.0,1.0,1.0,-5.685635089874268,1.7124746591434814e-05,5.685617923736572,-1.273480772972107,0.0,0.0,1.0,295.5546875,410.0,10.728750228881836,-36587.6484375,13478.041015625,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.736572265625,307.9630126953125,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.8801448941230774,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008932351483963,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
603600,293.0575561523437,303.1499938964844,293.1499938964844,0.1624348759651184,-4662.419921875,297.92236328125,0.9990000128746032,1.0,0.5325070023536682,293.06988525390625,303.1499938964844,293.1499938964844,0.0359429903328418,-1853.055419921875,293.4278564453125,0.9990000128746032,1.0,0.5607555508613586,293.026611328125,303.1499938964844,293.1499938964844,0.1751362383365631,-3801.512939453125,298.2719116210937,0.9990000128746032,1.0,0.4141721129417419,292.9210510253906,303.1499938964844,293.1499938964844,0.3014388680458069,-7015.8115234375,301.0244140625,0.9990000128746032,1.0,0.5607555508613586,293.2131652832031,303.1499938964844,293.1499938964844,0.0346874669194221,-8619.37109375,293.3683776855469,0.9990000128746032,1.0,2.659982919692993,290.6913757324219,308.1499938964844,253.414794921875,252.67990112304688,284.3021545410156,293.2132568359375,290.6916198730469,1.0,1.0,0.0,0.0,1.0,1.0,-5.685635089874268,1.7124746591434814e-05,5.685617923736572,-1.273480772972107,0.0,0.0,1.0,295.5546875,410.0,10.728750228881836,-36587.6484375,13478.041015625,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.736572265625,307.9630126953125,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.8801448941230774,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008932351483963,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
603660,293.03326416015625,303.1499938964844,293.1499938964844,0.1653770804405212,-4712.21240234375,298.02032470703125,0.9990000128746032,1.0,0.5325067043304443,293.0530700683594,303.1499938964844,293.1499938964844,0.0275076571851968,-1595.712890625,293.06524658203125,0.9990000128746032,1.0,0.56075519323349,293.00506591796875,303.1499938964844,293.1499938964844,0.1783124208450317,-3841.279541015625,298.3717041015625,0.9990000128746032,1.0,0.4141718745231628,292.8940734863281,303.1499938964844,293.1499938964844,0.3085491359233856,-7095.5927734375,301.1626892089844,0.9990000128746032,1.0,0.56075519323349,293.2059936523437,303.1499938964844,293.1499938964844,0.0344812348484993,-8584.953125,293.3770751953125,0.9990000128746032,1.0,2.6599812507629395,290.7108154296875,308.1499938964844,253.3905792236328,252.6586761474609,284.2912292480469,293.2060852050781,290.7112731933594,1.0,1.0,0.0,0.0,1.0,1.0,-5.68563175201416,1.7124701116699725e-05,5.685614585876465,-1.2734603881835938,0.0,0.0,1.0,295.55621337890625,410.0,22.68470573425293,-36782.0078125,13478.0341796875,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.876220703125,308.077392578125,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.8846004605293274,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008977570105344,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
603720,293.03326416015625,303.1499938964844,293.1499938964844,0.1653770804405212,-4712.21240234375,298.02032470703125,0.9990000128746032,1.0,0.5325067043304443,293.0530700683594,303.1499938964844,293.1499938964844,0.0275076571851968,-1595.712890625,293.06524658203125,0.9990000128746032,1.0,0.56075519323349,293.00506591796875,303.1499938964844,293.1499938964844,0.1783124208450317,-3841.279541015625,298.3717041015625,0.9990000128746032,1.0,0.4141718745231628,292.8940734863281,303.1499938964844,293.1499938964844,0.3085491359233856,-7095.5927734375,301.1626892089844,0.9990000128746032,1.0,0.56075519323349,293.2059936523437,303.1499938964844,293.1499938964844,0.0344812348484993,-8584.953125,293.3770751953125,0.9990000128746032,1.0,2.6599812507629395,290.7108154296875,308.1499938964844,253.3905792236328,252.6586761474609,284.2912292480469,293.2060852050781,290.7112731933594,1.0,1.0,0.0,0.0,1.0,1.0,-5.68563175201416,1.7124701116699725e-05,5.685614585876465,-1.2734603881835938,0.0,0.0,1.0,295.55621337890625,410.0,22.68470573425293,-36782.0078125,13478.0341796875,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.876220703125,308.077392578125,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.8846004605293274,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008977570105344,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
603780,293.0303955078125,303.1499938964844,293.1499938964844,0.166703999042511,-4732.47705078125,298.0723571777344,0.9990000128746032,1.0,0.5325064659118652,293.0218200683594,303.1499938964844,293.1499938964844,0.0238271113485097,-1467.0731201171875,292.89410400390625,0.9990000128746032,1.0,0.5607548952102661,293.0016174316406,303.1499938964844,293.1499938964844,0.1801086664199829,-3862.228515625,298.4340515136719,0.9990000128746032,1.0,0.4141716659069061,292.8912353515625,303.1499938964844,293.1499938964844,0.3130518496036529,-7143.12255859375,301.2533569335937,0.9990000128746032,1.0,0.5607548952102661,293.2000427246094,303.1499938964844,293.1499938964844,0.0342891588807106,-8552.23828125,293.3871765136719,0.9990000128746032,1.0,2.659979820251465,290.7310485839844,308.1499938964844,253.3658142089844,252.63699340820312,284.28106689453125,293.2001037597656,290.7314758300781,1.0,1.0,0.0,0.0,1.0,1.0,-5.685629367828369,1.7124670193879865e-05,5.685612201690674,-1.2734458446502686,0.0,0.0,1.0,295.55731201171875,410.0,26.3114013671875,-36958.32421875,13478.029296875,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00323486328125,308.181396484375,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.8886467218399048,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009018635028041,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
603840,293.0303955078125,303.1499938964844,293.1499938964844,0.166703999042511,-4732.47705078125,298.0723571777344,0.9990000128746032,1.0,0.5325064659118652,293.0218200683594,303.1499938964844,293.1499938964844,0.0238271113485097,-1467.0731201171875,292.89410400390625,0.9990000128746032,1.0,0.5607548952102661,293.0016174316406,303.1499938964844,293.1499938964844,0.1801086664199829,-3862.228515625,298.4340515136719,0.9990000128746032,1.0,0.4141716659069061,292.8912353515625,303.1499938964844,293.1499938964844,0.3130518496036529,-7143.12255859375,301.2533569335937,0.9990000128746032,1.0,0.5607548952102661,293.2000427246094,303.1499938964844,293.1499938964844,0.0342891588807106,-8552.23828125,293.3871765136719,0.9990000128746032,1.0,2.659979820251465,290.7310485839844,308.1499938964844,253.3658142089844,252.63699340820312,284.28106689453125,293.2001037597656,290.7314758300781,1.0,1.0,0.0,0.0,1.0,1.0,-5.685629367828369,1.7124670193879865e-05,5.685612201690674,-1.2734458446502686,0.0,0.0,1.0,295.55731201171875,410.0,26.3114013671875,-36958.32421875,13478.029296875,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00323486328125,308.181396484375,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.8886467218399048,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009018635028041,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
