time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
603900,293.03155517578125,303.1499938964844,293.1499938964844,0.1671736389398574,-4739.16455078125,298.09259033203125,0.9990000128746032,1.0,0.5325063467025757,293.0074462890625,303.1499938964844,293.1499938964844,0.0228410046547651,-1429.919677734375,292.8485717773437,0.9990000128746032,1.0,0.5607548356056213,293.0023193359375,303.1499938964844,293.1499938964844,0.1808263063430786,-3870.308349609375,298.4599914550781,0.9990000128746032,1.0,0.4141716063022613,292.8931884765625,303.1499938964844,293.1499938964844,0.3149410486221313,-7162.5107421875,301.2917785644531,0.9990000128746032,1.0,0.5607548356056213,293.19781494140625,303.1499938964844,293.1499938964844,0.0341729409992694,-8533.205078125,293.3910522460937,0.9990000128746032,1.0,2.6599795818328857,290.74078369140625,308.1499938964844,253.3532257080078,252.62599182128903,284.2765197753906,293.1978759765625,290.7412109375,1.0,1.0,0.0,0.0,1.0,1.0,-5.685628414154053,1.7124659279943444e-05,5.685611248016357,-1.2734408378601074,0.0,0.0,1.0,295.55767822265625,410.0,26.64026260375977,-37039.80078125,13478.02734375,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0621032714844,308.2295837402344,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.8953322768211365,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009086484787985,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
603960,293.03350830078125,303.1499938964844,293.1499938964844,0.1675345748662948,-4743.10595703125,298.1130065917969,0.9990000128746032,1.0,0.5325062870979309,292.9950866699219,303.1499938964844,293.1499938964844,0.0221867877990007,-1404.19189453125,292.8244323730469,0.9990000128746032,1.0,0.5607547760009766,293.0038452148437,303.1499938964844,293.1499938964844,0.1814314424991607,-3876.23291015625,298.48614501953125,0.9990000128746032,1.0,0.4141715764999389,292.896240234375,303.1499938964844,293.1499938964844,0.3166057169437408,-7177.98193359375,301.3289794921875,0.9990000128746032,1.0,0.5607547760009766,293.1961669921875,303.1499938964844,293.1499938964844,0.0340261794626712,-8508.5234375,293.3976135253906,0.9990000128746032,1.0,2.6599791049957275,290.7550048828125,308.1499938964844,253.34051513671875,252.6148834228516,284.2723693847656,293.1961975097656,290.75567626953125,1.0,1.0,0.0,0.0,1.0,1.0,-5.685627937316895,1.712465200398583e-05,5.685610771179199,-1.273437261581421,0.0,0.0,1.0,295.5579528808594,410.0,33.21201705932617,-37160.83984375,13478.0263671875,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1515197753906,308.3033142089844,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.897724449634552,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009110762039199,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
604020,293.038818359375,303.1499938964844,293.1499938964844,0.1680959463119506,-4747.84033203125,298.150634765625,0.9990000128746032,1.0,0.5325062274932861,292.97711181640625,303.1499938964844,293.1499938964844,0.0215144921094179,-1376.386474609375,292.8130798339844,0.9990000128746032,1.0,0.5607547163963318,293.0084228515625,303.1499938964844,293.1499938964844,0.1824764907360077,-3885.63525390625,298.53515625,0.9990000128746032,1.0,0.4141715168952942,292.9041748046875,303.1499938964844,293.1499938964844,0.3196374475955963,-7204.8076171875,301.3987731933594,0.9990000128746032,1.0,0.5607547163963318,293.19464111328125,303.1499938964844,293.1499938964844,0.0336447246372699,-8446.4638671875,293.4085693359375,0.9990000128746032,1.0,2.6599791049957275,290.78515625,308.1499938964844,253.314682006836,252.5923614501953,284.2653503417969,293.19464111328125,290.7857666015625,1.0,1.0,0.0,0.0,1.0,1.0,-5.685627460479736,1.7124644728028215e-05,5.685610294342041,-1.2734345197677612,0.0,0.0,1.0,295.5581359863281,410.0,38.90571594238281,-37376.7734375,13478.025390625,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.31256103515625,308.4361572265625,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.9021772146224976,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009155952138826,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
604080,293.038818359375,303.1499938964844,293.1499938964844,0.1680959463119506,-4747.84033203125,298.150634765625,0.9990000128746032,1.0,0.5325062274932861,292.97711181640625,303.1499938964844,293.1499938964844,0.0215144921094179,-1376.386474609375,292.8130798339844,0.9990000128746032,1.0,0.5607547163963318,293.0084228515625,303.1499938964844,293.1499938964844,0.1824764907360077,-3885.63525390625,298.53515625,0.9990000128746032,1.0,0.4141715168952942,292.9041748046875,303.1499938964844,293.1499938964844,0.3196374475955963,-7204.8076171875,301.3987731933594,0.9990000128746032,1.0,0.5607547163963318,293.19464111328125,303.1499938964844,293.1499938964844,0.0336447246372699,-8446.4638671875,293.4085693359375,0.9990000128746032,1.0,2.6599791049957275,290.78515625,308.1499938964844,253.314682006836,252.5923614501953,284.2653503417969,293.19464111328125,290.7857666015625,1.0,1.0,0.0,0.0,1.0,1.0,-5.685627460479736,1.7124644728028215e-05,5.685610294342041,-1.2734345197677612,0.0,0.0,1.0,295.5581359863281,410.0,38.90571594238281,-37376.7734375,13478.025390625,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.31256103515625,308.4361572265625,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.9021772146224976,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009155952138826,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
604140,293.0448303222656,303.1499938964844,293.1499938964844,0.1685742437839508,-4751.5400390625,298.1838684082031,0.9990000128746032,1.0,0.5325062870979309,292.966552734375,303.1499938964844,293.1499938964844,0.021389927715063,-1370.0755615234375,292.83087158203125,0.9990000128746032,1.0,0.5607547760009766,293.0139465332031,303.1499938964844,293.1499938964844,0.1834279745817184,-3894.129150390625,298.5796203613281,0.9990000128746032,1.0,0.4141715764999389,292.9132080078125,303.1499938964844,293.1499938964844,0.3224984109401703,-7230.05712890625,301.4635314941406,0.9990000128746032,1.0,0.5607547760009766,293.1947021484375,303.1499938964844,293.1499938964844,0.0331924557685852,-8375.2119140625,293.4139099121094,0.9990000128746032,1.0,2.659979343414306,290.81256103515625,308.1499938964844,253.28836059570312,252.56944274902344,284.2593994140625,293.1947021484375,290.8131408691406,1.0,1.0,0.0,0.0,1.0,1.0,-5.685627937316895,1.712465200398583e-05,5.685610771179199,-1.273437261581421,0.0,0.0,1.0,295.5579528808594,410.0,38.062496185302734,-37564.1953125,13478.0263671875,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4524841308594,308.55157470703125,278.1499938964844,0.0,18000.0,315.2300109863281,32437.71875,36000.0,0.0,0.0,0.9110414385795592,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009245912660844,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
604200,293.0448303222656,303.1499938964844,293.1499938964844,0.1685742437839508,-4751.5400390625,298.1838684082031,0.9990000128746032,1.0,0.5325062870979309,292.966552734375,303.1499938964844,293.1499938964844,0.021389927715063,-1370.0755615234375,292.83087158203125,0.9990000128746032,1.0,0.5607547760009766,293.0139465332031,303.1499938964844,293.1499938964844,0.1834279745817184,-3894.129150390625,298.5796203613281,0.9990000128746032,1.0,0.4141715764999389,292.9132080078125,303.1499938964844,293.1499938964844,0.3224984109401703,-7230.05712890625,301.4635314941406,0.9990000128746032,1.0,0.5607547760009766,293.1947021484375,303.1499938964844,293.1499938964844,0.0331924557685852,-8375.2119140625,293.4139099121094,0.9990000128746032,1.0,2.659979343414306,290.81256103515625,308.1499938964844,253.28836059570312,252.56944274902344,284.2593994140625,293.1947021484375,290.8131408691406,1.0,1.0,0.0,0.0,1.0,1.0,-5.685627937316895,1.712465200398583e-05,5.685610771179199,-1.273437261581421,0.0,0.0,1.0,295.5579528808594,410.0,38.062496185302734,-37564.1953125,13478.0263671875,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4524841308594,308.55157470703125,278.1499938964844,0.0,18000.0,315.2300109863281,32437.71875,36000.0,0.0,0.0,0.9110414385795592,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009245912660844,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
604260,293.0512390136719,303.1499938964844,293.1499938964844,0.1688791066408157,-4750.73974609375,298.2181701660156,0.9990000128746032,1.0,0.5325064063072205,292.9616394042969,303.1499938964844,293.1499938964844,0.0215802006423473,-1375.8116455078125,292.8745422363281,0.9990000128746032,1.0,0.5607548952102661,293.0199890136719,303.1499938964844,293.1499938964844,0.1841883808374405,-3898.923583984375,298.6247253417969,0.9990000128746032,1.0,0.4141716659069061,292.92266845703125,303.1499938964844,293.1499938964844,0.324991762638092,-7248.708984375,301.526611328125,0.9990000128746032,1.0,0.5607548952102661,293.19598388671875,303.1499938964844,293.1499938964844,0.0326544232666492,-8289.1689453125,293.42266845703125,0.9990000128746032,1.0,2.659979820251465,290.8479919433594,308.1499938964844,253.2615661621093,252.546142578125,284.2542724609375,293.1959533691406,290.8487548828125,1.0,1.0,0.0,0.0,1.0,1.0,-5.685628890991211,1.712466837489046e-05,5.685611724853516,-1.2734447717666626,0.0,0.0,1.0,295.557373046875,410.0,46.30395126342773,-37811.5,13478.029296875,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.63922119140625,308.70611572265625,278.1499938964844,0.0,18000.0,315.2300109863281,32437.71875,36000.0,0.0,0.0,0.9159015417099,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009295236086472,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
604320,293.0512390136719,303.1499938964844,293.1499938964844,0.1688791066408157,-4750.73974609375,298.2181701660156,0.9990000128746032,1.0,0.5325064063072205,292.9616394042969,303.1499938964844,293.1499938964844,0.0215802006423473,-1375.8116455078125,292.8745422363281,0.9990000128746032,1.0,0.5607548952102661,293.0199890136719,303.1499938964844,293.1499938964844,0.1841883808374405,-3898.923583984375,298.6247253417969,0.9990000128746032,1.0,0.4141716659069061,292.92266845703125,303.1499938964844,293.1499938964844,0.324991762638092,-7248.708984375,301.526611328125,0.9990000128746032,1.0,0.5607548952102661,293.19598388671875,303.1499938964844,293.1499938964844,0.0326544232666492,-8289.1689453125,293.42266845703125,0.9990000128746032,1.0,2.659979820251465,290.8479919433594,308.1499938964844,253.2615661621093,252.546142578125,284.2542724609375,293.1959533691406,290.8487548828125,1.0,1.0,0.0,0.0,1.0,1.0,-5.685628890991211,1.712466837489046e-05,5.685611724853516,-1.2734447717666626,0.0,0.0,1.0,295.557373046875,410.0,46.30395126342773,-37811.5,13478.029296875,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.63922119140625,308.70611572265625,278.1499938964844,0.0,18000.0,315.2300109863281,32437.71875,36000.0,0.0,0.0,0.9159015417099,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009295236086472,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
604380,293.0578308105469,303.1499938964844,293.1499938964844,0.169113740324974,-4749.091796875,298.2488708496094,0.9990000128746032,1.0,0.5325066447257996,292.9608154296875,303.1499938964844,293.1499938964844,0.0219682399183511,-1389.285888671875,292.927490234375,0.9990000128746032,1.0,0.5607551336288452,293.0263366699219,303.1499938964844,293.1499938964844,0.1848709434270858,-3902.99658203125,298.6661376953125,0.9990000128746032,1.0,0.414171814918518,292.93231201171875,303.1499938964844,293.1499938964844,0.327350378036499,-7266.21923828125,301.585693359375,0.9990000128746032,1.0,0.5607551336288452,293.1982421875,303.1499938964844,293.1499938964844,0.0320569239556789,-8194.9755859375,293.4266662597656,0.9990000128746032,1.0,2.659980773925781,290.8811950683594,308.1499938964844,253.2343139648437,252.52247619628903,284.2497863769531,293.1982116699219,290.8818664550781,1.0,1.0,0.0,0.0,1.0,1.0,-5.685631275177002,1.712469384074211e-05,5.685614109039307,-1.273456335067749,0.0,0.0,1.0,295.5565185546875,410.0,45.77748489379883,-38023.12109375,13478.033203125,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7994384765625,308.83868408203125,278.1499938964844,0.0,18000.0,315.2300109863281,32437.71875,36000.0,0.0,0.0,0.9203336834907532,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009340217220596,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
604440,293.0578308105469,303.1499938964844,293.1499938964844,0.169113740324974,-4749.091796875,298.2488708496094,0.9990000128746032,1.0,0.5325066447257996,292.9608154296875,303.1499938964844,293.1499938964844,0.0219682399183511,-1389.285888671875,292.927490234375,0.9990000128746032,1.0,0.5607551336288452,293.0263366699219,303.1499938964844,293.1499938964844,0.1848709434270858,-3902.99658203125,298.6661376953125,0.9990000128746032,1.0,0.414171814918518,292.93231201171875,303.1499938964844,293.1499938964844,0.327350378036499,-7266.21923828125,301.585693359375,0.9990000128746032,1.0,0.5607551336288452,293.1982421875,303.1499938964844,293.1499938964844,0.0320569239556789,-8194.9755859375,293.4266662597656,0.9990000128746032,1.0,2.659980773925781,290.8811950683594,308.1499938964844,253.2343139648437,252.52247619628903,284.2497863769531,293.1982116699219,290.8818664550781,1.0,1.0,0.0,0.0,1.0,1.0,-5.685631275177002,1.712469384074211e-05,5.685614109039307,-1.273456335067749,0.0,0.0,1.0,295.5565185546875,410.0,45.77748489379883,-38023.12109375,13478.033203125,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7994384765625,308.83868408203125,278.1499938964844,0.0,18000.0,315.2300109863281,32437.71875,36000.0,0.0,0.0,0.9203336834907532,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009340217220596,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
604500,293.0610656738281,303.1499938964844,293.1499938964844,0.1692244112491607,-4748.41162109375,298.262939453125,0.9990000128746032,1.0,0.5325067043304443,292.9613647460937,303.1499938964844,293.1499938964844,0.0222203265875577,-1398.2381591796875,292.9557189941406,0.9990000128746032,1.0,0.5607552528381348,293.02947998046875,303.1499938964844,293.1499938964844,0.1852021813392639,-3905.105712890625,298.6854553222656,0.9990000128746032,1.0,0.4141719043254852,292.93707275390625,303.1499938964844,293.1499938964844,0.328505665063858,-7275.02685546875,301.6138000488281,0.9990000128746032,1.0,0.5607552528381348,293.19952392578125,303.1499938964844,293.1499938964844,0.0317500531673431,-8146.94384765625,293.4268493652344,0.9990000128746032,1.0,2.6599814891815186,290.8962707519531,308.1499938964844,253.22052001953125,252.5105133056641,284.2475891113281,293.1994934082031,290.8969116210937,1.0,1.0,0.0,0.0,1.0,1.0,-5.685632228851318,1.712470839265734e-05,5.685615062713623,-1.2734633684158323,0.0,0.0,1.0,295.55596923828125,410.0,43.98883056640625,-38118.453125,13478.03515625,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8714294433594,308.8982238769531,278.1499938964844,0.0,18000.0,315.7099914550781,32437.71875,36000.0,0.0,0.0,0.9272016286849976,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009409917984157,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
604560,293.0642395019531,303.1499938964844,293.1499938964844,0.1692818105220794,-4746.13232421875,298.2782287597656,0.9990000128746032,1.0,0.5325068831443787,292.9624328613281,303.1499938964844,293.1499938964844,0.0224947854876518,-1407.7467041015625,292.9884338378906,0.9990000128746032,1.0,0.5607553720474243,293.0325927734375,303.1499938964844,293.1499938964844,0.1854738295078277,-3905.89501953125,298.70587158203125,0.9990000128746032,1.0,0.4141719937324524,292.9418334960937,303.1499938964844,293.1499938964844,0.3295364677906036,-7281.39013671875,301.6420593261719,0.9990000128746032,1.0,0.5607553720474243,293.20086669921875,303.1499938964844,293.1499938964844,0.0314280241727829,-8095.4375,293.4296264648437,0.9990000128746032,1.0,2.6599819660186768,290.9150085449219,308.1499938964844,253.2066192626953,252.4984741210937,284.2454528808594,293.2008361816406,290.9158935546875,1.0,1.0,0.0,0.0,1.0,1.0,-5.685633659362793,1.712472476356197e-05,5.685616493225098,-1.273471117019653,0.0,0.0,1.0,295.555419921875,410.0,48.42923355102539,-38251.02734375,13478.0380859375,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9718322753906,308.9814147949219,278.1499938964844,0.0,18000.0,315.7099914550781,32437.71875,36000.0,0.0,0.0,0.9297741055488586,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000943602528423,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
604620,293.0707092285156,303.1499938964844,293.1499938964844,0.1693294644355774,-4740.44189453125,298.30694580078125,0.9990000128746032,1.0,0.5325071215629578,292.9660339355469,303.1499938964844,293.1499938964844,0.0230870377272367,-1428.0474853515625,293.0558166503906,0.9990000128746032,1.0,0.5607556700706482,293.0389709472656,303.1499938964844,293.1499938964844,0.1859456896781921,-3906.57470703125,298.7447509765625,0.9990000128746032,1.0,0.4141722321510315,292.9512634277344,303.1499938964844,293.1499938964844,0.3314678370952606,-7292.61962890625,301.6961669921875,0.9990000128746032,1.0,0.5607556700706482,293.2040100097656,303.1499938964844,293.1499938964844,0.0307468976825475,-7986.5517578125,293.4333190917969,0.9990000128746032,1.0,2.659983396530152,290.9524841308594,308.1499938964844,253.17849731445312,252.47413635253903,284.24139404296875,293.2039489746094,290.9532470703125,1.0,1.0,0.0,0.0,1.0,1.0,-5.685636520385742,1.7124761143350042e-05,5.685619354248047,-1.2734880447387695,0.0,0.0,1.0,295.5541381835937,410.0,50.410675048828125,-38486.31640625,13478.04296875,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.15093994140625,309.1297607421875,278.1499938964844,0.0,18000.0,315.7099914550781,32437.71875,36000.0,0.0,0.0,0.9345669150352478,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009484665933996,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
604680,293.0707092285156,303.1499938964844,293.1499938964844,0.1693294644355774,-4740.44189453125,298.30694580078125,0.9990000128746032,1.0,0.5325071215629578,292.9660339355469,303.1499938964844,293.1499938964844,0.0230870377272367,-1428.0474853515625,293.0558166503906,0.9990000128746032,1.0,0.5607556700706482,293.0389709472656,303.1499938964844,293.1499938964844,0.1859456896781921,-3906.57470703125,298.7447509765625,0.9990000128746032,1.0,0.4141722321510315,292.9512634277344,303.1499938964844,293.1499938964844,0.3314678370952606,-7292.61962890625,301.6961669921875,0.9990000128746032,1.0,0.5607556700706482,293.2040100097656,303.1499938964844,293.1499938964844,0.0307468976825475,-7986.5517578125,293.4333190917969,0.9990000128746032,1.0,2.659983396530152,290.9524841308594,308.1499938964844,253.17849731445312,252.47413635253903,284.24139404296875,293.2039489746094,290.9532470703125,1.0,1.0,0.0,0.0,1.0,1.0,-5.685636520385742,1.7124761143350042e-05,5.685619354248047,-1.2734880447387695,0.0,0.0,1.0,295.5541381835937,410.0,50.410675048828125,-38486.31640625,13478.04296875,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.15093994140625,309.1297607421875,278.1499938964844,0.0,18000.0,315.7099914550781,32437.71875,36000.0,0.0,0.0,0.9345669150352478,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009484665933996,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
604740,293.0768737792969,303.1499938964844,293.1499938964844,0.1693713963031768,-4735.47314453125,298.3320007324219,0.9990000128746032,1.0,0.5325074195861816,292.9706420898437,303.1499938964844,293.1499938964844,0.0237418208271265,-1450.3712158203125,293.1214294433594,0.9990000128746032,1.0,0.5607559680938721,293.0451354980469,303.1499938964844,293.1499938964844,0.1864053606986999,-3907.752197265625,298.7799072265625,0.9990000128746032,1.0,0.4141724407672882,292.96044921875,303.1499938964844,293.1499938964844,0.3333587348461151,-7304.50927734375,301.7464904785156,0.9990000128746032,1.0,0.5607559680938721,293.2071838378906,303.1499938964844,293.1499938964844,0.030059216544032,-7877.0888671875,293.4320983886719,0.9990000128746032,1.0,2.659984827041626,290.9852294921875,308.1499938964844,253.1499938964844,252.4495086669922,284.2373046875,293.2071228027344,290.98590087890625,1.0,1.0,0.0,0.0,1.0,1.0,-5.68563985824585,1.712480116111692e-05,5.685622692108154,-1.2735064029693604,0.0,0.0,1.0,295.5527648925781,410.0,46.56211853027344,-38689.453125,13478.0498046875,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3049011230469,309.2572021484375,278.1499938964844,0.0,18000.0,316.19000244140625,32437.71875,36000.0,0.0,0.0,0.9437448382377625,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009577810415066,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
604800,293.0768737792969,303.1499938964844,293.1499938964844,0.1693713963031768,-4735.47314453125,298.3320007324219,0.9990000128746032,1.0,0.5325074195861816,292.9706420898437,303.1499938964844,293.1499938964844,0.0237418208271265,-1450.3712158203125,293.1214294433594,0.9990000128746032,1.0,0.5607559680938721,293.0451354980469,303.1499938964844,293.1499938964844,0.1864053606986999,-3907.752197265625,298.7799072265625,0.9990000128746032,1.0,0.4141724407672882,292.96044921875,303.1499938964844,293.1499938964844,0.3333587348461151,-7304.50927734375,301.7464904785156,0.9990000128746032,1.0,0.5607559680938721,293.2071838378906,303.1499938964844,293.1499938964844,0.030059216544032,-7877.0888671875,293.4320983886719,0.9990000128746032,1.0,2.659984827041626,290.9852294921875,308.1499938964844,253.1499938964844,252.4495086669922,284.2373046875,293.2071228027344,290.98590087890625,1.0,1.0,0.0,0.0,1.0,1.0,-5.68563985824585,1.712480116111692e-05,5.685622692108154,-1.2735064029693604,0.0,0.0,1.0,295.5527648925781,410.0,46.56211853027344,-38689.453125,13478.0498046875,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3049011230469,309.2572021484375,278.1499938964844,0.0,18000.0,316.19000244140625,32437.71875,36000.0,0.0,0.0,0.9437448382377625,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009577810415066,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
604860,293.08282470703125,303.1499938964844,293.1499938964844,0.1692943572998047,-4727.326171875,298.3583984375,0.9990000128746032,1.0,0.5325077772140503,292.97589111328125,303.1499938964844,293.1499938964844,0.0244158301502466,-1472.47314453125,293.19293212890625,0.9990000128746032,1.0,0.5607563257217407,293.0511169433594,303.1499938964844,293.1499938964844,0.186730682849884,-3906.28759765625,298.8160095214844,0.9990000128746032,1.0,0.4141727089881897,292.9693298339844,303.1499938964844,293.1499938964844,0.3349567353725433,-7311.373046875,301.795654296875,0.9990000128746032,1.0,0.5607563257217407,293.2103576660156,303.1499938964844,293.1499938964844,0.0293458458036184,-7760.87939453125,293.4349365234375,0.9990000128746032,1.0,2.65998649597168,291.024169921875,308.1499938964844,253.11959838867188,252.4232635498047,284.2327880859375,293.2103271484375,291.02496337890625,1.0,1.0,0.0,0.0,1.0,1.0,-5.685643196105957,1.7124844816862606e-05,5.685626029968262,-1.273525953292847,0.0,0.0,1.0,295.5513000488281,410.0,52.09389114379883,-38949.25390625,13478.0556640625,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5019836425781,309.4204406738281,278.1499938964844,0.0,18000.0,316.19000244140625,32437.71875,36000.0,0.0,0.0,0.9489084482192992,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009630214772187,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
604920,293.08282470703125,303.1499938964844,293.1499938964844,0.1692943572998047,-4727.326171875,298.3583984375,0.9990000128746032,1.0,0.5325077772140503,292.97589111328125,303.1499938964844,293.1499938964844,0.0244158301502466,-1472.47314453125,293.19293212890625,0.9990000128746032,1.0,0.5607563257217407,293.0511169433594,303.1499938964844,293.1499938964844,0.186730682849884,-3906.28759765625,298.8160095214844,0.9990000128746032,1.0,0.4141727089881897,292.9693298339844,303.1499938964844,293.1499938964844,0.3349567353725433,-7311.373046875,301.795654296875,0.9990000128746032,1.0,0.5607563257217407,293.2103576660156,303.1499938964844,293.1499938964844,0.0293458458036184,-7760.87939453125,293.4349365234375,0.9990000128746032,1.0,2.65998649597168,291.024169921875,308.1499938964844,253.11959838867188,252.4232635498047,284.2327880859375,293.2103271484375,291.02496337890625,1.0,1.0,0.0,0.0,1.0,1.0,-5.685643196105957,1.7124844816862606e-05,5.685626029968262,-1.273525953292847,0.0,0.0,1.0,295.5513000488281,410.0,52.09389114379883,-38949.25390625,13478.0556640625,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5019836425781,309.4204406738281,278.1499938964844,0.0,18000.0,316.19000244140625,32437.71875,36000.0,0.0,0.0,0.9489084482192992,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009630214772187,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
604980,293.0885925292969,303.1499938964844,293.1499938964844,0.1691974997520446,-4719.53173828125,298.38140869140625,0.9990000128746032,1.0,0.532508134841919,292.9816589355469,303.1499938964844,293.1499938964844,0.0251030921936035,-1494.6859130859375,293.2607421875,0.9990000128746032,1.0,0.5607566833496094,293.05694580078125,303.1499938964844,293.1499938964844,0.1870323270559311,-3905.080322265625,298.84869384765625,0.9990000128746032,1.0,0.4141729772090912,292.9779663085937,303.1499938964844,293.1499938964844,0.336497962474823,-7318.57666015625,301.8414001464844,0.9990000128746032,1.0,0.5607566833496094,293.2135925292969,303.1499938964844,293.1499938964844,0.0286244712769985,-7643.29345703125,293.4335021972656,0.9990000128746032,1.0,2.6599884033203125,291.0592041015625,308.1499938964844,253.08599853515625,252.394287109375,284.2275695800781,293.21356201171875,291.0599060058594,1.0,1.0,0.0,0.0,1.0,1.0,-5.6856465339660645,1.7124890291597694e-05,5.685629367828369,-1.2735470533370972,0.0,0.0,1.0,295.5497131347656,410.0,49.19071960449219,-39172.13671875,13478.0625,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.67022705078125,309.5595703125,278.1499938964844,0.0,18000.0,316.19000244140625,32437.71875,36000.0,0.0,0.0,0.9536258578300476,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009678089991211,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
605040,293.0885925292969,303.1499938964844,293.1499938964844,0.1691974997520446,-4719.53173828125,298.38140869140625,0.9990000128746032,1.0,0.532508134841919,292.9816589355469,303.1499938964844,293.1499938964844,0.0251030921936035,-1494.6859130859375,293.2607421875,0.9990000128746032,1.0,0.5607566833496094,293.05694580078125,303.1499938964844,293.1499938964844,0.1870323270559311,-3905.080322265625,298.84869384765625,0.9990000128746032,1.0,0.4141729772090912,292.9779663085937,303.1499938964844,293.1499938964844,0.336497962474823,-7318.57666015625,301.8414001464844,0.9990000128746032,1.0,0.5607566833496094,293.2135925292969,303.1499938964844,293.1499938964844,0.0286244712769985,-7643.29345703125,293.4335021972656,0.9990000128746032,1.0,2.6599884033203125,291.0592041015625,308.1499938964844,253.08599853515625,252.394287109375,284.2275695800781,293.21356201171875,291.0599060058594,1.0,1.0,0.0,0.0,1.0,1.0,-5.6856465339660645,1.7124890291597694e-05,5.685629367828369,-1.2735470533370972,0.0,0.0,1.0,295.5497131347656,410.0,49.19071960449219,-39172.13671875,13478.0625,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.67022705078125,309.5595703125,278.1499938964844,0.0,18000.0,316.19000244140625,32437.71875,36000.0,0.0,0.0,0.9536258578300476,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009678089991211,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
605100,293.0912780761719,303.1499938964844,293.1499938964844,0.1691597998142242,-4716.1787109375,298.3916931152344,0.9990000128746032,1.0,0.5325083136558533,292.9844970703125,303.1499938964844,293.1499938964844,0.0254570860415697,-1506.0546875,293.29296875,0.9990000128746032,1.0,0.5607568621635437,293.0596923828125,303.1499938964844,293.1499938964844,0.1871919780969619,-3904.8779296875,298.8638000488281,0.9990000128746032,1.0,0.4141731262207031,292.98211669921875,303.1499938964844,293.1499938964844,0.3372727036476135,-7322.732421875,301.863037109375,0.9990000128746032,1.0,0.5607568621635437,293.2150573730469,303.1499938964844,293.1499938964844,0.0282720662653446,-7585.77734375,293.43115234375,0.9990000128746032,1.0,2.65998911857605,291.07470703125,308.1499938964844,253.0680694580078,252.3788604736328,284.2245788574219,293.21502685546875,291.0753479003906,1.0,1.0,0.0,0.0,1.0,1.0,-5.685648441314697,1.712491393845994e-05,5.685631275177002,-1.2735580205917358,0.0,0.0,1.0,295.54888916015625,410.0,46.37145614624024,-39272.7890625,13478.06640625,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7455749511719,309.62176513671875,278.1499938964844,0.0,18000.0,316.6700134277344,32437.71875,36000.0,0.0,0.0,0.960631787776947,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000974919181317,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
605160,293.0938720703125,303.1499938964844,293.1499938964844,0.1690792590379715,-4711.478515625,298.4032897949219,0.9990000128746032,1.0,0.5325084924697876,292.9873352050781,303.1499938964844,293.1499938964844,0.0258073545992374,-1516.9654541015625,293.3278503417969,0.9990000128746032,1.0,0.5607571005821228,293.0623779296875,303.1499938964844,293.1499938964844,0.187302678823471,-3903.553955078125,298.8800354003906,0.9990000128746032,1.0,0.414173275232315,292.9862060546875,303.1499938964844,293.1499938964844,0.3379364311695099,-7324.73779296875,301.8849182128906,0.9990000128746032,1.0,0.5607571005821228,293.2164611816406,303.1499938964844,293.1499938964844,0.0279155205935239,-7526.29443359375,293.43145751953125,0.9990000128746032,1.0,2.659990072250366,291.093505859375,308.1499938964844,253.04946899414065,252.3628387451172,284.2214050292969,293.2164306640625,291.0943603515625,1.0,1.0,0.0,0.0,1.0,1.0,-5.68565034866333,1.712493940431159e-05,5.685633182525635,-1.2735692262649536,0.0,0.0,1.0,295.5480651855469,410.0,49.78144454956055,-39410.015625,13478.0703125,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8485717773437,309.7069396972656,278.1499938964844,0.0,18000.0,316.6700134277344,32437.71875,36000.0,0.0,0.0,0.9633473753929138,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009776750812307,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
605220,293.0990295410156,303.1499938964844,293.1499938964844,0.1688824295997619,-4701.666015625,298.4247741699219,0.9990000128746032,1.0,0.5325088500976562,292.99322509765625,303.1499938964844,293.1499938964844,0.0264943428337574,-1538.0064697265625,293.3955993652344,0.9990000128746032,1.0,0.5607574582099915,293.067626953125,303.1499938964844,293.1499938964844,0.1874864399433136,-3900.59326171875,298.9108581542969,0.9990000128746032,1.0,0.4141735434532165,292.994140625,303.1499938964844,293.1499938964844,0.3391842842102051,-7328.15283203125,301.9266967773437,0.9990000128746032,1.0,0.5607574582099915,293.2193298339844,303.1499938964844,293.1499938964844,0.0271939486265182,-7405.1591796875,293.4305725097656,0.9990000128746032,1.0,2.659991979598999,291.13018798828125,308.1499938964844,253.0103302001953,252.32913208007807,284.21466064453125,293.21929931640625,291.13092041015625,1.0,1.0,0.0,0.0,1.0,1.0,-5.685654163360596,1.7124988517025486e-05,5.685637474060059,-1.2735918760299685,0.0,0.0,1.0,295.54638671875,410.0,49.958866119384766,-39653.78515625,13478.078125,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.03155517578125,309.8580627441406,278.1499938964844,0.0,18000.0,316.6700134277344,32437.71875,36000.0,0.0,0.0,0.968415141105652,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000982818310149,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
605280,293.0990295410156,303.1499938964844,293.1499938964844,0.1688824295997619,-4701.666015625,298.4247741699219,0.9990000128746032,1.0,0.5325088500976562,292.99322509765625,303.1499938964844,293.1499938964844,0.0264943428337574,-1538.0064697265625,293.3955993652344,0.9990000128746032,1.0,0.5607574582099915,293.067626953125,303.1499938964844,293.1499938964844,0.1874864399433136,-3900.59326171875,298.9108581542969,0.9990000128746032,1.0,0.4141735434532165,292.994140625,303.1499938964844,293.1499938964844,0.3391842842102051,-7328.15283203125,301.9266967773437,0.9990000128746032,1.0,0.5607574582099915,293.2193298339844,303.1499938964844,293.1499938964844,0.0271939486265182,-7405.1591796875,293.4305725097656,0.9990000128746032,1.0,2.659991979598999,291.13018798828125,308.1499938964844,253.0103302001953,252.32913208007807,284.21466064453125,293.21929931640625,291.13092041015625,1.0,1.0,0.0,0.0,1.0,1.0,-5.685654163360596,1.7124988517025486e-05,5.685637474060059,-1.2735918760299685,0.0,0.0,1.0,295.54638671875,410.0,49.958866119384766,-39653.78515625,13478.078125,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.03155517578125,309.8580627441406,278.1499938964844,0.0,18000.0,316.6700134277344,32437.71875,36000.0,0.0,0.0,0.968415141105652,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000982818310149,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
605340,293.1037902832031,303.1499938964844,293.1499938964844,0.1687169522047042,-4693.37109375,298.44305419921875,0.9990000128746032,1.0,0.5325092077255249,292.9988708496094,303.1499938964844,293.1499938964844,0.0271918680518865,-1559.23046875,293.4580078125,0.9990000128746032,1.0,0.5607578754425049,293.0725402832031,303.1499938964844,293.1499938964844,0.1876988857984542,-3898.788330078125,298.9384155273437,0.9990000128746032,1.0,0.4141738414764404,293.0016784667969,303.1499938964844,293.1499938964844,0.3404574394226074,-7333.26318359375,301.96539306640625,0.9990000128746032,1.0,0.5607578754425049,293.22186279296875,303.1499938964844,293.1499938964844,0.0264960080385208,-7287.5107421875,293.4251708984375,0.9990000128746032,1.0,2.659993886947632,291.16131591796875,308.1499938964844,252.9688873291016,252.2934417724609,284.2071533203125,293.2218322753906,291.16192626953125,1.0,1.0,0.0,0.0,1.0,1.0,-5.68565845489502,1.712503762973938e-05,5.685641288757324,-1.273614525794983,0.0,0.0,1.0,295.544677734375,410.0,44.821556091308594,-39865.50390625,13478.0849609375,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.18878173828125,309.9876403808594,278.1499938964844,0.0,18000.0,317.1499938964844,32437.71875,36000.0,0.0,0.0,0.977866530418396,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009924102341756,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
605400,293.1037902832031,303.1499938964844,293.1499938964844,0.1687169522047042,-4693.37109375,298.44305419921875,0.9990000128746032,1.0,0.5325092077255249,292.9988708496094,303.1499938964844,293.1499938964844,0.0271918680518865,-1559.23046875,293.4580078125,0.9990000128746032,1.0,0.5607578754425049,293.0725402832031,303.1499938964844,293.1499938964844,0.1876988857984542,-3898.788330078125,298.9384155273437,0.9990000128746032,1.0,0.4141738414764404,293.0016784667969,303.1499938964844,293.1499938964844,0.3404574394226074,-7333.26318359375,301.96539306640625,0.9990000128746032,1.0,0.5607578754425049,293.22186279296875,303.1499938964844,293.1499938964844,0.0264960080385208,-7287.5107421875,293.4251708984375,0.9990000128746032,1.0,2.659993886947632,291.16131591796875,308.1499938964844,252.9688873291016,252.2934417724609,284.2071533203125,293.2218322753906,291.16192626953125,1.0,1.0,0.0,0.0,1.0,1.0,-5.68565845489502,1.712503762973938e-05,5.685641288757324,-1.273614525794983,0.0,0.0,1.0,295.544677734375,410.0,44.821556091308594,-39865.50390625,13478.0849609375,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.18878173828125,309.9876403808594,278.1499938964844,0.0,18000.0,317.1499938964844,32437.71875,36000.0,0.0,0.0,0.977866530418396,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009924102341756,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
605460,293.10821533203125,303.1499938964844,293.1499938964844,0.1684637069702148,-4682.5693359375,298.4630432128906,0.9990000128746032,1.0,0.5325096249580383,293.00439453125,303.1499938964844,293.1499938964844,0.027871023863554,-1579.078857421875,293.5239562988281,0.9990000128746032,1.0,0.5607582330703735,293.0771484375,303.1499938964844,293.1499938964844,0.1878099888563156,-3894.88037109375,298.9673767089844,0.9990000128746032,1.0,0.4141741394996643,293.0088806152344,303.1499938964844,293.1499938964844,0.3414865136146545,-7334.1748046875,302.0035400390625,0.9990000128746032,1.0,0.5607582330703735,293.22412109375,303.1499938964844,293.1499938964844,0.0257998146116733,-7166.84033203125,293.42437744140625,0.9990000128746032,1.0,2.6599957942962646,291.197998046875,308.1499938964844,252.9254150390625,252.25601196289065,284.198974609375,293.2240905761719,291.1987609863281,1.0,1.0,0.0,0.0,1.0,1.0,-5.685662269592285,1.7125086742453277e-05,5.68564510345459,-1.2736369371414185,0.0,0.0,1.0,295.5429992675781,410.0,49.32981872558594,-40132.08203125,13478.0927734375,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.387451171875,310.1515808105469,278.1499938964844,0.0,18000.0,317.1499938964844,32437.71875,36000.0,0.0,0.0,0.9833133220672609,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009979379829019,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
605520,293.10821533203125,303.1499938964844,293.1499938964844,0.1684637069702148,-4682.5693359375,298.4630432128906,0.9990000128746032,1.0,0.5325096249580383,293.00439453125,303.1499938964844,293.1499938964844,0.027871023863554,-1579.078857421875,293.5239562988281,0.9990000128746032,1.0,0.5607582330703735,293.0771484375,303.1499938964844,293.1499938964844,0.1878099888563156,-3894.88037109375,298.9673767089844,0.9990000128746032,1.0,0.4141741394996643,293.0088806152344,303.1499938964844,293.1499938964844,0.3414865136146545,-7334.1748046875,302.0035400390625,0.9990000128746032,1.0,0.5607582330703735,293.22412109375,303.1499938964844,293.1499938964844,0.0257998146116733,-7166.84033203125,293.42437744140625,0.9990000128746032,1.0,2.6599957942962646,291.197998046875,308.1499938964844,252.9254150390625,252.25601196289065,284.198974609375,293.2240905761719,291.1987609863281,1.0,1.0,0.0,0.0,1.0,1.0,-5.685662269592285,1.7125086742453277e-05,5.68564510345459,-1.2736369371414185,0.0,0.0,1.0,295.5429992675781,410.0,49.32981872558594,-40132.08203125,13478.0927734375,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.387451171875,310.1515808105469,278.1499938964844,0.0,18000.0,317.1499938964844,32437.71875,36000.0,0.0,0.0,0.9833133220672609,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009979379829019,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
605580,293.1124572753906,303.1499938964844,293.1499938964844,0.1682143360376358,-4672.544921875,298.48028564453125,0.9990000128746032,1.0,0.532509982585907,293.0097961425781,303.1499938964844,293.1499938964844,0.0285395365208387,-1598.417236328125,293.5852355957031,0.9990000128746032,1.0,0.560758650302887,293.08154296875,303.1499938964844,293.1499938964844,0.1879239231348037,-3891.587890625,298.9935913085937,0.9990000128746032,1.0,0.4141744077205658,293.0157775878906,303.1499938964844,293.1499938964844,0.3425022959709167,-7335.98876953125,302.0390014648437,0.9990000128746032,1.0,0.560758650302887,293.22625732421875,303.1499938964844,293.1499938964844,0.0251153632998466,-7047.265625,293.41998291015625,0.9990000128746032,1.0,2.6599974632263184,291.2307434082031,308.1499938964844,252.8802185058593,252.2170867919922,284.1903076171875,293.2262268066406,291.2313842773437,1.0,1.0,0.0,0.0,1.0,1.0,-5.685666084289551,1.712513403617777e-05,5.685648918151856,-1.2736585140228271,0.0,0.0,1.0,295.5413818359375,410.0,46.14492416381836,-40361.2578125,13478.099609375,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.5571594238281,310.2913513183594,278.1499938964844,0.0,18000.0,317.1499938964844,32437.71875,36000.0,0.0,0.0,0.9883080124855042,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0010030069388449,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
605640,293.1124572753906,303.1499938964844,293.1499938964844,0.1682143360376358,-4672.544921875,298.48028564453125,0.9990000128746032,1.0,0.532509982585907,293.0097961425781,303.1499938964844,293.1499938964844,0.0285395365208387,-1598.417236328125,293.5852355957031,0.9990000128746032,1.0,0.560758650302887,293.08154296875,303.1499938964844,293.1499938964844,0.1879239231348037,-3891.587890625,298.9935913085937,0.9990000128746032,1.0,0.4141744077205658,293.0157775878906,303.1499938964844,293.1499938964844,0.3425022959709167,-7335.98876953125,302.0390014648437,0.9990000128746032,1.0,0.560758650302887,293.22625732421875,303.1499938964844,293.1499938964844,0.0251153632998466,-7047.265625,293.41998291015625,0.9990000128746032,1.0,2.6599974632263184,291.2307434082031,308.1499938964844,252.8802185058593,252.2170867919922,284.1903076171875,293.2262268066406,291.2313842773437,1.0,1.0,0.0,0.0,1.0,1.0,-5.685666084289551,1.712513403617777e-05,5.685648918151856,-1.2736585140228271,0.0,0.0,1.0,295.5413818359375,410.0,46.14492416381836,-40361.2578125,13478.099609375,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.5571594238281,310.2913513183594,278.1499938964844,0.0,18000.0,317.1499938964844,32437.71875,36000.0,0.0,0.0,0.9883080124855042,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0010030069388449,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
605700,293.1144104003906,303.1499938964844,293.1499938964844,0.1681060343980789,-4668.15966796875,298.4878845214844,0.9990000128746032,1.0,0.5325101613998413,293.0123291015625,303.1499938964844,293.1499938964844,0.0288778208196163,-1608.1884765625,293.6140441894531,0.9990000128746032,1.0,0.5607588291168213,293.0835876464844,303.1499938964844,293.1499938964844,0.1879968494176864,-3890.423828125,299.00567626953125,0.9990000128746032,1.0,0.4141745567321777,293.0190734863281,303.1499938964844,293.1499938964844,0.3430270850658417,-7337.58544921875,302.0557861328125,0.9990000128746032,1.0,0.5607588291168213,293.2271728515625,303.1499938964844,293.1499938964844,0.0247858241200447,-6989.34375,293.4164123535156,0.9990000128746032,1.0,2.6599984169006348,291.2451477050781,308.1499938964844,252.8570709228516,252.1971435546875,284.18572998046875,293.2271423339844,291.2457275390625,1.0,1.0,0.0,0.0,1.0,1.0,-5.685667514801025,1.7125155864050612e-05,5.68565034866333,-1.2736690044403076,0.0,0.0,1.0,295.54058837890625,410.0,43.34215927124024,-40465.10546875,13478.103515625,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.63336181640625,310.35400390625,278.1499938964844,0.0,18000.0,317.6300048828125,32437.71875,36000.0,0.0,0.0,0.9954527616500854,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0010102579835802,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
605760,293.1163024902344,303.1499938964844,293.1499938964844,0.1679560393095016,-4662.45458984375,298.496826171875,0.9990000128746032,1.0,0.5325102806091309,293.0148010253906,303.1499938964844,293.1499938964844,0.0292075090110301,-1617.3958740234375,293.6453552246094,0.9990000128746032,1.0,0.5607590079307556,293.0855712890625,303.1499938964844,293.1499938964844,0.1880252361297607,-3888.2021484375,299.01904296875,0.9990000128746032,1.0,0.4141746759414673,293.02227783203125,303.1499938964844,293.1499938964844,0.3434463143348694,-7337.1240234375,302.07293701171875,0.9990000128746032,1.0,0.5607590079307556,293.2279663085937,303.1499938964844,293.1499938964844,0.024455877020955,-6929.98486328125,293.41571044921875,0.9990000128746032,1.0,2.659999132156372,291.26287841796875,308.1499938964844,252.83360290527344,252.1769256591797,284.1809997558594,293.2279663085937,291.263671875,1.0,1.0,0.0,0.0,1.0,1.0,-5.685669422149658,1.7125177691923454e-05,5.685652256011963,-1.2736791372299194,0.0,0.0,1.0,295.5398254394531,410.0,46.729736328125,-40604.66015625,13478.1064453125,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.7366638183594,310.4391784667969,278.1499938964844,0.0,18000.0,317.6300048828125,32437.71875,36000.0,0.0,0.0,0.9983094930648804,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.001013157190755,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
