time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
605820,293.1200866699219,303.1499938964844,293.1499938964844,0.1676507294178009,-4651.51806640625,298.51239013671875,0.9990000128746032,1.0,0.5325106382369995,293.019775390625,303.1499938964844,293.1499938964844,0.0298505499958992,-1635.25244140625,293.7042236328125,0.9990000128746032,1.0,0.5607593059539795,293.0893859863281,303.1499938964844,293.1499938964844,0.1880857348442077,-3884.27294921875,299.0437316894531,0.9990000128746032,1.0,0.4141749143600464,293.0284729003906,303.1499938964844,293.1499938964844,0.3442863225936889,-7337.07080078125,302.1053771972656,0.9990000128746032,1.0,0.5607593059539795,293.2296447753906,303.1499938964844,293.1499938964844,0.0238006561994552,-6811.400390625,293.4114074707031,0.9990000128746032,1.0,2.660000801086426,291.29541015625,308.1499938964844,252.78585815429688,252.13577270507807,284.17144775390625,293.2296447753906,291.2959289550781,1.0,1.0,0.0,0.0,1.0,1.0,-5.685672760009766,1.7125219528679736e-05,5.68565559387207,-1.2736984491348269,0.0,0.0,1.0,295.53839111328125,410.0,44.04487991333008,-40832.3125,13478.11328125,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.9046630859375,310.5773620605469,278.1499938964844,0.0,18000.0,317.6300048828125,32437.71875,36000.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.001014872919768,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
605880,293.1200866699219,303.1499938964844,293.1499938964844,0.1676507294178009,-4651.51806640625,298.51239013671875,0.9990000128746032,1.0,0.5325106382369995,293.019775390625,303.1499938964844,293.1499938964844,0.0298505499958992,-1635.25244140625,293.7042236328125,0.9990000128746032,1.0,0.5607593059539795,293.0893859863281,303.1499938964844,293.1499938964844,0.1880857348442077,-3884.27294921875,299.0437316894531,0.9990000128746032,1.0,0.4141749143600464,293.0284729003906,303.1499938964844,293.1499938964844,0.3442863225936889,-7337.07080078125,302.1053771972656,0.9990000128746032,1.0,0.5607593059539795,293.2296447753906,303.1499938964844,293.1499938964844,0.0238006561994552,-6811.400390625,293.4114074707031,0.9990000128746032,1.0,2.660000801086426,291.29541015625,308.1499938964844,252.78585815429688,252.13577270507807,284.17144775390625,293.2296447753906,291.2959289550781,1.0,1.0,0.0,0.0,1.0,1.0,-5.685672760009766,1.7125219528679736e-05,5.68565559387207,-1.2736984491348269,0.0,0.0,1.0,295.53839111328125,410.0,44.04487991333008,-40832.3125,13478.11328125,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.9046630859375,310.5773620605469,278.1499938964844,0.0,18000.0,317.6300048828125,32437.71875,36000.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.001014872919768,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
605940,293.1231689453125,303.1499938964844,293.1499938964844,0.1675172299146652,-4646.1669921875,298.52166748046875,0.9990000128746032,1.0,0.5325109362602234,293.02392578125,303.1499938964844,293.1499938964844,0.0305452942848205,-1655.284912109375,293.7513427734375,0.9990000128746032,1.0,0.5607596635818481,293.09259033203125,303.1499938964844,293.1499938964844,0.1883324682712555,-3884.838134765625,299.0624389648437,0.9990000128746032,1.0,0.4141751527786255,293.0341796875,303.1499938964844,293.1499938964844,0.3454525768756866,-7344.46484375,302.1338195800781,0.9990000128746032,1.0,0.5607596635818481,293.23046875,303.1499938964844,293.1499938964844,0.0232145860791206,-6706.44189453125,293.3964233398437,0.9990000128746032,1.0,2.6600022315979004,291.31298828125,308.1499938964844,252.73727416992188,252.0938873291016,284.1610412597656,293.23046875,291.313232421875,1.0,1.0,0.0,0.0,1.0,1.0,-5.685675621032715,1.7125259546446614e-05,5.68565845489502,-1.2737163305282593,0.0,0.0,1.0,295.5370483398437,410.0,28.99285125732422,-40966.54296875,13478.119140625,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.9991149902344,310.6542053222656,278.1499938964844,0.0,18000.0,318.1099853515625,32437.71875,36000.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.001014872919768,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
606000,293.1231689453125,303.1499938964844,293.1499938964844,0.1675172299146652,-4646.1669921875,298.52166748046875,0.9990000128746032,1.0,0.5325109362602234,293.02392578125,303.1499938964844,293.1499938964844,0.0305452942848205,-1655.284912109375,293.7513427734375,0.9990000128746032,1.0,0.5607596635818481,293.09259033203125,303.1499938964844,293.1499938964844,0.1883324682712555,-3884.838134765625,299.0624389648437,0.9990000128746032,1.0,0.4141751527786255,293.0341796875,303.1499938964844,293.1499938964844,0.3454525768756866,-7344.46484375,302.1338195800781,0.9990000128746032,1.0,0.5607596635818481,293.23046875,303.1499938964844,293.1499938964844,0.0232145860791206,-6706.44189453125,293.3964233398437,0.9990000128746032,1.0,2.6600022315979004,291.31298828125,308.1499938964844,252.73727416992188,252.0938873291016,284.1610412597656,293.23046875,291.313232421875,1.0,1.0,0.0,0.0,1.0,1.0,-5.685675621032715,1.7125259546446614e-05,5.68565845489502,-1.2737163305282593,0.0,0.0,1.0,295.5370483398437,410.0,28.99285125732422,-40966.54296875,13478.119140625,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.9991149902344,310.6542053222656,278.1499938964844,0.0,18000.0,318.1099853515625,32437.71875,36000.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.001014872919768,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
606060,293.125244140625,303.1499938964844,293.1499938964844,0.1675648689270019,-4645.9833984375,298.5272827148437,0.9990000128746032,1.0,0.5325111746788025,293.0267944335937,303.1499938964844,293.1499938964844,0.0313237234950065,-1678.226318359375,293.79107666015625,0.9990000128746032,1.0,0.5607599020004272,293.09490966796875,303.1499938964844,293.1499938964844,0.1887725293636322,-3889.500244140625,299.07763671875,0.9990000128746032,1.0,0.4141753613948822,293.0392761230469,303.1499938964844,293.1499938964844,0.3469164073467254,-7358.08203125,302.1598205566406,0.9990000128746032,1.0,0.5607599020004272,293.22979736328125,303.1499938964844,293.1499938964844,0.0227273926138877,-6619.91552734375,293.3754272460937,0.9990000128746032,1.0,2.660003662109375,291.3189392089844,308.1499938964844,252.68817138671875,252.051513671875,284.1493530273437,293.22979736328125,291.3189697265625,1.0,1.0,0.0,0.0,1.0,1.0,-5.685678482055664,1.712529410724528e-05,5.685661315917969,-1.2737327814102173,0.0,0.0,1.0,295.53582763671875,410.0,13.68540382385254,-41044.65234375,13478.125,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.0484313964844,310.6932983398437,278.1499938964844,0.0,18000.0,318.1099853515625,32437.71875,36000.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.001014872919768,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
606120,293.125244140625,303.1499938964844,293.1499938964844,0.1675648689270019,-4645.9833984375,298.5272827148437,0.9990000128746032,1.0,0.5325111746788025,293.0267944335937,303.1499938964844,293.1499938964844,0.0313237234950065,-1678.226318359375,293.79107666015625,0.9990000128746032,1.0,0.5607599020004272,293.09490966796875,303.1499938964844,293.1499938964844,0.1887725293636322,-3889.500244140625,299.07763671875,0.9990000128746032,1.0,0.4141753613948822,293.0392761230469,303.1499938964844,293.1499938964844,0.3469164073467254,-7358.08203125,302.1598205566406,0.9990000128746032,1.0,0.5607599020004272,293.22979736328125,303.1499938964844,293.1499938964844,0.0227273926138877,-6619.91552734375,293.3754272460937,0.9990000128746032,1.0,2.660003662109375,291.3189392089844,308.1499938964844,252.68817138671875,252.051513671875,284.1493530273437,293.22979736328125,291.3189697265625,1.0,1.0,0.0,0.0,1.0,1.0,-5.685678482055664,1.712529410724528e-05,5.685661315917969,-1.2737327814102173,0.0,0.0,1.0,295.53582763671875,410.0,13.68540382385254,-41044.65234375,13478.125,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.0484313964844,310.6932983398437,278.1499938964844,0.0,18000.0,318.1099853515625,32437.71875,36000.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.001014872919768,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
606180,293.12646484375,303.1499938964844,293.1499938964844,0.1677581518888473,-4649.69140625,298.5310974121094,0.9990000128746032,1.0,0.5325114130973816,293.0284118652344,303.1499938964844,293.1499938964844,0.0321868546307086,-1703.815185546875,293.8268127441406,0.9990000128746032,1.0,0.5607602000236511,293.0963134765625,303.1499938964844,293.1499938964844,0.1893732249736786,-3897.295654296875,299.0912475585937,0.9990000128746032,1.0,0.4141755700111389,293.043701171875,303.1499938964844,293.1499938964844,0.3486041128635406,-7376.10107421875,302.1844177246094,0.9990000128746032,1.0,0.5607602000236511,293.2275695800781,303.1499938964844,293.1499938964844,0.0223389826714992,-6551.5498046875,293.35223388671875,0.9990000128746032,1.0,2.6600048542022705,291.3169860839844,308.1499938964844,252.6388397216797,252.0089111328125,284.1364440917969,293.22760009765625,291.31689453125,1.0,1.0,0.0,0.0,1.0,1.0,-5.685681343078613,1.712532866804395e-05,5.685664176940918,-1.2737479209899902,0.0,0.0,1.0,295.5346984863281,410.0,1.7636244297027588,-41090.66796875,13478.1298828125,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.0714416503906,310.71026611328125,278.1499938964844,0.0,18000.0,318.1099853515625,32437.71875,36000.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.001014872919768,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
606240,293.12646484375,303.1499938964844,293.1499938964844,0.1677581518888473,-4649.69140625,298.5310974121094,0.9990000128746032,1.0,0.5325114130973816,293.0284118652344,303.1499938964844,293.1499938964844,0.0321868546307086,-1703.815185546875,293.8268127441406,0.9990000128746032,1.0,0.5607602000236511,293.0963134765625,303.1499938964844,293.1499938964844,0.1893732249736786,-3897.295654296875,299.0912475585937,0.9990000128746032,1.0,0.4141755700111389,293.043701171875,303.1499938964844,293.1499938964844,0.3486041128635406,-7376.10107421875,302.1844177246094,0.9990000128746032,1.0,0.5607602000236511,293.2275695800781,303.1499938964844,293.1499938964844,0.0223389826714992,-6551.5498046875,293.35223388671875,0.9990000128746032,1.0,2.6600048542022705,291.3169860839844,308.1499938964844,252.6388397216797,252.0089111328125,284.1364440917969,293.22760009765625,291.31689453125,1.0,1.0,0.0,0.0,1.0,1.0,-5.685681343078613,1.712532866804395e-05,5.685664176940918,-1.2737479209899902,0.0,0.0,1.0,295.5346984863281,410.0,1.7636244297027588,-41090.66796875,13478.1298828125,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.0714416503906,310.71026611328125,278.1499938964844,0.0,18000.0,318.1099853515625,32437.71875,36000.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.001014872919768,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
606300,293.1268005371094,303.1499938964844,293.1499938964844,0.167896881699562,-4652.62646484375,298.5326232910156,0.9990000128746032,1.0,0.5325115323066711,293.0288391113281,303.1499938964844,293.1499938964844,0.0326471701264381,-1717.4388427734375,293.8439025878906,0.9990000128746032,1.0,0.5607603192329407,293.0967712402344,303.1499938964844,293.1499938964844,0.1897216290235519,-3902.080322265625,299.0977783203125,0.9990000128746032,1.0,0.4141756594181061,293.04571533203125,303.1499938964844,293.1499938964844,0.3495095670223236,-7386.27294921875,302.1964111328125,0.9990000128746032,1.0,0.5607603192329407,293.2259826660156,303.1499938964844,293.1499938964844,0.0221778433769941,-6523.4375,293.3404541015625,0.9990000128746032,1.0,2.660005569458008,291.3139953613281,308.1499938964844,252.6141662597656,251.98760986328125,284.1296081542969,293.2260131835937,291.3138427734375,1.0,1.0,0.0,0.0,1.0,1.0,-5.68568229675293,1.7125343219959177e-05,5.685665130615234,-1.2737549543380735,0.0,0.0,1.0,295.5341796875,410.0,-2.829076766967773,-41106.24609375,13478.1318359375,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.0767822265625,310.71356201171875,278.1499938964844,0.0,18000.0,318.5899963378906,32437.71875,36000.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.001014872919768,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
606360,293.1269836425781,303.1499938964844,293.1499938964844,0.1680582761764526,-4656.12890625,298.5340576171875,0.9990000128746032,1.0,0.5325116515159607,293.0290832519531,303.1499938964844,293.1499938964844,0.0331247486174106,-1731.5311279296875,293.8606262207031,0.9990000128746032,1.0,0.5607604384422302,293.0970458984375,303.1499938964844,293.1499938964844,0.1900964975357055,-3907.336181640625,299.104248046875,0.9990000128746032,1.0,0.4141757488250732,293.047607421875,303.1499938964844,293.1499938964844,0.3504463136196136,-7397.0224609375,302.208251953125,0.9990000128746032,1.0,0.5607604384422302,293.22412109375,303.1499938964844,293.1499938964844,0.0220364537090063,-6498.96044921875,293.3288269042969,0.9990000128746032,1.0,2.660006046295166,291.3099670410156,308.1499938964844,252.5895538330078,251.96633911132807,284.1225891113281,293.2241516113281,291.3097839355469,1.0,1.0,0.0,0.0,1.0,1.0,-5.685683727264404,1.7125357771874405e-05,5.685666561126709,-1.2737616300582886,0.0,0.0,1.0,295.5336608886719,410.0,-6.599220275878906,-41118.33984375,13478.1337890625,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.0792236328125,310.71441650390625,278.1499938964844,0.0,18000.0,318.5899963378906,32437.71875,36000.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.001014872919768,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
606420,293.1270751953125,303.1499938964844,293.1499938964844,0.1684358119964599,-4664.470703125,298.5367431640625,0.9990000128746032,1.0,0.5325119495391846,293.0290222167969,303.1499938964844,293.1499938964844,0.03412601724267,-1760.894775390625,293.8936462402344,0.9990000128746032,1.0,0.5607607364654541,293.0972900390625,303.1499938964844,293.1499938964844,0.1909112483263015,-3918.9677734375,299.1171875,0.9990000128746032,1.0,0.4141759872436523,293.0510559082031,303.1499938964844,293.1499938964844,0.352388471364975,-7419.779296875,302.2315368652344,0.9990000128746032,1.0,0.5607607364654541,293.21978759765625,303.1499938964844,293.1499938964844,0.021806214004755,-6459.70263671875,293.30633544921875,0.9990000128746032,1.0,2.6600074768066406,291.2997131347656,308.1499938964844,252.5406494140625,251.924057006836,284.1081237792969,293.2198486328125,291.2994689941406,1.0,1.0,0.0,0.0,1.0,1.0,-5.6856865882873535,1.7125397789641283e-05,5.685669422149658,-1.2737797498703003,0.0,0.0,1.0,295.5323181152344,410.0,-12.071684837341309,-41135.04296875,13478.1396484375,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.0777893066406,310.7107849121094,278.1499938964844,0.0,18000.0,318.5899963378906,32437.71875,36000.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.001014872919768,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
606480,293.1270751953125,303.1499938964844,293.1499938964844,0.1684358119964599,-4664.470703125,298.5367431640625,0.9990000128746032,1.0,0.5325119495391846,293.0290222167969,303.1499938964844,293.1499938964844,0.03412601724267,-1760.894775390625,293.8936462402344,0.9990000128746032,1.0,0.5607607364654541,293.0972900390625,303.1499938964844,293.1499938964844,0.1909112483263015,-3918.9677734375,299.1171875,0.9990000128746032,1.0,0.4141759872436523,293.0510559082031,303.1499938964844,293.1499938964844,0.352388471364975,-7419.779296875,302.2315368652344,0.9990000128746032,1.0,0.5607607364654541,293.21978759765625,303.1499938964844,293.1499938964844,0.021806214004755,-6459.70263671875,293.30633544921875,0.9990000128746032,1.0,2.6600074768066406,291.2997131347656,308.1499938964844,252.5406494140625,251.924057006836,284.1081237792969,293.2198486328125,291.2994689941406,1.0,1.0,0.0,0.0,1.0,1.0,-5.6856865882873535,1.7125397789641283e-05,5.685669422149658,-1.2737797498703003,0.0,0.0,1.0,295.5323181152344,410.0,-12.071684837341309,-41135.04296875,13478.1396484375,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.0777893066406,310.7107849121094,278.1499938964844,0.0,18000.0,318.5899963378906,32437.71875,36000.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.001014872919768,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
606540,293.1268920898437,303.1499938964844,293.1499938964844,0.1688632369041443,-4673.9892578125,298.5394287109375,0.9990000128746032,1.0,0.5325121879577637,293.0285339355469,303.1499938964844,293.1499938964844,0.0351762659847736,-1791.386962890625,293.92645263671875,0.9990000128746032,1.0,0.5607609748840332,293.0971984863281,303.1499938964844,293.1499938964844,0.1917858272790908,-3931.58447265625,299.1302795410156,0.9990000128746032,1.0,0.4141761660575866,293.05426025390625,303.1499938964844,293.1499938964844,0.3543812334537506,-7443.4677734375,302.25439453125,0.9990000128746032,1.0,0.5607609748840332,293.2149353027344,303.1499938964844,293.1499938964844,0.0216304957866668,-6430.5,293.28515625,0.9990000128746032,1.0,2.660008668899536,291.2876281738281,308.1499938964844,252.4923858642578,251.8823089599609,284.0934143066406,293.2149963378906,291.287353515625,1.0,1.0,0.0,0.0,1.0,1.0,-5.685689449310303,1.7125428712461144e-05,5.685672283172607,-1.273794174194336,0.0,0.0,1.0,295.5312194824219,410.0,-15.494112014770508,-41145.40234375,13478.14453125,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.0711669921875,310.70281982421875,278.1499938964844,0.0,18000.0,319.07000732421875,32437.71875,36000.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.001014872919768,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
606600,293.1268920898437,303.1499938964844,293.1499938964844,0.1688632369041443,-4673.9892578125,298.5394287109375,0.9990000128746032,1.0,0.5325121879577637,293.0285339355469,303.1499938964844,293.1499938964844,0.0351762659847736,-1791.386962890625,293.92645263671875,0.9990000128746032,1.0,0.5607609748840332,293.0971984863281,303.1499938964844,293.1499938964844,0.1917858272790908,-3931.58447265625,299.1302795410156,0.9990000128746032,1.0,0.4141761660575866,293.05426025390625,303.1499938964844,293.1499938964844,0.3543812334537506,-7443.4677734375,302.25439453125,0.9990000128746032,1.0,0.5607609748840332,293.2149353027344,303.1499938964844,293.1499938964844,0.0216304957866668,-6430.5,293.28515625,0.9990000128746032,1.0,2.660008668899536,291.2876281738281,308.1499938964844,252.4923858642578,251.8823089599609,284.0934143066406,293.2149963378906,291.287353515625,1.0,1.0,0.0,0.0,1.0,1.0,-5.685689449310303,1.7125428712461144e-05,5.685672283172607,-1.273794174194336,0.0,0.0,1.0,295.5312194824219,410.0,-15.494112014770508,-41145.40234375,13478.14453125,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.0711669921875,310.70281982421875,278.1499938964844,0.0,18000.0,319.07000732421875,32437.71875,36000.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.001014872919768,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
606660,293.1265563964844,303.1499938964844,293.1499938964844,0.169322982430458,-4684.2265625,298.54229736328125,0.9990000128746032,1.0,0.5325122475624084,293.02783203125,303.1499938964844,293.1499938964844,0.0362650454044342,-1822.6578369140625,293.9595031738281,0.9990000128746032,1.0,0.560761034488678,293.0969543457031,303.1499938964844,293.1499938964844,0.1926987618207931,-3944.788818359375,299.14361572265625,0.9990000128746032,1.0,0.4141761660575866,293.0572204589844,303.1499938964844,293.1499938964844,0.356388658285141,-7467.47705078125,302.2767639160156,0.9990000128746032,1.0,0.560761034488678,293.2098693847656,303.1499938964844,293.1499938964844,0.0214981064200401,-6409.27783203125,293.2655029296875,0.9990000128746032,1.0,2.6600089073181152,291.2745666503906,308.1499938964844,252.44509887695312,251.8413543701172,284.0788269042969,293.2099304199219,291.2742919921875,1.0,1.0,0.0,0.0,1.0,1.0,-5.685689449310303,1.712543235043995e-05,5.685672283172607,-1.2737956047058103,0.0,0.0,1.0,295.5311279296875,410.0,-17.394088745117188,-41151.66796875,13478.1455078125,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.0614929199219,310.6923217773437,278.1499938964844,0.0,18000.0,319.07000732421875,32437.71875,36000.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.001014872919768,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
606720,293.1265563964844,303.1499938964844,293.1499938964844,0.169322982430458,-4684.2265625,298.54229736328125,0.9990000128746032,1.0,0.5325122475624084,293.02783203125,303.1499938964844,293.1499938964844,0.0362650454044342,-1822.6578369140625,293.9595031738281,0.9990000128746032,1.0,0.560761034488678,293.0969543457031,303.1499938964844,293.1499938964844,0.1926987618207931,-3944.788818359375,299.14361572265625,0.9990000128746032,1.0,0.4141761660575866,293.0572204589844,303.1499938964844,293.1499938964844,0.356388658285141,-7467.47705078125,302.2767639160156,0.9990000128746032,1.0,0.560761034488678,293.2098693847656,303.1499938964844,293.1499938964844,0.0214981064200401,-6409.27783203125,293.2655029296875,0.9990000128746032,1.0,2.6600089073181152,291.2745666503906,308.1499938964844,252.44509887695312,251.8413543701172,284.0788269042969,293.2099304199219,291.2742919921875,1.0,1.0,0.0,0.0,1.0,1.0,-5.685689449310303,1.712543235043995e-05,5.685672283172607,-1.2737956047058103,0.0,0.0,1.0,295.5311279296875,410.0,-17.394088745117188,-41151.66796875,13478.1455078125,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.0614929199219,310.6923217773437,278.1499938964844,0.0,18000.0,319.07000732421875,32437.71875,36000.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.001014872919768,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
606780,293.1261291503906,303.1499938964844,293.1499938964844,0.169801652431488,-4694.84423828125,298.54541015625,0.9990000128746032,1.0,0.5325120687484741,293.0270080566406,303.1499938964844,293.1499938964844,0.0373827740550041,-1854.415771484375,293.9928894042969,0.9990000128746032,1.0,0.5607608556747437,293.0966796875,303.1499938964844,293.1499938964844,0.1936327964067459,-3958.277587890625,299.1571655273437,0.9990000128746032,1.0,0.4141760468482971,293.06005859375,303.1499938964844,293.1499938964844,0.3583818674087524,-7491.34912109375,302.2986145019531,0.9990000128746032,1.0,0.5607608556747437,293.20477294921875,303.1499938964844,293.1499938964844,0.0213996935635805,-6394.2861328125,293.2474365234375,0.9990000128746032,1.0,2.660007953643799,291.2611694335937,308.1499938964844,252.3990478515625,251.80145263671875,284.0646057128906,293.204833984375,291.2608947753906,1.0,1.0,0.0,0.0,1.0,1.0,-5.68568754196167,1.7125408703577705e-05,5.685670375823975,-1.2737847566604614,0.0,0.0,1.0,295.53192138671875,410.0,-18.247291564941406,-41155.328125,13478.1416015625,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.0501403808594,310.6805114746094,278.1499938964844,0.0,18000.0,319.07000732421875,32437.71875,36000.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.001014872919768,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
606840,293.1261291503906,303.1499938964844,293.1499938964844,0.169801652431488,-4694.84423828125,298.54541015625,0.9990000128746032,1.0,0.5325120687484741,293.0270080566406,303.1499938964844,293.1499938964844,0.0373827740550041,-1854.415771484375,293.9928894042969,0.9990000128746032,1.0,0.5607608556747437,293.0966796875,303.1499938964844,293.1499938964844,0.1936327964067459,-3958.277587890625,299.1571655273437,0.9990000128746032,1.0,0.4141760468482971,293.06005859375,303.1499938964844,293.1499938964844,0.3583818674087524,-7491.34912109375,302.2986145019531,0.9990000128746032,1.0,0.5607608556747437,293.20477294921875,303.1499938964844,293.1499938964844,0.0213996935635805,-6394.2861328125,293.2474365234375,0.9990000128746032,1.0,2.660007953643799,291.2611694335937,308.1499938964844,252.3990478515625,251.80145263671875,284.0646057128906,293.204833984375,291.2608947753906,1.0,1.0,0.0,0.0,1.0,1.0,-5.68568754196167,1.7125408703577705e-05,5.685670375823975,-1.2737847566604614,0.0,0.0,1.0,295.53192138671875,410.0,-18.247291564941406,-41155.328125,13478.1416015625,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.0501403808594,310.6805114746094,278.1499938964844,0.0,18000.0,319.07000732421875,32437.71875,36000.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.001014872919768,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
606900,293.1259155273437,303.1499938964844,293.1499938964844,0.1700445264577865,-4700.20947265625,298.54705810546875,0.9990000128746032,1.0,0.5325118899345398,293.026611328125,303.1499938964844,293.1499938964844,0.0379495657980442,-1870.3946533203125,294.009765625,0.9990000128746032,1.0,0.5607606768608093,293.0965270996094,303.1499938964844,293.1499938964844,0.1941031515598297,-3965.05078125,299.1640014648437,0.9990000128746032,1.0,0.4141759276390075,293.0614624023437,303.1499938964844,293.1499938964844,0.3593670725822449,-7503.134765625,302.309326171875,0.9990000128746032,1.0,0.5607606768608093,293.2022705078125,303.1499938964844,293.1499938964844,0.021360034123063,-6388.5263671875,293.23895263671875,0.9990000128746032,1.0,2.660007238388061,291.2544860839844,308.1499938964844,252.3765869140625,251.7819976806641,284.0576477050781,293.20233154296875,291.25421142578125,1.0,1.0,0.0,0.0,1.0,1.0,-5.685686111450195,1.7125388694694266e-05,5.6856689453125,-1.273775935173035,0.0,0.0,1.0,295.5325927734375,410.0,-18.40788078308105,-41156.53125,13478.138671875,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.0441589355469,310.6743469238281,278.1499938964844,0.0,18000.0,319.54998779296875,32437.71875,36000.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.001014872919768,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
606960,293.125732421875,303.1499938964844,293.1499938964844,0.1702885776758194,-4705.58447265625,298.5487976074219,0.9990000128746032,1.0,0.5325117707252502,293.0262145996094,303.1499938964844,293.1499938964844,0.0385204814374446,-1886.4102783203125,294.0267333984375,0.9990000128746032,1.0,0.560760498046875,293.0964050292969,303.1499938964844,293.1499938964844,0.1945740878582,-3971.817138671875,299.1708984375,0.9990000128746032,1.0,0.414175808429718,293.0628356933594,303.1499938964844,293.1499938964844,0.3603419065475464,-7514.78125,302.31988525390625,0.9990000128746032,1.0,0.560760498046875,293.1998291015625,303.1499938964844,293.1499938964844,0.0213258471339941,-6383.7568359375,293.2308349609375,0.9990000128746032,1.0,2.660006523132324,291.24786376953125,308.1499938964844,252.35455322265625,251.76287841796875,284.0508728027344,293.19989013671875,291.24755859375,1.0,1.0,0.0,0.0,1.0,1.0,-5.685684680938721,1.712537050480023e-05,5.685667514801025,-1.2737672328948977,0.0,0.0,1.0,295.5332336425781,410.0,-18.438390731811523,-41157.42578125,13478.1357421875,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.0380859375,310.66815185546875,278.1499938964844,0.0,18000.0,319.54998779296875,32437.71875,36000.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.001014872919768,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
607020,293.1253356933594,303.1499938964844,293.1499938964844,0.1707777380943298,-4716.306640625,298.55242919921875,0.9990000128746032,1.0,0.5325115323066711,293.0255126953125,303.1499938964844,293.1499938964844,0.0396719835698604,-1918.48828125,294.0609436035156,0.9990000128746032,1.0,0.5607603192329407,293.0962219238281,303.1499938964844,293.1499938964844,0.1955141723155975,-3985.2724609375,299.1847229003906,0.9990000128746032,1.0,0.4141756594181061,293.0655517578125,303.1499938964844,293.1499938964844,0.3622553944587707,-7537.5869140625,302.34051513671875,0.9990000128746032,1.0,0.5607603192329407,293.1950988769531,303.1499938964844,293.1499938964844,0.0212714076042175,-6376.72314453125,293.2156066894531,0.9990000128746032,1.0,2.6600053310394287,291.2348022460937,308.1499938964844,252.3119201660156,251.72589111328125,284.0376892089844,293.1951599121094,291.2345275878906,1.0,1.0,0.0,0.0,1.0,1.0,-5.68568229675293,1.7125341400969774e-05,5.685665130615234,-1.273754358291626,0.0,0.0,1.0,295.5342102050781,410.0,-18.21544075012207,-41158.546875,13478.1318359375,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.0257873535156,310.6557312011719,278.1499938964844,0.0,18000.0,319.54998779296875,32437.71875,36000.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.001014872919768,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
607080,293.1253356933594,303.1499938964844,293.1499938964844,0.1707777380943298,-4716.306640625,298.55242919921875,0.9990000128746032,1.0,0.5325115323066711,293.0255126953125,303.1499938964844,293.1499938964844,0.0396719835698604,-1918.48828125,294.0609436035156,0.9990000128746032,1.0,0.5607603192329407,293.0962219238281,303.1499938964844,293.1499938964844,0.1955141723155975,-3985.2724609375,299.1847229003906,0.9990000128746032,1.0,0.4141756594181061,293.0655517578125,303.1499938964844,293.1499938964844,0.3622553944587707,-7537.5869140625,302.34051513671875,0.9990000128746032,1.0,0.5607603192329407,293.1950988769531,303.1499938964844,293.1499938964844,0.0212714076042175,-6376.72314453125,293.2156066894531,0.9990000128746032,1.0,2.6600053310394287,291.2348022460937,308.1499938964844,252.3119201660156,251.72589111328125,284.0376892089844,293.1951599121094,291.2345275878906,1.0,1.0,0.0,0.0,1.0,1.0,-5.68568229675293,1.7125341400969774e-05,5.685665130615234,-1.273754358291626,0.0,0.0,1.0,295.5342102050781,410.0,-18.21544075012207,-41158.546875,13478.1318359375,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.0257873535156,310.6557312011719,278.1499938964844,0.0,18000.0,319.54998779296875,32437.71875,36000.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.001014872919768,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
607140,293.1250305175781,303.1499938964844,293.1499938964844,0.1712638139724731,-4726.88330078125,298.5563049316406,0.9990000128746032,1.0,0.5325113534927368,293.0249328613281,303.1499938964844,293.1499938964844,0.0408316180109977,-1950.5150146484373,294.0956115722656,0.9990000128746032,1.0,0.5607600808143616,293.0960998535156,303.1499938964844,293.1499938964844,0.1964457780122757,-3998.52490234375,299.1986389160156,0.9990000128746032,1.0,0.4141754806041717,293.0682678222656,303.1499938964844,293.1499938964844,0.3641108870506286,-7559.6025390625,302.3604431152344,0.9990000128746032,1.0,0.5607600808143616,293.19061279296875,303.1499938964844,293.1499938964844,0.0212320908904075,-6372.36669921875,293.2016906738281,0.9990000128746032,1.0,2.6600043773651123,291.2222595214844,308.1499938964844,252.2714233398437,251.69073486328125,284.0251770019531,293.190673828125,291.22198486328125,1.0,1.0,0.0,0.0,1.0,1.0,-5.685680389404297,1.7125315935118124e-05,5.685663223266602,-1.2737420797348022,0.0,0.0,1.0,295.5351257324219,410.0,-17.673229217529297,-41158.9453125,13478.1279296875,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.0136413574219,310.6435241699219,278.1499938964844,0.0,18000.0,320.0299987792969,32437.71875,36000.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.001014872919768,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
607200,293.1250305175781,303.1499938964844,293.1499938964844,0.1712638139724731,-4726.88330078125,298.5563049316406,0.9990000128746032,1.0,0.5325113534927368,293.0249328613281,303.1499938964844,293.1499938964844,0.0408316180109977,-1950.5150146484373,294.0956115722656,0.9990000128746032,1.0,0.5607600808143616,293.0960998535156,303.1499938964844,293.1499938964844,0.1964457780122757,-3998.52490234375,299.1986389160156,0.9990000128746032,1.0,0.4141754806041717,293.0682678222656,303.1499938964844,293.1499938964844,0.3641108870506286,-7559.6025390625,302.3604431152344,0.9990000128746032,1.0,0.5607600808143616,293.19061279296875,303.1499938964844,293.1499938964844,0.0212320908904075,-6372.36669921875,293.2016906738281,0.9990000128746032,1.0,2.6600043773651123,291.2222595214844,308.1499938964844,252.2714233398437,251.69073486328125,284.0251770019531,293.190673828125,291.22198486328125,1.0,1.0,0.0,0.0,1.0,1.0,-5.685680389404297,1.7125315935118124e-05,5.685663223266602,-1.2737420797348022,0.0,0.0,1.0,295.5351257324219,410.0,-17.673229217529297,-41158.9453125,13478.1279296875,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.0136413574219,310.6435241699219,278.1499938964844,0.0,18000.0,320.0299987792969,32437.71875,36000.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.001014872919768,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
607260,293.124755859375,303.1499938964844,293.1499938964844,0.1717426180839538,-4737.2158203125,298.5604553222656,0.9990000128746032,1.0,0.5325111150741577,293.02447509765625,303.1499938964844,293.1499938964844,0.0419944822788238,-1982.3812255859373,294.1306457519531,0.9990000128746032,1.0,0.5607598423957825,293.0961303710937,303.1499938964844,293.1499938964844,0.1973633617162704,-4011.4853515625,299.2126159667969,0.9990000128746032,1.0,0.4141753315925598,293.0709533691406,303.1499938964844,293.1499938964844,0.3659005165100097,-7580.71435546875,302.37969970703125,0.9990000128746032,1.0,0.5607598423957825,293.1864624023437,303.1499938964844,293.1499938964844,0.0212042890489101,-6369.99462890625,293.18902587890625,0.9990000128746032,1.0,2.660003423690796,291.2103271484375,308.1499938964844,252.23336791992188,251.65768432617188,284.0134582519531,293.1865234375,291.2100830078125,1.0,1.0,0.0,0.0,1.0,1.0,-5.685678005218506,1.7125286831287667e-05,5.6856608390808105,-1.27372944355011,0.0,0.0,1.0,295.5360717773437,410.0,-16.88753890991211,-41158.8125,13478.123046875,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.0018310546875,310.6317443847656,278.1499938964844,0.0,18000.0,320.0299987792969,32437.71875,36000.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.001014872919768,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
607320,293.124755859375,303.1499938964844,293.1499938964844,0.1717426180839538,-4737.2158203125,298.5604553222656,0.9990000128746032,1.0,0.5325111150741577,293.02447509765625,303.1499938964844,293.1499938964844,0.0419944822788238,-1982.3812255859373,294.1306457519531,0.9990000128746032,1.0,0.5607598423957825,293.0961303710937,303.1499938964844,293.1499938964844,0.1973633617162704,-4011.4853515625,299.2126159667969,0.9990000128746032,1.0,0.4141753315925598,293.0709533691406,303.1499938964844,293.1499938964844,0.3659005165100097,-7580.71435546875,302.37969970703125,0.9990000128746032,1.0,0.5607598423957825,293.1864624023437,303.1499938964844,293.1499938964844,0.0212042890489101,-6369.99462890625,293.18902587890625,0.9990000128746032,1.0,2.660003423690796,291.2103271484375,308.1499938964844,252.23336791992188,251.65768432617188,284.0134582519531,293.1865234375,291.2100830078125,1.0,1.0,0.0,0.0,1.0,1.0,-5.685678005218506,1.7125286831287667e-05,5.6856608390808105,-1.27372944355011,0.0,0.0,1.0,295.5360717773437,410.0,-16.88753890991211,-41158.8125,13478.123046875,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.0018310546875,310.6317443847656,278.1499938964844,0.0,18000.0,320.0299987792969,32437.71875,36000.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.001014872919768,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
607380,293.12457275390625,303.1499938964844,293.1499938964844,0.1722107678651809,-4747.2265625,298.5648193359375,0.9990000128746032,1.0,0.5325109362602234,293.024169921875,303.1499938964844,293.1499938964844,0.0431592240929603,-2014.0731201171875,294.1661682128906,0.9990000128746032,1.0,0.5607596635818481,293.0962829589844,303.1499938964844,293.1499938964844,0.1982596963644027,-4024.050048828125,299.2265319824219,0.9990000128746032,1.0,0.4141751527786255,293.0736694335937,303.1499938964844,293.1499938964844,0.3676129877567291,-7600.7880859375,302.3981628417969,0.9990000128746032,1.0,0.5607596635818481,293.1826171875,303.1499938964844,293.1499938964844,0.0211853701621294,-6369.0986328125,293.17755126953125,0.9990000128746032,1.0,2.6600022315979004,291.1991271972656,308.1499938964844,252.19805908203125,251.6269989013672,284.00262451171875,293.1826477050781,291.19891357421875,1.0,1.0,0.0,0.0,1.0,1.0,-5.685675621032715,1.7125259546446614e-05,5.685658931732178,-1.2737165689468384,0.0,0.0,1.0,295.5370483398437,410.0,-15.92062759399414,-41158.26171875,13478.119140625,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.9906005859375,310.6205444335937,278.1499938964844,0.0,18000.0,320.0299987792969,32437.71875,36000.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.001014872919768,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
607440,293.12457275390625,303.1499938964844,293.1499938964844,0.1722107678651809,-4747.2265625,298.5648193359375,0.9990000128746032,1.0,0.5325109362602234,293.024169921875,303.1499938964844,293.1499938964844,0.0431592240929603,-2014.0731201171875,294.1661682128906,0.9990000128746032,1.0,0.5607596635818481,293.0962829589844,303.1499938964844,293.1499938964844,0.1982596963644027,-4024.050048828125,299.2265319824219,0.9990000128746032,1.0,0.4141751527786255,293.0736694335937,303.1499938964844,293.1499938964844,0.3676129877567291,-7600.7880859375,302.3981628417969,0.9990000128746032,1.0,0.5607596635818481,293.1826171875,303.1499938964844,293.1499938964844,0.0211853701621294,-6369.0986328125,293.17755126953125,0.9990000128746032,1.0,2.6600022315979004,291.1991271972656,308.1499938964844,252.19805908203125,251.6269989013672,284.00262451171875,293.1826477050781,291.19891357421875,1.0,1.0,0.0,0.0,1.0,1.0,-5.685675621032715,1.7125259546446614e-05,5.685658931732178,-1.2737165689468384,0.0,0.0,1.0,295.5370483398437,410.0,-15.92062759399414,-41158.26171875,13478.119140625,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.9906005859375,310.6205444335937,278.1499938964844,0.0,18000.0,320.0299987792969,32437.71875,36000.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.001014872919768,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
607500,293.12451171875,303.1499938964844,293.1499938964844,0.1724399477243423,-4752.0908203125,298.5671081542969,0.9990000128746032,1.0,0.5325108170509338,293.02398681640625,303.1499938964844,293.1499938964844,0.0437456294894218,-2029.9482421875,294.18426513671875,0.9990000128746032,1.0,0.5607595443725586,293.0964660644531,303.1499938964844,293.1499938964844,0.1986944526433944,-4030.11376953125,299.2333679199219,0.9990000128746032,1.0,0.4141750633716583,293.0751037597656,303.1499938964844,293.1499938964844,0.3684320151805877,-7610.34814453125,302.4070129394531,0.9990000128746032,1.0,0.5607595443725586,293.1808166503906,303.1499938964844,293.1499938964844,0.0211784746497869,-6369.05517578125,293.1722717285156,0.9990000128746032,1.0,2.660001754760742,291.19384765625,308.1499938964844,252.1815185546875,251.6126251220703,283.9975280761719,293.18084716796875,291.1936340332031,1.0,1.0,0.0,0.0,1.0,1.0,-5.685674667358398,1.7125244994531386e-05,5.685657501220703,-1.273710012435913,0.0,0.0,1.0,295.5375366210937,410.0,-15.38012981414795,-41157.859375,13478.1171875,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.9851989746094,310.615234375,278.1499938964844,0.0,18000.0,320.510009765625,32437.71875,36000.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.001014872919768,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
607560,293.1244812011719,303.1499938964844,293.1499938964844,0.1726653277873993,-4756.84814453125,298.5694580078125,0.9990000128746032,1.0,0.5325106978416443,293.0238342285156,303.1499938964844,293.1499938964844,0.0443327948451042,-2045.794189453125,294.2025756835937,0.9990000128746032,1.0,0.560759425163269,293.0966796875,303.1499938964844,293.1499938964844,0.1991208493709564,-4036.036865234375,299.2401733398437,0.9990000128746032,1.0,0.4141750037670135,293.0765075683594,303.1499938964844,293.1499938964844,0.3692268133163452,-7619.5927734375,302.41558837890625,0.9990000128746032,1.0,0.560759425163269,293.1790771484375,303.1499938964844,293.1499938964844,0.0211729705333709,-6369.21923828125,293.1672668457031,0.9990000128746032,1.0,2.660001277923584,291.18878173828125,308.1499938964844,252.1657867431641,251.59893798828125,283.9927062988281,293.1791381835937,291.1885681152344,1.0,1.0,0.0,0.0,1.0,1.0,-5.685673713684082,1.7125230442616157e-05,5.685656547546387,-1.2737034559249878,0.0,0.0,1.0,295.5380249023437,410.0,-14.808405876159668,-41157.3828125,13478.115234375,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.9800109863281,310.610107421875,278.1499938964844,0.0,18000.0,320.510009765625,32437.71875,36000.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.001014872919768,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
607620,293.1244812011719,303.1499938964844,293.1499938964844,0.1731031537055969,-4766.01025390625,298.5743103027344,0.9990000128746032,1.0,0.5325104594230652,293.02362060546875,303.1499938964844,293.1499938964844,0.0455034077167511,-2077.249755859375,294.2395324707031,0.9990000128746032,1.0,0.5607591867446899,293.09722900390625,303.1499938964844,293.1499938964844,0.1999502331018448,-4047.475830078125,299.2536315917969,0.9990000128746032,1.0,0.4141748249530792,293.0793762207031,303.1499938964844,293.1499938964844,0.3707458078861236,-7637.1494140625,302.43212890625,0.9990000128746032,1.0,0.5607591867446899,293.1759033203125,303.1499938964844,293.1499938964844,0.0211652088910341,-6369.98486328125,293.1580810546875,0.9990000128746032,1.0,2.6600000858306885,291.17938232421875,308.1499938964844,252.1368560791016,251.57376098632807,283.9837951660156,293.1759338378906,291.17919921875,1.0,1.0,0.0,0.0,1.0,1.0,-5.685671329498291,1.7125203157775104e-05,5.685654163360596,-1.2736904621124268,0.0,0.0,1.0,295.5390014648437,410.0,-13.583087921142578,-41156.23046875,13478.1103515625,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.9702453613281,310.6004638671875,278.1499938964844,0.0,18000.0,320.510009765625,32437.71875,36000.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.001014872919768,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
607680,293.1244812011719,303.1499938964844,293.1499938964844,0.1731031537055969,-4766.01025390625,298.5743103027344,0.9990000128746032,1.0,0.5325104594230652,293.02362060546875,303.1499938964844,293.1499938964844,0.0455034077167511,-2077.249755859375,294.2395324707031,0.9990000128746032,1.0,0.5607591867446899,293.09722900390625,303.1499938964844,293.1499938964844,0.1999502331018448,-4047.475830078125,299.2536315917969,0.9990000128746032,1.0,0.4141748249530792,293.0793762207031,303.1499938964844,293.1499938964844,0.3707458078861236,-7637.1494140625,302.43212890625,0.9990000128746032,1.0,0.5607591867446899,293.1759033203125,303.1499938964844,293.1499938964844,0.0211652088910341,-6369.98486328125,293.1580810546875,0.9990000128746032,1.0,2.6600000858306885,291.17938232421875,308.1499938964844,252.1368560791016,251.57376098632807,283.9837951660156,293.1759338378906,291.17919921875,1.0,1.0,0.0,0.0,1.0,1.0,-5.685671329498291,1.7125203157775104e-05,5.685654163360596,-1.2736904621124268,0.0,0.0,1.0,295.5390014648437,410.0,-13.583087921142578,-41156.23046875,13478.1103515625,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.9702453613281,310.6004638671875,278.1499938964844,0.0,18000.0,320.510009765625,32437.71875,36000.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.001014872919768,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
607740,293.1245422363281,303.1499938964844,293.1499938964844,0.173522487282753,-4774.6748046875,298.579345703125,0.9990000128746032,1.0,0.5325102806091309,293.02362060546875,303.1499938964844,293.1499938964844,0.0466641001403331,-2108.27734375,294.27685546875,0.9990000128746032,1.0,0.5607589483261108,293.0978698730469,303.1499938964844,293.1499938964844,0.2007503062486648,-4058.39111328125,299.2670288085937,0.9990000128746032,1.0,0.4141746461391449,293.0822448730469,303.1499938964844,293.1499938964844,0.3721754252910614,-7653.5068359375,302.4478759765625,0.9990000128746032,1.0,0.5607589483261108,293.17303466796875,303.1499938964844,293.1499938964844,0.0211601201444864,-6371.01806640625,293.1499938964844,0.9990000128746032,1.0,2.659999132156372,291.17095947265625,308.1499938964844,252.111557006836,251.5517425537109,283.9759521484375,293.1730651855469,291.1708068847656,1.0,1.0,0.0,0.0,1.0,1.0,-5.6856689453125,1.7125174053944647e-05,5.685651779174805,-1.2736774682998655,0.0,0.0,1.0,295.5399780273437,410.0,-12.262333869934082,-41154.8203125,13478.1064453125,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.9613037109375,310.5917358398437,278.1499938964844,0.0,18000.0,320.989990234375,32437.71875,36000.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.001014872919768,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
