time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
607800,293.1245422363281,303.1499938964844,293.1499938964844,0.173522487282753,-4774.6748046875,298.579345703125,0.9990000128746032,1.0,0.5325102806091309,293.02362060546875,303.1499938964844,293.1499938964844,0.0466641001403331,-2108.27734375,294.27685546875,0.9990000128746032,1.0,0.5607589483261108,293.0978698730469,303.1499938964844,293.1499938964844,0.2007503062486648,-4058.39111328125,299.2670288085937,0.9990000128746032,1.0,0.4141746461391449,293.0822448730469,303.1499938964844,293.1499938964844,0.3721754252910614,-7653.5068359375,302.4478759765625,0.9990000128746032,1.0,0.5607589483261108,293.17303466796875,303.1499938964844,293.1499938964844,0.0211601201444864,-6371.01806640625,293.1499938964844,0.9990000128746032,1.0,2.659999132156372,291.17095947265625,308.1499938964844,252.111557006836,251.5517425537109,283.9759521484375,293.1730651855469,291.1708068847656,1.0,1.0,0.0,0.0,1.0,1.0,-5.6856689453125,1.7125174053944647e-05,5.685651779174805,-1.2736774682998655,0.0,0.0,1.0,295.5399780273437,410.0,-12.262333869934082,-41154.8203125,13478.1064453125,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.9613037109375,310.5917358398437,278.1499938964844,0.0,18000.0,320.989990234375,32437.71875,36000.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.001014872919768,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
607860,293.1247253417969,303.1499938964844,293.1499938964844,0.1739215701818466,-4782.80419921875,298.5846252441406,0.9990000128746032,1.0,0.5325100421905518,293.0238342285156,303.1499938964844,293.1499938964844,0.0478104315698146,-2138.77734375,294.3143920898437,0.9990000128746032,1.0,0.5607587695121765,293.0986022949219,303.1499938964844,293.1499938964844,0.2015207856893539,-4068.774658203125,299.2803649902344,0.9990000128746032,1.0,0.4141744971275329,293.0850524902344,303.1499938964844,293.1499938964844,0.3735176026821136,-7668.677734375,302.462890625,0.9990000128746032,1.0,0.5607587695121765,293.1704406738281,303.1499938964844,293.1499938964844,0.0211559738963842,-6371.984375,293.14288330078125,0.9990000128746032,1.0,2.659997940063477,291.16357421875,308.1499938964844,252.09019470214844,251.5331420898437,283.9692077636719,293.17047119140625,291.1634216308594,1.0,1.0,0.0,0.0,1.0,1.0,-5.685667037963867,1.7125146769103594e-05,5.685649871826172,-1.2736648321151731,0.0,0.0,1.0,295.5408935546875,410.0,-10.836118698120115,-41153.140625,13478.1015625,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.9532775878906,310.5839233398437,278.1499938964844,0.0,18000.0,320.989990234375,32437.71875,36000.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.001014872919768,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
607920,293.1247253417969,303.1499938964844,293.1499938964844,0.1739215701818466,-4782.80419921875,298.5846252441406,0.9990000128746032,1.0,0.5325100421905518,293.0238342285156,303.1499938964844,293.1499938964844,0.0478104315698146,-2138.77734375,294.3143920898437,0.9990000128746032,1.0,0.5607587695121765,293.0986022949219,303.1499938964844,293.1499938964844,0.2015207856893539,-4068.774658203125,299.2803649902344,0.9990000128746032,1.0,0.4141744971275329,293.0850524902344,303.1499938964844,293.1499938964844,0.3735176026821136,-7668.677734375,302.462890625,0.9990000128746032,1.0,0.5607587695121765,293.1704406738281,303.1499938964844,293.1499938964844,0.0211559738963842,-6371.984375,293.14288330078125,0.9990000128746032,1.0,2.659997940063477,291.16357421875,308.1499938964844,252.09019470214844,251.5331420898437,283.9692077636719,293.17047119140625,291.1634216308594,1.0,1.0,0.0,0.0,1.0,1.0,-5.685667037963867,1.7125146769103594e-05,5.685649871826172,-1.2736648321151731,0.0,0.0,1.0,295.5408935546875,410.0,-10.836118698120115,-41153.140625,13478.1015625,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.9532775878906,310.5839233398437,278.1499938964844,0.0,18000.0,320.989990234375,32437.71875,36000.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.001014872919768,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
607980,293.1249694824219,303.1499938964844,293.1499938964844,0.1742995381355285,-4790.3984375,298.5899963378906,0.9990000128746032,1.0,0.5325098633766174,293.0244140625,303.1499938964844,293.1499938964844,0.0489304028451442,-2168.461181640625,294.35174560546875,0.9990000128746032,1.0,0.5607585310935974,293.09942626953125,303.1499938964844,293.1499938964844,0.2022610157728195,-4078.6318359375,299.29364013671875,0.9990000128746032,1.0,0.414174348115921,293.0878601074219,303.1499938964844,293.1499938964844,0.3747722506523132,-7682.69140625,302.4771728515625,0.9990000128746032,1.0,0.5607585310935974,293.1681823730469,303.1499938964844,293.1499938964844,0.0211516246199607,-6372.6875,293.1366577148437,0.9990000128746032,1.0,2.65999698638916,291.1571350097656,308.1499938964844,252.07305908203125,251.51821899414065,283.9633483886719,293.1678466796875,291.156982421875,1.0,1.0,0.0,0.0,1.0,1.0,-5.685664653778076,1.7125121303251944e-05,5.685647964477539,-1.2736527919769287,0.0,0.0,1.0,295.54180908203125,410.0,-9.503551483154297,-41151.53125,13478.09765625,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.9461975097656,310.5770568847656,278.1499938964844,0.0,18000.0,320.989990234375,32437.71875,36000.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.001014872919768,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
608040,293.1249694824219,303.1499938964844,293.1499938964844,0.1742995381355285,-4790.3984375,298.5899963378906,0.9990000128746032,1.0,0.5325098633766174,293.0244140625,303.1499938964844,293.1499938964844,0.0489304028451442,-2168.461181640625,294.35174560546875,0.9990000128746032,1.0,0.5607585310935974,293.09942626953125,303.1499938964844,293.1499938964844,0.2022610157728195,-4078.6318359375,299.29364013671875,0.9990000128746032,1.0,0.414174348115921,293.0878601074219,303.1499938964844,293.1499938964844,0.3747722506523132,-7682.69140625,302.4771728515625,0.9990000128746032,1.0,0.5607585310935974,293.1681823730469,303.1499938964844,293.1499938964844,0.0211516246199607,-6372.6875,293.1366577148437,0.9990000128746032,1.0,2.65999698638916,291.1571350097656,308.1499938964844,252.07305908203125,251.51821899414065,283.9633483886719,293.1678466796875,291.156982421875,1.0,1.0,0.0,0.0,1.0,1.0,-5.685664653778076,1.7125121303251944e-05,5.685647964477539,-1.2736527919769287,0.0,0.0,1.0,295.54180908203125,410.0,-9.503551483154297,-41151.53125,13478.09765625,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.9461975097656,310.5770568847656,278.1499938964844,0.0,18000.0,320.989990234375,32437.71875,36000.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.001014872919768,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
608100,293.1251220703125,303.1499938964844,293.1499938964844,0.1744797825813293,-4793.97119140625,298.5927429199219,0.9990000128746032,1.0,0.5325097441673279,293.0248107910156,303.1499938964844,293.1499938964844,0.0494794957339763,-2182.9716796875,294.37030029296875,0.9990000128746032,1.0,0.5607584118843079,293.099853515625,303.1499938964844,293.1499938964844,0.2026186883449554,-4083.34228515625,299.3002319335937,0.9990000128746032,1.0,0.4141742587089538,293.0892333984375,303.1499938964844,293.1499938964844,0.3753648996353149,-7689.23291015625,302.4840087890625,0.9990000128746032,1.0,0.5607584118843079,293.16717529296875,303.1499938964844,293.1499938964844,0.0211489088833332,-6372.84033203125,293.1339111328125,0.9990000128746032,1.0,2.659996509552002,291.154296875,308.1499938964844,252.066162109375,251.51222229003903,283.9609069824219,293.1666259765625,291.1542053222656,1.0,1.0,0.0,0.0,1.0,1.0,-5.68566370010376,1.712510857032612e-05,5.6856465339660645,-1.2736469507217407,0.0,0.0,1.0,295.542236328125,410.0,-8.778027534484863,-41150.59375,13478.095703125,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.9430236816406,310.573974609375,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.001014872919768,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
608160,293.12530517578125,303.1499938964844,293.1499938964844,0.1746537238359451,-4797.38330078125,298.59552001953125,0.9990000128746032,1.0,0.5325096845626831,293.0252685546875,303.1499938964844,293.1499938964844,0.0500227473676204,-2197.298583984375,294.388916015625,0.9990000128746032,1.0,0.5607583522796631,293.1003112792969,303.1499938964844,293.1499938964844,0.2029667347669601,-4087.88916015625,299.30682373046875,0.9990000128746032,1.0,0.4141741991043091,293.09063720703125,303.1499938964844,293.1499938964844,0.375932365655899,-7695.4404296875,302.4906616210937,0.9990000128746032,1.0,0.5607583522796631,293.16619873046875,303.1499938964844,293.1499938964844,0.0211455412209033,-6372.802734375,293.1313781738281,0.9990000128746032,1.0,2.659996032714844,291.1517944335937,308.1499938964844,252.06044006347656,251.5072479248047,283.958740234375,293.1654663085937,291.15167236328125,1.0,1.0,0.0,0.0,1.0,1.0,-5.685662746429443,1.7125095837400295e-05,5.685645580291748,-1.2736413478851318,0.0,0.0,1.0,295.54266357421875,410.0,-8.01728343963623,-41149.58203125,13478.09375,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.9400939941406,310.5711975097656,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.001014872919768,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
608220,293.125732421875,303.1499938964844,293.1499938964844,0.1749811321496963,-4803.68994140625,298.6012268066406,0.9990000128746032,1.0,0.5325095057487488,293.0263366699219,303.1499938964844,293.1499938964844,0.0510909296572208,-2225.38232421875,294.4261779785156,0.9990000128746032,1.0,0.5607581734657288,293.101318359375,303.1499938964844,293.1499938964844,0.2036330997943878,-4096.47412109375,299.3198547363281,0.9990000128746032,1.0,0.4141740500926971,293.0934143066406,303.1499938964844,293.1499938964844,0.3769902884960174,-7706.8271484375,302.5033874511719,0.9990000128746032,1.0,0.5607581734657288,293.1645202636719,303.1499938964844,293.1499938964844,0.0211360175162553,-6371.9833984375,293.12701416015625,0.9990000128746032,1.0,2.6599953174591064,291.1476745605469,308.1499938964844,252.0526580810547,251.50045776367188,283.9554443359375,293.1634216308594,291.1475830078125,1.0,1.0,0.0,0.0,1.0,1.0,-5.685661315917969,1.712507219053805e-05,5.685644149780273,-1.2736308574676514,0.0,0.0,1.0,295.54345703125,410.0,-6.386144638061523,-41147.3203125,13478.0908203125,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.93505859375,310.5664367675781,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.001014872919768,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
608280,293.125732421875,303.1499938964844,293.1499938964844,0.1749811321496963,-4803.68994140625,298.6012268066406,0.9990000128746032,1.0,0.5325095057487488,293.0263366699219,303.1499938964844,293.1499938964844,0.0510909296572208,-2225.38232421875,294.4261779785156,0.9990000128746032,1.0,0.5607581734657288,293.101318359375,303.1499938964844,293.1499938964844,0.2036330997943878,-4096.47412109375,299.3198547363281,0.9990000128746032,1.0,0.4141740500926971,293.0934143066406,303.1499938964844,293.1499938964844,0.3769902884960174,-7706.8271484375,302.5033874511719,0.9990000128746032,1.0,0.5607581734657288,293.1645202636719,303.1499938964844,293.1499938964844,0.0211360175162553,-6371.9833984375,293.12701416015625,0.9990000128746032,1.0,2.6599953174591064,291.1476745605469,308.1499938964844,252.0526580810547,251.50045776367188,283.9554443359375,293.1634216308594,291.1475830078125,1.0,1.0,0.0,0.0,1.0,1.0,-5.685661315917969,1.712507219053805e-05,5.685644149780273,-1.2736308574676514,0.0,0.0,1.0,295.54345703125,410.0,-6.386144638061523,-41147.3203125,13478.0908203125,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.93505859375,310.5664367675781,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.001014872919768,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
608340,293.1262512207031,303.1499938964844,293.1499938964844,0.1752796024084091,-4809.2705078125,298.6070861816406,0.9990000128746032,1.0,0.5325093269348145,293.027587890625,303.1499938964844,293.1499938964844,0.0521328151226043,-2252.658935546875,294.46356201171875,0.9990000128746032,1.0,0.5607579946517944,293.1023864746094,303.1499938964844,293.1499938964844,0.2042597532272339,-4104.3740234375,299.33282470703125,0.9990000128746032,1.0,0.4141739308834076,293.09619140625,303.1499938964844,293.1499938964844,0.3779487609863281,-7716.8642578125,302.5154113769531,0.9990000128746032,1.0,0.5607579946517944,293.1631164550781,303.1499938964844,293.1499938964844,0.0211215354502201,-6369.92822265625,293.12353515625,0.9990000128746032,1.0,2.65999436378479,291.14483642578125,308.1499938964844,252.0500030517578,251.4981384277344,283.9535217285156,293.16168212890625,291.144775390625,1.0,1.0,0.0,0.0,1.0,1.0,-5.685659408569336,1.712505218165461e-05,5.685642242431641,-1.2736213207244873,0.0,0.0,1.0,295.5441589355469,410.0,-4.6270365715026855,-41144.73828125,13478.087890625,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.9311218261719,310.5628662109375,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.001014872919768,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
608400,293.1262512207031,303.1499938964844,293.1499938964844,0.1752796024084091,-4809.2705078125,298.6070861816406,0.9990000128746032,1.0,0.5325093269348145,293.027587890625,303.1499938964844,293.1499938964844,0.0521328151226043,-2252.658935546875,294.46356201171875,0.9990000128746032,1.0,0.5607579946517944,293.1023864746094,303.1499938964844,293.1499938964844,0.2042597532272339,-4104.3740234375,299.33282470703125,0.9990000128746032,1.0,0.4141739308834076,293.09619140625,303.1499938964844,293.1499938964844,0.3779487609863281,-7716.8642578125,302.5154113769531,0.9990000128746032,1.0,0.5607579946517944,293.1631164550781,303.1499938964844,293.1499938964844,0.0211215354502201,-6369.92822265625,293.12353515625,0.9990000128746032,1.0,2.65999436378479,291.14483642578125,308.1499938964844,252.0500030517578,251.4981384277344,283.9535217285156,293.16168212890625,291.144775390625,1.0,1.0,0.0,0.0,1.0,1.0,-5.685659408569336,1.712505218165461e-05,5.685642242431641,-1.2736213207244873,0.0,0.0,1.0,295.5441589355469,410.0,-4.6270365715026855,-41144.73828125,13478.087890625,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.9311218261719,310.5628662109375,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.001014872919768,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
608460,293.1268615722656,303.1499938964844,293.1499938964844,0.1755508482456207,-4814.20068359375,298.61297607421875,0.9990000128746032,1.0,0.5325092077255249,293.0290222167969,303.1499938964844,293.1499938964844,0.0531476251780986,-2279.13623046875,294.50079345703125,0.9990000128746032,1.0,0.5607578754425049,293.1035461425781,303.1499938964844,293.1499938964844,0.2048496752977371,-4111.6669921875,299.3456115722656,0.9990000128746032,1.0,0.4141738414764404,293.0989074707031,303.1499938964844,293.1499938964844,0.3788170516490936,-7725.72119140625,302.5267333984375,0.9990000128746032,1.0,0.5607578754425049,293.1619567871094,303.1499938964844,293.1499938964844,0.0211014635860919,-6366.57763671875,293.1206970214844,0.9990000128746032,1.0,2.659993886947632,291.1430358886719,308.1499938964844,252.0500030517578,251.4981384277344,283.952392578125,293.16021728515625,291.1430053710937,1.0,1.0,0.0,0.0,1.0,1.0,-5.685657978057861,1.7125035810749978e-05,5.685640811920166,-1.2736138105392456,0.0,0.0,1.0,295.54473876953125,410.0,-3.1513590812683105,-41142.52734375,13478.0849609375,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.9283142089844,310.5603332519531,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.001014872919768,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
608520,293.1268615722656,303.1499938964844,293.1499938964844,0.1755508482456207,-4814.20068359375,298.61297607421875,0.9990000128746032,1.0,0.5325092077255249,293.0290222167969,303.1499938964844,293.1499938964844,0.0531476251780986,-2279.13623046875,294.50079345703125,0.9990000128746032,1.0,0.5607578754425049,293.1035461425781,303.1499938964844,293.1499938964844,0.2048496752977371,-4111.6669921875,299.3456115722656,0.9990000128746032,1.0,0.4141738414764404,293.0989074707031,303.1499938964844,293.1499938964844,0.3788170516490936,-7725.72119140625,302.5267333984375,0.9990000128746032,1.0,0.5607578754425049,293.1619567871094,303.1499938964844,293.1499938964844,0.0211014635860919,-6366.57763671875,293.1206970214844,0.9990000128746032,1.0,2.659993886947632,291.1430358886719,308.1499938964844,252.0500030517578,251.4981384277344,283.952392578125,293.16021728515625,291.1430053710937,1.0,1.0,0.0,0.0,1.0,1.0,-5.685657978057861,1.7125035810749978e-05,5.685640811920166,-1.2736138105392456,0.0,0.0,1.0,295.54473876953125,410.0,-3.1513590812683105,-41142.52734375,13478.0849609375,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.9283142089844,310.5603332519531,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.001014872919768,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
608580,293.1275329589844,303.1499938964844,293.1499938964844,0.1758032590150833,-4818.72705078125,298.6186828613281,0.9990000128746032,1.0,0.5325091481208801,293.03057861328125,303.1499938964844,293.1499938964844,0.0541390553116798,-2304.963134765625,294.5375366210937,0.9990000128746032,1.0,0.5607577562332153,293.1047668457031,303.1499938964844,293.1499938964844,0.2054126858711242,-4118.55859375,299.3580627441406,0.9990000128746032,1.0,0.4141737818717956,293.1015625,303.1499938964844,293.1499938964844,0.3796159625053406,-7733.767578125,302.5372619628906,0.9990000128746032,1.0,0.5607577562332153,293.1610107421875,303.1499938964844,293.1499938964844,0.0210775639861822,-6362.3984375,293.1180725097656,0.9990000128746032,1.0,2.6599934101104736,291.1416931152344,308.1499938964844,252.0500030517578,251.4981384277344,283.95147705078125,293.1590270996094,291.14166259765625,1.0,1.0,0.0,0.0,1.0,1.0,-5.685657501220703,1.712502671580296e-05,5.685640335083008,-1.273609280586243,0.0,0.0,1.0,295.5450744628906,410.0,-2.252394437789917,-41141.1015625,13478.0830078125,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.9263000488281,310.5585021972656,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.001014872919768,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
608640,293.1275329589844,303.1499938964844,293.1499938964844,0.1758032590150833,-4818.72705078125,298.6186828613281,0.9990000128746032,1.0,0.5325091481208801,293.03057861328125,303.1499938964844,293.1499938964844,0.0541390553116798,-2304.963134765625,294.5375366210937,0.9990000128746032,1.0,0.5607577562332153,293.1047668457031,303.1499938964844,293.1499938964844,0.2054126858711242,-4118.55859375,299.3580627441406,0.9990000128746032,1.0,0.4141737818717956,293.1015625,303.1499938964844,293.1499938964844,0.3796159625053406,-7733.767578125,302.5372619628906,0.9990000128746032,1.0,0.5607577562332153,293.1610107421875,303.1499938964844,293.1499938964844,0.0210775639861822,-6362.3984375,293.1180725097656,0.9990000128746032,1.0,2.6599934101104736,291.1416931152344,308.1499938964844,252.0500030517578,251.4981384277344,283.95147705078125,293.1590270996094,291.14166259765625,1.0,1.0,0.0,0.0,1.0,1.0,-5.685657501220703,1.712502671580296e-05,5.685640335083008,-1.273609280586243,0.0,0.0,1.0,295.5450744628906,410.0,-2.252394437789917,-41141.1015625,13478.0830078125,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.9263000488281,310.5585021972656,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.001014872919768,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
608700,293.1278991699219,303.1499938964844,293.1499938964844,0.1759234219789505,-4820.86474609375,298.6214599609375,0.9990000128746032,1.0,0.5325091481208801,293.0314025878906,303.1499938964844,293.1499938964844,0.0546263791620731,-2317.64794921875,294.5556945800781,0.9990000128746032,1.0,0.5607577562332153,293.1053771972656,303.1499938964844,293.1499938964844,0.205685093998909,-4121.87353515625,299.3641357421875,0.9990000128746032,1.0,0.4141737520694732,293.1028747558594,303.1499938964844,293.1499938964844,0.3799908757209778,-7737.51611328125,302.5422668457031,0.9990000128746032,1.0,0.5607577562332153,293.1606140136719,303.1499938964844,293.1499938964844,0.0210646521300077,-6360.09716796875,293.1167907714844,0.9990000128746032,1.0,2.6599934101104736,291.14111328125,308.1499938964844,252.0500030517578,251.4981384277344,283.9510803222656,293.15850830078125,291.14111328125,1.0,1.0,0.0,0.0,1.0,1.0,-5.685657024383545,1.7125023077824153e-05,5.68563985824585,-1.2736079692840576,0.0,0.0,1.0,295.545166015625,410.0,-1.94600510597229,-41140.6015625,13478.0830078125,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.9255065917969,310.5577697753906,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.001014872919768,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
608760,293.12823486328125,303.1499938964844,293.1499938964844,0.1760402172803878,-4822.9345703125,298.6241760253906,0.9990000128746032,1.0,0.5325090885162354,293.0322265625,303.1499938964844,293.1499938964844,0.0551085844635963,-2330.1953125,294.5736694335937,0.9990000128746032,1.0,0.5607577562332153,293.10595703125,303.1499938964844,293.1499938964844,0.2059521973133087,-4125.11376953125,299.3701171875,0.9990000128746032,1.0,0.4141737520694732,293.1041564941406,303.1499938964844,293.1499938964844,0.3803510665893554,-7741.103515625,302.5470886230469,0.9990000128746032,1.0,0.5607577562332153,293.16021728515625,303.1499938964844,293.1499938964844,0.0210513528436422,-6357.7080078125,293.1155700683594,0.9990000128746032,1.0,2.6599934101104736,291.140625,308.1499938964844,252.0500030517578,251.4981384277344,283.95068359375,293.1580505371094,291.1405944824219,1.0,1.0,0.0,0.0,1.0,1.0,-5.685657024383545,1.712502125883475e-05,5.68563985824585,-1.2736074924468994,0.0,0.0,1.0,295.5451965332031,410.0,-1.702487230300903,-41140.19921875,13478.0830078125,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.9248352050781,310.5571594238281,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.001014872919768,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
608820,293.1289367675781,303.1499938964844,293.1499938964844,0.1762652099132537,-4826.90185546875,298.6295166015625,0.9990000128746032,1.0,0.5325091481208801,293.033935546875,303.1499938964844,293.1499938964844,0.0560591518878936,-2354.921875,294.6092834472656,0.9990000128746032,1.0,0.5607577562332153,293.107177734375,303.1499938964844,293.1499938964844,0.206472560763359,-4131.40234375,299.3818359375,0.9990000128746032,1.0,0.4141737818717956,293.106689453125,303.1499938964844,293.1499938964844,0.3810315132141113,-7747.8505859375,302.55621337890625,0.9990000128746032,1.0,0.5607577562332153,293.1595458984375,303.1499938964844,293.1499938964844,0.0210241582244634,-6352.7822265625,293.1131896972656,0.9990000128746032,1.0,2.6599934101104736,291.1397705078125,308.1499938964844,252.0500030517578,251.4981384277344,283.95001220703125,293.1571655273437,291.1397399902344,1.0,1.0,0.0,0.0,1.0,1.0,-5.685657024383545,1.7125023077824153e-05,5.68563985824585,-1.2736083269119265,0.0,0.0,1.0,295.5451354980469,410.0,-1.3473851680755615,-41139.609375,13478.0830078125,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.9236755371094,310.5560913085937,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.001014872919768,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
608880,293.1289367675781,303.1499938964844,293.1499938964844,0.1762652099132537,-4826.90185546875,298.6295166015625,0.9990000128746032,1.0,0.5325091481208801,293.033935546875,303.1499938964844,293.1499938964844,0.0560591518878936,-2354.921875,294.6092834472656,0.9990000128746032,1.0,0.5607577562332153,293.107177734375,303.1499938964844,293.1499938964844,0.206472560763359,-4131.40234375,299.3818359375,0.9990000128746032,1.0,0.4141737818717956,293.106689453125,303.1499938964844,293.1499938964844,0.3810315132141113,-7747.8505859375,302.55621337890625,0.9990000128746032,1.0,0.5607577562332153,293.1595458984375,303.1499938964844,293.1499938964844,0.0210241582244634,-6352.7822265625,293.1131896972656,0.9990000128746032,1.0,2.6599934101104736,291.1397705078125,308.1499938964844,252.0500030517578,251.4981384277344,283.95001220703125,293.1571655273437,291.1397399902344,1.0,1.0,0.0,0.0,1.0,1.0,-5.685657024383545,1.7125023077824153e-05,5.68563985824585,-1.2736083269119265,0.0,0.0,1.0,295.5451354980469,410.0,-1.3473851680755615,-41139.609375,13478.0830078125,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.9236755371094,310.5560913085937,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.001014872919768,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
608940,293.129638671875,303.1499938964844,293.1499938964844,0.1764798313379287,-4830.6669921875,298.6346435546875,0.9990000128746032,1.0,0.5325092077255249,293.03564453125,303.1499938964844,293.1499938964844,0.0569914728403091,-2379.169189453125,294.644287109375,0.9990000128746032,1.0,0.5607578158378601,293.1083679199219,303.1499938964844,293.1499938964844,0.2069754749536514,-4137.45361328125,299.3931884765625,0.9990000128746032,1.0,0.414173811674118,293.1091003417969,303.1499938964844,293.1499938964844,0.3816602528095245,-7754.0556640625,302.5646667480469,0.9990000128746032,1.0,0.5607578158378601,293.1589660644531,303.1499938964844,293.1499938964844,0.0209968760609626,-6347.80322265625,293.1109313964844,0.9990000128746032,1.0,2.6599936485290527,291.1390380859375,308.1499938964844,252.0500030517578,251.4981384277344,283.9493713378906,293.15643310546875,291.1390380859375,1.0,1.0,0.0,0.0,1.0,1.0,-5.685657978057861,1.7125030353781767e-05,5.685640811920166,-1.2736116647720337,0.0,0.0,1.0,295.5448913574219,410.0,-1.115584373474121,-41139.23046875,13478.083984375,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.9227600097656,310.5552062988281,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.001014872919768,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
609000,293.129638671875,303.1499938964844,293.1499938964844,0.1764798313379287,-4830.6669921875,298.6346435546875,0.9990000128746032,1.0,0.5325092077255249,293.03564453125,303.1499938964844,293.1499938964844,0.0569914728403091,-2379.169189453125,294.644287109375,0.9990000128746032,1.0,0.5607578158378601,293.1083679199219,303.1499938964844,293.1499938964844,0.2069754749536514,-4137.45361328125,299.3931884765625,0.9990000128746032,1.0,0.414173811674118,293.1091003417969,303.1499938964844,293.1499938964844,0.3816602528095245,-7754.0556640625,302.5646667480469,0.9990000128746032,1.0,0.5607578158378601,293.1589660644531,303.1499938964844,293.1499938964844,0.0209968760609626,-6347.80322265625,293.1109313964844,0.9990000128746032,1.0,2.6599936485290527,291.1390380859375,308.1499938964844,252.0500030517578,251.4981384277344,283.9493713378906,293.15643310546875,291.1390380859375,1.0,1.0,0.0,0.0,1.0,1.0,-5.685657978057861,1.7125030353781767e-05,5.685640811920166,-1.2736116647720337,0.0,0.0,1.0,295.5448913574219,410.0,-1.115584373474121,-41139.23046875,13478.083984375,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.9227600097656,310.5552062988281,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.001014872919768,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
609060,293.1303100585937,303.1499938964844,293.1499938964844,0.1766863167285919,-4834.2763671875,298.6396179199219,0.9990000128746032,1.0,0.5325092673301697,293.037353515625,303.1499938964844,293.1499938964844,0.0579081736505031,-2403.01123046875,294.6788024902344,0.9990000128746032,1.0,0.5607579350471497,293.1095275878906,303.1499938964844,293.1499938964844,0.2074642181396484,-4143.314453125,299.404296875,0.9990000128746032,1.0,0.4141738712787628,293.1114501953125,303.1499938964844,293.1499938964844,0.3822453022003174,-7759.810546875,302.5725402832031,0.9990000128746032,1.0,0.5607579350471497,293.1584167480469,303.1499938964844,293.1499938964844,0.0209700912237167,-6342.89208984375,293.1087646484375,0.9990000128746032,1.0,2.659994125366211,291.1383972167969,308.1499938964844,252.0500030517578,251.4981384277344,283.94879150390625,293.1557922363281,291.1383972167969,1.0,1.0,0.0,0.0,1.0,1.0,-5.685658931732178,1.7125043086707592e-05,5.685641765594482,-1.2736172676086426,0.0,0.0,1.0,295.5444641113281,410.0,-0.9556074142456056,-41138.9765625,13478.0859375,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.9219970703125,310.5544738769531,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.001014872919768,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
609120,293.1303100585937,303.1499938964844,293.1499938964844,0.1766863167285919,-4834.2763671875,298.6396179199219,0.9990000128746032,1.0,0.5325092673301697,293.037353515625,303.1499938964844,293.1499938964844,0.0579081736505031,-2403.01123046875,294.6788024902344,0.9990000128746032,1.0,0.5607579350471497,293.1095275878906,303.1499938964844,293.1499938964844,0.2074642181396484,-4143.314453125,299.404296875,0.9990000128746032,1.0,0.4141738712787628,293.1114501953125,303.1499938964844,293.1499938964844,0.3822453022003174,-7759.810546875,302.5725402832031,0.9990000128746032,1.0,0.5607579350471497,293.1584167480469,303.1499938964844,293.1499938964844,0.0209700912237167,-6342.89208984375,293.1087646484375,0.9990000128746032,1.0,2.659994125366211,291.1383972167969,308.1499938964844,252.0500030517578,251.4981384277344,283.94879150390625,293.1557922363281,291.1383972167969,1.0,1.0,0.0,0.0,1.0,1.0,-5.685658931732178,1.7125043086707592e-05,5.685641765594482,-1.2736172676086426,0.0,0.0,1.0,295.5444641113281,410.0,-0.9556074142456056,-41138.9765625,13478.0859375,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.9219970703125,310.5544738769531,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.001014872919768,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
609180,293.1309509277344,303.1499938964844,293.1499938964844,0.1768853813409805,-4837.74609375,298.6444702148437,0.9990000128746032,1.0,0.5325093865394592,293.0390625,303.1499938964844,293.1499938964844,0.0588094666600227,-2426.456787109375,294.7127990722656,0.9990000128746032,1.0,0.5607580542564392,293.11065673828125,303.1499938964844,293.1499938964844,0.2079395502805709,-4148.99853515625,299.4150695800781,0.9990000128746032,1.0,0.4141739904880523,293.1136779785156,303.1499938964844,293.1499938964844,0.3827880024909973,-7765.13671875,302.5798645019531,0.9990000128746032,1.0,0.5607580542564392,293.1579284667969,303.1499938964844,293.1499938964844,0.0209442172199487,-6338.1328125,293.1067199707031,0.9990000128746032,1.0,2.659994840621948,291.1378173828125,308.1499938964844,252.0500030517578,251.4981384277344,283.9482727050781,293.1551818847656,291.1378173828125,1.0,1.0,0.0,0.0,1.0,1.0,-5.685659885406494,1.7125059457612224e-05,5.685642719268799,-1.2736248970031738,0.0,0.0,1.0,295.5439147949219,410.0,-0.844603955745697,-41138.8125,13478.0888671875,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.9213562011719,310.5538330078125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.001014872919768,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
609240,293.1309509277344,303.1499938964844,293.1499938964844,0.1768853813409805,-4837.74609375,298.6444702148437,0.9990000128746032,1.0,0.5325093865394592,293.0390625,303.1499938964844,293.1499938964844,0.0588094666600227,-2426.456787109375,294.7127990722656,0.9990000128746032,1.0,0.5607580542564392,293.11065673828125,303.1499938964844,293.1499938964844,0.2079395502805709,-4148.99853515625,299.4150695800781,0.9990000128746032,1.0,0.4141739904880523,293.1136779785156,303.1499938964844,293.1499938964844,0.3827880024909973,-7765.13671875,302.5798645019531,0.9990000128746032,1.0,0.5607580542564392,293.1579284667969,303.1499938964844,293.1499938964844,0.0209442172199487,-6338.1328125,293.1067199707031,0.9990000128746032,1.0,2.659994840621948,291.1378173828125,308.1499938964844,252.0500030517578,251.4981384277344,283.9482727050781,293.1551818847656,291.1378173828125,1.0,1.0,0.0,0.0,1.0,1.0,-5.685659885406494,1.7125059457612224e-05,5.685642719268799,-1.2736248970031738,0.0,0.0,1.0,295.5439147949219,410.0,-0.844603955745697,-41138.8125,13478.0888671875,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.9213562011719,310.5538330078125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.001014872919768,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
609300,293.1312561035156,303.1499938964844,293.1499938964844,0.1769822835922241,-4839.43212890625,298.6468200683594,0.9990000128746032,1.0,0.5325095057487488,293.0399169921875,303.1499938964844,293.1499938964844,0.0592543445527553,-2438.031982421875,294.7295837402344,0.9990000128746032,1.0,0.560758113861084,293.1112060546875,303.1499938964844,293.1499938964844,0.2081723511219024,-4151.77734375,299.4203491210937,0.9990000128746032,1.0,0.4141740500926971,293.1147766113281,303.1499938964844,293.1499938964844,0.3830437660217285,-7767.6435546875,302.58331298828125,0.9990000128746032,1.0,0.560758113861084,293.15771484375,303.1499938964844,293.1499938964844,0.0209317281842231,-6335.83154296875,293.1057434082031,0.9990000128746032,1.0,2.659995079040528,291.1375732421875,308.1499938964844,252.0500030517578,251.4981384277344,283.947998046875,293.1549072265625,291.1375427246094,1.0,1.0,0.0,0.0,1.0,1.0,-5.6856608390808105,1.7125070371548645e-05,5.685643672943115,-1.2736293077468872,0.0,0.0,1.0,295.5435791015625,410.0,-0.8022232055664062,-41138.7578125,13478.08984375,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.9210510253906,310.5535583496094,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.001014872919768,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
609360,293.1315612792969,303.1499938964844,293.1499938964844,0.1770776659250259,-4841.09033203125,298.6491394042969,0.9990000128746032,1.0,0.5325095653533936,293.040771484375,303.1499938964844,293.1499938964844,0.0596956722438335,-2449.516845703125,294.74627685546875,0.9990000128746032,1.0,0.5607582330703735,293.1117248535156,303.1499938964844,293.1499938964844,0.2084022760391235,-4154.51806640625,299.4255676269531,0.9990000128746032,1.0,0.4141741096973419,293.1158447265625,303.1499938964844,293.1499938964844,0.3832902312278747,-7770.0576171875,302.58660888671875,0.9990000128746032,1.0,0.5607582330703735,293.1575012207031,303.1499938964844,293.1499938964844,0.0209195483475923,-6333.58544921875,293.1047668457031,0.9990000128746032,1.0,2.659995555877685,291.1372985839844,308.1499938964844,252.0500030517578,251.4981384277344,283.94775390625,293.1546630859375,291.1372985839844,1.0,1.0,0.0,0.0,1.0,1.0,-5.685661792755127,1.7125079466495663e-05,5.685644626617432,-1.2736343145370483,0.0,0.0,1.0,295.5431823730469,410.0,-0.7658020853996277,-41138.7109375,13478.091796875,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.9207763671875,310.55328369140625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.001014872919768,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
609420,293.1321716308594,303.1499938964844,293.1499938964844,0.1772641241550445,-4844.32763671875,298.6536865234375,0.9990000128746032,1.0,0.5325097441673279,293.0424194335937,303.1499938964844,293.1499938964844,0.0605679638683795,-2472.223388671875,294.7792663574219,0.9990000128746032,1.0,0.5607584118843079,293.11279296875,303.1499938964844,293.1499938964844,0.2088538259267807,-4159.89306640625,299.4358215332031,0.9990000128746032,1.0,0.4141742289066314,293.1178894042969,303.1499938964844,293.1499938964844,0.3837559521198272,-7774.6162109375,302.5928649902344,0.9990000128746032,1.0,0.5607584118843079,293.1570739746094,303.1499938964844,293.1499938964844,0.0208961963653564,-6329.2744140625,293.1029357910156,0.9990000128746032,1.0,2.659996509552002,291.1368103027344,308.1499938964844,252.0500030517578,251.4981384277344,283.947265625,293.1541748046875,291.1368103027344,1.0,1.0,0.0,0.0,1.0,1.0,-5.68566370010376,1.7125104932347313e-05,5.6856465339660645,-1.2736451625823977,0.0,0.0,1.0,295.5423889160156,410.0,-0.7067110538482666,-41138.640625,13478.095703125,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.92022705078125,310.5527648925781,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.001014872919768,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
609480,293.1321716308594,303.1499938964844,293.1499938964844,0.1772641241550445,-4844.32763671875,298.6536865234375,0.9990000128746032,1.0,0.5325097441673279,293.0424194335937,303.1499938964844,293.1499938964844,0.0605679638683795,-2472.223388671875,294.7792663574219,0.9990000128746032,1.0,0.5607584118843079,293.11279296875,303.1499938964844,293.1499938964844,0.2088538259267807,-4159.89306640625,299.4358215332031,0.9990000128746032,1.0,0.4141742289066314,293.1178894042969,303.1499938964844,293.1499938964844,0.3837559521198272,-7774.6162109375,302.5928649902344,0.9990000128746032,1.0,0.5607584118843079,293.1570739746094,303.1499938964844,293.1499938964844,0.0208961963653564,-6329.2744140625,293.1029357910156,0.9990000128746032,1.0,2.659996509552002,291.1368103027344,308.1499938964844,252.0500030517578,251.4981384277344,283.947265625,293.1541748046875,291.1368103027344,1.0,1.0,0.0,0.0,1.0,1.0,-5.68566370010376,1.7125104932347313e-05,5.6856465339660645,-1.2736451625823977,0.0,0.0,1.0,295.5423889160156,410.0,-0.7067110538482666,-41138.640625,13478.095703125,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.92022705078125,310.5527648925781,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.001014872919768,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
609540,293.1327514648437,303.1499938964844,293.1499938964844,0.1774452179670334,-4847.46728515625,298.6581115722656,0.9990000128746032,1.0,0.5325099229812622,293.0440673828125,303.1499938964844,293.1499938964844,0.0614267811179161,-2494.5888671875,294.811767578125,0.9990000128746032,1.0,0.5607585906982422,293.11376953125,303.1499938964844,293.1499938964844,0.2092949151992797,-4165.13232421875,299.44586181640625,0.9990000128746032,1.0,0.4141744077205658,293.119873046875,303.1499938964844,293.1499938964844,0.3841870725154876,-7778.833984375,302.5986633300781,0.9990000128746032,1.0,0.5607585906982422,293.1566467285156,303.1499938964844,293.1499938964844,0.0208742432296276,-6325.21826171875,293.1012268066406,0.9990000128746032,1.0,2.6599974632263184,291.1363525390625,308.1499938964844,252.0500030517578,251.4981384277344,283.9468078613281,293.1537170410156,291.1363525390625,1.0,1.0,0.0,0.0,1.0,1.0,-5.685665607452393,1.7125130398198962e-05,5.685648441314697,-1.2736573219299316,0.0,0.0,1.0,295.5414733886719,410.0,-0.6603833436965942,-41138.59375,13478.099609375,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.91973876953125,310.5522766113281,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.001014872919768,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
609600,293.1327514648437,303.1499938964844,293.1499938964844,0.1774452179670334,-4847.46728515625,298.6581115722656,0.9990000128746032,1.0,0.5325099229812622,293.0440673828125,303.1499938964844,293.1499938964844,0.0614267811179161,-2494.5888671875,294.811767578125,0.9990000128746032,1.0,0.5607585906982422,293.11376953125,303.1499938964844,293.1499938964844,0.2092949151992797,-4165.13232421875,299.44586181640625,0.9990000128746032,1.0,0.4141744077205658,293.119873046875,303.1499938964844,293.1499938964844,0.3841870725154876,-7778.833984375,302.5986633300781,0.9990000128746032,1.0,0.5607585906982422,293.1566467285156,303.1499938964844,293.1499938964844,0.0208742432296276,-6325.21826171875,293.1012268066406,0.9990000128746032,1.0,2.6599974632263184,291.1363525390625,308.1499938964844,252.0500030517578,251.4981384277344,283.9468078613281,293.1537170410156,291.1363525390625,1.0,1.0,0.0,0.0,1.0,1.0,-5.685665607452393,1.7125130398198962e-05,5.685648441314697,-1.2736573219299316,0.0,0.0,1.0,295.5414733886719,410.0,-0.6603833436965942,-41138.59375,13478.099609375,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.91973876953125,310.5522766113281,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.001014872919768,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
609660,293.13330078125,303.1499938964844,293.1499938964844,0.1776212006807327,-4850.51416015625,298.6624450683594,0.9990000128746032,1.0,0.5325101613998413,293.045654296875,303.1499938964844,293.1499938964844,0.0622720196843147,-2516.6103515625,294.8437805175781,0.9990000128746032,1.0,0.5607588291168213,293.11474609375,303.1499938964844,293.1499938964844,0.2097257375717163,-4170.240234375,299.45562744140625,0.9990000128746032,1.0,0.4141745567321777,293.1217346191406,303.1499938964844,293.1499938964844,0.3845842480659485,-7782.71826171875,302.6039733886719,0.9990000128746032,1.0,0.5607588291168213,293.1562805175781,303.1499938964844,293.1499938964844,0.0208537708967924,-6321.43310546875,293.099609375,0.9990000128746032,1.0,2.6599984169006348,291.13592529296875,308.1499938964844,252.0500030517578,251.4981384277344,283.9463806152344,293.1532897949219,291.13592529296875,1.0,1.0,0.0,0.0,1.0,1.0,-5.685667991638184,1.712515950202942e-05,5.685650825500488,-1.273670315742493,0.0,0.0,1.0,295.5404968261719,410.0,-0.6222534775733948,-41138.5625,13478.103515625,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.9192810058594,310.55181884765625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.001014872919768,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
609720,293.13330078125,303.1499938964844,293.1499938964844,0.1776212006807327,-4850.51416015625,298.6624450683594,0.9990000128746032,1.0,0.5325101613998413,293.045654296875,303.1499938964844,293.1499938964844,0.0622720196843147,-2516.6103515625,294.8437805175781,0.9990000128746032,1.0,0.5607588291168213,293.11474609375,303.1499938964844,293.1499938964844,0.2097257375717163,-4170.240234375,299.45562744140625,0.9990000128746032,1.0,0.4141745567321777,293.1217346191406,303.1499938964844,293.1499938964844,0.3845842480659485,-7782.71826171875,302.6039733886719,0.9990000128746032,1.0,0.5607588291168213,293.1562805175781,303.1499938964844,293.1499938964844,0.0208537708967924,-6321.43310546875,293.099609375,0.9990000128746032,1.0,2.6599984169006348,291.13592529296875,308.1499938964844,252.0500030517578,251.4981384277344,283.9463806152344,293.1532897949219,291.13592529296875,1.0,1.0,0.0,0.0,1.0,1.0,-5.685667991638184,1.712515950202942e-05,5.685650825500488,-1.273670315742493,0.0,0.0,1.0,295.5404968261719,410.0,-0.6222534775733948,-41138.5625,13478.103515625,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.9192810058594,310.55181884765625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.001014872919768,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
