time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
609780,293.1338195800781,303.1499938964844,293.1499938964844,0.177792876958847,-4853.482421875,298.6666564941406,0.9990000128746032,1.0,0.5325103998184204,293.0472106933594,303.1499938964844,293.1499938964844,0.0631053522229194,-2538.331787109375,294.8753967285156,0.9990000128746032,1.0,0.5607590675354004,293.1156616210937,303.1499938964844,293.1499938964844,0.2101478725671768,-4175.236328125,299.4652099609375,0.9990000128746032,1.0,0.414174735546112,293.12353515625,303.1499938964844,293.1499938964844,0.3849522173404693,-7786.31689453125,302.60888671875,0.9990000128746032,1.0,0.5607590675354004,293.1559143066406,303.1499938964844,293.1499938964844,0.0208346359431743,-6317.89453125,293.0981140136719,0.9990000128746032,1.0,2.6599996089935303,291.135498046875,308.1499938964844,252.0500030517578,251.4981384277344,283.94598388671875,293.1529235839844,291.135498046875,1.0,1.0,0.0,0.0,1.0,1.0,-5.685670375823975,1.7125188605859876e-05,5.685653209686279,-1.2736839056015017,0.0,0.0,1.0,295.5394897460937,410.0,-0.5881938338279724,-41138.53515625,13478.1083984375,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.9188537597656,310.5513916015625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.001014872919768,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
609840,293.1338195800781,303.1499938964844,293.1499938964844,0.177792876958847,-4853.482421875,298.6666564941406,0.9990000128746032,1.0,0.5325103998184204,293.0472106933594,303.1499938964844,293.1499938964844,0.0631053522229194,-2538.331787109375,294.8753967285156,0.9990000128746032,1.0,0.5607590675354004,293.1156616210937,303.1499938964844,293.1499938964844,0.2101478725671768,-4175.236328125,299.4652099609375,0.9990000128746032,1.0,0.414174735546112,293.12353515625,303.1499938964844,293.1499938964844,0.3849522173404693,-7786.31689453125,302.60888671875,0.9990000128746032,1.0,0.5607590675354004,293.1559143066406,303.1499938964844,293.1499938964844,0.0208346359431743,-6317.89453125,293.0981140136719,0.9990000128746032,1.0,2.6599996089935303,291.135498046875,308.1499938964844,252.0500030517578,251.4981384277344,283.94598388671875,293.1529235839844,291.135498046875,1.0,1.0,0.0,0.0,1.0,1.0,-5.685670375823975,1.7125188605859876e-05,5.685653209686279,-1.2736839056015017,0.0,0.0,1.0,295.5394897460937,410.0,-0.5881938338279724,-41138.53515625,13478.1083984375,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.9188537597656,310.5513916015625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.001014872919768,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
609900,293.1340637207031,303.1499938964844,293.1499938964844,0.1778770089149475,-4854.935546875,298.668701171875,0.9990000128746032,1.0,0.53251051902771,293.0480041503906,303.1499938964844,293.1499938964844,0.0635171458125114,-2549.06884765625,294.8910217285156,0.9990000128746032,1.0,0.5607591867446899,293.1161193847656,303.1499938964844,293.1499938964844,0.2103554457426071,-4177.689453125,299.46990966796875,0.9990000128746032,1.0,0.4141748249530792,293.1243896484375,303.1499938964844,293.1499938964844,0.3851244747638702,-7788.00146484375,302.6112060546875,0.9990000128746032,1.0,0.5607591867446899,293.1557312011719,303.1499938964844,293.1499938964844,0.0208256188780069,-6316.2265625,293.097412109375,0.9990000128746032,1.0,2.6600000858306885,291.13531494140625,308.1499938964844,252.0500030517578,251.4981384277344,283.9457702636719,293.1527404785156,291.13531494140625,1.0,1.0,0.0,0.0,1.0,1.0,-5.685671329498291,1.7125203157775104e-05,5.685654163360596,-1.2736908197402954,0.0,0.0,1.0,295.5389709472656,410.0,-0.5723665356636047,-41138.52734375,13478.1103515625,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.91864013671875,310.5512084960937,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.001014872919768,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
609960,293.1343078613281,303.1499938964844,293.1499938964844,0.1779601871967315,-4856.37158203125,298.6707458496094,0.9990000128746032,1.0,0.5325106382369995,293.0487670898437,303.1499938964844,293.1499938964844,0.0639261379837989,-2559.735595703125,294.90655517578125,0.9990000128746032,1.0,0.5607593059539795,293.1165466308594,303.1499938964844,293.1499938964844,0.2105610370635986,-4180.1171875,299.4745483398437,0.9990000128746032,1.0,0.4141749143600464,293.125244140625,303.1499938964844,293.1499938964844,0.3852902054786682,-7789.62255859375,302.6134033203125,0.9990000128746032,1.0,0.5607593059539795,293.1555480957031,303.1499938964844,293.1499938964844,0.0208169128745794,-6314.61572265625,293.0967102050781,0.9990000128746032,1.0,2.660000801086426,291.1351318359375,308.1499938964844,252.0500030517578,251.4981384277344,283.9455871582031,293.1525573730469,291.1351013183594,1.0,1.0,0.0,0.0,1.0,1.0,-5.685672760009766,1.7125217709690332e-05,5.68565559387207,-1.2736977338790894,0.0,0.0,1.0,295.5384521484375,410.0,-0.5568854808807373,-41138.515625,13478.11328125,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.91845703125,310.5509948730469,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.001014872919768,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
610020,293.134765625,303.1499938964844,293.1499938964844,0.1781234592199325,-4859.1875,298.6747741699219,0.9990000128746032,1.0,0.5325108170509338,293.0502624511719,303.1499938964844,293.1499938964844,0.0647348687052726,-2580.833984375,294.9372863769531,0.9990000128746032,1.0,0.5607595443725586,293.11737060546875,303.1499938964844,293.1499938964844,0.2109657973051071,-4184.89013671875,299.4837341308594,0.9990000128746032,1.0,0.4141750931739807,293.1268920898437,303.1499938964844,293.1499938964844,0.3856001496315002,-7792.65478515625,302.6175231933594,0.9990000128746032,1.0,0.5607595443725586,293.1552124023437,303.1499938964844,293.1499938964844,0.0208005290478467,-6311.5849609375,293.09539794921875,0.9990000128746032,1.0,2.6600019931793213,291.1347351074219,308.1499938964844,252.0500030517578,251.4981384277344,283.9452209472656,293.1522216796875,291.1347351074219,1.0,1.0,0.0,0.0,1.0,1.0,-5.685675144195557,1.7125248632510193e-05,5.685657978057861,-1.2737115621566772,0.0,0.0,1.0,295.53741455078125,410.0,-0.5267406105995178,-41138.49609375,13478.1171875,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.9180603027344,310.5506286621094,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.001014872919768,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
610080,293.134765625,303.1499938964844,293.1499938964844,0.1781234592199325,-4859.1875,298.6747741699219,0.9990000128746032,1.0,0.5325108170509338,293.0502624511719,303.1499938964844,293.1499938964844,0.0647348687052726,-2580.833984375,294.9372863769531,0.9990000128746032,1.0,0.5607595443725586,293.11737060546875,303.1499938964844,293.1499938964844,0.2109657973051071,-4184.89013671875,299.4837341308594,0.9990000128746032,1.0,0.4141750931739807,293.1268920898437,303.1499938964844,293.1499938964844,0.3856001496315002,-7792.65478515625,302.6175231933594,0.9990000128746032,1.0,0.5607595443725586,293.1552124023437,303.1499938964844,293.1499938964844,0.0208005290478467,-6311.5849609375,293.09539794921875,0.9990000128746032,1.0,2.6600019931793213,291.1347351074219,308.1499938964844,252.0500030517578,251.4981384277344,283.9452209472656,293.1522216796875,291.1347351074219,1.0,1.0,0.0,0.0,1.0,1.0,-5.685675144195557,1.7125248632510193e-05,5.685657978057861,-1.2737115621566772,0.0,0.0,1.0,295.53741455078125,410.0,-0.5267406105995178,-41138.49609375,13478.1171875,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.9180603027344,310.5506286621094,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.001014872919768,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
610140,293.1351928710937,303.1499938964844,293.1499938964844,0.1782830655574798,-4861.93603515625,298.6786804199219,0.9990000128746032,1.0,0.5325110554695129,293.0517272949219,303.1499938964844,293.1499938964844,0.065532237291336,-2601.64453125,294.9676208496094,0.9990000128746032,1.0,0.5607597827911377,293.1181945800781,303.1499938964844,293.1499938964844,0.2113628089427948,-4189.56298828125,299.49273681640625,0.9990000128746032,1.0,0.414175271987915,293.1284484863281,303.1499938964844,293.1499938964844,0.3858842551708221,-7795.43505859375,302.6213073730469,0.9990000128746032,1.0,0.5607597827911377,293.1549072265625,303.1499938964844,293.1499938964844,0.0207853857427835,-6308.783203125,293.0941772460937,0.9990000128746032,1.0,2.6600029468536377,291.1343994140625,308.1499938964844,252.0500030517578,251.4981384277344,283.9448547363281,293.15191650390625,291.1343994140625,1.0,1.0,0.0,0.0,1.0,1.0,-5.685677528381348,1.712527773634065e-05,5.685660362243652,-1.2737250328063965,0.0,0.0,1.0,295.5364074707031,410.0,-0.4970347881317138,-41138.4765625,13478.1220703125,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.9176940917969,310.5502624511719,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.001014872919768,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
610200,293.1351928710937,303.1499938964844,293.1499938964844,0.1782830655574798,-4861.93603515625,298.6786804199219,0.9990000128746032,1.0,0.5325110554695129,293.0517272949219,303.1499938964844,293.1499938964844,0.065532237291336,-2601.64453125,294.9676208496094,0.9990000128746032,1.0,0.5607597827911377,293.1181945800781,303.1499938964844,293.1499938964844,0.2113628089427948,-4189.56298828125,299.49273681640625,0.9990000128746032,1.0,0.414175271987915,293.1284484863281,303.1499938964844,293.1499938964844,0.3858842551708221,-7795.43505859375,302.6213073730469,0.9990000128746032,1.0,0.5607597827911377,293.1549072265625,303.1499938964844,293.1499938964844,0.0207853857427835,-6308.783203125,293.0941772460937,0.9990000128746032,1.0,2.6600029468536377,291.1343994140625,308.1499938964844,252.0500030517578,251.4981384277344,283.9448547363281,293.15191650390625,291.1343994140625,1.0,1.0,0.0,0.0,1.0,1.0,-5.685677528381348,1.712527773634065e-05,5.685660362243652,-1.2737250328063965,0.0,0.0,1.0,295.5364074707031,410.0,-0.4970347881317138,-41138.4765625,13478.1220703125,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.9176940917969,310.5502624511719,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.001014872919768,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
610260,293.1356201171875,303.1499938964844,293.1499938964844,0.1784390956163406,-4864.619140625,298.6825561523437,0.9990000128746032,1.0,0.532511293888092,293.0531616210937,303.1499938964844,293.1499938964844,0.0663182064890861,-2622.165283203125,294.99755859375,0.9990000128746032,1.0,0.5607600212097168,293.11895751953125,303.1499938964844,293.1499938964844,0.2117522358894348,-4194.138671875,299.5015563964844,0.9990000128746032,1.0,0.414175420999527,293.1299133300781,303.1499938964844,293.1499938964844,0.3861431777477264,-7797.9697265625,302.6247253417969,0.9990000128746032,1.0,0.5607600212097168,293.15460205078125,303.1499938964844,293.1499938964844,0.0207714512944221,-6306.205078125,293.0930480957031,0.9990000128746032,1.0,2.660004138946533,291.1340637207031,308.1499938964844,252.0500030517578,251.4981384277344,283.9445495605469,293.1516418457031,291.1340637207031,1.0,1.0,0.0,0.0,1.0,1.0,-5.6856794357299805,1.7125306840171106e-05,5.685662269592285,-1.273737907409668,0.0,0.0,1.0,295.5354309082031,410.0,-0.4674150645732879,-41138.453125,13478.1259765625,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.9173583984375,310.5499267578125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.001014872919768,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
610320,293.1356201171875,303.1499938964844,293.1499938964844,0.1784390956163406,-4864.619140625,298.6825561523437,0.9990000128746032,1.0,0.532511293888092,293.0531616210937,303.1499938964844,293.1499938964844,0.0663182064890861,-2622.165283203125,294.99755859375,0.9990000128746032,1.0,0.5607600212097168,293.11895751953125,303.1499938964844,293.1499938964844,0.2117522358894348,-4194.138671875,299.5015563964844,0.9990000128746032,1.0,0.414175420999527,293.1299133300781,303.1499938964844,293.1499938964844,0.3861431777477264,-7797.9697265625,302.6247253417969,0.9990000128746032,1.0,0.5607600212097168,293.15460205078125,303.1499938964844,293.1499938964844,0.0207714512944221,-6306.205078125,293.0930480957031,0.9990000128746032,1.0,2.660004138946533,291.1340637207031,308.1499938964844,252.0500030517578,251.4981384277344,283.9445495605469,293.1516418457031,291.1340637207031,1.0,1.0,0.0,0.0,1.0,1.0,-5.6856794357299805,1.7125306840171106e-05,5.685662269592285,-1.273737907409668,0.0,0.0,1.0,295.5354309082031,410.0,-0.4674150645732879,-41138.453125,13478.1259765625,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.9173583984375,310.5499267578125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.001014872919768,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
610380,293.1360168457031,303.1499938964844,293.1499938964844,0.1785919219255447,-4867.2431640625,298.68634033203125,0.9990000128746032,1.0,0.5325114727020264,293.0545654296875,303.1499938964844,293.1499938964844,0.0670936331152916,-2642.417236328125,295.027099609375,0.9990000128746032,1.0,0.5607602000236511,293.11968994140625,303.1499938964844,293.1499938964844,0.2121348083019256,-4198.62548828125,299.5101928710937,0.9990000128746032,1.0,0.4141755998134613,293.1313171386719,303.1499938964844,293.1499938964844,0.3863792717456817,-7800.28125,302.6278686523437,0.9990000128746032,1.0,0.5607602000236511,293.154296875,303.1499938964844,293.1499938964844,0.0207586102187633,-6303.8291015625,293.0920104980469,0.9990000128746032,1.0,2.6600050926208496,291.1337585449219,308.1499938964844,252.0500030517578,251.4981384277344,283.9442443847656,293.1513977050781,291.1337585449219,1.0,1.0,0.0,0.0,1.0,1.0,-5.685681819915772,1.7125332306022756e-05,5.685664653778076,-1.2737503051757812,0.0,0.0,1.0,295.5345153808594,410.0,-0.4377480745315552,-41138.4296875,13478.1298828125,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.91705322265625,310.5495910644531,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.001014872919768,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
610440,293.1360168457031,303.1499938964844,293.1499938964844,0.1785919219255447,-4867.2431640625,298.68634033203125,0.9990000128746032,1.0,0.5325114727020264,293.0545654296875,303.1499938964844,293.1499938964844,0.0670936331152916,-2642.417236328125,295.027099609375,0.9990000128746032,1.0,0.5607602000236511,293.11968994140625,303.1499938964844,293.1499938964844,0.2121348083019256,-4198.62548828125,299.5101928710937,0.9990000128746032,1.0,0.4141755998134613,293.1313171386719,303.1499938964844,293.1499938964844,0.3863792717456817,-7800.28125,302.6278686523437,0.9990000128746032,1.0,0.5607602000236511,293.154296875,303.1499938964844,293.1499938964844,0.0207586102187633,-6303.8291015625,293.0920104980469,0.9990000128746032,1.0,2.6600050926208496,291.1337585449219,308.1499938964844,252.0500030517578,251.4981384277344,283.9442443847656,293.1513977050781,291.1337585449219,1.0,1.0,0.0,0.0,1.0,1.0,-5.685681819915772,1.7125332306022756e-05,5.685664653778076,-1.2737503051757812,0.0,0.0,1.0,295.5345153808594,410.0,-0.4377480745315552,-41138.4296875,13478.1298828125,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.91705322265625,310.5495910644531,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.001014872919768,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
610500,293.1361999511719,303.1499938964844,293.1499938964844,0.1786671280860901,-4868.533203125,298.6882019042969,0.9990000128746032,1.0,0.5325115919113159,293.05523681640625,303.1499938964844,293.1499938964844,0.0674773380160331,-2652.44091796875,295.0417175292969,0.9990000128746032,1.0,0.5607603192329407,293.1200256347656,303.1499938964844,293.1499938964844,0.2123235315084457,-4200.8359375,299.51446533203125,0.9990000128746032,1.0,0.4141756594181061,293.13201904296875,303.1499938964844,293.1499938964844,0.3864887654781341,-7801.35400390625,302.6293029785156,0.9990000128746032,1.0,0.5607603192329407,293.1541748046875,303.1499938964844,293.1499938964844,0.0207525957375764,-6302.7158203125,293.0915222167969,0.9990000128746032,1.0,2.660005569458008,291.1336364746094,308.1499938964844,252.0500030517578,251.4981384277344,283.944091796875,293.1512756347656,291.13360595703125,1.0,1.0,0.0,0.0,1.0,1.0,-5.685682773590088,1.712534503894858e-05,5.685665607452393,-1.2737561464309692,0.0,0.0,1.0,295.5340881347656,410.0,-0.4231120944023132,-41138.41796875,13478.1318359375,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.9169006347656,310.5494384765625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.001014872919768,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
610560,293.1363830566406,303.1499938964844,293.1499938964844,0.1787415891885757,-4869.80908203125,298.6900329589844,0.9990000128746032,1.0,0.5325116515159607,293.055908203125,303.1499938964844,293.1499938964844,0.0678583681583404,-2662.39599609375,295.0562744140625,0.9990000128746032,1.0,0.5607604384422302,293.1203918457031,303.1499938964844,293.1499938964844,0.2125105708837509,-4203.02490234375,299.5187072753906,0.9990000128746032,1.0,0.4141757488250732,293.1326599121094,303.1499938964844,293.1499938964844,0.386592835187912,-7802.3740234375,302.63067626953125,0.9990000128746032,1.0,0.5607604384422302,293.1540222167969,303.1499938964844,293.1499938964844,0.0207468383014202,-6301.65087890625,293.091064453125,0.9990000128746032,1.0,2.660006046295166,291.13348388671875,308.1499938964844,252.0500030517578,251.4981384277344,283.9439392089844,293.1511535644531,291.13348388671875,1.0,1.0,0.0,0.0,1.0,1.0,-5.685683727264404,1.7125357771874405e-05,5.685666561126709,-1.2737618684768677,0.0,0.0,1.0,295.5336303710937,410.0,-0.4088773429393768,-41138.40625,13478.1337890625,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.916748046875,310.5492858886719,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.001014872919768,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
610620,293.1367492675781,303.1499938964844,293.1499938964844,0.1788885444402694,-4872.32861328125,298.69366455078125,0.9990000128746032,1.0,0.5325119495391846,293.0572509765625,303.1499938964844,293.1499938964844,0.0686126723885536,-2682.109130859375,295.08502197265625,0.9990000128746032,1.0,0.5607606768608093,293.1210327148437,303.1499938964844,293.1499938964844,0.2128800749778747,-4207.34619140625,299.5270690917969,0.9990000128746032,1.0,0.4141759574413299,293.1339416503906,303.1499938964844,293.1499938964844,0.3867855370044708,-7804.26953125,302.6332092285156,0.9990000128746032,1.0,0.5607606768608093,293.1537475585937,303.1499938964844,293.1499938964844,0.0207361578941345,-6299.6796875,293.09014892578125,0.9990000128746032,1.0,2.660007238388061,291.1332092285156,308.1499938964844,252.0500030517578,251.4981384277344,283.9436340332031,293.1509094238281,291.1331787109375,1.0,1.0,0.0,0.0,1.0,1.0,-5.685686111450195,1.7125392332673073e-05,5.685669422149658,-1.2737773656845093,0.0,0.0,1.0,295.5325012207031,410.0,-0.4021627306938171,-41138.41796875,13478.1396484375,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.9164428710937,310.54901123046875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.001014872919768,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
610680,293.1367492675781,303.1499938964844,293.1499938964844,0.1788885444402694,-4872.32861328125,298.69366455078125,0.9990000128746032,1.0,0.5325119495391846,293.0572509765625,303.1499938964844,293.1499938964844,0.0686126723885536,-2682.109130859375,295.08502197265625,0.9990000128746032,1.0,0.5607606768608093,293.1210327148437,303.1499938964844,293.1499938964844,0.2128800749778747,-4207.34619140625,299.5270690917969,0.9990000128746032,1.0,0.4141759574413299,293.1339416503906,303.1499938964844,293.1499938964844,0.3867855370044708,-7804.26953125,302.6332092285156,0.9990000128746032,1.0,0.5607606768608093,293.1537475585937,303.1499938964844,293.1499938964844,0.0207361578941345,-6299.6796875,293.09014892578125,0.9990000128746032,1.0,2.660007238388061,291.1332092285156,308.1499938964844,252.0500030517578,251.4981384277344,283.9436340332031,293.1509094238281,291.1331787109375,1.0,1.0,0.0,0.0,1.0,1.0,-5.685686111450195,1.7125392332673073e-05,5.685669422149658,-1.2737773656845093,0.0,0.0,1.0,295.5325012207031,410.0,-0.4021627306938171,-41138.41796875,13478.1396484375,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.9164428710937,310.54901123046875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.001014872919768,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
610740,293.1370849609375,303.1499938964844,293.1499938964844,0.1790328323841095,-4874.79931640625,298.6972351074219,0.9990000128746032,1.0,0.5325121879577637,293.0585632324219,303.1499938964844,293.1499938964844,0.0693567022681236,-2701.55859375,295.1134338378906,0.9990000128746032,1.0,0.5607609748840332,293.1216735839844,303.1499938964844,293.1499938964844,0.2132434397935867,-4211.58935546875,299.5352783203125,0.9990000128746032,1.0,0.4141761362552643,293.1351623535156,303.1499938964844,293.1499938964844,0.3869580030441284,-7805.97021484375,302.6354675292969,0.9990000128746032,1.0,0.5607609748840332,293.15350341796875,303.1499938964844,293.1499938964844,0.0207265336066484,-6297.90673828125,293.0893249511719,0.9990000128746032,1.0,2.660008430480957,291.1329345703125,308.1499938964844,252.0500030517578,251.4981384277344,283.943359375,293.1507263183594,291.1329040527344,1.0,1.0,0.0,0.0,1.0,1.0,-5.6856889724731445,1.7125423255492933e-05,5.685671806335449,-1.2737915515899658,0.0,0.0,1.0,295.53143310546875,410.0,-0.3853204548358917,-41138.41015625,13478.1435546875,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.9161682128906,310.5487365722656,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.001014872919768,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
610800,293.1370849609375,303.1499938964844,293.1499938964844,0.1790328323841095,-4874.79931640625,298.6972351074219,0.9990000128746032,1.0,0.5325121879577637,293.0585632324219,303.1499938964844,293.1499938964844,0.0693567022681236,-2701.55859375,295.1134338378906,0.9990000128746032,1.0,0.5607609748840332,293.1216735839844,303.1499938964844,293.1499938964844,0.2132434397935867,-4211.58935546875,299.5352783203125,0.9990000128746032,1.0,0.4141761362552643,293.1351623535156,303.1499938964844,293.1499938964844,0.3869580030441284,-7805.97021484375,302.6354675292969,0.9990000128746032,1.0,0.5607609748840332,293.15350341796875,303.1499938964844,293.1499938964844,0.0207265336066484,-6297.90673828125,293.0893249511719,0.9990000128746032,1.0,2.660008430480957,291.1329345703125,308.1499938964844,252.0500030517578,251.4981384277344,283.943359375,293.1507263183594,291.1329040527344,1.0,1.0,0.0,0.0,1.0,1.0,-5.6856889724731445,1.7125423255492933e-05,5.685671806335449,-1.2737915515899658,0.0,0.0,1.0,295.53143310546875,410.0,-0.3853204548358917,-41138.41015625,13478.1435546875,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.9161682128906,310.5487365722656,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.001014872919768,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
610860,293.13739013671875,303.1499938964844,293.1499938964844,0.1791740953922271,-4877.2080078125,298.7007751464844,0.9990000128746032,1.0,0.5325122475624084,293.059814453125,303.1499938964844,293.1499938964844,0.0700911879539489,-2720.758056640625,295.1415100097656,0.9990000128746032,1.0,0.560761034488678,293.1222839355469,303.1499938964844,293.1499938964844,0.2136006504297256,-4215.74755859375,299.5433654785156,0.9990000128746032,1.0,0.414176195859909,293.13629150390625,303.1499938964844,293.1499938964844,0.3871111869812011,-7807.4716796875,302.6374816894531,0.9990000128746032,1.0,0.560761034488678,293.1532592773437,303.1499938964844,293.1499938964844,0.0207176562398672,-6296.2626953125,293.088623046875,0.9990000128746032,1.0,2.6600089073181152,291.1326904296875,308.1499938964844,252.0500030517578,251.4981384277344,283.94317626953125,293.1505126953125,291.1326904296875,1.0,1.0,0.0,0.0,1.0,1.0,-5.685689449310303,1.7125434169429354e-05,5.685672283172607,-1.273796319961548,0.0,0.0,1.0,295.53106689453125,410.0,-0.3241968154907226,-41138.33203125,13478.1455078125,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.9159240722656,310.5484924316406,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.001014872919768,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
610920,293.13739013671875,303.1499938964844,293.1499938964844,0.1791740953922271,-4877.2080078125,298.7007751464844,0.9990000128746032,1.0,0.5325122475624084,293.059814453125,303.1499938964844,293.1499938964844,0.0700911879539489,-2720.758056640625,295.1415100097656,0.9990000128746032,1.0,0.560761034488678,293.1222839355469,303.1499938964844,293.1499938964844,0.2136006504297256,-4215.74755859375,299.5433654785156,0.9990000128746032,1.0,0.414176195859909,293.13629150390625,303.1499938964844,293.1499938964844,0.3871111869812011,-7807.4716796875,302.6374816894531,0.9990000128746032,1.0,0.560761034488678,293.1532592773437,303.1499938964844,293.1499938964844,0.0207176562398672,-6296.2626953125,293.088623046875,0.9990000128746032,1.0,2.6600089073181152,291.1326904296875,308.1499938964844,252.0500030517578,251.4981384277344,283.94317626953125,293.1505126953125,291.1326904296875,1.0,1.0,0.0,0.0,1.0,1.0,-5.685689449310303,1.7125434169429354e-05,5.685672283172607,-1.273796319961548,0.0,0.0,1.0,295.53106689453125,410.0,-0.3241968154907226,-41138.33203125,13478.1455078125,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.9159240722656,310.5484924316406,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.001014872919768,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
610980,293.1376953125,303.1499938964844,293.1499938964844,0.1793120503425598,-4879.5478515625,298.7042541503906,0.9990000128746032,1.0,0.5325121879577637,293.0610656738281,303.1499938964844,293.1499938964844,0.0708156302571296,-2739.69189453125,295.1692810058594,0.9990000128746032,1.0,0.5607609748840332,293.12286376953125,303.1499938964844,293.1499938964844,0.2139513343572616,-4219.814453125,299.55133056640625,0.9990000128746032,1.0,0.4141761362552643,293.13739013671875,303.1499938964844,293.1499938964844,0.3872446119785309,-7808.767578125,302.6392517089844,0.9990000128746032,1.0,0.5607609748840332,293.1530456542969,303.1499938964844,293.1499938964844,0.0207093693315982,-6294.71533203125,293.0879821777344,0.9990000128746032,1.0,2.660008668899536,291.1325378417969,308.1499938964844,252.0500030517578,251.4981384277344,283.94305419921875,293.1503601074219,291.1325378417969,1.0,1.0,0.0,0.0,1.0,1.0,-5.6856889724731445,1.7125425074482337e-05,5.685671806335449,-1.2737926244735718,0.0,0.0,1.0,295.5313415527344,410.0,-0.2430400848388672,-41138.21484375,13478.14453125,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.91571044921875,310.5483093261719,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.001014872919768,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
611040,293.1376953125,303.1499938964844,293.1499938964844,0.1793120503425598,-4879.5478515625,298.7042541503906,0.9990000128746032,1.0,0.5325121879577637,293.0610656738281,303.1499938964844,293.1499938964844,0.0708156302571296,-2739.69189453125,295.1692810058594,0.9990000128746032,1.0,0.5607609748840332,293.12286376953125,303.1499938964844,293.1499938964844,0.2139513343572616,-4219.814453125,299.55133056640625,0.9990000128746032,1.0,0.4141761362552643,293.13739013671875,303.1499938964844,293.1499938964844,0.3872446119785309,-7808.767578125,302.6392517089844,0.9990000128746032,1.0,0.5607609748840332,293.1530456542969,303.1499938964844,293.1499938964844,0.0207093693315982,-6294.71533203125,293.0879821777344,0.9990000128746032,1.0,2.660008668899536,291.1325378417969,308.1499938964844,252.0500030517578,251.4981384277344,283.94305419921875,293.1503601074219,291.1325378417969,1.0,1.0,0.0,0.0,1.0,1.0,-5.6856889724731445,1.7125425074482337e-05,5.685671806335449,-1.2737926244735718,0.0,0.0,1.0,295.5313415527344,410.0,-0.2430400848388672,-41138.21484375,13478.14453125,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.91571044921875,310.5483093261719,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.001014872919768,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
611100,293.1378173828125,303.1499938964844,293.1499938964844,0.1793797463178634,-4880.69091796875,298.7059936523437,0.9990000128746032,1.0,0.5325120687484741,293.0616760253906,303.1499938964844,293.1499938964844,0.0711740255355835,-2749.05712890625,295.1830444335937,0.9990000128746032,1.0,0.5607608556747437,293.1231384277344,303.1499938964844,293.1499938964844,0.2141241878271103,-4221.8134765625,299.5552978515625,0.9990000128746032,1.0,0.4141760766506195,293.1379089355469,303.1499938964844,293.1499938964844,0.3873039484024048,-7809.33740234375,302.6400756835937,0.9990000128746032,1.0,0.5607608556747437,293.1529235839844,303.1499938964844,293.1499938964844,0.0207053944468498,-6293.96728515625,293.08770751953125,0.9990000128746032,1.0,2.660008192062378,291.13250732421875,308.1499938964844,252.0500030517578,251.4981384277344,283.9430236816406,293.1502685546875,291.13250732421875,1.0,1.0,0.0,0.0,1.0,1.0,-5.685688018798828,1.7125414160545915e-05,5.685670852661133,-1.273787260055542,0.0,0.0,1.0,295.53173828125,410.0,-0.1973805576562881,-41138.1484375,13478.142578125,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.9156188964844,310.5482177734375,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.001014872919768,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
611160,293.1379699707031,303.1499938964844,293.1499938964844,0.179446667432785,-4881.81787109375,298.7077331542969,0.9990000128746032,1.0,0.5325119495391846,293.0622863769531,303.1499938964844,293.1499938964844,0.0715299770236015,-2758.357421875,295.1967163085937,0.9990000128746032,1.0,0.5607607364654541,293.1234130859375,303.1499938964844,293.1499938964844,0.2142955213785171,-4223.791015625,299.5592041015625,0.9990000128746032,1.0,0.4141759872436523,293.138427734375,303.1499938964844,293.1499938964844,0.3873589038848877,-7809.86181640625,302.64080810546875,0.9990000128746032,1.0,0.5607607364654541,293.15283203125,303.1499938964844,293.1499938964844,0.0207015108317136,-6293.23291015625,293.0874328613281,0.9990000128746032,1.0,2.66000771522522,291.1324768066406,308.1499938964844,252.0500030517578,251.4981384277344,283.9429931640625,293.15020751953125,291.1324768066406,1.0,1.0,0.0,0.0,1.0,1.0,-5.685687065124512,1.7125399608630687e-05,5.685669898986816,-1.2737805843353271,0.0,0.0,1.0,295.5322570800781,410.0,-0.1535123288631439,-41138.08203125,13478.140625,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.9155578613281,310.54815673828125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.001014872919768,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
611220,293.13824462890625,303.1499938964844,293.1499938964844,0.1795785278081894,-4884.0322265625,298.7111511230469,0.9990000128746032,1.0,0.5325117707252502,293.0634765625,303.1499938964844,293.1499938964844,0.0722348988056182,-2776.77392578125,295.22381591796875,0.9990000128746032,1.0,0.560760498046875,293.1239318847656,303.1499938964844,293.1499938964844,0.2146340459585189,-4227.69091796875,299.5669860839844,0.9990000128746032,1.0,0.414175808429718,293.139404296875,303.1499938964844,293.1499938964844,0.3874563574790954,-7810.78515625,302.64215087890625,0.9990000128746032,1.0,0.560760498046875,293.1526184082031,303.1499938964844,293.1499938964844,0.0206940397620201,-6291.81396484375,293.08697509765625,0.9990000128746032,1.0,2.660006523132324,291.1324157714844,308.1499938964844,252.0500030517578,251.4981384277344,283.9429931640625,293.1500549316406,291.1324157714844,1.0,1.0,0.0,0.0,1.0,1.0,-5.685684680938721,1.7125368685810827e-05,5.685667514801025,-1.2737666368484497,0.0,0.0,1.0,295.5332946777344,410.0,-0.0874539837241172,-41137.9765625,13478.1357421875,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.9154663085937,310.548095703125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.001014872919768,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
611280,293.13824462890625,303.1499938964844,293.1499938964844,0.1795785278081894,-4884.0322265625,298.7111511230469,0.9990000128746032,1.0,0.5325117707252502,293.0634765625,303.1499938964844,293.1499938964844,0.0722348988056182,-2776.77392578125,295.22381591796875,0.9990000128746032,1.0,0.560760498046875,293.1239318847656,303.1499938964844,293.1499938964844,0.2146340459585189,-4227.69091796875,299.5669860839844,0.9990000128746032,1.0,0.414175808429718,293.139404296875,303.1499938964844,293.1499938964844,0.3874563574790954,-7810.78515625,302.64215087890625,0.9990000128746032,1.0,0.560760498046875,293.1526184082031,303.1499938964844,293.1499938964844,0.0206940397620201,-6291.81396484375,293.08697509765625,0.9990000128746032,1.0,2.660006523132324,291.1324157714844,308.1499938964844,252.0500030517578,251.4981384277344,283.9429931640625,293.1500549316406,291.1324157714844,1.0,1.0,0.0,0.0,1.0,1.0,-5.685684680938721,1.7125368685810827e-05,5.685667514801025,-1.2737666368484497,0.0,0.0,1.0,295.5332946777344,410.0,-0.0874539837241172,-41137.9765625,13478.1357421875,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.9154663085937,310.548095703125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.001014872919768,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
611340,293.13848876953125,303.1499938964844,293.1499938964844,0.179708331823349,-4886.21142578125,298.7145080566406,0.9990000128746032,1.0,0.5325115919113159,293.0646667480469,303.1499938964844,293.1499938964844,0.0729309245944023,-2794.958251953125,295.2506103515625,0.9990000128746032,1.0,0.5607603192329407,293.1244506835937,303.1499938964844,293.1499938964844,0.2149678766727447,-4231.5322265625,299.5746154785156,0.9990000128746032,1.0,0.4141756892204284,293.1403503417969,303.1499938964844,293.1499938964844,0.3875392079353332,-7811.5703125,302.643310546875,0.9990000128746032,1.0,0.5607603192329407,293.1524658203125,303.1499938964844,293.1499938964844,0.0206870753318071,-6290.49072265625,293.0865173339844,0.9990000128746032,1.0,2.660005569458008,291.13238525390625,308.1499938964844,252.0500030517578,251.4981384277344,283.94293212890625,293.14996337890625,291.13238525390625,1.0,1.0,0.0,0.0,1.0,1.0,-5.685682773590088,1.7125346857937984e-05,5.685665607452393,-1.2737568616867063,0.0,0.0,1.0,295.5340270996094,410.0,-0.0639792159199714,-41137.9375,13478.1328125,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.9154052734375,310.54803466796875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.001014872919768,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
611400,293.13848876953125,303.1499938964844,293.1499938964844,0.179708331823349,-4886.21142578125,298.7145080566406,0.9990000128746032,1.0,0.5325115919113159,293.0646667480469,303.1499938964844,293.1499938964844,0.0729309245944023,-2794.958251953125,295.2506103515625,0.9990000128746032,1.0,0.5607603192329407,293.1244506835937,303.1499938964844,293.1499938964844,0.2149678766727447,-4231.5322265625,299.5746154785156,0.9990000128746032,1.0,0.4141756892204284,293.1403503417969,303.1499938964844,293.1499938964844,0.3875392079353332,-7811.5703125,302.643310546875,0.9990000128746032,1.0,0.5607603192329407,293.1524658203125,303.1499938964844,293.1499938964844,0.0206870753318071,-6290.49072265625,293.0865173339844,0.9990000128746032,1.0,2.660005569458008,291.13238525390625,308.1499938964844,252.0500030517578,251.4981384277344,283.94293212890625,293.14996337890625,291.13238525390625,1.0,1.0,0.0,0.0,1.0,1.0,-5.685682773590088,1.7125346857937984e-05,5.685665607452393,-1.2737568616867063,0.0,0.0,1.0,295.5340270996094,410.0,-0.0639792159199714,-41137.9375,13478.1328125,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.9154052734375,310.54803466796875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.001014872919768,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
611460,293.13873291015625,303.1499938964844,293.1499938964844,0.1798362582921981,-4888.357421875,298.7178039550781,0.9990000128746032,1.0,0.5325114727020264,293.0657958984375,303.1499938964844,293.1499938964844,0.0736180543899536,-2812.9091796875,295.27703857421875,0.9990000128746032,1.0,0.5607602000236511,293.1249389648437,303.1499938964844,293.1499938964844,0.2152971178293228,-4235.31640625,299.5821533203125,0.9990000128746032,1.0,0.4141755700111389,293.1412048339844,303.1499938964844,293.1499938964844,0.3876078724861145,-7812.2216796875,302.6442565917969,0.9990000128746032,1.0,0.5607602000236511,293.1522827148437,303.1499938964844,293.1499938964844,0.020680695772171,-6289.27880859375,293.08612060546875,0.9990000128746032,1.0,2.6600048542022705,291.1323547363281,308.1499938964844,252.0500030517578,251.4981384277344,283.9429016113281,293.1498413085937,291.1323547363281,1.0,1.0,0.0,0.0,1.0,1.0,-5.685681343078613,1.712532866804395e-05,5.685664176940918,-1.2737483978271484,0.0,0.0,1.0,295.53466796875,410.0,-0.0527413301169872,-41137.9140625,13478.1298828125,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.9153747558594,310.5480041503906,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.001014872919768,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
611520,293.13873291015625,303.1499938964844,293.1499938964844,0.1798362582921981,-4888.357421875,298.7178039550781,0.9990000128746032,1.0,0.5325114727020264,293.0657958984375,303.1499938964844,293.1499938964844,0.0736180543899536,-2812.9091796875,295.27703857421875,0.9990000128746032,1.0,0.5607602000236511,293.1249389648437,303.1499938964844,293.1499938964844,0.2152971178293228,-4235.31640625,299.5821533203125,0.9990000128746032,1.0,0.4141755700111389,293.1412048339844,303.1499938964844,293.1499938964844,0.3876078724861145,-7812.2216796875,302.6442565917969,0.9990000128746032,1.0,0.5607602000236511,293.1522827148437,303.1499938964844,293.1499938964844,0.020680695772171,-6289.27880859375,293.08612060546875,0.9990000128746032,1.0,2.6600048542022705,291.1323547363281,308.1499938964844,252.0500030517578,251.4981384277344,283.9429016113281,293.1498413085937,291.1323547363281,1.0,1.0,0.0,0.0,1.0,1.0,-5.685681343078613,1.712532866804395e-05,5.685664176940918,-1.2737483978271484,0.0,0.0,1.0,295.53466796875,410.0,-0.0527413301169872,-41137.9140625,13478.1298828125,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.9153747558594,310.5480041503906,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.001014872919768,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
611580,293.13897705078125,303.1499938964844,293.1499938964844,0.1799624860286712,-4890.47314453125,298.7210693359375,0.9990000128746032,1.0,0.532511293888092,293.06689453125,303.1499938964844,293.1499938964844,0.0742970332503318,-2830.6455078125,295.3031311035156,0.9990000128746032,1.0,0.5607600808143616,293.1253662109375,303.1499938964844,293.1499938964844,0.2156222462654113,-4239.0478515625,299.5895690917969,0.9990000128746032,1.0,0.4141754806041717,293.1420593261719,303.1499938964844,293.1499938964844,0.3876637518405914,-7812.751953125,302.64501953125,0.9990000128746032,1.0,0.5607600808143616,293.1521301269531,303.1499938964844,293.1499938964844,0.0206748731434345,-6288.171875,293.08575439453125,0.9990000128746032,1.0,2.6600043773651123,291.13232421875,308.1499938964844,252.0500030517578,251.4981384277344,283.94287109375,293.1497497558594,291.13232421875,1.0,1.0,0.0,0.0,1.0,1.0,-5.685679912567139,1.7125312297139317e-05,5.685662746429443,-1.273740530014038,0.0,0.0,1.0,295.5352478027344,410.0,-0.0443088412284851,-41137.8984375,13478.126953125,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.91534423828125,310.5479431152344,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.001014872919768,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
611640,293.13897705078125,303.1499938964844,293.1499938964844,0.1799624860286712,-4890.47314453125,298.7210693359375,0.9990000128746032,1.0,0.532511293888092,293.06689453125,303.1499938964844,293.1499938964844,0.0742970332503318,-2830.6455078125,295.3031311035156,0.9990000128746032,1.0,0.5607600808143616,293.1253662109375,303.1499938964844,293.1499938964844,0.2156222462654113,-4239.0478515625,299.5895690917969,0.9990000128746032,1.0,0.4141754806041717,293.1420593261719,303.1499938964844,293.1499938964844,0.3876637518405914,-7812.751953125,302.64501953125,0.9990000128746032,1.0,0.5607600808143616,293.1521301269531,303.1499938964844,293.1499938964844,0.0206748731434345,-6288.171875,293.08575439453125,0.9990000128746032,1.0,2.6600043773651123,291.13232421875,308.1499938964844,252.0500030517578,251.4981384277344,283.94287109375,293.1497497558594,291.13232421875,1.0,1.0,0.0,0.0,1.0,1.0,-5.685679912567139,1.7125312297139317e-05,5.685662746429443,-1.273740530014038,0.0,0.0,1.0,295.5352478027344,410.0,-0.0443088412284851,-41137.8984375,13478.126953125,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.91534423828125,310.5479431152344,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.001014872919768,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
611700,293.1390686035156,303.1499938964844,293.1499938964844,0.1800250262022018,-4891.52099609375,298.7226867675781,0.9990000128746032,1.0,0.5325112342834473,293.06744384765625,303.1499938964844,293.1499938964844,0.0746336430311203,-2839.4375,295.31610107421875,0.9990000128746032,1.0,0.5607600212097168,293.1256103515625,303.1499938964844,293.1499938964844,0.2157833874225616,-4240.89599609375,299.59326171875,0.9990000128746032,1.0,0.414175420999527,293.1424560546875,303.1499938964844,293.1499938964844,0.3876872360706329,-7812.974609375,302.6453552246094,0.9990000128746032,1.0,0.5607600212097168,293.15203857421875,303.1499938964844,293.1499938964844,0.0206721685826778,-6287.6572265625,293.0855712890625,0.9990000128746032,1.0,2.660003900527954,291.13232421875,308.1499938964844,252.0500030517578,251.4981384277344,283.9428405761719,293.1496887207031,291.13232421875,1.0,1.0,0.0,0.0,1.0,1.0,-5.6856794357299805,1.71253032021923e-05,5.685662269592285,-1.273736834526062,0.0,0.0,1.0,295.5355224609375,410.0,-0.0413780696690082,-41137.89453125,13478.1259765625,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.9153137207031,310.5479431152344,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.001014872919768,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
