time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
611760,293.1391906738281,303.1499938964844,293.1499938964844,0.1800871640443802,-4892.5615234375,298.72430419921875,0.9990000128746032,1.0,0.5325111746788025,293.0679931640625,303.1499938964844,293.1499938964844,0.0749679952859878,-2848.169677734375,295.3289489746094,0.9990000128746032,1.0,0.560759961605072,293.1258239746094,303.1499938964844,293.1499938964844,0.2159434556961059,-4242.73046875,299.596923828125,0.9990000128746032,1.0,0.4141753911972046,293.142822265625,303.1499938964844,293.1499938964844,0.3877075612545013,-7813.16748046875,302.6456298828125,0.9990000128746032,1.0,0.560759961605072,293.1519775390625,303.1499938964844,293.1499938964844,0.0206696204841136,-6287.1728515625,293.0854187011719,0.9990000128746032,1.0,2.660003662109375,291.1322937011719,308.1499938964844,252.0500030517578,251.4981384277344,283.9428405761719,293.149658203125,291.1322937011719,1.0,1.0,0.0,0.0,1.0,1.0,-5.685678958892822,1.7125295926234685e-05,5.685661792755127,-1.2737334966659546,0.0,0.0,1.0,295.5357666015625,410.0,-0.0394622832536697,-41137.890625,13478.125,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.915283203125,310.54791259765625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.001014872919768,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
611820,293.1393737792969,303.1499938964844,293.1499938964844,0.180210456252098,-4894.6259765625,298.7275085449219,0.9990000128746032,1.0,0.5325111150741577,293.0690612792969,303.1499938964844,293.1499938964844,0.0756313949823379,-2865.492919921875,295.3544616699219,0.9990000128746032,1.0,0.5607598423957825,293.126220703125,303.1499938964844,293.1499938964844,0.2162611186504364,-4246.36865234375,299.6041564941406,0.9990000128746032,1.0,0.4141753017902374,293.1435852050781,303.1499938964844,293.1499938964844,0.3877403140068054,-7813.47998046875,302.6460876464844,0.9990000128746032,1.0,0.5607598423957825,293.1518249511719,303.1499938964844,293.1499938964844,0.0206649228930473,-6286.2802734375,293.0851135253906,0.9990000128746032,1.0,2.660003185272217,291.1322631835937,308.1499938964844,252.0500030517578,251.4981384277344,283.9427795410156,293.1495666503906,291.1322631835937,1.0,1.0,0.0,0.0,1.0,1.0,-5.685677528381348,1.712528319330886e-05,5.685660362243652,-1.2737274169921875,0.0,0.0,1.0,295.5362243652344,410.0,-0.0382268317043781,-41137.890625,13478.123046875,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.9152526855469,310.5478820800781,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.001014872919768,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
611880,293.1393737792969,303.1499938964844,293.1499938964844,0.180210456252098,-4894.6259765625,298.7275085449219,0.9990000128746032,1.0,0.5325111150741577,293.0690612792969,303.1499938964844,293.1499938964844,0.0756313949823379,-2865.492919921875,295.3544616699219,0.9990000128746032,1.0,0.5607598423957825,293.126220703125,303.1499938964844,293.1499938964844,0.2162611186504364,-4246.36865234375,299.6041564941406,0.9990000128746032,1.0,0.4141753017902374,293.1435852050781,303.1499938964844,293.1499938964844,0.3877403140068054,-7813.47998046875,302.6460876464844,0.9990000128746032,1.0,0.5607598423957825,293.1518249511719,303.1499938964844,293.1499938964844,0.0206649228930473,-6286.2802734375,293.0851135253906,0.9990000128746032,1.0,2.660003185272217,291.1322631835937,308.1499938964844,252.0500030517578,251.4981384277344,283.9427795410156,293.1495666503906,291.1322631835937,1.0,1.0,0.0,0.0,1.0,1.0,-5.685677528381348,1.712528319330886e-05,5.685660362243652,-1.2737274169921875,0.0,0.0,1.0,295.5362243652344,410.0,-0.0382268317043781,-41137.890625,13478.123046875,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.9152526855469,310.5478820800781,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.001014872919768,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
611940,293.1395568847656,303.1499938964844,293.1499938964844,0.1803324669599533,-4896.6689453125,298.73065185546875,0.9990000128746032,1.0,0.5325109958648682,293.070068359375,303.1499938964844,293.1499938964844,0.0762871503829956,-2882.613037109375,295.3796691894531,0.9990000128746032,1.0,0.5607597231864929,293.1266174316406,303.1499938964844,293.1499938964844,0.2165753096342086,-4249.96337890625,299.611328125,0.9990000128746032,1.0,0.4141752421855926,293.144287109375,303.1499938964844,293.1499938964844,0.3877624571323395,-7813.693359375,302.6463928222656,0.9990000128746032,1.0,0.5607597231864929,293.1517028808594,303.1499938964844,293.1499938964844,0.0206607989966869,-6285.49755859375,293.0848388671875,0.9990000128746032,1.0,2.6600027084350586,291.1322326660156,308.1499938964844,252.0500030517578,251.4981384277344,283.9427490234375,293.14947509765625,291.1322326660156,1.0,1.0,0.0,0.0,1.0,1.0,-5.6856770515441895,1.712527227937244e-05,5.685659885406494,-1.2737226486206057,0.0,0.0,1.0,295.5365905761719,410.0,-0.0405785553157329,-41137.89453125,13478.12109375,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.91522216796875,310.5478515625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.001014872919768,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
612000,293.1395568847656,303.1499938964844,293.1499938964844,0.1803324669599533,-4896.6689453125,298.73065185546875,0.9990000128746032,1.0,0.5325109958648682,293.070068359375,303.1499938964844,293.1499938964844,0.0762871503829956,-2882.613037109375,295.3796691894531,0.9990000128746032,1.0,0.5607597231864929,293.1266174316406,303.1499938964844,293.1499938964844,0.2165753096342086,-4249.96337890625,299.611328125,0.9990000128746032,1.0,0.4141752421855926,293.144287109375,303.1499938964844,293.1499938964844,0.3877624571323395,-7813.693359375,302.6463928222656,0.9990000128746032,1.0,0.5607597231864929,293.1517028808594,303.1499938964844,293.1499938964844,0.0206607989966869,-6285.49755859375,293.0848388671875,0.9990000128746032,1.0,2.6600027084350586,291.1322326660156,308.1499938964844,252.0500030517578,251.4981384277344,283.9427490234375,293.14947509765625,291.1322326660156,1.0,1.0,0.0,0.0,1.0,1.0,-5.6856770515441895,1.712527227937244e-05,5.685659885406494,-1.2737226486206057,0.0,0.0,1.0,295.5365905761719,410.0,-0.0405785553157329,-41137.89453125,13478.12109375,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.91522216796875,310.5478515625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.001014872919768,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
612060,293.1397399902344,303.1499938964844,293.1499938964844,0.1804533004760742,-4898.69140625,298.7337646484375,0.9990000128746032,1.0,0.5325109362602234,293.07110595703125,303.1499938964844,293.1499938964844,0.0769356414675712,-2899.538818359375,295.40460205078125,0.9990000128746032,1.0,0.5607596635818481,293.1269836425781,303.1499938964844,293.1499938964844,0.216886281967163,-4253.51806640625,299.618408203125,0.9990000128746032,1.0,0.4141751825809479,293.1449584960937,303.1499938964844,293.1499938964844,0.3877748250961303,-7813.81591796875,302.6465759277344,0.9990000128746032,1.0,0.5607596635818481,293.15155029296875,303.1499938964844,293.1499938964844,0.0206572227180004,-6284.8203125,293.0845947265625,0.9990000128746032,1.0,2.6600024700164795,291.1322021484375,308.1499938964844,252.0500030517578,251.4981384277344,283.94268798828125,293.1494140625,291.1322021484375,1.0,1.0,0.0,0.0,1.0,1.0,-5.685676097869873,1.712526318442542e-05,5.685658931732178,-1.2737185955047607,0.0,0.0,1.0,295.5368957519531,410.0,-0.0427286438643932,-41137.90234375,13478.1201171875,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.9151916503906,310.5478210449219,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.001014872919768,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
612120,293.1397399902344,303.1499938964844,293.1499938964844,0.1804533004760742,-4898.69140625,298.7337646484375,0.9990000128746032,1.0,0.5325109362602234,293.07110595703125,303.1499938964844,293.1499938964844,0.0769356414675712,-2899.538818359375,295.40460205078125,0.9990000128746032,1.0,0.5607596635818481,293.1269836425781,303.1499938964844,293.1499938964844,0.216886281967163,-4253.51806640625,299.618408203125,0.9990000128746032,1.0,0.4141751825809479,293.1449584960937,303.1499938964844,293.1499938964844,0.3877748250961303,-7813.81591796875,302.6465759277344,0.9990000128746032,1.0,0.5607596635818481,293.15155029296875,303.1499938964844,293.1499938964844,0.0206572227180004,-6284.8203125,293.0845947265625,0.9990000128746032,1.0,2.6600024700164795,291.1322021484375,308.1499938964844,252.0500030517578,251.4981384277344,283.94268798828125,293.1494140625,291.1322021484375,1.0,1.0,0.0,0.0,1.0,1.0,-5.685676097869873,1.712526318442542e-05,5.685658931732178,-1.2737185955047607,0.0,0.0,1.0,295.5368957519531,410.0,-0.0427286438643932,-41137.90234375,13478.1201171875,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.9151916503906,310.5478210449219,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.001014872919768,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
612180,293.1399230957031,303.1499938964844,293.1499938964844,0.1805729269981384,-4900.6923828125,298.7368469238281,0.9990000128746032,1.0,0.5325108766555786,293.07208251953125,303.1499938964844,293.1499938964844,0.0775768607854843,-2916.2685546875,295.4292297363281,0.9990000128746032,1.0,0.5607596039772034,293.1273498535156,303.1499938964844,293.1499938964844,0.2171940356492996,-4257.0322265625,299.6253967285156,0.9990000128746032,1.0,0.4141751229763031,293.14556884765625,303.1499938964844,293.1499938964844,0.3877776563167572,-7813.84814453125,302.6466064453125,0.9990000128746032,1.0,0.5607596039772034,293.15142822265625,303.1499938964844,293.1499938964844,0.0206541679799556,-6284.2421875,293.0843811035156,0.9990000128746032,1.0,2.6600022315979004,291.1321716308594,308.1499938964844,252.0500030517578,251.4981384277344,283.9426574707031,293.1493225097656,291.1321716308594,1.0,1.0,0.0,0.0,1.0,1.0,-5.685675621032715,1.7125255908467807e-05,5.68565845489502,-1.273714542388916,0.0,0.0,1.0,295.5372009277344,410.0,-0.0411312133073806,-41137.90234375,13478.1181640625,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.9151611328125,310.5477905273437,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.001014872919768,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
612240,293.1399230957031,303.1499938964844,293.1499938964844,0.1805729269981384,-4900.6923828125,298.7368469238281,0.9990000128746032,1.0,0.5325108766555786,293.07208251953125,303.1499938964844,293.1499938964844,0.0775768607854843,-2916.2685546875,295.4292297363281,0.9990000128746032,1.0,0.5607596039772034,293.1273498535156,303.1499938964844,293.1499938964844,0.2171940356492996,-4257.0322265625,299.6253967285156,0.9990000128746032,1.0,0.4141751229763031,293.14556884765625,303.1499938964844,293.1499938964844,0.3877776563167572,-7813.84814453125,302.6466064453125,0.9990000128746032,1.0,0.5607596039772034,293.15142822265625,303.1499938964844,293.1499938964844,0.0206541679799556,-6284.2421875,293.0843811035156,0.9990000128746032,1.0,2.6600022315979004,291.1321716308594,308.1499938964844,252.0500030517578,251.4981384277344,283.9426574707031,293.1493225097656,291.1321716308594,1.0,1.0,0.0,0.0,1.0,1.0,-5.685675621032715,1.7125255908467807e-05,5.68565845489502,-1.273714542388916,0.0,0.0,1.0,295.5372009277344,410.0,-0.0411312133073806,-41137.90234375,13478.1181640625,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.9151611328125,310.5477905273437,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.001014872919768,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
612300,293.1399841308594,303.1499938964844,293.1499938964844,0.1806323528289795,-4901.68603515625,298.7383728027344,0.9990000128746032,1.0,0.5325108766555786,293.07257080078125,303.1499938964844,293.1499938964844,0.0778950080275535,-2924.566650390625,295.4414367675781,0.9990000128746032,1.0,0.5607595443725586,293.12750244140625,303.1499938964844,293.1499938964844,0.2173468619585037,-4258.77587890625,299.6288757324219,0.9990000128746032,1.0,0.4141750931739807,293.1458740234375,303.1499938964844,293.1499938964844,0.3877758681774139,-7813.833984375,302.6465759277344,0.9990000128746032,1.0,0.5607595443725586,293.1513671875,303.1499938964844,293.1499938964844,0.020652811974287,-6283.98583984375,293.08428955078125,0.9990000128746032,1.0,2.6600019931793213,291.1321716308594,308.1499938964844,252.0500030517578,251.4981384277344,283.9426574707031,293.1492919921875,291.1321716308594,1.0,1.0,0.0,0.0,1.0,1.0,-5.685675144195557,1.7125250451499596e-05,5.685657978057861,-1.273712396621704,0.0,0.0,1.0,295.537353515625,410.0,-0.0395138598978519,-41137.8984375,13478.1181640625,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.9151611328125,310.5477905273437,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.001014872919768,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
612360,293.1400756835937,303.1499938964844,293.1499938964844,0.180691510438919,-4902.6748046875,298.7398986816406,0.9990000128746032,1.0,0.5325108170509338,293.0730285644531,303.1499938964844,293.1499938964844,0.0782113298773765,-2932.8154296875,295.4535827636719,0.9990000128746032,1.0,0.5607595443725586,293.127685546875,303.1499938964844,293.1499938964844,0.2174989432096481,-4260.509765625,299.63232421875,0.9990000128746032,1.0,0.4141750931739807,293.14617919921875,303.1499938964844,293.1499938964844,0.3877720236778259,-7813.80029296875,302.6465148925781,0.9990000128746032,1.0,0.5607595443725586,293.1513061523437,303.1499938964844,293.1499938964844,0.020651577040553,-6283.75244140625,293.0841979980469,0.9990000128746032,1.0,2.660001754760742,291.1321716308594,308.1499938964844,252.0500030517578,251.4981384277344,283.942626953125,293.1492614746094,291.1321716308594,1.0,1.0,0.0,0.0,1.0,1.0,-5.685674667358398,1.712524681352079e-05,5.685657501220703,-1.2737102508544922,0.0,0.0,1.0,295.5375061035156,410.0,-0.0399510376155376,-41137.8984375,13478.1171875,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.9151306152344,310.5477600097656,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.001014872919768,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
612420,293.14019775390625,303.1499938964844,293.1499938964844,0.1808093190193176,-4904.6474609375,298.7429504394531,0.9990000128746032,1.0,0.5325107574462891,293.0740051269531,303.1499938964844,293.1499938964844,0.0788377672433853,-2949.147705078125,295.4776306152344,0.9990000128746032,1.0,0.5607594847679138,293.12799072265625,303.1499938964844,293.1499938964844,0.2178012579679489,-4263.95751953125,299.63916015625,0.9990000128746032,1.0,0.4141750335693359,293.146728515625,303.1499938964844,293.1499938964844,0.3877585828304291,-7813.68505859375,302.6463317871094,0.9990000128746032,1.0,0.5607594847679138,293.15118408203125,303.1499938964844,293.1499938964844,0.0206495188176631,-6283.369140625,293.08404541015625,0.9990000128746032,1.0,2.660001516342163,291.1321105957031,308.1499938964844,252.0500030517578,251.4981384277344,283.94256591796875,293.1491394042969,291.1321105957031,1.0,1.0,0.0,0.0,1.0,1.0,-5.68567419052124,1.7125235899584368e-05,5.685657024383545,-1.2737059593200684,0.0,0.0,1.0,295.537841796875,410.0,-0.0584118291735649,-41137.93359375,13478.115234375,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.91510009765625,310.5477294921875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.001014872919768,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
612480,293.14019775390625,303.1499938964844,293.1499938964844,0.1808093190193176,-4904.6474609375,298.7429504394531,0.9990000128746032,1.0,0.5325107574462891,293.0740051269531,303.1499938964844,293.1499938964844,0.0788377672433853,-2949.147705078125,295.4776306152344,0.9990000128746032,1.0,0.5607594847679138,293.12799072265625,303.1499938964844,293.1499938964844,0.2178012579679489,-4263.95751953125,299.63916015625,0.9990000128746032,1.0,0.4141750335693359,293.146728515625,303.1499938964844,293.1499938964844,0.3877585828304291,-7813.68505859375,302.6463317871094,0.9990000128746032,1.0,0.5607594847679138,293.15118408203125,303.1499938964844,293.1499938964844,0.0206495188176631,-6283.369140625,293.08404541015625,0.9990000128746032,1.0,2.660001516342163,291.1321105957031,308.1499938964844,252.0500030517578,251.4981384277344,283.94256591796875,293.1491394042969,291.1321105957031,1.0,1.0,0.0,0.0,1.0,1.0,-5.68567419052124,1.7125235899584368e-05,5.685657024383545,-1.2737059593200684,0.0,0.0,1.0,295.537841796875,410.0,-0.0584118291735649,-41137.93359375,13478.115234375,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.91510009765625,310.5477294921875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.001014872919768,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
612540,293.1403503417969,303.1499938964844,293.1499938964844,0.1809263080358505,-4906.6064453125,298.7459411621094,0.9990000128746032,1.0,0.5325106978416443,293.074951171875,303.1499938964844,293.1499938964844,0.0794563665986061,-2965.26806640625,295.5013427734375,0.9990000128746032,1.0,0.5607593655586243,293.1282958984375,303.1499938964844,293.1499938964844,0.2181009948253631,-4267.37353515625,299.6459350585937,0.9990000128746032,1.0,0.4141749739646911,293.1472473144531,303.1499938964844,293.1499938964844,0.3877376317977905,-7813.5009765625,302.6460266113281,0.9990000128746032,1.0,0.5607593655586243,293.15106201171875,303.1499938964844,293.1499938964844,0.0206479597836732,-6283.08251953125,293.0839233398437,0.9990000128746032,1.0,2.660001039505005,291.1320495605469,308.1499938964844,252.0500030517578,251.4981384277344,283.9424743652344,293.1490478515625,291.1320495605469,1.0,1.0,0.0,0.0,1.0,1.0,-5.685673236846924,1.712522680463735e-05,5.6856560707092285,-1.2737016677856443,0.0,0.0,1.0,295.53814697265625,410.0,-0.0676806271076202,-41137.953125,13478.1142578125,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.9150390625,310.54766845703125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.001014872919768,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
612600,293.1403503417969,303.1499938964844,293.1499938964844,0.1809263080358505,-4906.6064453125,298.7459411621094,0.9990000128746032,1.0,0.5325106978416443,293.074951171875,303.1499938964844,293.1499938964844,0.0794563665986061,-2965.26806640625,295.5013427734375,0.9990000128746032,1.0,0.5607593655586243,293.1282958984375,303.1499938964844,293.1499938964844,0.2181009948253631,-4267.37353515625,299.6459350585937,0.9990000128746032,1.0,0.4141749739646911,293.1472473144531,303.1499938964844,293.1499938964844,0.3877376317977905,-7813.5009765625,302.6460266113281,0.9990000128746032,1.0,0.5607593655586243,293.15106201171875,303.1499938964844,293.1499938964844,0.0206479597836732,-6283.08251953125,293.0839233398437,0.9990000128746032,1.0,2.660001039505005,291.1320495605469,308.1499938964844,252.0500030517578,251.4981384277344,283.9424743652344,293.1490478515625,291.1320495605469,1.0,1.0,0.0,0.0,1.0,1.0,-5.685673236846924,1.712522680463735e-05,5.6856560707092285,-1.2737016677856443,0.0,0.0,1.0,295.53814697265625,410.0,-0.0676806271076202,-41137.953125,13478.1142578125,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.9150390625,310.54766845703125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.001014872919768,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
612660,293.1404724121094,303.1499938964844,293.1499938964844,0.1810424923896789,-4908.55029296875,298.7489013671875,0.9990000128746032,1.0,0.5325105786323547,293.07586669921875,303.1499938964844,293.1499938964844,0.0800681635737419,-2981.202392578125,295.5247802734375,0.9990000128746032,1.0,0.5607593059539795,293.12860107421875,303.1499938964844,293.1499938964844,0.218398317694664,-4270.75830078125,299.65264892578125,0.9990000128746032,1.0,0.4141749143600464,293.1477355957031,303.1499938964844,293.1499938964844,0.3877097964286804,-7813.25146484375,302.6456298828125,0.9990000128746032,1.0,0.5607593059539795,293.1509704589844,303.1499938964844,293.1499938964844,0.0206468254327774,-6282.87744140625,293.08380126953125,0.9990000128746032,1.0,2.660000801086426,291.13201904296875,308.1499938964844,252.0500030517578,251.4981384277344,283.9424133300781,293.14892578125,291.13201904296875,1.0,1.0,0.0,0.0,1.0,1.0,-5.685672283172607,1.7125217709690332e-05,5.68565559387207,-1.2736971378326416,0.0,0.0,1.0,295.5384826660156,410.0,-0.0698916688561439,-41137.9609375,13478.1123046875,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.9150085449219,310.547607421875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.001014872919768,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
612720,293.1404724121094,303.1499938964844,293.1499938964844,0.1810424923896789,-4908.55029296875,298.7489013671875,0.9990000128746032,1.0,0.5325105786323547,293.07586669921875,303.1499938964844,293.1499938964844,0.0800681635737419,-2981.202392578125,295.5247802734375,0.9990000128746032,1.0,0.5607593059539795,293.12860107421875,303.1499938964844,293.1499938964844,0.218398317694664,-4270.75830078125,299.65264892578125,0.9990000128746032,1.0,0.4141749143600464,293.1477355957031,303.1499938964844,293.1499938964844,0.3877097964286804,-7813.25146484375,302.6456298828125,0.9990000128746032,1.0,0.5607593059539795,293.1509704589844,303.1499938964844,293.1499938964844,0.0206468254327774,-6282.87744140625,293.08380126953125,0.9990000128746032,1.0,2.660000801086426,291.13201904296875,308.1499938964844,252.0500030517578,251.4981384277344,283.9424133300781,293.14892578125,291.13201904296875,1.0,1.0,0.0,0.0,1.0,1.0,-5.685672283172607,1.7125217709690332e-05,5.68565559387207,-1.2736971378326416,0.0,0.0,1.0,295.5384826660156,410.0,-0.0698916688561439,-41137.9609375,13478.1123046875,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.9150085449219,310.547607421875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.001014872919768,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
612780,293.1405944824219,303.1499938964844,293.1499938964844,0.1811577677726745,-4910.478515625,298.7518615722656,0.9990000128746032,1.0,0.53251051902771,293.0767822265625,303.1499938964844,293.1499938964844,0.0806728675961494,-2996.94189453125,295.5479431152344,0.9990000128746032,1.0,0.5607592463493347,293.1288757324219,303.1499938964844,293.1499938964844,0.2186930626630783,-4274.109375,299.6593017578125,0.9990000128746032,1.0,0.4141748547554016,293.1482238769531,303.1499938964844,293.1499938964844,0.387674868106842,-7812.93505859375,302.6451110839844,0.9990000128746032,1.0,0.5607592463493347,293.1508483886719,303.1499938964844,293.1499938964844,0.0206461157649755,-6282.75244140625,293.0837097167969,0.9990000128746032,1.0,2.660000324249268,291.1319580078125,308.1499938964844,252.0500030517578,251.4981384277344,283.9423828125,293.1488342285156,291.1319580078125,1.0,1.0,0.0,0.0,1.0,1.0,-5.685671806335449,1.712520679575391e-05,5.685654640197754,-1.2736927270889282,0.0,0.0,1.0,295.538818359375,410.0,-0.068232849240303,-41137.9609375,13478.111328125,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.9149475097656,310.5475769042969,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.001014872919768,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
612840,293.1405944824219,303.1499938964844,293.1499938964844,0.1811577677726745,-4910.478515625,298.7518615722656,0.9990000128746032,1.0,0.53251051902771,293.0767822265625,303.1499938964844,293.1499938964844,0.0806728675961494,-2996.94189453125,295.5479431152344,0.9990000128746032,1.0,0.5607592463493347,293.1288757324219,303.1499938964844,293.1499938964844,0.2186930626630783,-4274.109375,299.6593017578125,0.9990000128746032,1.0,0.4141748547554016,293.1482238769531,303.1499938964844,293.1499938964844,0.387674868106842,-7812.93505859375,302.6451110839844,0.9990000128746032,1.0,0.5607592463493347,293.1508483886719,303.1499938964844,293.1499938964844,0.0206461157649755,-6282.75244140625,293.0837097167969,0.9990000128746032,1.0,2.660000324249268,291.1319580078125,308.1499938964844,252.0500030517578,251.4981384277344,283.9423828125,293.1488342285156,291.1319580078125,1.0,1.0,0.0,0.0,1.0,1.0,-5.685671806335449,1.712520679575391e-05,5.685654640197754,-1.2736927270889282,0.0,0.0,1.0,295.538818359375,410.0,-0.068232849240303,-41137.9609375,13478.111328125,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.9149475097656,310.5475769042969,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.001014872919768,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
612900,293.1406555175781,303.1499938964844,293.1499938964844,0.1812151223421096,-4911.43701171875,298.7533264160156,0.9990000128746032,1.0,0.5325104594230652,293.0772399902344,303.1499938964844,293.1499938964844,0.0809729769825935,-3004.74951171875,295.5594177246094,0.9990000128746032,1.0,0.5607591867446899,293.1289978027344,303.1499938964844,293.1499938964844,0.2188396155834198,-4275.77490234375,299.66259765625,0.9990000128746032,1.0,0.4141748249530792,293.1484375,303.1499938964844,293.1499938964844,0.3876551389694214,-7812.7548828125,302.64483642578125,0.9990000128746032,1.0,0.5607591867446899,293.1508178710937,303.1499938964844,293.1499938964844,0.0206458922475576,-6282.71533203125,293.08367919921875,0.9990000128746032,1.0,2.6600000858306885,291.1319274902344,308.1499938964844,252.0500030517578,251.4981384277344,283.9423522949219,293.1487731933594,291.1319274902344,1.0,1.0,0.0,0.0,1.0,1.0,-5.685671329498291,1.7125203157775104e-05,5.685654163360596,-1.2736904621124268,0.0,0.0,1.0,295.5390014648437,410.0,-0.0666056647896766,-41137.9609375,13478.1103515625,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.9149169921875,310.54754638671875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.001014872919768,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
612960,293.1407165527344,303.1499938964844,293.1499938964844,0.1812722384929657,-4912.3916015625,298.7547912597656,0.9990000128746032,1.0,0.5325104594230652,293.07769775390625,303.1499938964844,293.1499938964844,0.081271156668663,-3012.50439453125,295.5708312988281,0.9990000128746032,1.0,0.5607591271400452,293.129150390625,303.1499938964844,293.1499938964844,0.218985453248024,-4277.4306640625,299.6658935546875,0.9990000128746032,1.0,0.4141747951507568,293.1486511230469,303.1499938964844,293.1499938964844,0.3876336812973022,-7812.55859375,302.64453125,0.9990000128746032,1.0,0.5607591271400452,293.1507568359375,303.1499938964844,293.1499938964844,0.020645773038268,-6282.697265625,293.0836486816406,0.9990000128746032,1.0,2.6599998474121094,291.1319274902344,308.1499938964844,252.0500030517578,251.4981384277344,283.9423217773437,293.14874267578125,291.1319274902344,1.0,1.0,0.0,0.0,1.0,1.0,-5.685670852661133,1.7125197700806893e-05,5.6856536865234375,-1.2736881971359253,0.0,0.0,1.0,295.5391540527344,410.0,-0.0646404400467872,-41137.9609375,13478.109375,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.9149169921875,310.5475158691406,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.001014872919768,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
613020,293.14080810546875,303.1499938964844,293.1499938964844,0.1813858896493911,-4914.28955078125,298.7577209472656,0.9990000128746032,1.0,0.5325103998184204,293.0785522460937,303.1499938964844,293.1499938964844,0.081863023340702,-3027.888427734375,295.5934753417969,0.9990000128746032,1.0,0.5607590675354004,293.12939453125,303.1499938964844,293.1499938964844,0.2192755192518234,-4280.7216796875,299.67242431640625,0.9990000128746032,1.0,0.414174735546112,293.1490478515625,303.1499938964844,293.1499938964844,0.3875864446163177,-7812.1240234375,302.64385986328125,0.9990000128746032,1.0,0.5607590675354004,293.1506652832031,303.1499938964844,293.1499938964844,0.0206457786262035,-6282.7080078125,293.0836181640625,0.9990000128746032,1.0,2.6599996089935303,291.1318664550781,308.1499938964844,252.0500030517578,251.4981384277344,283.9422607421875,293.1486511230469,291.1318664550781,1.0,1.0,0.0,0.0,1.0,1.0,-5.685670375823975,1.7125188605859876e-05,5.685653209686279,-1.2736836671829224,0.0,0.0,1.0,295.5394897460937,410.0,-0.0601616315543651,-41137.95703125,13478.1083984375,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.91485595703125,310.5474853515625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.001014872919768,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
613080,293.14080810546875,303.1499938964844,293.1499938964844,0.1813858896493911,-4914.28955078125,298.7577209472656,0.9990000128746032,1.0,0.5325103998184204,293.0785522460937,303.1499938964844,293.1499938964844,0.081863023340702,-3027.888427734375,295.5934753417969,0.9990000128746032,1.0,0.5607590675354004,293.12939453125,303.1499938964844,293.1499938964844,0.2192755192518234,-4280.7216796875,299.67242431640625,0.9990000128746032,1.0,0.414174735546112,293.1490478515625,303.1499938964844,293.1499938964844,0.3875864446163177,-7812.1240234375,302.64385986328125,0.9990000128746032,1.0,0.5607590675354004,293.1506652832031,303.1499938964844,293.1499938964844,0.0206457786262035,-6282.7080078125,293.0836181640625,0.9990000128746032,1.0,2.6599996089935303,291.1318664550781,308.1499938964844,252.0500030517578,251.4981384277344,283.9422607421875,293.1486511230469,291.1318664550781,1.0,1.0,0.0,0.0,1.0,1.0,-5.685670375823975,1.7125188605859876e-05,5.685653209686279,-1.2736836671829224,0.0,0.0,1.0,295.5394897460937,410.0,-0.0601616315543651,-41137.95703125,13478.1083984375,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.91485595703125,310.5474853515625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.001014872919768,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
613140,293.1408996582031,303.1499938964844,293.1499938964844,0.1814988106489181,-4916.173828125,298.7606201171875,0.9990000128746032,1.0,0.5325102806091309,293.07940673828125,303.1499938964844,293.1499938964844,0.0824487954378128,-3043.10205078125,295.6158447265625,0.9990000128746032,1.0,0.5607590079307556,293.1296081542969,303.1499938964844,293.1499938964844,0.2195634394884109,-4283.98486328125,299.6789245605469,0.9990000128746032,1.0,0.4141746759414673,293.1494445800781,303.1499938964844,293.1499938964844,0.3875336945056915,-7811.63720703125,302.64312744140625,0.9990000128746032,1.0,0.5607590079307556,293.15057373046875,303.1499938964844,293.1499938964844,0.0206461008638143,-6282.7783203125,293.0835876464844,0.9990000128746032,1.0,2.659999132156372,291.1318359375,308.1499938964844,252.0500030517578,251.4981384277344,283.9422302246094,293.1485595703125,291.1318359375,1.0,1.0,0.0,0.0,1.0,1.0,-5.685669422149658,1.7125177691923454e-05,5.685652256011963,-1.273679256439209,0.0,0.0,1.0,295.5398254394531,410.0,-0.0553505420684814,-41137.953125,13478.1064453125,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.9148254394531,310.54742431640625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.001014872919768,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
613200,293.1408996582031,303.1499938964844,293.1499938964844,0.1814988106489181,-4916.173828125,298.7606201171875,0.9990000128746032,1.0,0.5325102806091309,293.07940673828125,303.1499938964844,293.1499938964844,0.0824487954378128,-3043.10205078125,295.6158447265625,0.9990000128746032,1.0,0.5607590079307556,293.1296081542969,303.1499938964844,293.1499938964844,0.2195634394884109,-4283.98486328125,299.6789245605469,0.9990000128746032,1.0,0.4141746759414673,293.1494445800781,303.1499938964844,293.1499938964844,0.3875336945056915,-7811.63720703125,302.64312744140625,0.9990000128746032,1.0,0.5607590079307556,293.15057373046875,303.1499938964844,293.1499938964844,0.0206461008638143,-6282.7783203125,293.0835876464844,0.9990000128746032,1.0,2.659999132156372,291.1318359375,308.1499938964844,252.0500030517578,251.4981384277344,283.9422302246094,293.1485595703125,291.1318359375,1.0,1.0,0.0,0.0,1.0,1.0,-5.685669422149658,1.7125177691923454e-05,5.685652256011963,-1.273679256439209,0.0,0.0,1.0,295.5398254394531,410.0,-0.0553505420684814,-41137.953125,13478.1064453125,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.9148254394531,310.54742431640625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.001014872919768,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
613260,293.1410217285156,303.1499938964844,293.1499938964844,0.181611031293869,-4918.04541015625,298.76348876953125,0.9990000128746032,1.0,0.5325102210044861,293.08026123046875,303.1499938964844,293.1499938964844,0.0830287411808967,-3058.152587890625,295.63800048828125,0.9990000128746032,1.0,0.5607588887214661,293.1298522949219,303.1499938964844,293.1499938964844,0.2198493331670761,-4287.22119140625,299.6853332519531,0.9990000128746032,1.0,0.4141746163368225,293.1498107910156,303.1499938964844,293.1499938964844,0.3874758780002594,-7811.10107421875,302.6423034667969,0.9990000128746032,1.0,0.5607588887214661,293.1504821777344,303.1499938964844,293.1499938964844,0.0206467118114233,-6282.9033203125,293.0836181640625,0.9990000128746032,1.0,2.659998893737793,291.1318054199219,308.1499938964844,252.0500030517578,251.4981384277344,283.9421691894531,293.1484680175781,291.1318054199219,1.0,1.0,0.0,0.0,1.0,1.0,-5.685668468475342,1.7125168596976437e-05,5.685651302337647,-1.273674726486206,0.0,0.0,1.0,295.5401611328125,410.0,-0.0505256168544292,-41137.94921875,13478.10546875,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.914794921875,310.5473937988281,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.001014872919768,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
613320,293.1410217285156,303.1499938964844,293.1499938964844,0.181611031293869,-4918.04541015625,298.76348876953125,0.9990000128746032,1.0,0.5325102210044861,293.08026123046875,303.1499938964844,293.1499938964844,0.0830287411808967,-3058.152587890625,295.63800048828125,0.9990000128746032,1.0,0.5607588887214661,293.1298522949219,303.1499938964844,293.1499938964844,0.2198493331670761,-4287.22119140625,299.6853332519531,0.9990000128746032,1.0,0.4141746163368225,293.1498107910156,303.1499938964844,293.1499938964844,0.3874758780002594,-7811.10107421875,302.6423034667969,0.9990000128746032,1.0,0.5607588887214661,293.1504821777344,303.1499938964844,293.1499938964844,0.0206467118114233,-6282.9033203125,293.0836181640625,0.9990000128746032,1.0,2.659998893737793,291.1318054199219,308.1499938964844,252.0500030517578,251.4981384277344,283.9421691894531,293.1484680175781,291.1318054199219,1.0,1.0,0.0,0.0,1.0,1.0,-5.685668468475342,1.7125168596976437e-05,5.685651302337647,-1.273674726486206,0.0,0.0,1.0,295.5401611328125,410.0,-0.0505256168544292,-41137.94921875,13478.10546875,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.914794921875,310.5473937988281,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.001014872919768,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
613380,293.1410827636719,303.1499938964844,293.1499938964844,0.1817226111888885,-4919.9052734375,298.766357421875,0.9990000128746032,1.0,0.5325101613998413,293.0810852050781,303.1499938964844,293.1499938964844,0.0836030915379524,-3073.044677734375,295.6599426269531,0.9990000128746032,1.0,0.5607588291168213,293.13006591796875,303.1499938964844,293.1499938964844,0.220133364200592,-4290.43310546875,299.6917419433594,0.9990000128746032,1.0,0.4141745567321777,293.150146484375,303.1499938964844,293.1499938964844,0.3874133825302124,-7810.5205078125,302.6414489746094,0.9990000128746032,1.0,0.5607588291168213,293.1504211425781,303.1499938964844,293.1499938964844,0.0206475891172885,-6283.078125,293.0836181640625,0.9990000128746032,1.0,2.6599984169006348,291.1317749023437,308.1499938964844,252.0500030517578,251.4981384277344,283.942138671875,293.1484069824219,291.1317749023437,1.0,1.0,0.0,0.0,1.0,1.0,-5.685667991638184,1.712515950202942e-05,5.685650825500488,-1.273670315742493,0.0,0.0,1.0,295.5404968261719,410.0,-0.0458598881959915,-41137.9453125,13478.103515625,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.91473388671875,310.54736328125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.001014872919768,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
613440,293.1410827636719,303.1499938964844,293.1499938964844,0.1817226111888885,-4919.9052734375,298.766357421875,0.9990000128746032,1.0,0.5325101613998413,293.0810852050781,303.1499938964844,293.1499938964844,0.0836030915379524,-3073.044677734375,295.6599426269531,0.9990000128746032,1.0,0.5607588291168213,293.13006591796875,303.1499938964844,293.1499938964844,0.220133364200592,-4290.43310546875,299.6917419433594,0.9990000128746032,1.0,0.4141745567321777,293.150146484375,303.1499938964844,293.1499938964844,0.3874133825302124,-7810.5205078125,302.6414489746094,0.9990000128746032,1.0,0.5607588291168213,293.1504211425781,303.1499938964844,293.1499938964844,0.0206475891172885,-6283.078125,293.0836181640625,0.9990000128746032,1.0,2.6599984169006348,291.1317749023437,308.1499938964844,252.0500030517578,251.4981384277344,283.942138671875,293.1484069824219,291.1317749023437,1.0,1.0,0.0,0.0,1.0,1.0,-5.685667991638184,1.712515950202942e-05,5.685650825500488,-1.273670315742493,0.0,0.0,1.0,295.5404968261719,410.0,-0.0458598881959915,-41137.9453125,13478.103515625,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.91473388671875,310.54736328125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.001014872919768,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
613500,293.1411437988281,303.1499938964844,293.1499938964844,0.181778147816658,-4920.830078125,298.76776123046875,0.9990000128746032,1.0,0.5325101017951965,293.0814819335937,303.1499938964844,293.1499938964844,0.0838880166411399,-3080.42724609375,295.6708068847656,0.9990000128746032,1.0,0.5607587695121765,293.1301574707031,303.1499938964844,293.1499938964844,0.2202746421098709,-4292.029296875,299.6949157714844,0.9990000128746032,1.0,0.4141745269298553,293.1503295898437,303.1499938964844,293.1499938964844,0.3873803615570068,-7810.21337890625,302.6409912109375,0.9990000128746032,1.0,0.5607587695121765,293.150390625,303.1499938964844,293.1499938964844,0.0206481274217367,-6283.1845703125,293.0836486816406,0.9990000128746032,1.0,2.6599984169006348,291.1317443847656,308.1499938964844,252.0500030517578,251.4981384277344,283.942138671875,293.1483764648437,291.1317443847656,1.0,1.0,0.0,0.0,1.0,1.0,-5.685667514801025,1.712515404506121e-05,5.68565034866333,-1.2736680507659912,0.0,0.0,1.0,295.5406799316406,410.0,-0.0436557084321975,-41137.94140625,13478.1025390625,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.91473388671875,310.5473327636719,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.001014872919768,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
613560,293.14117431640625,303.1499938964844,293.1499938964844,0.1818335354328155,-4921.75244140625,298.7691955566406,0.9990000128746032,1.0,0.5325101017951965,293.0818786621094,303.1499938964844,293.1499938964844,0.0841714814305305,-3087.7685546875,295.6816101074219,0.9990000128746032,1.0,0.5607587695121765,293.1302795410156,303.1499938964844,293.1499938964844,0.2204154580831527,-4293.619140625,299.69805908203125,0.9990000128746032,1.0,0.4141744971275329,293.1504821777344,303.1499938964844,293.1499938964844,0.3873463273048401,-7809.89599609375,302.6405029296875,0.9990000128746032,1.0,0.5607587695121765,293.1503295898437,303.1499938964844,293.1499938964844,0.0206487253308296,-6283.30224609375,293.08367919921875,0.9990000128746032,1.0,2.659998178482056,291.1317443847656,308.1499938964844,252.0500030517578,251.4981384277344,283.9421081542969,293.1483459472656,291.1317443847656,1.0,1.0,0.0,0.0,1.0,1.0,-5.685667037963867,1.7125148588092998e-05,5.685649871826172,-1.2736659049987793,0.0,0.0,1.0,295.54083251953125,410.0,-0.0415344275534153,-41137.9375,13478.1025390625,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.9147033691406,310.5473327636719,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.001014872919768,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
613620,293.1412658691406,303.1499938964844,293.1499938964844,0.1819438636302948,-4923.58837890625,298.77203369140625,0.9990000128746032,1.0,0.532509982585907,293.0826721191406,303.1499938964844,293.1499938964844,0.0847340300679206,-3102.327392578125,295.7030334472656,0.9990000128746032,1.0,0.5607587099075317,293.1304626464844,303.1499938964844,293.1499938964844,0.2206957340240478,-4296.78173828125,299.7043762207031,0.9990000128746032,1.0,0.4141744673252105,293.1507873535156,303.1499938964844,293.1499938964844,0.3872751593589782,-7809.23193359375,302.6395263671875,0.9990000128746032,1.0,0.5607587099075317,293.1502685546875,303.1499938964844,293.1499938964844,0.0206500925123691,-6283.56982421875,293.083740234375,0.9990000128746032,1.0,2.659997701644897,291.1317138671875,308.1499938964844,252.0500030517578,251.4981384277344,283.94207763671875,293.14825439453125,291.1317138671875,1.0,1.0,0.0,0.0,1.0,1.0,-5.685666561126709,1.712513949314598e-05,5.685649394989014,-1.2736616134643557,0.0,0.0,1.0,295.5411376953125,410.0,-0.0375643298029899,-41137.93359375,13478.1005859375,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.9146728515625,310.5473022460937,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.001014872919768,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
613680,293.1412658691406,303.1499938964844,293.1499938964844,0.1819438636302948,-4923.58837890625,298.77203369140625,0.9990000128746032,1.0,0.532509982585907,293.0826721191406,303.1499938964844,293.1499938964844,0.0847340300679206,-3102.327392578125,295.7030334472656,0.9990000128746032,1.0,0.5607587099075317,293.1304626464844,303.1499938964844,293.1499938964844,0.2206957340240478,-4296.78173828125,299.7043762207031,0.9990000128746032,1.0,0.4141744673252105,293.1507873535156,303.1499938964844,293.1499938964844,0.3872751593589782,-7809.23193359375,302.6395263671875,0.9990000128746032,1.0,0.5607587099075317,293.1502685546875,303.1499938964844,293.1499938964844,0.0206500925123691,-6283.56982421875,293.083740234375,0.9990000128746032,1.0,2.659997701644897,291.1317138671875,308.1499938964844,252.0500030517578,251.4981384277344,283.94207763671875,293.14825439453125,291.1317138671875,1.0,1.0,0.0,0.0,1.0,1.0,-5.685666561126709,1.712513949314598e-05,5.685649394989014,-1.2736616134643557,0.0,0.0,1.0,295.5411376953125,410.0,-0.0375643298029899,-41137.93359375,13478.1005859375,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.9146728515625,310.5473022460937,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.001014872919768,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
