time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
613740,293.1413269042969,303.1499938964844,293.1499938964844,0.1820536255836486,-4925.4140625,298.7748413085937,0.9990000128746032,1.0,0.5325099229812622,293.0834350585937,303.1499938964844,293.1499938964844,0.0852908492088317,-3116.7236328125,295.7242431640625,0.9990000128746032,1.0,0.5607585906982422,293.1306457519531,303.1499938964844,293.1499938964844,0.220974326133728,-4299.921875,299.7106018066406,0.9990000128746032,1.0,0.4141744077205658,293.15106201171875,303.1499938964844,293.1499938964844,0.3872002363204956,-7808.5322265625,302.63848876953125,0.9990000128746032,1.0,0.5607585906982422,293.15020751953125,303.1499938964844,293.1499938964844,0.0206516608595848,-6283.87548828125,293.08380126953125,0.9990000128746032,1.0,2.6599974632263184,291.1316833496094,308.1499938964844,252.0500030517578,251.4981384277344,283.9420471191406,293.148193359375,291.1316833496094,1.0,1.0,0.0,0.0,1.0,1.0,-5.685665607452393,1.7125130398198962e-05,5.685648441314697,-1.2736574411392212,0.0,0.0,1.0,295.5414733886719,410.0,-0.0339244827628135,-41137.9296875,13478.099609375,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.9146423339844,310.5472717285156,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.001014872919768,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
613800,293.1413269042969,303.1499938964844,293.1499938964844,0.1820536255836486,-4925.4140625,298.7748413085937,0.9990000128746032,1.0,0.5325099229812622,293.0834350585937,303.1499938964844,293.1499938964844,0.0852908492088317,-3116.7236328125,295.7242431640625,0.9990000128746032,1.0,0.5607585906982422,293.1306457519531,303.1499938964844,293.1499938964844,0.220974326133728,-4299.921875,299.7106018066406,0.9990000128746032,1.0,0.4141744077205658,293.15106201171875,303.1499938964844,293.1499938964844,0.3872002363204956,-7808.5322265625,302.63848876953125,0.9990000128746032,1.0,0.5607585906982422,293.15020751953125,303.1499938964844,293.1499938964844,0.0206516608595848,-6283.87548828125,293.08380126953125,0.9990000128746032,1.0,2.6599974632263184,291.1316833496094,308.1499938964844,252.0500030517578,251.4981384277344,283.9420471191406,293.148193359375,291.1316833496094,1.0,1.0,0.0,0.0,1.0,1.0,-5.685665607452393,1.7125130398198962e-05,5.685648441314697,-1.2736574411392212,0.0,0.0,1.0,295.5414733886719,410.0,-0.0339244827628135,-41137.9296875,13478.099609375,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.9146423339844,310.5472717285156,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.001014872919768,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
613860,293.14141845703125,303.1499938964844,293.1499938964844,0.182162806391716,-4927.22900390625,298.77764892578125,0.9990000128746032,1.0,0.5325098633766174,293.0841979980469,303.1499938964844,293.1499938964844,0.0858423188328743,-3130.96630859375,295.7452087402344,0.9990000128746032,1.0,0.5607585310935974,293.1308288574219,303.1499938964844,293.1499938964844,0.2212511897087097,-4303.0390625,299.7168273925781,0.9990000128746032,1.0,0.414174348115921,293.1513061523437,303.1499938964844,293.1499938964844,0.387121707201004,-7807.79736328125,302.63739013671875,0.9990000128746032,1.0,0.5607585310935974,293.150146484375,303.1499938964844,293.1499938964844,0.0206534191966056,-6284.216796875,293.0838928222656,0.9990000128746032,1.0,2.65999698638916,291.1316833496094,308.1499938964844,252.0500030517578,251.4981384277344,283.9420166015625,293.14813232421875,291.1316833496094,1.0,1.0,0.0,0.0,1.0,1.0,-5.685665130615234,1.7125121303251944e-05,5.685647964477539,-1.2736533880233765,0.0,0.0,1.0,295.5417785644531,410.0,-0.0304374098777771,-41137.92578125,13478.09765625,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.9146423339844,310.5472412109375,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.001014872919768,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
613920,293.14141845703125,303.1499938964844,293.1499938964844,0.182162806391716,-4927.22900390625,298.77764892578125,0.9990000128746032,1.0,0.5325098633766174,293.0841979980469,303.1499938964844,293.1499938964844,0.0858423188328743,-3130.96630859375,295.7452087402344,0.9990000128746032,1.0,0.5607585310935974,293.1308288574219,303.1499938964844,293.1499938964844,0.2212511897087097,-4303.0390625,299.7168273925781,0.9990000128746032,1.0,0.414174348115921,293.1513061523437,303.1499938964844,293.1499938964844,0.387121707201004,-7807.79736328125,302.63739013671875,0.9990000128746032,1.0,0.5607585310935974,293.150146484375,303.1499938964844,293.1499938964844,0.0206534191966056,-6284.216796875,293.0838928222656,0.9990000128746032,1.0,2.65999698638916,291.1316833496094,308.1499938964844,252.0500030517578,251.4981384277344,283.9420166015625,293.14813232421875,291.1316833496094,1.0,1.0,0.0,0.0,1.0,1.0,-5.685665130615234,1.7125121303251944e-05,5.685647964477539,-1.2736533880233765,0.0,0.0,1.0,295.5417785644531,410.0,-0.0304374098777771,-41137.92578125,13478.09765625,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.9146423339844,310.5472412109375,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.001014872919768,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
613980,293.1414794921875,303.1499938964844,293.1499938964844,0.1822715103626251,-4929.03466796875,298.78045654296875,0.9990000128746032,1.0,0.5325098037719727,293.0849304199219,303.1499938964844,293.1499938964844,0.0863893553614616,-3145.07958984375,295.7659912109375,0.9990000128746032,1.0,0.5607584714889526,293.1310119628906,303.1499938964844,293.1499938964844,0.2215265333652496,-4306.13671875,299.7229919433594,0.9990000128746032,1.0,0.4141742885112762,293.1515808105469,303.1499938964844,293.1499938964844,0.3870401084423065,-7807.03271484375,302.6362609863281,0.9990000128746032,1.0,0.5607584714889526,293.15008544921875,303.1499938964844,293.1499938964844,0.0206553675234317,-6284.59375,293.083984375,0.9990000128746032,1.0,2.659996747970581,291.13165283203125,308.1499938964844,252.0500030517578,251.4981384277344,283.9419860839844,293.1480712890625,291.13165283203125,1.0,1.0,0.0,0.0,1.0,1.0,-5.685664176940918,1.712511402729433e-05,5.685647010803223,-1.2736494541168213,0.0,0.0,1.0,295.54205322265625,410.0,-0.0274270065128803,-41137.921875,13478.0966796875,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.91461181640625,310.5472412109375,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.001014872919768,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
614040,293.1414794921875,303.1499938964844,293.1499938964844,0.1822715103626251,-4929.03466796875,298.78045654296875,0.9990000128746032,1.0,0.5325098037719727,293.0849304199219,303.1499938964844,293.1499938964844,0.0863893553614616,-3145.07958984375,295.7659912109375,0.9990000128746032,1.0,0.5607584714889526,293.1310119628906,303.1499938964844,293.1499938964844,0.2215265333652496,-4306.13671875,299.7229919433594,0.9990000128746032,1.0,0.4141742885112762,293.1515808105469,303.1499938964844,293.1499938964844,0.3870401084423065,-7807.03271484375,302.6362609863281,0.9990000128746032,1.0,0.5607584714889526,293.15008544921875,303.1499938964844,293.1499938964844,0.0206553675234317,-6284.59375,293.083984375,0.9990000128746032,1.0,2.659996747970581,291.13165283203125,308.1499938964844,252.0500030517578,251.4981384277344,283.9419860839844,293.1480712890625,291.13165283203125,1.0,1.0,0.0,0.0,1.0,1.0,-5.685664176940918,1.712511402729433e-05,5.685647010803223,-1.2736494541168213,0.0,0.0,1.0,295.54205322265625,410.0,-0.0274270065128803,-41137.921875,13478.0966796875,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.91461181640625,310.5472412109375,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.001014872919768,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
614100,293.1415100097656,303.1499938964844,293.1499938964844,0.1823256760835647,-4929.93408203125,298.7818298339844,0.9990000128746032,1.0,0.5325098037719727,293.0852966308594,303.1499938964844,293.1499938964844,0.0866611823439598,-3152.08642578125,295.7763366699219,0.9990000128746032,1.0,0.5607584118843079,293.131103515625,303.1499938964844,293.1499938964844,0.2216636538505554,-4307.677734375,299.72607421875,0.9990000128746032,1.0,0.4141742587089538,293.15167236328125,303.1499938964844,293.1499938964844,0.3869981467723846,-7806.6396484375,302.6356811523437,0.9990000128746032,1.0,0.5607584118843079,293.1500549316406,303.1499938964844,293.1499938964844,0.0206564273685216,-6284.798828125,293.08404541015625,0.9990000128746032,1.0,2.659996509552002,291.13165283203125,308.1499938964844,252.0500030517578,251.4981384277344,283.9419860839844,293.1480407714844,291.13165283203125,1.0,1.0,0.0,0.0,1.0,1.0,-5.685664176940918,1.712510857032612e-05,5.685647010803223,-1.2736475467681885,0.0,0.0,1.0,295.5422058105469,410.0,-0.0262261889874935,-41137.921875,13478.0966796875,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.91461181640625,310.5472106933594,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.001014872919768,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
614160,293.1415405273437,303.1499938964844,293.1499938964844,0.1823797076940536,-4930.8310546875,298.7832336425781,0.9990000128746032,1.0,0.5325097441673279,293.0856628417969,303.1499938964844,293.1499938964844,0.0869318172335624,-3159.05908203125,295.7865905761719,0.9990000128746032,1.0,0.5607584118843079,293.13116455078125,303.1499938964844,293.1499938964844,0.2218003571033477,-4309.21337890625,299.7291259765625,0.9990000128746032,1.0,0.4141742587089538,293.1517944335937,303.1499938964844,293.1499938964844,0.3869554996490478,-7806.23974609375,302.63507080078125,0.9990000128746032,1.0,0.5607584118843079,293.1500244140625,303.1499938964844,293.1499938964844,0.020657543092966,-6285.01416015625,293.0841064453125,0.9990000128746032,1.0,2.659996509552002,291.1316223144531,308.1499938964844,252.0500030517578,251.4981384277344,283.9419860839844,293.1480407714844,291.1316223144531,1.0,1.0,0.0,0.0,1.0,1.0,-5.68566370010376,1.7125104932347313e-05,5.6856465339660645,-1.2736457586288452,0.0,0.0,1.0,295.5423278808594,410.0,-0.0252140257507562,-41137.921875,13478.095703125,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.9145812988281,310.5472106933594,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.001014872919768,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
614220,293.1416015625,303.1499938964844,293.1499938964844,0.1824874579906463,-4932.61962890625,298.7859802246094,0.9990000128746032,1.0,0.5325096845626831,293.0863342285156,303.1499938964844,293.1499938964844,0.0874700024724006,-3172.911865234375,295.8070068359375,0.9990000128746032,1.0,0.5607583522796631,293.13134765625,303.1499938964844,293.1499938964844,0.2220727652311325,-4312.271484375,299.7352294921875,0.9990000128746032,1.0,0.4141741991043091,293.1520080566406,303.1499938964844,293.1499938964844,0.3868682086467743,-7805.4208984375,302.63385009765625,0.9990000128746032,1.0,0.5607583522796631,293.14996337890625,303.1499938964844,293.1499938964844,0.0206599403172731,-6285.4765625,293.084228515625,0.9990000128746032,1.0,2.659996271133423,291.1316223144531,308.1499938964844,252.0500030517578,251.4981384277344,283.94195556640625,293.1479797363281,291.1316223144531,1.0,1.0,0.0,0.0,1.0,1.0,-5.685663223266602,1.71250976563897e-05,5.685646057128906,-1.2736421823501587,0.0,0.0,1.0,295.5426025390625,410.0,-0.0237008295953273,-41137.91796875,13478.0947265625,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.9145812988281,310.54718017578125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.001014872919768,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
614280,293.1416015625,303.1499938964844,293.1499938964844,0.1824874579906463,-4932.61962890625,298.7859802246094,0.9990000128746032,1.0,0.5325096845626831,293.0863342285156,303.1499938964844,293.1499938964844,0.0874700024724006,-3172.911865234375,295.8070068359375,0.9990000128746032,1.0,0.5607583522796631,293.13134765625,303.1499938964844,293.1499938964844,0.2220727652311325,-4312.271484375,299.7352294921875,0.9990000128746032,1.0,0.4141741991043091,293.1520080566406,303.1499938964844,293.1499938964844,0.3868682086467743,-7805.4208984375,302.63385009765625,0.9990000128746032,1.0,0.5607583522796631,293.14996337890625,303.1499938964844,293.1499938964844,0.0206599403172731,-6285.4765625,293.084228515625,0.9990000128746032,1.0,2.659996271133423,291.1316223144531,308.1499938964844,252.0500030517578,251.4981384277344,283.94195556640625,293.1479797363281,291.1316223144531,1.0,1.0,0.0,0.0,1.0,1.0,-5.685663223266602,1.71250976563897e-05,5.685646057128906,-1.2736421823501587,0.0,0.0,1.0,295.5426025390625,410.0,-0.0237008295953273,-41137.91796875,13478.0947265625,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.9145812988281,310.54718017578125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.001014872919768,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
614340,293.14166259765625,303.1499938964844,293.1499938964844,0.1825947761535644,-4934.39990234375,298.7887268066406,0.9990000128746032,1.0,0.5325096249580383,293.0870056152344,303.1499938964844,293.1499938964844,0.0880039408802986,-3186.638916015625,295.82720947265625,0.9990000128746032,1.0,0.5607582926750183,293.1314697265625,303.1499938964844,293.1499938964844,0.2223490327596664,-4315.3076171875,299.74127197265625,0.9990000128746032,1.0,0.4141741693019867,293.1522216796875,303.1499938964844,293.1499938964844,0.3867784738540649,-7804.57861328125,302.63262939453125,0.9990000128746032,1.0,0.5607582926750183,293.14990234375,303.1499938964844,293.1499938964844,0.0206625610589981,-6285.98193359375,293.0843811035156,0.9990000128746032,1.0,2.6599957942962646,291.131591796875,308.1499938964844,252.0500030517578,251.4981384277344,283.9419250488281,293.1479187011719,291.131591796875,1.0,1.0,0.0,0.0,1.0,1.0,-5.685662269592285,1.7125090380432084e-05,5.68564510345459,-1.2736388444900513,0.0,0.0,1.0,295.5428466796875,410.0,-0.0227932035923004,-41137.91796875,13478.09375,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.91455078125,310.54718017578125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.001014872919768,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
614400,293.14166259765625,303.1499938964844,293.1499938964844,0.1825947761535644,-4934.39990234375,298.7887268066406,0.9990000128746032,1.0,0.5325096249580383,293.0870056152344,303.1499938964844,293.1499938964844,0.0880039408802986,-3186.638916015625,295.82720947265625,0.9990000128746032,1.0,0.5607582926750183,293.1314697265625,303.1499938964844,293.1499938964844,0.2223490327596664,-4315.3076171875,299.74127197265625,0.9990000128746032,1.0,0.4141741693019867,293.1522216796875,303.1499938964844,293.1499938964844,0.3867784738540649,-7804.57861328125,302.63262939453125,0.9990000128746032,1.0,0.5607582926750183,293.14990234375,303.1499938964844,293.1499938964844,0.0206625610589981,-6285.98193359375,293.0843811035156,0.9990000128746032,1.0,2.6599957942962646,291.131591796875,308.1499938964844,252.0500030517578,251.4981384277344,283.9419250488281,293.1479187011719,291.131591796875,1.0,1.0,0.0,0.0,1.0,1.0,-5.685662269592285,1.7125090380432084e-05,5.68564510345459,-1.2736388444900513,0.0,0.0,1.0,295.5428466796875,410.0,-0.0227932035923004,-41137.91796875,13478.09375,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.91455078125,310.54718017578125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.001014872919768,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
614460,293.1416931152344,303.1499938964844,293.1499938964844,0.1827016770839691,-4936.17236328125,298.7914733886719,0.9990000128746032,1.0,0.5325095653533936,293.0876770019531,303.1499938964844,293.1499938964844,0.0885336473584175,-3200.240478515625,295.8472595214844,0.9990000128746032,1.0,0.5607582330703735,293.1316223144531,303.1499938964844,293.1499938964844,0.2226317673921585,-4318.322265625,299.7472839355469,0.9990000128746032,1.0,0.4141741096973419,293.15240478515625,303.1499938964844,293.1499938964844,0.3866864442825317,-7803.71484375,302.63134765625,0.9990000128746032,1.0,0.5607582330703735,293.1498718261719,303.1499938964844,293.1499938964844,0.0206653997302055,-6286.5283203125,293.08453369140625,0.9990000128746032,1.0,2.659995555877685,291.131591796875,308.1499938964844,252.0500030517578,251.4981384277344,283.94189453125,293.1478881835937,291.131591796875,1.0,1.0,0.0,0.0,1.0,1.0,-5.685661792755127,1.712508310447447e-05,5.685644626617432,-1.273635745048523,0.0,0.0,1.0,295.5430908203125,410.0,-0.0223866049200296,-41137.91796875,13478.091796875,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.9145202636719,310.5471496582031,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.001014872919768,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
614520,293.1416931152344,303.1499938964844,293.1499938964844,0.1827016770839691,-4936.17236328125,298.7914733886719,0.9990000128746032,1.0,0.5325095653533936,293.0876770019531,303.1499938964844,293.1499938964844,0.0885336473584175,-3200.240478515625,295.8472595214844,0.9990000128746032,1.0,0.5607582330703735,293.1316223144531,303.1499938964844,293.1499938964844,0.2226317673921585,-4318.322265625,299.7472839355469,0.9990000128746032,1.0,0.4141741096973419,293.15240478515625,303.1499938964844,293.1499938964844,0.3866864442825317,-7803.71484375,302.63134765625,0.9990000128746032,1.0,0.5607582330703735,293.1498718261719,303.1499938964844,293.1499938964844,0.0206653997302055,-6286.5283203125,293.08453369140625,0.9990000128746032,1.0,2.659995555877685,291.131591796875,308.1499938964844,252.0500030517578,251.4981384277344,283.94189453125,293.1478881835937,291.131591796875,1.0,1.0,0.0,0.0,1.0,1.0,-5.685661792755127,1.712508310447447e-05,5.685644626617432,-1.273635745048523,0.0,0.0,1.0,295.5430908203125,410.0,-0.0223866049200296,-41137.91796875,13478.091796875,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.9145202636719,310.5471496582031,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.001014872919768,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
614580,293.1417541503906,303.1499938964844,293.1499938964844,0.1828081905841827,-4937.93798828125,298.7942199707031,0.9990000128746032,1.0,0.5325095057487488,293.0883178710937,303.1499938964844,293.1499938964844,0.0890593007206916,-3213.720458984375,295.8670959472656,0.9990000128746032,1.0,0.5607581734657288,293.1317749023437,303.1499938964844,293.1499938964844,0.222915694117546,-4321.322265625,299.7532653808594,0.9990000128746032,1.0,0.4141740798950195,293.1525573730469,303.1499938964844,293.1499938964844,0.3865923881530761,-7802.83154296875,302.6300354003906,0.9990000128746032,1.0,0.5607581734657288,293.1498107910156,303.1499938964844,293.1499938964844,0.0206684470176696,-6287.115234375,293.084716796875,0.9990000128746032,1.0,2.6599953174591064,291.1315612792969,308.1499938964844,252.0500030517578,251.4981384277344,283.94189453125,293.1478271484375,291.1315612792969,1.0,1.0,0.0,0.0,1.0,1.0,-5.685661315917969,1.712507764750626e-05,5.685644149780273,-1.2736327648162842,0.0,0.0,1.0,295.5433044433594,410.0,-0.0223793163895607,-41137.921875,13478.0908203125,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.9145202636719,310.5471496582031,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.001014872919768,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
614640,293.1417541503906,303.1499938964844,293.1499938964844,0.1828081905841827,-4937.93798828125,298.7942199707031,0.9990000128746032,1.0,0.5325095057487488,293.0883178710937,303.1499938964844,293.1499938964844,0.0890593007206916,-3213.720458984375,295.8670959472656,0.9990000128746032,1.0,0.5607581734657288,293.1317749023437,303.1499938964844,293.1499938964844,0.222915694117546,-4321.322265625,299.7532653808594,0.9990000128746032,1.0,0.4141740798950195,293.1525573730469,303.1499938964844,293.1499938964844,0.3865923881530761,-7802.83154296875,302.6300354003906,0.9990000128746032,1.0,0.5607581734657288,293.1498107910156,303.1499938964844,293.1499938964844,0.0206684470176696,-6287.115234375,293.084716796875,0.9990000128746032,1.0,2.6599953174591064,291.1315612792969,308.1499938964844,252.0500030517578,251.4981384277344,283.94189453125,293.1478271484375,291.1315612792969,1.0,1.0,0.0,0.0,1.0,1.0,-5.685661315917969,1.712507764750626e-05,5.685644149780273,-1.2736327648162842,0.0,0.0,1.0,295.5433044433594,410.0,-0.0223793163895607,-41137.921875,13478.0908203125,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.9145202636719,310.5471496582031,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.001014872919768,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
614700,293.14178466796875,303.1499938964844,293.1499938964844,0.1828613132238388,-4938.818359375,298.7955627441406,0.9990000128746032,1.0,0.5325095057487488,293.088623046875,303.1499938964844,293.1499938964844,0.0893207043409347,-3220.417236328125,295.8769836425781,0.9990000128746032,1.0,0.5607581734657288,293.1318359375,303.1499938964844,293.1499938964844,0.2230565696954727,-4322.81787109375,299.7562255859375,0.9990000128746032,1.0,0.4141740798950195,293.15264892578125,303.1499938964844,293.1499938964844,0.3865446448326111,-7802.38330078125,302.6293640136719,0.9990000128746032,1.0,0.5607581734657288,293.1498107910156,303.1499938964844,293.1499938964844,0.0206700451672077,-6287.4228515625,293.0848083496094,0.9990000128746032,1.0,2.6599953174591064,291.1315612792969,308.1499938964844,252.0500030517578,251.4981384277344,283.9418640136719,293.1478271484375,291.1315612792969,1.0,1.0,0.0,0.0,1.0,1.0,-5.685661315917969,1.7125074009527452e-05,5.685644149780273,-1.2736314535140991,0.0,0.0,1.0,295.5433959960937,410.0,-0.0224947314709424,-41137.921875,13478.0908203125,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.9145202636719,310.547119140625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.001014872919768,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
614760,293.1418151855469,303.1499938964844,293.1499938964844,0.1829143464565277,-4939.697265625,298.79693603515625,0.9990000128746032,1.0,0.5325095057487488,293.08892822265625,303.1499938964844,293.1499938964844,0.0895810946822166,-3227.083740234375,295.88677978515625,0.9990000128746032,1.0,0.560758113861084,293.13189697265625,303.1499938964844,293.1499938964844,0.2231959551572799,-4324.310546875,299.7592163085937,0.9990000128746032,1.0,0.4141740500926971,293.1527404785156,303.1499938964844,293.1499938964844,0.3864964842796325,-7801.931640625,302.6286926269531,0.9990000128746032,1.0,0.560758113861084,293.1497802734375,303.1499938964844,293.1499938964844,0.0206716917455196,-6287.73974609375,293.0848693847656,0.9990000128746032,1.0,2.659995079040528,291.1315612792969,308.1499938964844,252.0500030517578,251.4981384277344,283.9418640136719,293.1477966308594,291.1315612792969,1.0,1.0,0.0,0.0,1.0,1.0,-5.6856608390808105,1.712507219053805e-05,5.685643672943115,-1.2736302614212036,0.0,0.0,1.0,295.5434875488281,410.0,-0.0227262657135725,-41137.921875,13478.0908203125,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.9144897460937,310.547119140625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.001014872919768,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
614820,293.141845703125,303.1499938964844,293.1499938964844,0.1830201297998428,-4941.44970703125,298.7996520996094,0.9990000128746032,1.0,0.532509446144104,293.08953857421875,303.1499938964844,293.1499938964844,0.090098887681961,-3240.326416015625,295.9062805175781,0.9990000128746032,1.0,0.560758113861084,293.13201904296875,303.1499938964844,293.1499938964844,0.2234686613082885,-4327.287109375,299.76513671875,0.9990000128746032,1.0,0.4141740202903747,293.1528625488281,303.1499938964844,293.1499938964844,0.3863989114761352,-7801.01513671875,302.6273498535156,0.9990000128746032,1.0,0.560758113861084,293.14971923828125,303.1499938964844,293.1499938964844,0.0206751339137554,-6288.40234375,293.0850830078125,0.9990000128746032,1.0,2.659995079040528,291.13153076171875,308.1499938964844,252.0500030517578,251.4981384277344,283.9418334960937,293.1477355957031,291.13153076171875,1.0,1.0,0.0,0.0,1.0,1.0,-5.685660362243652,1.7125066733569838e-05,5.685643672943115,-1.2736278772354126,0.0,0.0,1.0,295.5436706542969,410.0,-0.0233623422682285,-41137.92578125,13478.08984375,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.9144897460937,310.5470886230469,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.001014872919768,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
614880,293.141845703125,303.1499938964844,293.1499938964844,0.1830201297998428,-4941.44970703125,298.7996520996094,0.9990000128746032,1.0,0.532509446144104,293.08953857421875,303.1499938964844,293.1499938964844,0.090098887681961,-3240.326416015625,295.9062805175781,0.9990000128746032,1.0,0.560758113861084,293.13201904296875,303.1499938964844,293.1499938964844,0.2234686613082885,-4327.287109375,299.76513671875,0.9990000128746032,1.0,0.4141740202903747,293.1528625488281,303.1499938964844,293.1499938964844,0.3863989114761352,-7801.01513671875,302.6273498535156,0.9990000128746032,1.0,0.560758113861084,293.14971923828125,303.1499938964844,293.1499938964844,0.0206751339137554,-6288.40234375,293.0850830078125,0.9990000128746032,1.0,2.659995079040528,291.13153076171875,308.1499938964844,252.0500030517578,251.4981384277344,283.9418334960937,293.1477355957031,291.13153076171875,1.0,1.0,0.0,0.0,1.0,1.0,-5.685660362243652,1.7125066733569838e-05,5.685643672943115,-1.2736278772354126,0.0,0.0,1.0,295.5436706542969,410.0,-0.0233623422682285,-41137.92578125,13478.08984375,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.9144897460937,310.5470886230469,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.001014872919768,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
614940,293.14190673828125,303.1499938964844,293.1499938964844,0.1831256002187729,-4943.1962890625,298.8023376464844,0.9990000128746032,1.0,0.532509446144104,293.0901184082031,303.1499938964844,293.1499938964844,0.0906129032373428,-3253.4541015625,295.9256286621094,0.9990000128746032,1.0,0.5607580542564392,293.13214111328125,303.1499938964844,293.1499938964844,0.2237316817045211,-4330.25341796875,299.77105712890625,0.9990000128746032,1.0,0.4141739904880523,293.15301513671875,303.1499938964844,293.1499938964844,0.3862998187541961,-7800.08447265625,302.6259765625,0.9990000128746032,1.0,0.5607580542564392,293.1496887207031,303.1499938964844,293.1499938964844,0.0206787604838609,-6289.099609375,293.08526611328125,0.9990000128746032,1.0,2.659994840621948,291.13153076171875,308.1499938964844,252.0500030517578,251.4981384277344,283.9418029785156,293.147705078125,291.13153076171875,1.0,1.0,0.0,0.0,1.0,1.0,-5.685660362243652,1.7125061276601627e-05,5.685643196105957,-1.2736258506774902,0.0,0.0,1.0,295.5438232421875,410.0,-0.0242686010897159,-41137.9296875,13478.0888671875,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.9144592285156,310.5470886230469,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.001014872919768,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
615000,293.14190673828125,303.1499938964844,293.1499938964844,0.1831256002187729,-4943.1962890625,298.8023376464844,0.9990000128746032,1.0,0.532509446144104,293.0901184082031,303.1499938964844,293.1499938964844,0.0906129032373428,-3253.4541015625,295.9256286621094,0.9990000128746032,1.0,0.5607580542564392,293.13214111328125,303.1499938964844,293.1499938964844,0.2237316817045211,-4330.25341796875,299.77105712890625,0.9990000128746032,1.0,0.4141739904880523,293.15301513671875,303.1499938964844,293.1499938964844,0.3862998187541961,-7800.08447265625,302.6259765625,0.9990000128746032,1.0,0.5607580542564392,293.1496887207031,303.1499938964844,293.1499938964844,0.0206787604838609,-6289.099609375,293.08526611328125,0.9990000128746032,1.0,2.659994840621948,291.13153076171875,308.1499938964844,252.0500030517578,251.4981384277344,283.9418029785156,293.147705078125,291.13153076171875,1.0,1.0,0.0,0.0,1.0,1.0,-5.685660362243652,1.7125061276601627e-05,5.685643196105957,-1.2736258506774902,0.0,0.0,1.0,295.5438232421875,410.0,-0.0242686010897159,-41137.9296875,13478.0888671875,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.9144592285156,310.5470886230469,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.001014872919768,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
615060,293.1419372558594,303.1499938964844,293.1499938964844,0.1832307279109954,-4944.93701171875,298.8050231933594,0.9990000128746032,1.0,0.5325093865394592,293.0906982421875,303.1499938964844,293.1499938964844,0.0911231786012649,-3266.467529296875,295.9447937011719,0.9990000128746032,1.0,0.5607580542564392,293.1322631835937,303.1499938964844,293.1499938964844,0.2239841371774673,-4333.208984375,299.77691650390625,0.9990000128746032,1.0,0.41417396068573,293.15313720703125,303.1499938964844,293.1499938964844,0.3861993849277496,-7799.1416015625,302.62457275390625,0.9990000128746032,1.0,0.5607580542564392,293.149658203125,303.1499938964844,293.1499938964844,0.0206825658679008,-6289.83154296875,293.0854797363281,0.9990000128746032,1.0,2.659994602203369,291.1315002441406,308.1499938964844,252.0500030517578,251.4981384277344,283.9418029785156,293.1476745605469,291.1315002441406,1.0,1.0,0.0,0.0,1.0,1.0,-5.685659885406494,1.712505763862282e-05,5.685642719268799,-1.2736241817474363,0.0,0.0,1.0,295.5439453125,410.0,-0.025417860597372,-41137.93359375,13478.0888671875,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.9144287109375,310.54705810546875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.001014872919768,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
615120,293.1419372558594,303.1499938964844,293.1499938964844,0.1832307279109954,-4944.93701171875,298.8050231933594,0.9990000128746032,1.0,0.5325093865394592,293.0906982421875,303.1499938964844,293.1499938964844,0.0911231786012649,-3266.467529296875,295.9447937011719,0.9990000128746032,1.0,0.5607580542564392,293.1322631835937,303.1499938964844,293.1499938964844,0.2239841371774673,-4333.208984375,299.77691650390625,0.9990000128746032,1.0,0.41417396068573,293.15313720703125,303.1499938964844,293.1499938964844,0.3861993849277496,-7799.1416015625,302.62457275390625,0.9990000128746032,1.0,0.5607580542564392,293.149658203125,303.1499938964844,293.1499938964844,0.0206825658679008,-6289.83154296875,293.0854797363281,0.9990000128746032,1.0,2.659994602203369,291.1315002441406,308.1499938964844,252.0500030517578,251.4981384277344,283.9418029785156,293.1476745605469,291.1315002441406,1.0,1.0,0.0,0.0,1.0,1.0,-5.685659885406494,1.712505763862282e-05,5.685642719268799,-1.2736241817474363,0.0,0.0,1.0,295.5439453125,410.0,-0.025417860597372,-41137.93359375,13478.0888671875,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.9144287109375,310.54705810546875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.001014872919768,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
615180,293.1419677734375,303.1499938964844,293.1499938964844,0.1833355575799942,-4946.67236328125,298.8077087402344,0.9990000128746032,1.0,0.5325093865394592,293.0912475585937,303.1499938964844,293.1499938964844,0.0916298702359199,-3279.370361328125,295.9638061523437,0.9990000128746032,1.0,0.5607579946517944,293.13238525390625,303.1499938964844,293.1499938964844,0.2242258936166763,-4336.1513671875,299.78277587890625,0.9990000128746032,1.0,0.41417396068573,293.1532592773437,303.1499938964844,293.1499938964844,0.3860977590084076,-7798.18701171875,302.6231384277344,0.9990000128746032,1.0,0.5607579946517944,293.14959716796875,303.1499938964844,293.1499938964844,0.0206865407526493,-6290.595703125,293.085693359375,0.9990000128746032,1.0,2.659994602203369,291.1314697265625,308.1499938964844,252.0500030517578,251.4981384277344,283.9417724609375,293.14764404296875,291.1314697265625,1.0,1.0,0.0,0.0,1.0,1.0,-5.685659885406494,1.7125055819633417e-05,5.685642719268799,-1.2736228704452517,0.0,0.0,1.0,295.5440368652344,410.0,-0.0268521569669246,-41137.9375,13478.087890625,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.9144287109375,310.5470275878906,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.001014872919768,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
615240,293.1419677734375,303.1499938964844,293.1499938964844,0.1833355575799942,-4946.67236328125,298.8077087402344,0.9990000128746032,1.0,0.5325093865394592,293.0912475585937,303.1499938964844,293.1499938964844,0.0916298702359199,-3279.370361328125,295.9638061523437,0.9990000128746032,1.0,0.5607579946517944,293.13238525390625,303.1499938964844,293.1499938964844,0.2242258936166763,-4336.1513671875,299.78277587890625,0.9990000128746032,1.0,0.41417396068573,293.1532592773437,303.1499938964844,293.1499938964844,0.3860977590084076,-7798.18701171875,302.6231384277344,0.9990000128746032,1.0,0.5607579946517944,293.14959716796875,303.1499938964844,293.1499938964844,0.0206865407526493,-6290.595703125,293.085693359375,0.9990000128746032,1.0,2.659994602203369,291.1314697265625,308.1499938964844,252.0500030517578,251.4981384277344,283.9417724609375,293.14764404296875,291.1314697265625,1.0,1.0,0.0,0.0,1.0,1.0,-5.685659885406494,1.7125055819633417e-05,5.685642719268799,-1.2736228704452517,0.0,0.0,1.0,295.5440368652344,410.0,-0.0268521569669246,-41137.9375,13478.087890625,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.9144287109375,310.5470275878906,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.001014872919768,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
615300,293.1419982910156,303.1499938964844,293.1499938964844,0.1833878755569458,-4947.5380859375,298.8090515136719,0.9990000128746032,1.0,0.5325093865394592,293.0915222167969,303.1499938964844,293.1499938964844,0.0918819159269332,-3285.781494140625,295.9732360839844,0.9990000128746032,1.0,0.5607579946517944,293.1324462890625,303.1499938964844,293.1499938964844,0.2243430018424987,-4337.61767578125,299.78570556640625,0.9990000128746032,1.0,0.41417396068573,293.1533203125,303.1499938964844,293.1499938964844,0.3860465288162231,-7797.7060546875,302.6224365234375,0.9990000128746032,1.0,0.5607579946517944,293.14959716796875,303.1499938964844,293.1499938964844,0.0206885896623134,-6290.990234375,293.0858154296875,0.9990000128746032,1.0,2.659994602203369,291.1314697265625,308.1499938964844,252.0500030517578,251.4981384277344,283.9417419433594,293.1476135253906,291.1314697265625,1.0,1.0,0.0,0.0,1.0,1.0,-5.685659408569336,1.7125054000644013e-05,5.685642719268799,-1.2736222743988037,0.0,0.0,1.0,295.5440979003906,410.0,-0.0276720188558101,-41137.9375,13478.087890625,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.9144287109375,310.5470275878906,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.001014872919768,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
615360,293.1420288085937,303.1499938964844,293.1499938964844,0.1834401041269302,-4948.40234375,298.81036376953125,0.9990000128746032,1.0,0.5325093269348145,293.091796875,303.1499938964844,293.1499938964844,0.0921330079436302,-3292.16357421875,295.9826354980469,0.9990000128746032,1.0,0.5607579946517944,293.13250732421875,303.1499938964844,293.1499938964844,0.2244576662778854,-4339.080078125,299.7886047363281,0.9990000128746032,1.0,0.4141739308834076,293.15338134765625,303.1499938964844,293.1499938964844,0.3859950602054596,-7797.22314453125,302.6217041015625,0.9990000128746032,1.0,0.5607579946517944,293.1495666503906,303.1499938964844,293.1499938964844,0.0206906795501709,-6291.39208984375,293.0859375,0.9990000128746032,1.0,2.659994602203369,291.1314697265625,308.1499938964844,252.0500030517578,251.4981384277344,283.9417419433594,293.1475830078125,291.1314697265625,1.0,1.0,0.0,0.0,1.0,1.0,-5.685659408569336,1.7125054000644013e-05,5.685642242431641,-1.273621916770935,0.0,0.0,1.0,295.54412841796875,410.0,-0.028559410944581,-41137.94140625,13478.087890625,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.9143981933594,310.5470275878906,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.001014872919768,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
615420,293.1420593261719,303.1499938964844,293.1499938964844,0.1835443675518036,-4950.12744140625,298.81304931640625,0.9990000128746032,1.0,0.5325093269348145,293.09234619140625,303.1499938964844,293.1499938964844,0.0926325991749763,-3304.846435546875,296.0013122558594,0.9990000128746032,1.0,0.5607579946517944,293.1325988769531,303.1499938964844,293.1499938964844,0.2246803343296051,-4341.99462890625,299.7944030761719,0.9990000128746032,1.0,0.4141739308834076,293.1534729003906,303.1499938964844,293.1499938964844,0.3858914375305176,-7796.25048828125,302.6202697753906,0.9990000128746032,1.0,0.5607579946517944,293.1495361328125,303.1499938964844,293.1499938964844,0.0206949785351753,-6292.21923828125,293.086181640625,0.9990000128746032,1.0,2.65999436378479,291.1314392089844,308.1499938964844,252.0500030517578,251.4981384277344,283.94171142578125,293.1475524902344,291.1314392089844,1.0,1.0,0.0,0.0,1.0,1.0,-5.685659408569336,1.712505218165461e-05,5.685642242431641,-1.2736213207244873,0.0,0.0,1.0,295.5441589355469,410.0,-0.0305015258491039,-41137.9453125,13478.087890625,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.91436767578125,310.5469970703125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.001014872919768,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
615480,293.1420593261719,303.1499938964844,293.1499938964844,0.1835443675518036,-4950.12744140625,298.81304931640625,0.9990000128746032,1.0,0.5325093269348145,293.09234619140625,303.1499938964844,293.1499938964844,0.0926325991749763,-3304.846435546875,296.0013122558594,0.9990000128746032,1.0,0.5607579946517944,293.1325988769531,303.1499938964844,293.1499938964844,0.2246803343296051,-4341.99462890625,299.7944030761719,0.9990000128746032,1.0,0.4141739308834076,293.1534729003906,303.1499938964844,293.1499938964844,0.3858914375305176,-7796.25048828125,302.6202697753906,0.9990000128746032,1.0,0.5607579946517944,293.1495361328125,303.1499938964844,293.1499938964844,0.0206949785351753,-6292.21923828125,293.086181640625,0.9990000128746032,1.0,2.65999436378479,291.1314392089844,308.1499938964844,252.0500030517578,251.4981384277344,283.94171142578125,293.1475524902344,291.1314392089844,1.0,1.0,0.0,0.0,1.0,1.0,-5.685659408569336,1.712505218165461e-05,5.685642242431641,-1.2736213207244873,0.0,0.0,1.0,295.5441589355469,410.0,-0.0305015258491039,-41137.9453125,13478.087890625,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.91436767578125,310.5469970703125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.001014872919768,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
615540,293.14208984375,303.1499938964844,293.1499938964844,0.1836483478546142,-4951.84716796875,298.815673828125,0.9990000128746032,1.0,0.5325093269348145,293.0928955078125,303.1499938964844,293.1499938964844,0.0931287482380867,-3317.422119140625,296.0198059082031,0.9990000128746032,1.0,0.5607579946517944,293.1327209472656,303.1499938964844,293.1499938964844,0.224895104765892,-4344.89599609375,299.8001708984375,0.9990000128746032,1.0,0.4141739308834076,293.153564453125,303.1499938964844,293.1499938964844,0.3857869803905487,-7795.2705078125,302.6188049316406,0.9990000128746032,1.0,0.5607579946517944,293.1495056152344,303.1499938964844,293.1499938964844,0.0206994321197271,-6293.07568359375,293.0863952636719,0.9990000128746032,1.0,2.65999436378479,291.13140869140625,308.1499938964844,252.0500030517578,251.4981384277344,283.9416809082031,293.14752197265625,291.13140869140625,1.0,1.0,0.0,0.0,1.0,1.0,-5.685659408569336,1.712505218165461e-05,5.685642242431641,-1.2736210823059082,0.0,0.0,1.0,295.544189453125,410.0,-0.0326745212078094,-41137.94921875,13478.087890625,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.91436767578125,310.5469665527344,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.001014872919768,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
615600,293.14208984375,303.1499938964844,293.1499938964844,0.1836483478546142,-4951.84716796875,298.815673828125,0.9990000128746032,1.0,0.5325093269348145,293.0928955078125,303.1499938964844,293.1499938964844,0.0931287482380867,-3317.422119140625,296.0198059082031,0.9990000128746032,1.0,0.5607579946517944,293.1327209472656,303.1499938964844,293.1499938964844,0.224895104765892,-4344.89599609375,299.8001708984375,0.9990000128746032,1.0,0.4141739308834076,293.153564453125,303.1499938964844,293.1499938964844,0.3857869803905487,-7795.2705078125,302.6188049316406,0.9990000128746032,1.0,0.5607579946517944,293.1495056152344,303.1499938964844,293.1499938964844,0.0206994321197271,-6293.07568359375,293.0863952636719,0.9990000128746032,1.0,2.65999436378479,291.13140869140625,308.1499938964844,252.0500030517578,251.4981384277344,283.9416809082031,293.14752197265625,291.13140869140625,1.0,1.0,0.0,0.0,1.0,1.0,-5.685659408569336,1.712505218165461e-05,5.685642242431641,-1.2736210823059082,0.0,0.0,1.0,295.544189453125,410.0,-0.0326745212078094,-41137.94921875,13478.087890625,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.91436767578125,310.5469665527344,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.001014872919768,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
615660,293.1421203613281,303.1499938964844,293.1499938964844,0.183752030134201,-4953.56201171875,298.8183288574219,0.9990000128746032,1.0,0.5325093269348145,293.0934143066406,303.1499938964844,293.1499938964844,0.0936215445399284,-3329.892578125,296.0381774902344,0.9990000128746032,1.0,0.5607579946517944,293.1328125,303.1499938964844,293.1499938964844,0.2251030504703521,-4347.7841796875,299.8059387207031,0.9990000128746032,1.0,0.4141739308834076,293.1536560058594,303.1499938964844,293.1499938964844,0.3856817781925201,-7794.28369140625,302.6173400878906,0.9990000128746032,1.0,0.5607579946517944,293.1494445800781,303.1499938964844,293.1499938964844,0.0207040309906005,-6293.9599609375,293.086669921875,0.9990000128746032,1.0,2.65999436378479,291.1313781738281,308.1499938964844,252.0500030517578,251.4979705810547,283.941650390625,293.1474914550781,291.1313781738281,1.0,1.0,0.0,0.0,1.0,1.0,-5.685659408569336,1.712505218165461e-05,5.685642242431641,-1.2736212015151978,0.0,0.0,1.0,295.544189453125,410.0,-0.0345329754054546,-41137.95703125,13478.087890625,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.9143371582031,310.54693603515625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.001014872919768,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
