time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
615720,293.1421203613281,303.1499938964844,293.1499938964844,0.183752030134201,-4953.56201171875,298.8183288574219,0.9990000128746032,1.0,0.5325093269348145,293.0934143066406,303.1499938964844,293.1499938964844,0.0936215445399284,-3329.892578125,296.0381774902344,0.9990000128746032,1.0,0.5607579946517944,293.1328125,303.1499938964844,293.1499938964844,0.2251030504703521,-4347.7841796875,299.8059387207031,0.9990000128746032,1.0,0.4141739308834076,293.1536560058594,303.1499938964844,293.1499938964844,0.3856817781925201,-7794.28369140625,302.6173400878906,0.9990000128746032,1.0,0.5607579946517944,293.1494445800781,303.1499938964844,293.1499938964844,0.0207040309906005,-6293.9599609375,293.086669921875,0.9990000128746032,1.0,2.65999436378479,291.1313781738281,308.1499938964844,252.0500030517578,251.4979705810547,283.941650390625,293.1474914550781,291.1313781738281,1.0,1.0,0.0,0.0,1.0,1.0,-5.685659408569336,1.712505218165461e-05,5.685642242431641,-1.2736212015151978,0.0,0.0,1.0,295.544189453125,410.0,-0.0345329754054546,-41137.95703125,13478.087890625,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.9143371582031,310.54693603515625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.001014872919768,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
615780,293.14215087890625,303.1499938964844,293.1499938964844,0.1838552355766296,-4955.2685546875,298.8209533691406,0.9990000128746032,1.0,0.5325093269348145,293.09393310546875,303.1499938964844,293.1499938964844,0.0941107273101806,-3342.250732421875,296.0563659667969,0.9990000128746032,1.0,0.5607579946517944,293.1329345703125,303.1499938964844,293.1499938964844,0.2253049910068512,-4350.65380859375,299.8116149902344,0.9990000128746032,1.0,0.4141739308834076,293.1537170410156,303.1499938964844,293.1499938964844,0.3855755627155304,-7793.28662109375,302.6158447265625,0.9990000128746032,1.0,0.5607579946517944,293.1494140625,303.1499938964844,293.1499938964844,0.020708767697215,-6294.87109375,293.0869140625,0.9990000128746032,1.0,2.65999436378479,291.13134765625,308.1499938964844,252.0500030517578,251.4974670410156,283.9416198730469,293.1474609375,291.13134765625,1.0,1.0,0.0,0.0,1.0,1.0,-5.685659408569336,1.712505218165461e-05,5.685642242431641,-1.273621678352356,0.0,0.0,1.0,295.54412841796875,410.0,-0.0355728864669799,-41137.9609375,13478.087890625,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.914306640625,310.54693603515625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.001014872919768,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
615840,293.14215087890625,303.1499938964844,293.1499938964844,0.1838552355766296,-4955.2685546875,298.8209533691406,0.9990000128746032,1.0,0.5325093269348145,293.09393310546875,303.1499938964844,293.1499938964844,0.0941107273101806,-3342.250732421875,296.0563659667969,0.9990000128746032,1.0,0.5607579946517944,293.1329345703125,303.1499938964844,293.1499938964844,0.2253049910068512,-4350.65380859375,299.8116149902344,0.9990000128746032,1.0,0.4141739308834076,293.1537170410156,303.1499938964844,293.1499938964844,0.3855755627155304,-7793.28662109375,302.6158447265625,0.9990000128746032,1.0,0.5607579946517944,293.1494140625,303.1499938964844,293.1499938964844,0.020708767697215,-6294.87109375,293.0869140625,0.9990000128746032,1.0,2.65999436378479,291.13134765625,308.1499938964844,252.0500030517578,251.4974670410156,283.9416198730469,293.1474609375,291.13134765625,1.0,1.0,0.0,0.0,1.0,1.0,-5.685659408569336,1.712505218165461e-05,5.685642242431641,-1.273621678352356,0.0,0.0,1.0,295.54412841796875,410.0,-0.0355728864669799,-41137.9609375,13478.087890625,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.914306640625,310.54693603515625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.001014872919768,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
615900,293.1421813964844,303.1499938964844,293.1499938964844,0.183906614780426,-4956.11767578125,298.822265625,0.9990000128746032,1.0,0.5325093269348145,293.0941772460937,303.1499938964844,293.1499938964844,0.0943540334701538,-3348.38916015625,296.0653991699219,0.9990000128746032,1.0,0.5607579946517944,293.1329650878906,303.1499938964844,293.1499938964844,0.2254040688276291,-4352.08251953125,299.8144836425781,0.9990000128746032,1.0,0.4141739308834076,293.1537475585937,303.1499938964844,293.1499938964844,0.3855219781398773,-7792.78369140625,302.6150817871094,0.9990000128746032,1.0,0.5607579946517944,293.1494140625,303.1499938964844,293.1499938964844,0.0207111816853284,-6295.33544921875,293.0870361328125,0.9990000128746032,1.0,2.659994602203369,291.13134765625,308.1499938964844,252.0500030517578,251.49708557128903,283.94158935546875,293.1474609375,291.13134765625,1.0,1.0,0.0,0.0,1.0,1.0,-5.685659408569336,1.7125054000644013e-05,5.685642242431641,-1.2736220359802246,0.0,0.0,1.0,295.54412841796875,410.0,-0.0358577743172645,-41137.9609375,13478.087890625,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.914306640625,310.5469055175781,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.001014872919768,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
615960,293.1421813964844,303.1499938964844,293.1499938964844,0.1839577704668045,-4956.96337890625,298.82354736328125,0.9990000128746032,1.0,0.5325093865394592,293.09442138671875,303.1499938964844,293.1499938964844,0.0945963263511657,-3354.4970703125,296.07440185546875,0.9990000128746032,1.0,0.5607579946517944,293.1330261230469,303.1499938964844,293.1499938964844,0.2255019247531891,-4353.50439453125,299.8172912597656,0.9990000128746032,1.0,0.41417396068573,293.15380859375,303.1499938964844,293.1499938964844,0.385468065738678,-7792.27734375,302.6143493652344,0.9990000128746032,1.0,0.5607579946517944,293.1493835449219,303.1499938964844,293.1499938964844,0.0207136254757642,-6295.80517578125,293.0871887207031,0.9990000128746032,1.0,2.659994602203369,291.13134765625,308.1499938964844,252.0500030517578,251.49664306640625,283.94158935546875,293.1474304199219,291.13134765625,1.0,1.0,0.0,0.0,1.0,1.0,-5.685659408569336,1.7125054000644013e-05,5.685642719268799,-1.2736223936080933,0.0,0.0,1.0,295.5440979003906,410.0,-0.0360270403325557,-41137.96484375,13478.087890625,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.9142761230469,310.5469055175781,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.001014872919768,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
616020,293.1422119140625,303.1499938964844,293.1499938964844,0.1840188801288604,-4957.97265625,298.8251037597656,0.9990000128746032,1.0,0.5325093865394592,293.0947265625,303.1499938964844,293.1499938964844,0.0948858559131622,-3361.788330078125,296.0851135253906,0.9990000128746032,1.0,0.5607579946517944,293.1330871582031,303.1499938964844,293.1499938964844,0.2256180197000503,-4355.20361328125,299.8206787109375,0.9990000128746032,1.0,0.41417396068573,293.1538391113281,303.1499938964844,293.1499938964844,0.3854027390480041,-7791.6640625,302.6134338378906,0.9990000128746032,1.0,0.5607579946517944,293.1493835449219,303.1499938964844,293.1499938964844,0.0207165963947772,-6296.3759765625,293.0873413085937,0.9990000128746032,1.0,2.659994602203369,291.1313171386719,308.1499938964844,252.0500030517578,251.4960174560547,283.9415588378906,293.1474304199219,291.1313171386719,1.0,1.0,0.0,0.0,1.0,1.0,-5.685659885406494,1.7125055819633417e-05,5.685642719268799,-1.273622989654541,0.0,0.0,1.0,295.5440368652344,410.0,-0.0360652022063732,-41137.96484375,13478.087890625,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.9142761230469,310.546875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.001014872919768,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
616080,293.1422424316406,303.1499938964844,293.1499938964844,0.1840593963861465,-4958.64208984375,298.8261413574219,0.9990000128746032,1.0,0.5325093865394592,293.0949401855469,303.1499938964844,293.1499938964844,0.0950779989361763,-3366.623046875,296.0922241210937,0.9990000128746032,1.0,0.5607579946517944,293.13311767578125,303.1499938964844,293.1499938964844,0.2256946414709091,-4356.33154296875,299.8229064941406,0.9990000128746032,1.0,0.41417396068573,293.15386962890625,303.1499938964844,293.1499938964844,0.3853588700294494,-7791.251953125,302.61279296875,0.9990000128746032,1.0,0.5607579946517944,293.1493530273437,303.1499938964844,293.1499938964844,0.0207185968756675,-6296.76025390625,293.08746337890625,0.9990000128746032,1.0,2.659994602203369,291.1313171386719,308.1499938964844,252.0500030517578,251.4955444335937,283.9415588378906,293.1473999023437,291.1313171386719,1.0,1.0,0.0,0.0,1.0,1.0,-5.685659885406494,1.712505763862282e-05,5.685642719268799,-1.2736234664916992,0.0,0.0,1.0,295.54400634765625,410.0,-0.0360196270048618,-41137.96484375,13478.087890625,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.91424560546875,310.546875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.001014872919768,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
616140,293.14227294921875,303.1499938964844,293.1499938964844,0.1841599643230438,-4960.30322265625,298.8287048339844,0.9990000128746032,1.0,0.5325093865394592,293.095458984375,303.1499938964844,293.1499938964844,0.095555730164051,-3378.62841796875,296.10992431640625,0.9990000128746032,1.0,0.5607580542564392,293.1332397460937,303.1499938964844,293.1499938964844,0.2258841097354889,-4359.1337890625,299.8284912109375,0.9990000128746032,1.0,0.4141739904880523,293.1539611816406,303.1499938964844,293.1499938964844,0.3852477371692657,-7790.2080078125,302.6112365722656,0.9990000128746032,1.0,0.5607580542564392,293.1493225097656,303.1499938964844,293.1499938964844,0.0207236632704734,-6297.7333984375,293.0877380371094,0.9990000128746032,1.0,2.659994602203369,291.1312866210937,308.1499938964844,252.0500030517578,251.4941864013672,283.9415283203125,293.1473999023437,291.1312866210937,1.0,1.0,0.0,0.0,1.0,1.0,-5.685659885406494,1.7125059457612224e-05,5.685642719268799,-1.2736247777938845,0.0,0.0,1.0,295.5439147949219,410.0,-0.0356827862560749,-41137.96875,13478.0888671875,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.9142150878906,310.5468444824219,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.001014872919768,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
616200,293.14227294921875,303.1499938964844,293.1499938964844,0.1841599643230438,-4960.30322265625,298.8287048339844,0.9990000128746032,1.0,0.5325093865394592,293.095458984375,303.1499938964844,293.1499938964844,0.095555730164051,-3378.62841796875,296.10992431640625,0.9990000128746032,1.0,0.5607580542564392,293.1332397460937,303.1499938964844,293.1499938964844,0.2258841097354889,-4359.1337890625,299.8284912109375,0.9990000128746032,1.0,0.4141739904880523,293.1539611816406,303.1499938964844,293.1499938964844,0.3852477371692657,-7790.2080078125,302.6112365722656,0.9990000128746032,1.0,0.5607580542564392,293.1493225097656,303.1499938964844,293.1499938964844,0.0207236632704734,-6297.7333984375,293.0877380371094,0.9990000128746032,1.0,2.659994602203369,291.1312866210937,308.1499938964844,252.0500030517578,251.4941864013672,283.9415283203125,293.1473999023437,291.1312866210937,1.0,1.0,0.0,0.0,1.0,1.0,-5.685659885406494,1.7125059457612224e-05,5.685642719268799,-1.2736247777938845,0.0,0.0,1.0,295.5439147949219,410.0,-0.0356827862560749,-41137.96875,13478.0888671875,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.9142150878906,310.5468444824219,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.001014872919768,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
616260,293.142333984375,303.1499938964844,293.1499938964844,0.1842593848705291,-4961.94482421875,298.83123779296875,0.9990000128746032,1.0,0.532509446144104,293.095947265625,303.1499938964844,293.1499938964844,0.0960294976830482,-3390.512451171875,296.1274108886719,0.9990000128746032,1.0,0.5607580542564392,293.1333312988281,303.1499938964844,293.1499938964844,0.2260712832212448,-4361.91015625,299.8340148925781,0.9990000128746032,1.0,0.4141739904880523,293.1540222167969,303.1499938964844,293.1499938964844,0.3851345181465149,-7789.1435546875,302.6096496582031,0.9990000128746032,1.0,0.5607580542564392,293.1493225097656,303.1499938964844,293.1499938964844,0.0207288172096014,-6298.72265625,293.0880126953125,0.9990000128746032,1.0,2.659994840621948,291.1312561035156,308.1499938964844,252.0500030517578,251.4925994873047,283.9414978027344,293.1473693847656,291.1312561035156,1.0,1.0,0.0,0.0,1.0,1.0,-5.685660362243652,1.712506309559103e-05,5.685643196105957,-1.2736263275146484,0.0,0.0,1.0,295.5437927246094,410.0,-0.0351429358124733,-41137.96875,13478.0888671875,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.9142150878906,310.5468139648437,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.001014872919768,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
616320,293.142333984375,303.1499938964844,293.1499938964844,0.1842593848705291,-4961.94482421875,298.83123779296875,0.9990000128746032,1.0,0.532509446144104,293.095947265625,303.1499938964844,293.1499938964844,0.0960294976830482,-3390.512451171875,296.1274108886719,0.9990000128746032,1.0,0.5607580542564392,293.1333312988281,303.1499938964844,293.1499938964844,0.2260712832212448,-4361.91015625,299.8340148925781,0.9990000128746032,1.0,0.4141739904880523,293.1540222167969,303.1499938964844,293.1499938964844,0.3851345181465149,-7789.1435546875,302.6096496582031,0.9990000128746032,1.0,0.5607580542564392,293.1493225097656,303.1499938964844,293.1499938964844,0.0207288172096014,-6298.72265625,293.0880126953125,0.9990000128746032,1.0,2.659994840621948,291.1312561035156,308.1499938964844,252.0500030517578,251.4925994873047,283.9414978027344,293.1473693847656,291.1312561035156,1.0,1.0,0.0,0.0,1.0,1.0,-5.685660362243652,1.712506309559103e-05,5.685643196105957,-1.2736263275146484,0.0,0.0,1.0,295.5437927246094,410.0,-0.0351429358124733,-41137.96875,13478.0888671875,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.9142150878906,310.5468139648437,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.001014872919768,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
616380,293.14239501953125,303.1499938964844,293.1499938964844,0.1843575835227966,-4963.56494140625,298.8337097167969,0.9990000128746032,1.0,0.532509446144104,293.0964660644531,303.1499938964844,293.1499938964844,0.0964991748332977,-3402.271728515625,296.14471435546875,0.9990000128746032,1.0,0.560758113861084,293.1334533691406,303.1499938964844,293.1499938964844,0.2262572348117828,-4364.6591796875,299.8394775390625,0.9990000128746032,1.0,0.4141740202903747,293.15411376953125,303.1499938964844,293.1499938964844,0.3850190341472626,-7788.0576171875,302.6080322265625,0.9990000128746032,1.0,0.560758113861084,293.1492919921875,303.1499938964844,293.1499938964844,0.0207340456545352,-6299.7265625,293.0883178710937,0.9990000128746032,1.0,2.659995079040528,291.1312255859375,308.1499938964844,252.0500030517578,251.4908142089844,283.94146728515625,293.1473388671875,291.1312255859375,1.0,1.0,0.0,0.0,1.0,1.0,-5.6856608390808105,1.7125066733569838e-05,5.685643672943115,-1.2736282348632812,0.0,0.0,1.0,295.54364013671875,410.0,-0.0345039963722229,-41137.97265625,13478.08984375,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.9141845703125,310.5467834472656,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.001014872919768,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
616440,293.14239501953125,303.1499938964844,293.1499938964844,0.1843575835227966,-4963.56494140625,298.8337097167969,0.9990000128746032,1.0,0.532509446144104,293.0964660644531,303.1499938964844,293.1499938964844,0.0964991748332977,-3402.271728515625,296.14471435546875,0.9990000128746032,1.0,0.560758113861084,293.1334533691406,303.1499938964844,293.1499938964844,0.2262572348117828,-4364.6591796875,299.8394775390625,0.9990000128746032,1.0,0.4141740202903747,293.15411376953125,303.1499938964844,293.1499938964844,0.3850190341472626,-7788.0576171875,302.6080322265625,0.9990000128746032,1.0,0.560758113861084,293.1492919921875,303.1499938964844,293.1499938964844,0.0207340456545352,-6299.7265625,293.0883178710937,0.9990000128746032,1.0,2.659995079040528,291.1312255859375,308.1499938964844,252.0500030517578,251.4908142089844,283.94146728515625,293.1473388671875,291.1312255859375,1.0,1.0,0.0,0.0,1.0,1.0,-5.6856608390808105,1.7125066733569838e-05,5.685643672943115,-1.2736282348632812,0.0,0.0,1.0,295.54364013671875,410.0,-0.0345039963722229,-41137.97265625,13478.08984375,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.9141845703125,310.5467834472656,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.001014872919768,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
616500,293.1424255371094,303.1499938964844,293.1499938964844,0.1844062209129333,-4964.36767578125,298.8349609375,0.9990000128746032,1.0,0.532509446144104,293.0967102050781,303.1499938964844,293.1499938964844,0.0967325344681739,-3408.1064453125,296.1532897949219,0.9990000128746032,1.0,0.560758113861084,293.1335144042969,303.1499938964844,293.1499938964844,0.2263501137495041,-4366.0234375,299.8421936035156,0.9990000128746032,1.0,0.4141740500926971,293.1541442871094,303.1499938964844,293.1499938964844,0.3849604427814483,-7787.50634765625,302.60723876953125,0.9990000128746032,1.0,0.560758113861084,293.1492614746094,303.1499938964844,293.1499938964844,0.0207366868853569,-6300.23291015625,293.08843994140625,0.9990000128746032,1.0,2.659995079040528,291.1312255859375,308.1499938964844,252.0500030517578,251.48985290527344,283.9414367675781,293.1473388671875,291.1312255859375,1.0,1.0,0.0,0.0,1.0,1.0,-5.6856608390808105,1.712506855255924e-05,5.685643672943115,-1.2736291885375977,0.0,0.0,1.0,295.5435791015625,410.0,-0.0341646037995815,-41137.97265625,13478.08984375,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.9141540527344,310.5467834472656,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.001014872919768,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
616560,293.1424560546875,303.1499938964844,293.1499938964844,0.1844545304775238,-4965.1640625,298.836181640625,0.9990000128746032,1.0,0.5325095057487488,293.09698486328125,303.1499938964844,293.1499938964844,0.0969647839665412,-3413.907470703125,296.1618347167969,0.9990000128746032,1.0,0.560758113861084,293.1335754394531,303.1499938964844,293.1499938964844,0.2264431267976761,-4367.380859375,299.8448791503906,0.9990000128746032,1.0,0.4141740500926971,293.1541748046875,303.1499938964844,293.1499938964844,0.3849013149738312,-7786.94970703125,302.6063842773437,0.9990000128746032,1.0,0.560758113861084,293.1492614746094,303.1499938964844,293.1499938964844,0.0207393430173397,-6300.74267578125,293.0885925292969,0.9990000128746032,1.0,2.659995079040528,291.1311950683594,308.1499938964844,252.0500030517578,251.4888458251953,283.9414367675781,293.1473388671875,291.1311950683594,1.0,1.0,0.0,0.0,1.0,1.0,-5.6856608390808105,1.712507219053805e-05,5.685643672943115,-1.2736302614212036,0.0,0.0,1.0,295.5434875488281,410.0,-0.0338545702397823,-41137.97265625,13478.0908203125,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.9141540527344,310.5467529296875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.001014872919768,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
616620,293.1425170898437,303.1499938964844,293.1499938964844,0.1845502108335495,-4966.7421875,298.838623046875,0.9990000128746032,1.0,0.5325095057487488,293.0975036621094,303.1499938964844,293.1499938964844,0.0974262729287147,-3425.41796875,296.17877197265625,0.9990000128746032,1.0,0.5607581734657288,293.1336975097656,303.1499938964844,293.1499938964844,0.2266303151845932,-4370.07421875,299.8502502441406,0.9990000128746032,1.0,0.4141740798950195,293.1542663574219,303.1499938964844,293.1499938964844,0.3847813606262207,-7785.8203125,302.6047058105469,0.9990000128746032,1.0,0.5607581734657288,293.14923095703125,303.1499938964844,293.1499938964844,0.0207447037100791,-6301.77099609375,293.0888977050781,0.9990000128746032,1.0,2.6599953174591064,291.1311950683594,308.1499938964844,252.0500030517578,251.4867248535156,283.94140625,293.1473083496094,291.1311950683594,1.0,1.0,0.0,0.0,1.0,1.0,-5.685661315917969,1.712507764750626e-05,5.685644149780273,-1.2736326456069946,0.0,0.0,1.0,295.5433044433594,410.0,-0.0332808792591095,-41137.97265625,13478.0908203125,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.91412353515625,310.5467224121094,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.001014872919768,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
616680,293.1425170898437,303.1499938964844,293.1499938964844,0.1845502108335495,-4966.7421875,298.838623046875,0.9990000128746032,1.0,0.5325095057487488,293.0975036621094,303.1499938964844,293.1499938964844,0.0974262729287147,-3425.41796875,296.17877197265625,0.9990000128746032,1.0,0.5607581734657288,293.1336975097656,303.1499938964844,293.1499938964844,0.2266303151845932,-4370.07421875,299.8502502441406,0.9990000128746032,1.0,0.4141740798950195,293.1542663574219,303.1499938964844,293.1499938964844,0.3847813606262207,-7785.8203125,302.6047058105469,0.9990000128746032,1.0,0.5607581734657288,293.14923095703125,303.1499938964844,293.1499938964844,0.0207447037100791,-6301.77099609375,293.0888977050781,0.9990000128746032,1.0,2.6599953174591064,291.1311950683594,308.1499938964844,252.0500030517578,251.4867248535156,283.94140625,293.1473083496094,291.1311950683594,1.0,1.0,0.0,0.0,1.0,1.0,-5.685661315917969,1.712507764750626e-05,5.685644149780273,-1.2736326456069946,0.0,0.0,1.0,295.5433044433594,410.0,-0.0332808792591095,-41137.97265625,13478.0908203125,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.91412353515625,310.5467224121094,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.001014872919768,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
616740,293.142578125,303.1499938964844,293.1499938964844,0.1846446841955185,-4968.29931640625,298.84100341796875,0.9990000128746032,1.0,0.5325095653533936,293.0980224609375,303.1499938964844,293.1499938964844,0.09788379073143,-3436.807373046875,296.195556640625,0.9990000128746032,1.0,0.5607582330703735,293.1338195800781,303.1499938964844,293.1499938964844,0.2268184721469879,-4372.74169921875,299.8555603027344,0.9990000128746032,1.0,0.4141741096973419,293.15435791015625,303.1499938964844,293.1499938964844,0.3846592605113983,-7784.67041015625,302.6029968261719,0.9990000128746032,1.0,0.5607582330703735,293.14923095703125,303.1499938964844,293.1499938964844,0.0207501240074634,-6302.81005859375,293.0892028808594,0.9990000128746032,1.0,2.659995555877685,291.13116455078125,308.1499938964844,252.0500030517578,251.4844665527344,283.9413757324219,293.1473083496094,291.13116455078125,1.0,1.0,0.0,0.0,1.0,1.0,-5.685661792755127,1.712508310447447e-05,5.685644626617432,-1.2736352682113647,0.0,0.0,1.0,295.5431213378906,410.0,-0.0328541584312915,-41137.9765625,13478.091796875,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.9140930175781,310.5467224121094,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.001014872919768,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
616800,293.142578125,303.1499938964844,293.1499938964844,0.1846446841955185,-4968.29931640625,298.84100341796875,0.9990000128746032,1.0,0.5325095653533936,293.0980224609375,303.1499938964844,293.1499938964844,0.09788379073143,-3436.807373046875,296.195556640625,0.9990000128746032,1.0,0.5607582330703735,293.1338195800781,303.1499938964844,293.1499938964844,0.2268184721469879,-4372.74169921875,299.8555603027344,0.9990000128746032,1.0,0.4141741096973419,293.15435791015625,303.1499938964844,293.1499938964844,0.3846592605113983,-7784.67041015625,302.6029968261719,0.9990000128746032,1.0,0.5607582330703735,293.14923095703125,303.1499938964844,293.1499938964844,0.0207501240074634,-6302.81005859375,293.0892028808594,0.9990000128746032,1.0,2.659995555877685,291.13116455078125,308.1499938964844,252.0500030517578,251.4844665527344,283.9413757324219,293.1473083496094,291.13116455078125,1.0,1.0,0.0,0.0,1.0,1.0,-5.685661792755127,1.712508310447447e-05,5.685644626617432,-1.2736352682113647,0.0,0.0,1.0,295.5431213378906,410.0,-0.0328541584312915,-41137.9765625,13478.091796875,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.9140930175781,310.5467224121094,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.001014872919768,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
616860,293.1426696777344,303.1499938964844,293.1499938964844,0.1847380250692367,-4969.837890625,298.8433837890625,0.9990000128746032,1.0,0.5325096249580383,293.0985107421875,303.1499938964844,293.1499938964844,0.0983375236392021,-3448.079833984375,296.212158203125,0.9990000128746032,1.0,0.5607582926750183,293.1339416503906,303.1499938964844,293.1499938964844,0.2270052134990692,-4375.38720703125,299.8608093261719,0.9990000128746032,1.0,0.4141741394996643,293.1544494628906,303.1499938964844,293.1499938964844,0.3845351636409759,-7783.5009765625,302.60125732421875,0.9990000128746032,1.0,0.5607582926750183,293.1492004394531,303.1499938964844,293.1499938964844,0.020755598321557,-6303.859375,293.0895080566406,0.9990000128746032,1.0,2.6599957942962646,291.1311340332031,308.1499938964844,252.0500030517578,251.48211669921875,283.9413452148437,293.14727783203125,291.1311340332031,1.0,1.0,0.0,0.0,1.0,1.0,-5.685662269592285,1.712508856144268e-05,5.68564510345459,-1.273638129234314,0.0,0.0,1.0,295.5429077148437,410.0,-0.0326375402510166,-41137.9765625,13478.0927734375,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.9140625,310.54669189453125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.001014872919768,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
616920,293.1426696777344,303.1499938964844,293.1499938964844,0.1847380250692367,-4969.837890625,298.8433837890625,0.9990000128746032,1.0,0.5325096249580383,293.0985107421875,303.1499938964844,293.1499938964844,0.0983375236392021,-3448.079833984375,296.212158203125,0.9990000128746032,1.0,0.5607582926750183,293.1339416503906,303.1499938964844,293.1499938964844,0.2270052134990692,-4375.38720703125,299.8608093261719,0.9990000128746032,1.0,0.4141741394996643,293.1544494628906,303.1499938964844,293.1499938964844,0.3845351636409759,-7783.5009765625,302.60125732421875,0.9990000128746032,1.0,0.5607582926750183,293.1492004394531,303.1499938964844,293.1499938964844,0.020755598321557,-6303.859375,293.0895080566406,0.9990000128746032,1.0,2.6599957942962646,291.1311340332031,308.1499938964844,252.0500030517578,251.48211669921875,283.9413452148437,293.14727783203125,291.1311340332031,1.0,1.0,0.0,0.0,1.0,1.0,-5.685662269592285,1.712508856144268e-05,5.68564510345459,-1.273638129234314,0.0,0.0,1.0,295.5429077148437,410.0,-0.0326375402510166,-41137.9765625,13478.0927734375,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.9140625,310.54669189453125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.001014872919768,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
616980,293.1427307128906,303.1499938964844,293.1499938964844,0.1848302334547042,-4971.35693359375,298.8457336425781,0.9990000128746032,1.0,0.5325096845626831,293.0990295410156,303.1499938964844,293.1499938964844,0.0987872034311294,-3459.229736328125,296.2285461425781,0.9990000128746032,1.0,0.5607583522796631,293.1340637207031,303.1499938964844,293.1499938964844,0.2271903753280639,-4378.01025390625,299.86602783203125,0.9990000128746032,1.0,0.4141741991043091,293.1545104980469,303.1499938964844,293.1499938964844,0.3844091892242431,-7782.3134765625,302.5994873046875,0.9990000128746032,1.0,0.5607583522796631,293.149169921875,303.1499938964844,293.1499938964844,0.0207611285150051,-6304.91943359375,293.0898132324219,0.9990000128746032,1.0,2.659996032714844,291.131103515625,308.1499938964844,252.0500030517578,251.4796905517578,283.9413146972656,293.14727783203125,291.131103515625,1.0,1.0,0.0,0.0,1.0,1.0,-5.685662746429443,1.7125095837400295e-05,5.685645580291748,-1.2736412286758425,0.0,0.0,1.0,295.54266357421875,410.0,-0.032628733664751,-41137.98046875,13478.09375,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.9140319824219,310.5466613769531,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.001014872919768,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
617040,293.1427307128906,303.1499938964844,293.1499938964844,0.1848302334547042,-4971.35693359375,298.8457336425781,0.9990000128746032,1.0,0.5325096845626831,293.0990295410156,303.1499938964844,293.1499938964844,0.0987872034311294,-3459.229736328125,296.2285461425781,0.9990000128746032,1.0,0.5607583522796631,293.1340637207031,303.1499938964844,293.1499938964844,0.2271903753280639,-4378.01025390625,299.86602783203125,0.9990000128746032,1.0,0.4141741991043091,293.1545104980469,303.1499938964844,293.1499938964844,0.3844091892242431,-7782.3134765625,302.5994873046875,0.9990000128746032,1.0,0.5607583522796631,293.149169921875,303.1499938964844,293.1499938964844,0.0207611285150051,-6304.91943359375,293.0898132324219,0.9990000128746032,1.0,2.659996032714844,291.131103515625,308.1499938964844,252.0500030517578,251.4796905517578,283.9413146972656,293.14727783203125,291.131103515625,1.0,1.0,0.0,0.0,1.0,1.0,-5.685662746429443,1.7125095837400295e-05,5.685645580291748,-1.2736412286758425,0.0,0.0,1.0,295.54266357421875,410.0,-0.032628733664751,-41137.98046875,13478.09375,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.9140319824219,310.5466613769531,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.001014872919768,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
617100,293.14276123046875,303.1499938964844,293.1499938964844,0.184875950217247,-4972.10986328125,298.8468933105469,0.9990000128746032,1.0,0.5325096845626831,293.09930419921875,303.1499938964844,293.1499938964844,0.0990106016397476,-3464.76025390625,296.2366943359375,0.9990000128746032,1.0,0.5607583522796631,293.1341247558594,303.1499938964844,293.1499938964844,0.2272824048995971,-4379.3134765625,299.8686218261719,0.9990000128746032,1.0,0.4141741991043091,293.1545715332031,303.1499938964844,293.1499938964844,0.3843455016613006,-7781.712890625,302.5986022949219,0.9990000128746032,1.0,0.5607583522796631,293.149169921875,303.1499938964844,293.1499938964844,0.0207639168947935,-6305.453125,293.0899658203125,0.9990000128746032,1.0,2.659996271133423,291.131103515625,308.1499938964844,252.0500030517578,251.4784545898437,283.9413146972656,293.14727783203125,291.131103515625,1.0,1.0,0.0,0.0,1.0,1.0,-5.685663223266602,1.7125099475379102e-05,5.685646057128906,-1.273642897605896,0.0,0.0,1.0,295.54254150390625,410.0,-0.032708890736103,-41137.98046875,13478.0947265625,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.9140319824219,310.5466613769531,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.001014872919768,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
617160,293.1427917480469,303.1499938964844,293.1499938964844,0.1849213987588882,-4972.8583984375,298.8480224609375,0.9990000128746032,1.0,0.5325097441673279,293.0995483398437,303.1499938964844,293.1499938964844,0.0992329493165016,-3470.259521484375,296.2447814941406,0.9990000128746032,1.0,0.5607584118843079,293.1341857910156,303.1499938964844,293.1499938964844,0.2273740470409393,-4380.61083984375,299.8711853027344,0.9990000128746032,1.0,0.4141742289066314,293.15460205078125,303.1499938964844,293.1499938964844,0.3842814862728119,-7781.109375,302.59771728515625,0.9990000128746032,1.0,0.5607584118843079,293.149169921875,303.1499938964844,293.1499938964844,0.0207667164504528,-6305.98974609375,293.0901184082031,0.9990000128746032,1.0,2.659996271133423,291.131103515625,308.1499938964844,252.0500030517578,251.47720336914065,283.9412841796875,293.14727783203125,291.131103515625,1.0,1.0,0.0,0.0,1.0,1.0,-5.685663223266602,1.712510311335791e-05,5.6856465339660645,-1.2736445665359497,0.0,0.0,1.0,295.5424194335937,410.0,-0.0328582488000392,-41137.984375,13478.0947265625,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.9140319824219,310.546630859375,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.001014872919768,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
617220,293.14288330078125,303.1499938964844,293.1499938964844,0.1850116550922393,-4974.3447265625,298.8503112792969,0.9990000128746032,1.0,0.5325098037719727,293.1000671386719,303.1499938964844,293.1499938964844,0.0996749922633171,-3481.175048828125,296.2608642578125,0.9990000128746032,1.0,0.5607584714889526,293.1343078613281,303.1499938964844,293.1499938964844,0.2275563776493072,-4383.19189453125,299.8763427734375,0.9990000128746032,1.0,0.4141742885112762,293.1546630859375,303.1499938964844,293.1499938964844,0.3841523230075836,-7779.89111328125,302.59588623046875,0.9990000128746032,1.0,0.5607584714889526,293.1491394042969,303.1499938964844,293.1499938964844,0.0207723565399646,-6307.0703125,293.0904235839844,0.9990000128746032,1.0,2.659996747970581,291.1310729980469,308.1499938964844,252.0500030517578,251.4747009277344,283.9412536621094,293.14727783203125,291.1310729980469,1.0,1.0,0.0,0.0,1.0,1.0,-5.685664176940918,1.7125110389315523e-05,5.685647010803223,-1.273648023605347,0.0,0.0,1.0,295.54217529296875,410.0,-0.0333342254161834,-41137.984375,13478.0966796875,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.9140014648437,310.5466003417969,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.001014872919768,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
617280,293.14288330078125,303.1499938964844,293.1499938964844,0.1850116550922393,-4974.3447265625,298.8503112792969,0.9990000128746032,1.0,0.5325098037719727,293.1000671386719,303.1499938964844,293.1499938964844,0.0996749922633171,-3481.175048828125,296.2608642578125,0.9990000128746032,1.0,0.5607584714889526,293.1343078613281,303.1499938964844,293.1499938964844,0.2275563776493072,-4383.19189453125,299.8763427734375,0.9990000128746032,1.0,0.4141742885112762,293.1546630859375,303.1499938964844,293.1499938964844,0.3841523230075836,-7779.89111328125,302.59588623046875,0.9990000128746032,1.0,0.5607584714889526,293.1491394042969,303.1499938964844,293.1499938964844,0.0207723565399646,-6307.0703125,293.0904235839844,0.9990000128746032,1.0,2.659996747970581,291.1310729980469,308.1499938964844,252.0500030517578,251.4747009277344,283.9412536621094,293.14727783203125,291.1310729980469,1.0,1.0,0.0,0.0,1.0,1.0,-5.685664176940918,1.7125110389315523e-05,5.685647010803223,-1.273648023605347,0.0,0.0,1.0,295.54217529296875,410.0,-0.0333342254161834,-41137.984375,13478.0966796875,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.9140014648437,310.5466003417969,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.001014872919768,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
617340,293.1429443359375,303.1499938964844,293.1499938964844,0.18510103225708,-4975.81591796875,298.85260009765625,0.9990000128746032,1.0,0.5325098633766174,293.1005554199219,303.1499938964844,293.1499938964844,0.1001132950186729,-3491.97607421875,296.2767639160156,0.9990000128746032,1.0,0.5607585310935974,293.1344299316406,303.1499938964844,293.1499938964844,0.2277373820543289,-4385.75341796875,299.88140869140625,0.9990000128746032,1.0,0.4141743183135986,293.1547546386719,303.1499938964844,293.1499938964844,0.384021908044815,-7778.66064453125,302.59405517578125,0.9990000128746032,1.0,0.5607585310935974,293.1491394042969,303.1499938964844,293.1499938964844,0.0207780543714761,-6308.1611328125,293.0907592773437,0.9990000128746032,1.0,2.65999698638916,291.13104248046875,308.1499938964844,252.0500030517578,251.47218322753903,283.94122314453125,293.1472473144531,291.13104248046875,1.0,1.0,0.0,0.0,1.0,1.0,-5.685664653778076,1.7125117665273137e-05,5.685647487640381,-1.2736518383026123,0.0,0.0,1.0,295.5419006347656,410.0,-0.0340842828154563,-41137.98828125,13478.09765625,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.9139709472656,310.54656982421875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.001014872919768,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
617400,293.1429443359375,303.1499938964844,293.1499938964844,0.18510103225708,-4975.81591796875,298.85260009765625,0.9990000128746032,1.0,0.5325098633766174,293.1005554199219,303.1499938964844,293.1499938964844,0.1001132950186729,-3491.97607421875,296.2767639160156,0.9990000128746032,1.0,0.5607585310935974,293.1344299316406,303.1499938964844,293.1499938964844,0.2277373820543289,-4385.75341796875,299.88140869140625,0.9990000128746032,1.0,0.4141743183135986,293.1547546386719,303.1499938964844,293.1499938964844,0.384021908044815,-7778.66064453125,302.59405517578125,0.9990000128746032,1.0,0.5607585310935974,293.1491394042969,303.1499938964844,293.1499938964844,0.0207780543714761,-6308.1611328125,293.0907592773437,0.9990000128746032,1.0,2.65999698638916,291.13104248046875,308.1499938964844,252.0500030517578,251.47218322753903,283.94122314453125,293.1472473144531,291.13104248046875,1.0,1.0,0.0,0.0,1.0,1.0,-5.685664653778076,1.7125117665273137e-05,5.685647487640381,-1.2736518383026123,0.0,0.0,1.0,295.5419006347656,410.0,-0.0340842828154563,-41137.98828125,13478.09765625,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.9139709472656,310.54656982421875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.001014872919768,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
617460,293.1430053710937,303.1499938964844,293.1499938964844,0.1851896941661834,-4977.275390625,298.8548278808594,0.9990000128746032,1.0,0.5325099229812622,293.10107421875,303.1499938964844,293.1499938964844,0.1005480960011482,-3502.668212890625,296.29248046875,0.9990000128746032,1.0,0.5607585906982422,293.1345520019531,303.1499938964844,293.1499938964844,0.2279172390699386,-4388.2978515625,299.886474609375,0.9990000128746032,1.0,0.4141743779182434,293.1548156738281,303.1499938964844,293.1499938964844,0.3838904798030853,-7777.42041015625,302.5922241210937,0.9990000128746032,1.0,0.5607585906982422,293.14910888671875,303.1499938964844,293.1499938964844,0.020783806219697,-6309.26318359375,293.091064453125,0.9990000128746032,1.0,2.65999722480774,291.1310119628906,308.1499938964844,252.0500030517578,251.46969604492188,283.9411926269531,293.1472473144531,291.1310119628906,1.0,1.0,0.0,0.0,1.0,1.0,-5.685665130615234,1.7125126760220155e-05,5.685648441314697,-1.273655652999878,0.0,0.0,1.0,295.5415954589844,410.0,-0.0350827388465404,-41137.9921875,13478.0986328125,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.9139404296875,310.5465393066406,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.001014872919768,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
617520,293.1430053710937,303.1499938964844,293.1499938964844,0.1851896941661834,-4977.275390625,298.8548278808594,0.9990000128746032,1.0,0.5325099229812622,293.10107421875,303.1499938964844,293.1499938964844,0.1005480960011482,-3502.668212890625,296.29248046875,0.9990000128746032,1.0,0.5607585906982422,293.1345520019531,303.1499938964844,293.1499938964844,0.2279172390699386,-4388.2978515625,299.886474609375,0.9990000128746032,1.0,0.4141743779182434,293.1548156738281,303.1499938964844,293.1499938964844,0.3838904798030853,-7777.42041015625,302.5922241210937,0.9990000128746032,1.0,0.5607585906982422,293.14910888671875,303.1499938964844,293.1499938964844,0.020783806219697,-6309.26318359375,293.091064453125,0.9990000128746032,1.0,2.65999722480774,291.1310119628906,308.1499938964844,252.0500030517578,251.46969604492188,283.9411926269531,293.1472473144531,291.1310119628906,1.0,1.0,0.0,0.0,1.0,1.0,-5.685665130615234,1.7125126760220155e-05,5.685648441314697,-1.273655652999878,0.0,0.0,1.0,295.5415954589844,410.0,-0.0350827388465404,-41137.9921875,13478.0986328125,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.9139404296875,310.5465393066406,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.001014872919768,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
617580,293.1430969238281,303.1499938964844,293.1499938964844,0.1852777153253555,-4978.72412109375,298.8570556640625,0.9990000128746032,1.0,0.532509982585907,293.1015625,303.1499938964844,293.1499938964844,0.1009793579578399,-3513.25146484375,296.3080749511719,0.9990000128746032,1.0,0.560758650302887,293.1346740722656,303.1499938964844,293.1499938964844,0.2280960232019424,-4390.82666015625,299.8915100097656,0.9990000128746032,1.0,0.4141744375228882,293.1548767089844,303.1499938964844,293.1499938964844,0.3837582767009735,-7776.1728515625,302.5903625488281,0.9990000128746032,1.0,0.560758650302887,293.14910888671875,303.1499938964844,293.1499938964844,0.0207896158099174,-6310.37548828125,293.09136962890625,0.9990000128746032,1.0,2.659997701644897,291.1309814453125,308.1499938964844,252.0500030517578,251.4672698974609,283.941162109375,293.1472473144531,291.1309814453125,1.0,1.0,0.0,0.0,1.0,1.0,-5.685666084289551,1.7125135855167173e-05,5.685648918151856,-1.2736597061157229,0.0,0.0,1.0,295.5412902832031,410.0,-0.0363090857863426,-41137.99609375,13478.1005859375,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.9139099121094,310.5465393066406,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.001014872919768,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
617640,293.1430969238281,303.1499938964844,293.1499938964844,0.1852777153253555,-4978.72412109375,298.8570556640625,0.9990000128746032,1.0,0.532509982585907,293.1015625,303.1499938964844,293.1499938964844,0.1009793579578399,-3513.25146484375,296.3080749511719,0.9990000128746032,1.0,0.560758650302887,293.1346740722656,303.1499938964844,293.1499938964844,0.2280960232019424,-4390.82666015625,299.8915100097656,0.9990000128746032,1.0,0.4141744375228882,293.1548767089844,303.1499938964844,293.1499938964844,0.3837582767009735,-7776.1728515625,302.5903625488281,0.9990000128746032,1.0,0.560758650302887,293.14910888671875,303.1499938964844,293.1499938964844,0.0207896158099174,-6310.37548828125,293.09136962890625,0.9990000128746032,1.0,2.659997701644897,291.1309814453125,308.1499938964844,252.0500030517578,251.4672698974609,283.941162109375,293.1472473144531,291.1309814453125,1.0,1.0,0.0,0.0,1.0,1.0,-5.685666084289551,1.7125135855167173e-05,5.685648918151856,-1.2736597061157229,0.0,0.0,1.0,295.5412902832031,410.0,-0.0363090857863426,-41137.99609375,13478.1005859375,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.9139099121094,310.5465393066406,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.001014872919768,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
