time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
617700,293.14312744140625,303.1499938964844,293.1499938964844,0.1853215098381042,-4979.4443359375,298.858154296875,0.9990000128746032,1.0,0.5325100421905518,293.101806640625,303.1499938964844,293.1499938964844,0.1011936739087104,-3518.502685546875,296.3157958984375,0.9990000128746032,1.0,0.5607587099075317,293.1347351074219,303.1499938964844,293.1499938964844,0.2281850576400756,-4392.0859375,299.8940124511719,0.9990000128746032,1.0,0.4141744673252105,293.1549072265625,303.1499938964844,293.1499938964844,0.3836919069290161,-7775.54638671875,302.58941650390625,0.9990000128746032,1.0,0.5607587099075317,293.14910888671875,303.1499938964844,293.1499938964844,0.020792543888092,-6310.93603515625,293.091552734375,0.9990000128746032,1.0,2.659997701644897,291.1309814453125,308.1499938964844,252.0500030517578,251.4660797119141,283.941162109375,293.1472473144531,291.1309814453125,1.0,1.0,0.0,0.0,1.0,1.0,-5.685666561126709,1.7125141312135383e-05,5.685649394989014,-1.2736618518829346,0.0,0.0,1.0,295.5411376953125,410.0,-0.0369998291134834,-41138.0,13478.1005859375,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.9139099121094,310.5465087890625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.001014872919768,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
617760,293.1431579589844,303.1499938964844,293.1499938964844,0.1853651702404022,-4980.1630859375,298.8592529296875,0.9990000128746032,1.0,0.5325100421905518,293.10205078125,303.1499938964844,293.1499938964844,0.1014070287346839,-3523.72509765625,296.323486328125,0.9990000128746032,1.0,0.5607587099075317,293.1347961425781,303.1499938964844,293.1499938964844,0.2282738238573074,-4393.3408203125,299.896484375,0.9990000128746032,1.0,0.4141744971275329,293.1549377441406,303.1499938964844,293.1499938964844,0.3836254775524139,-7774.91943359375,302.5885009765625,0.9990000128746032,1.0,0.5607587099075317,293.14910888671875,303.1499938964844,293.1499938964844,0.0207954868674278,-6311.49951171875,293.0917053222656,0.9990000128746032,1.0,2.659997940063477,291.1309509277344,308.1499938964844,252.0500030517578,251.4649200439453,283.9411315917969,293.1472473144531,291.1309509277344,1.0,1.0,0.0,0.0,1.0,1.0,-5.685666561126709,1.712514495011419e-05,5.685649871826172,-1.2736639976501465,0.0,0.0,1.0,295.5409851074219,410.0,-0.0377380810678005,-41138.00390625,13478.1015625,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.91387939453125,310.5465087890625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.001014872919768,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
617820,293.1432189941406,303.1499938964844,293.1499938964844,0.1854521781206131,-4981.59423828125,298.8614501953125,0.9990000128746032,1.0,0.5325101017951965,293.1025390625,303.1499938964844,293.1499938964844,0.1018313243985176,-3534.095458984375,296.3387451171875,0.9990000128746032,1.0,0.5607588291168213,293.1348876953125,303.1499938964844,293.1499938964844,0.228450745344162,-4395.84228515625,299.9014587402344,0.9990000128746032,1.0,0.4141745269298553,293.1549987792969,303.1499938964844,293.1499938964844,0.3834923803806305,-7773.6630859375,302.58660888671875,0.9990000128746032,1.0,0.5607588291168213,293.1490783691406,303.1499938964844,293.1499938964844,0.0208014156669378,-6312.63525390625,293.092041015625,0.9990000128746032,1.0,2.6599984169006348,291.13092041015625,308.1499938964844,252.0500030517578,251.4626617431641,283.94110107421875,293.1472473144531,291.13092041015625,1.0,1.0,0.0,0.0,1.0,1.0,-5.685667514801025,1.712515404506121e-05,5.68565034866333,-1.27366840839386,0.0,0.0,1.0,295.5406494140625,410.0,-0.0393373817205429,-41138.0078125,13478.103515625,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.9138488769531,310.5464782714844,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.001014872919768,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
617880,293.1432189941406,303.1499938964844,293.1499938964844,0.1854521781206131,-4981.59423828125,298.8614501953125,0.9990000128746032,1.0,0.5325101017951965,293.1025390625,303.1499938964844,293.1499938964844,0.1018313243985176,-3534.095458984375,296.3387451171875,0.9990000128746032,1.0,0.5607588291168213,293.1348876953125,303.1499938964844,293.1499938964844,0.228450745344162,-4395.84228515625,299.9014587402344,0.9990000128746032,1.0,0.4141745269298553,293.1549987792969,303.1499938964844,293.1499938964844,0.3834923803806305,-7773.6630859375,302.58660888671875,0.9990000128746032,1.0,0.5607588291168213,293.1490783691406,303.1499938964844,293.1499938964844,0.0208014156669378,-6312.63525390625,293.092041015625,0.9990000128746032,1.0,2.6599984169006348,291.13092041015625,308.1499938964844,252.0500030517578,251.4626617431641,283.94110107421875,293.1472473144531,291.13092041015625,1.0,1.0,0.0,0.0,1.0,1.0,-5.685667514801025,1.712515404506121e-05,5.68565034866333,-1.27366840839386,0.0,0.0,1.0,295.5406494140625,410.0,-0.0393373817205429,-41138.0078125,13478.103515625,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.9138488769531,310.5464782714844,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.001014872919768,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
617940,293.1432800292969,303.1499938964844,293.1499938964844,0.1855388283729553,-4983.02001953125,298.8636474609375,0.9990000128746032,1.0,0.5325102210044861,293.10302734375,303.1499938964844,293.1499938964844,0.102252297103405,-3544.36376953125,296.3538513183594,0.9990000128746032,1.0,0.5607588887214661,293.135009765625,303.1499938964844,293.1499938964844,0.228626936674118,-4398.33251953125,299.9064025878906,0.9990000128746032,1.0,0.4141745865345001,293.1550598144531,303.1499938964844,293.1499938964844,0.3833591639995575,-7772.40576171875,302.5847473144531,0.9990000128746032,1.0,0.5607588887214661,293.1490783691406,303.1499938964844,293.1499938964844,0.0208074059337377,-6313.7822265625,293.09234619140625,0.9990000128746032,1.0,2.659998655319214,291.1308898925781,308.1499938964844,252.0500030517578,251.4605407714844,283.9410705566406,293.147216796875,291.1308898925781,1.0,1.0,0.0,0.0,1.0,1.0,-5.685668468475342,1.712516495899763e-05,5.685651302337647,-1.2736729383468628,0.0,0.0,1.0,295.5403137207031,410.0,-0.0411189831793308,-41138.01171875,13478.1044921875,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.913818359375,310.54644775390625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.001014872919768,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
618000,293.1432800292969,303.1499938964844,293.1499938964844,0.1855388283729553,-4983.02001953125,298.8636474609375,0.9990000128746032,1.0,0.5325102210044861,293.10302734375,303.1499938964844,293.1499938964844,0.102252297103405,-3544.36376953125,296.3538513183594,0.9990000128746032,1.0,0.5607588887214661,293.135009765625,303.1499938964844,293.1499938964844,0.228626936674118,-4398.33251953125,299.9064025878906,0.9990000128746032,1.0,0.4141745865345001,293.1550598144531,303.1499938964844,293.1499938964844,0.3833591639995575,-7772.40576171875,302.5847473144531,0.9990000128746032,1.0,0.5607588887214661,293.1490783691406,303.1499938964844,293.1499938964844,0.0208074059337377,-6313.7822265625,293.09234619140625,0.9990000128746032,1.0,2.659998655319214,291.1308898925781,308.1499938964844,252.0500030517578,251.4605407714844,283.9410705566406,293.147216796875,291.1308898925781,1.0,1.0,0.0,0.0,1.0,1.0,-5.685668468475342,1.712516495899763e-05,5.685651302337647,-1.2736729383468628,0.0,0.0,1.0,295.5403137207031,410.0,-0.0411189831793308,-41138.01171875,13478.1044921875,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.913818359375,310.54644775390625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.001014872919768,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
618060,293.143310546875,303.1499938964844,293.1499938964844,0.1856251955032348,-4984.4404296875,298.8658142089844,0.9990000128746032,1.0,0.5325102806091309,293.1034851074219,303.1499938964844,293.1499938964844,0.1026699319481849,-3554.530517578125,296.3688049316406,0.9990000128746032,1.0,0.5607589483261108,293.1351013183594,303.1499938964844,293.1499938964844,0.2288024425506591,-4400.81298828125,299.91131591796875,0.9990000128746032,1.0,0.4141746461391449,293.15509033203125,303.1499938964844,293.1499938964844,0.383226066827774,-7771.1494140625,302.5828552246094,0.9990000128746032,1.0,0.5607589483261108,293.1490478515625,303.1499938964844,293.1499938964844,0.0208134595304727,-6314.94091796875,293.0926818847656,0.9990000128746032,1.0,2.659999132156372,291.130859375,308.1499938964844,252.0500030517578,251.4585723876953,283.9410400390625,293.147216796875,291.130859375,1.0,1.0,0.0,0.0,1.0,1.0,-5.6856689453125,1.7125174053944647e-05,5.685651779174805,-1.2736774682998655,0.0,0.0,1.0,295.5399475097656,410.0,-0.0430047176778316,-41138.01953125,13478.1064453125,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.9137878417969,310.54638671875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.001014872919768,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
618120,293.143310546875,303.1499938964844,293.1499938964844,0.1856251955032348,-4984.4404296875,298.8658142089844,0.9990000128746032,1.0,0.5325102806091309,293.1034851074219,303.1499938964844,293.1499938964844,0.1026699319481849,-3554.530517578125,296.3688049316406,0.9990000128746032,1.0,0.5607589483261108,293.1351013183594,303.1499938964844,293.1499938964844,0.2288024425506591,-4400.81298828125,299.91131591796875,0.9990000128746032,1.0,0.4141746461391449,293.15509033203125,303.1499938964844,293.1499938964844,0.383226066827774,-7771.1494140625,302.5828552246094,0.9990000128746032,1.0,0.5607589483261108,293.1490478515625,303.1499938964844,293.1499938964844,0.0208134595304727,-6314.94091796875,293.0926818847656,0.9990000128746032,1.0,2.659999132156372,291.130859375,308.1499938964844,252.0500030517578,251.4585723876953,283.9410400390625,293.147216796875,291.130859375,1.0,1.0,0.0,0.0,1.0,1.0,-5.6856689453125,1.7125174053944647e-05,5.685651779174805,-1.2736774682998655,0.0,0.0,1.0,295.5399475097656,410.0,-0.0430047176778316,-41138.01953125,13478.1064453125,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.9137878417969,310.54638671875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.001014872919768,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
618180,293.14337158203125,303.1499938964844,293.1499938964844,0.1857113987207412,-4985.8583984375,298.8680114746094,0.9990000128746032,1.0,0.5325103402137756,293.1039733886719,303.1499938964844,293.1499938964844,0.1030842885375022,-3564.597900390625,296.38360595703125,0.9990000128746032,1.0,0.5607590675354004,293.1351928710937,303.1499938964844,293.1499938964844,0.2289987057447433,-4403.1484375,299.91619873046875,0.9990000128746032,1.0,0.4141747057437897,293.1551208496094,303.1499938964844,293.1499938964844,0.3830932676792145,-7769.89599609375,302.5809936523437,0.9990000128746032,1.0,0.5607590675354004,293.1490478515625,303.1499938964844,293.1499938964844,0.0208195727318525,-6316.11181640625,293.093017578125,0.9990000128746032,1.0,2.659999370574951,291.1308288574219,308.1499938964844,252.0500030517578,251.456771850586,283.9410095214844,293.147216796875,291.1308288574219,1.0,1.0,0.0,0.0,1.0,1.0,-5.685669898986816,1.712518496788107e-05,5.685652732849121,-1.2736822366714478,0.0,0.0,1.0,295.53961181640625,410.0,-0.04503083974123,-41138.0234375,13478.107421875,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.91375732421875,310.5463562011719,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.001014872919768,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
618240,293.14337158203125,303.1499938964844,293.1499938964844,0.1857113987207412,-4985.8583984375,298.8680114746094,0.9990000128746032,1.0,0.5325103402137756,293.1039733886719,303.1499938964844,293.1499938964844,0.1030842885375022,-3564.597900390625,296.38360595703125,0.9990000128746032,1.0,0.5607590675354004,293.1351928710937,303.1499938964844,293.1499938964844,0.2289987057447433,-4403.1484375,299.91619873046875,0.9990000128746032,1.0,0.4141747057437897,293.1551208496094,303.1499938964844,293.1499938964844,0.3830932676792145,-7769.89599609375,302.5809936523437,0.9990000128746032,1.0,0.5607590675354004,293.1490478515625,303.1499938964844,293.1499938964844,0.0208195727318525,-6316.11181640625,293.093017578125,0.9990000128746032,1.0,2.659999370574951,291.1308288574219,308.1499938964844,252.0500030517578,251.456771850586,283.9410095214844,293.147216796875,291.1308288574219,1.0,1.0,0.0,0.0,1.0,1.0,-5.685669898986816,1.712518496788107e-05,5.685652732849121,-1.2736822366714478,0.0,0.0,1.0,295.53961181640625,410.0,-0.04503083974123,-41138.0234375,13478.107421875,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.91375732421875,310.5463562011719,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.001014872919768,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
618300,293.1434020996094,303.1499938964844,293.1499938964844,0.1857544630765915,-4986.56640625,298.8690795898437,0.9990000128746032,1.0,0.5325103998184204,293.10418701171875,303.1499938964844,293.1499938964844,0.1032905057072639,-3569.600830078125,296.3909606933594,0.9990000128746032,1.0,0.5607590675354004,293.1352233886719,303.1499938964844,293.1499938964844,0.2291532158851623,-4404.45361328125,299.9185485839844,0.9990000128746032,1.0,0.414174735546112,293.1551513671875,303.1499938964844,293.1499938964844,0.3830269873142242,-7769.27099609375,302.5800476074219,0.9990000128746032,1.0,0.5607590675354004,293.1490478515625,303.1499938964844,293.1499938964844,0.0208226516842842,-6316.701171875,293.0931701660156,0.9990000128746032,1.0,2.6599996089935303,291.1308288574219,308.1499938964844,252.0500030517578,251.4559631347656,283.94097900390625,293.147216796875,291.1308288574219,1.0,1.0,0.0,0.0,1.0,1.0,-5.685670375823975,1.712519042484928e-05,5.685653209686279,-1.2736846208572388,0.0,0.0,1.0,295.5394287109375,410.0,-0.0461592450737953,-41138.02734375,13478.1083984375,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.91375732421875,310.5463562011719,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.001014872919768,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
618360,293.1434020996094,303.1499938964844,293.1499938964844,0.1857974976301193,-4987.2744140625,298.87017822265625,0.9990000128746032,1.0,0.5325104594230652,293.1044311523437,303.1499938964844,293.1499938964844,0.1034957394003868,-3574.575439453125,296.3982849121094,0.9990000128746032,1.0,0.5607591271400452,293.13525390625,303.1499938964844,293.1499938964844,0.2293049395084381,-4405.654296875,299.9209289550781,0.9990000128746032,1.0,0.4141747951507568,293.1551513671875,303.1499938964844,293.1499938964844,0.3829609155654907,-7768.6474609375,302.5791320800781,0.9990000128746032,1.0,0.5607591271400452,293.1490478515625,303.1499938964844,293.1499938964844,0.0208257474005222,-6317.2939453125,293.0933532714844,0.9990000128746032,1.0,2.6599998474121094,291.1307983398437,308.1499938964844,252.0500030517578,251.4552001953125,283.9409484863281,293.147216796875,291.1307983398437,1.0,1.0,0.0,0.0,1.0,1.0,-5.685670852661133,1.712519588181749e-05,5.6856536865234375,-1.2736871242523191,0.0,0.0,1.0,295.53924560546875,410.0,-0.0473519265651702,-41138.03125,13478.109375,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.9137268066406,310.5463256835937,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.001014872919768,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
618420,293.1434631347656,303.1499938964844,293.1499938964844,0.1858835816383361,-4988.68994140625,298.8723449707031,0.9990000128746032,1.0,0.53251051902771,293.1048889160156,303.1499938964844,293.1499938964844,0.1039039492607116,-3584.455078125,296.4128112792969,0.9990000128746032,1.0,0.5607591867446899,293.13531494140625,303.1499938964844,293.1499938964844,0.2296109199523925,-4408.0732421875,299.9257202148437,0.9990000128746032,1.0,0.4141748547554016,293.1551818847656,303.1499938964844,293.1499938964844,0.3828292787075043,-7767.40478515625,302.5772705078125,0.9990000128746032,1.0,0.5607591867446899,293.1490173339844,303.1499938964844,293.1499938964844,0.0208319872617721,-6318.4892578125,293.0936889648437,0.9990000128746032,1.0,2.660000324249268,291.1307678222656,308.1499938964844,252.0500030517578,251.453842163086,283.94091796875,293.147216796875,291.1307678222656,1.0,1.0,0.0,0.0,1.0,1.0,-5.685671806335449,1.712520679575391e-05,5.685654640197754,-1.273692011833191,0.0,0.0,1.0,295.53887939453125,410.0,-0.0497085414826869,-41138.0390625,13478.111328125,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.9136962890625,310.5462951660156,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.001014872919768,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
618480,293.1434631347656,303.1499938964844,293.1499938964844,0.1858835816383361,-4988.68994140625,298.8723449707031,0.9990000128746032,1.0,0.53251051902771,293.1048889160156,303.1499938964844,293.1499938964844,0.1039039492607116,-3584.455078125,296.4128112792969,0.9990000128746032,1.0,0.5607591867446899,293.13531494140625,303.1499938964844,293.1499938964844,0.2296109199523925,-4408.0732421875,299.9257202148437,0.9990000128746032,1.0,0.4141748547554016,293.1551818847656,303.1499938964844,293.1499938964844,0.3828292787075043,-7767.40478515625,302.5772705078125,0.9990000128746032,1.0,0.5607591867446899,293.1490173339844,303.1499938964844,293.1499938964844,0.0208319872617721,-6318.4892578125,293.0936889648437,0.9990000128746032,1.0,2.660000324249268,291.1307678222656,308.1499938964844,252.0500030517578,251.453842163086,283.94091796875,293.147216796875,291.1307678222656,1.0,1.0,0.0,0.0,1.0,1.0,-5.685671806335449,1.712520679575391e-05,5.685654640197754,-1.273692011833191,0.0,0.0,1.0,295.53887939453125,410.0,-0.0497085414826869,-41138.0390625,13478.111328125,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.9136962890625,310.5462951660156,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.001014872919768,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
618540,293.1434936523437,303.1499938964844,293.1499938964844,0.1859697252511978,-4990.1064453125,298.8744812011719,0.9990000128746032,1.0,0.5325105786323547,293.1053466796875,303.1499938964844,293.1499938964844,0.1043087765574455,-3594.234619140625,296.4271850585937,0.9990000128746032,1.0,0.5607593059539795,293.1353759765625,303.1499938964844,293.1499938964844,0.2299190610647201,-4410.50634765625,299.9305419921875,0.9990000128746032,1.0,0.4141749143600464,293.1552124023437,303.1499938964844,293.1499938964844,0.3826985359191894,-7766.171875,302.5754089355469,0.9990000128746032,1.0,0.5607593059539795,293.1490173339844,303.1499938964844,293.1499938964844,0.0208382941782474,-6319.69677734375,293.0940246582031,0.9990000128746032,1.0,2.660000801086426,291.1307373046875,308.1499938964844,252.0500030517578,251.45274353027344,283.9408569335937,293.1471862792969,291.1307373046875,1.0,1.0,0.0,0.0,1.0,1.0,-5.685672283172607,1.7125217709690332e-05,5.685655117034912,-1.273697018623352,0.0,0.0,1.0,295.5385131835937,410.0,-0.0519643649458885,-41138.046875,13478.1123046875,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.9136657714844,310.5462646484375,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.001014872919768,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
618600,293.1434936523437,303.1499938964844,293.1499938964844,0.1859697252511978,-4990.1064453125,298.8744812011719,0.9990000128746032,1.0,0.5325105786323547,293.1053466796875,303.1499938964844,293.1499938964844,0.1043087765574455,-3594.234619140625,296.4271850585937,0.9990000128746032,1.0,0.5607593059539795,293.1353759765625,303.1499938964844,293.1499938964844,0.2299190610647201,-4410.50634765625,299.9305419921875,0.9990000128746032,1.0,0.4141749143600464,293.1552124023437,303.1499938964844,293.1499938964844,0.3826985359191894,-7766.171875,302.5754089355469,0.9990000128746032,1.0,0.5607593059539795,293.1490173339844,303.1499938964844,293.1499938964844,0.0208382941782474,-6319.69677734375,293.0940246582031,0.9990000128746032,1.0,2.660000801086426,291.1307373046875,308.1499938964844,252.0500030517578,251.45274353027344,283.9408569335937,293.1471862792969,291.1307373046875,1.0,1.0,0.0,0.0,1.0,1.0,-5.685672283172607,1.7125217709690332e-05,5.685655117034912,-1.273697018623352,0.0,0.0,1.0,295.5385131835937,410.0,-0.0519643649458885,-41138.046875,13478.1123046875,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.9136657714844,310.5462646484375,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.001014872919768,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
618660,293.1435241699219,303.1499938964844,293.1499938964844,0.1860559731721878,-4991.5244140625,298.87664794921875,0.9990000128746032,1.0,0.5325106978416443,293.10577392578125,303.1499938964844,293.1499938964844,0.1047102957963943,-3603.915771484375,296.4414367675781,0.9990000128746032,1.0,0.5607593655586243,293.13543701171875,303.1499938964844,293.1499938964844,0.2302285134792328,-4412.94677734375,299.9353942871094,0.9990000128746032,1.0,0.4141749739646911,293.1552124023437,303.1499938964844,293.1499938964844,0.3825689256191253,-7764.94873046875,302.5735778808594,0.9990000128746032,1.0,0.5607593655586243,293.1490173339844,303.1499938964844,293.1499938964844,0.0208446625620126,-6320.91650390625,293.0943603515625,0.9990000128746032,1.0,2.660001039505005,291.13067626953125,308.1499938964844,252.0500030517578,251.4519195556641,283.9408264160156,293.1471862792969,291.13067626953125,1.0,1.0,0.0,0.0,1.0,1.0,-5.685673236846924,1.7125228623626754e-05,5.6856560707092285,-1.2737020254135132,0.0,0.0,1.0,295.5381164550781,410.0,-0.0541304983198642,-41138.05078125,13478.1142578125,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.9136047363281,310.54620361328125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.001014872919768,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
618720,293.1435241699219,303.1499938964844,293.1499938964844,0.1860559731721878,-4991.5244140625,298.87664794921875,0.9990000128746032,1.0,0.5325106978416443,293.10577392578125,303.1499938964844,293.1499938964844,0.1047102957963943,-3603.915771484375,296.4414367675781,0.9990000128746032,1.0,0.5607593655586243,293.13543701171875,303.1499938964844,293.1499938964844,0.2302285134792328,-4412.94677734375,299.9353942871094,0.9990000128746032,1.0,0.4141749739646911,293.1552124023437,303.1499938964844,293.1499938964844,0.3825689256191253,-7764.94873046875,302.5735778808594,0.9990000128746032,1.0,0.5607593655586243,293.1490173339844,303.1499938964844,293.1499938964844,0.0208446625620126,-6320.91650390625,293.0943603515625,0.9990000128746032,1.0,2.660001039505005,291.13067626953125,308.1499938964844,252.0500030517578,251.4519195556641,283.9408264160156,293.1471862792969,291.13067626953125,1.0,1.0,0.0,0.0,1.0,1.0,-5.685673236846924,1.7125228623626754e-05,5.6856560707092285,-1.2737020254135132,0.0,0.0,1.0,295.5381164550781,410.0,-0.0541304983198642,-41138.05078125,13478.1142578125,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.9136047363281,310.54620361328125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.001014872919768,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
618780,293.1435241699219,303.1499938964844,293.1499938964844,0.1861424297094345,-4992.94580078125,298.8788146972656,0.9990000128746032,1.0,0.5325107574462891,293.1062316894531,303.1499938964844,293.1499938964844,0.1051085293292999,-3613.5,296.4555053710937,0.9990000128746032,1.0,0.5607594847679138,293.135498046875,303.1499938964844,293.1499938964844,0.230538859963417,-4415.3916015625,299.9402160644531,0.9990000128746032,1.0,0.4141750335693359,293.1552124023437,303.1499938964844,293.1499938964844,0.3824405670166015,-7763.73828125,302.5717468261719,0.9990000128746032,1.0,0.5607594847679138,293.14898681640625,303.1499938964844,293.1499938964844,0.0208510905504226,-6322.14697265625,293.0946960449219,0.9990000128746032,1.0,2.660001516342163,291.1306457519531,308.1499938964844,252.0500030517578,251.451416015625,283.9407653808594,293.1471862792969,291.1306457519531,1.0,1.0,0.0,0.0,1.0,1.0,-5.68567419052124,1.7125239537563175e-05,5.685657024383545,-1.273707151412964,0.0,0.0,1.0,295.5377502441406,410.0,-0.0562325902283191,-41138.05859375,13478.1162109375,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.91357421875,310.5461730957031,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.001014872919768,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
618840,293.1435241699219,303.1499938964844,293.1499938964844,0.1861424297094345,-4992.94580078125,298.8788146972656,0.9990000128746032,1.0,0.5325107574462891,293.1062316894531,303.1499938964844,293.1499938964844,0.1051085293292999,-3613.5,296.4555053710937,0.9990000128746032,1.0,0.5607594847679138,293.135498046875,303.1499938964844,293.1499938964844,0.230538859963417,-4415.3916015625,299.9402160644531,0.9990000128746032,1.0,0.4141750335693359,293.1552124023437,303.1499938964844,293.1499938964844,0.3824405670166015,-7763.73828125,302.5717468261719,0.9990000128746032,1.0,0.5607594847679138,293.14898681640625,303.1499938964844,293.1499938964844,0.0208510905504226,-6322.14697265625,293.0946960449219,0.9990000128746032,1.0,2.660001516342163,291.1306457519531,308.1499938964844,252.0500030517578,251.451416015625,283.9407653808594,293.1471862792969,291.1306457519531,1.0,1.0,0.0,0.0,1.0,1.0,-5.68567419052124,1.7125239537563175e-05,5.685657024383545,-1.273707151412964,0.0,0.0,1.0,295.5377502441406,410.0,-0.0562325902283191,-41138.05859375,13478.1162109375,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.91357421875,310.5461730957031,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.001014872919768,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
618900,293.1435546875,303.1499938964844,293.1499938964844,0.1861857622861862,-4993.658203125,298.8799133300781,0.9990000128746032,1.0,0.5325108170509338,293.1064453125,303.1499938964844,293.1499938964844,0.1053064689040184,-3618.25732421875,296.4624938964844,0.9990000128746032,1.0,0.5607595443725586,293.1355285644531,303.1499938964844,293.1499938964844,0.2306943535804748,-4416.615234375,299.942626953125,0.9990000128746032,1.0,0.4141750633716583,293.1552124023437,303.1499938964844,293.1499938964844,0.3823769092559814,-7763.13818359375,302.57086181640625,0.9990000128746032,1.0,0.5607595443725586,293.14898681640625,303.1499938964844,293.1499938964844,0.0208543259650468,-6322.7666015625,293.0948791503906,0.9990000128746032,1.0,2.660001754760742,291.130615234375,308.1499938964844,252.0500030517578,251.45127868652344,283.9407653808594,293.1471862792969,291.130615234375,1.0,1.0,0.0,0.0,1.0,1.0,-5.685674667358398,1.7125244994531386e-05,5.685657501220703,-1.2737096548080444,0.0,0.0,1.0,295.5375671386719,410.0,-0.0572686903178691,-41138.0625,13478.1171875,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.9135437011719,310.546142578125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.001014872919768,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
618960,293.1435546875,303.1499938964844,293.1499938964844,0.1862291544675827,-4994.37109375,298.8810119628906,0.9990000128746032,1.0,0.5325108766555786,293.1066589355469,303.1499938964844,293.1499938964844,0.105503499507904,-3622.988525390625,296.4694519042969,0.9990000128746032,1.0,0.5607595443725586,293.13555908203125,303.1499938964844,293.1499938964844,0.2308499813079834,-4417.83935546875,299.945068359375,0.9990000128746032,1.0,0.4141750931739807,293.1552124023437,303.1499938964844,293.1499938964844,0.3823136687278747,-7762.54150390625,302.5699462890625,0.9990000128746032,1.0,0.5607595443725586,293.14898681640625,303.1499938964844,293.1499938964844,0.0208575762808322,-6323.38916015625,293.0950622558594,0.9990000128746032,1.0,2.6600019931793213,291.130615234375,308.1499938964844,252.0500030517578,251.45123291015625,283.94073486328125,293.1471862792969,291.130615234375,1.0,1.0,0.0,0.0,1.0,1.0,-5.685675144195557,1.7125250451499596e-05,5.685657978057861,-1.273712158203125,0.0,0.0,1.0,295.537353515625,410.0,-0.0583052448928356,-41138.06640625,13478.1171875,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.9135437011719,310.546142578125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.001014872919768,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
619020,293.1435546875,303.1499938964844,293.1499938964844,0.1863162368535995,-4995.80224609375,298.8831787109375,0.9990000128746032,1.0,0.5325109362602234,293.1070861816406,303.1499938964844,293.1499938964844,0.1058951765298843,-3632.38037109375,296.4832458496094,0.9990000128746032,1.0,0.5607596635818481,293.1355895996094,303.1499938964844,293.1499938964844,0.2311618030071258,-4420.28955078125,299.9499206542969,0.9990000128746032,1.0,0.4141751825809479,293.1551818847656,303.1499938964844,293.1499938964844,0.3821883797645569,-7761.3603515625,302.56817626953125,0.9990000128746032,1.0,0.5607596635818481,293.1489562988281,303.1499938964844,293.1499938964844,0.0208641178905963,-6324.64111328125,293.09539794921875,0.9990000128746032,1.0,2.6600024700164795,291.13055419921875,308.1499938964844,252.0500030517578,251.451416015625,283.940673828125,293.14715576171875,291.13055419921875,1.0,1.0,0.0,0.0,1.0,1.0,-5.685676097869873,1.7125261365436018e-05,5.685658931732178,-1.2737172842025757,0.0,0.0,1.0,295.5369873046875,410.0,-0.0603701584041118,-41138.0703125,13478.119140625,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.9134826660156,310.54608154296875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.001014872919768,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
619080,293.1435546875,303.1499938964844,293.1499938964844,0.1863162368535995,-4995.80224609375,298.8831787109375,0.9990000128746032,1.0,0.5325109362602234,293.1070861816406,303.1499938964844,293.1499938964844,0.1058951765298843,-3632.38037109375,296.4832458496094,0.9990000128746032,1.0,0.5607596635818481,293.1355895996094,303.1499938964844,293.1499938964844,0.2311618030071258,-4420.28955078125,299.9499206542969,0.9990000128746032,1.0,0.4141751825809479,293.1551818847656,303.1499938964844,293.1499938964844,0.3821883797645569,-7761.3603515625,302.56817626953125,0.9990000128746032,1.0,0.5607596635818481,293.1489562988281,303.1499938964844,293.1499938964844,0.0208641178905963,-6324.64111328125,293.09539794921875,0.9990000128746032,1.0,2.6600024700164795,291.13055419921875,308.1499938964844,252.0500030517578,251.451416015625,283.940673828125,293.14715576171875,291.13055419921875,1.0,1.0,0.0,0.0,1.0,1.0,-5.685676097869873,1.7125261365436018e-05,5.685658931732178,-1.2737172842025757,0.0,0.0,1.0,295.5369873046875,410.0,-0.0603701584041118,-41138.0703125,13478.119140625,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.9134826660156,310.54608154296875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.001014872919768,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
619140,293.1435852050781,303.1499938964844,293.1499938964844,0.1864037662744522,-4997.2412109375,298.8853759765625,0.9990000128746032,1.0,0.5325109958648682,293.1075439453125,303.1499938964844,293.1499938964844,0.1062835380434989,-3641.676513671875,296.4969177246094,0.9990000128746032,1.0,0.5607597231864929,293.1356201171875,303.1499938964844,293.1499938964844,0.2314797937870025,-4422.74169921875,299.9547424316406,0.9990000128746032,1.0,0.4141752421855926,293.1551818847656,303.1499938964844,293.1499938964844,0.3820649683475494,-7760.1982421875,302.56640625,0.9990000128746032,1.0,0.5607597231864929,293.1489562988281,303.1499938964844,293.1499938964844,0.0208707191050052,-6325.90576171875,293.0957336425781,0.9990000128746032,1.0,2.6600027084350586,291.1305236816406,308.1499938964844,252.0500030517578,251.4519958496093,283.9406433105469,293.14715576171875,291.1305236816406,1.0,1.0,0.0,0.0,1.0,1.0,-5.6856770515441895,1.712527227937244e-05,5.685659885406494,-1.2737224102020264,0.0,0.0,1.0,295.5365905761719,410.0,-0.0658136308193206,-41138.078125,13478.12109375,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.9134521484375,310.5460510253906,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.001014872919768,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
619200,293.1435852050781,303.1499938964844,293.1499938964844,0.1864037662744522,-4997.2412109375,298.8853759765625,0.9990000128746032,1.0,0.5325109958648682,293.1075439453125,303.1499938964844,293.1499938964844,0.1062835380434989,-3641.676513671875,296.4969177246094,0.9990000128746032,1.0,0.5607597231864929,293.1356201171875,303.1499938964844,293.1499938964844,0.2314797937870025,-4422.74169921875,299.9547424316406,0.9990000128746032,1.0,0.4141752421855926,293.1551818847656,303.1499938964844,293.1499938964844,0.3820649683475494,-7760.1982421875,302.56640625,0.9990000128746032,1.0,0.5607597231864929,293.1489562988281,303.1499938964844,293.1499938964844,0.0208707191050052,-6325.90576171875,293.0957336425781,0.9990000128746032,1.0,2.6600027084350586,291.1305236816406,308.1499938964844,252.0500030517578,251.4519958496093,283.9406433105469,293.14715576171875,291.1305236816406,1.0,1.0,0.0,0.0,1.0,1.0,-5.6856770515441895,1.712527227937244e-05,5.685659885406494,-1.2737224102020264,0.0,0.0,1.0,295.5365905761719,410.0,-0.0658136308193206,-41138.078125,13478.12109375,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.9134521484375,310.5460510253906,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.001014872919768,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
619260,293.1435852050781,303.1499938964844,293.1499938964844,0.1864952743053436,-4998.791015625,298.8874816894531,0.9990000128746032,1.0,0.5325111150741577,293.10797119140625,303.1499938964844,293.1499938964844,0.1066705286502838,-3650.956787109375,296.5102844238281,0.9990000128746032,1.0,0.5607598423957825,293.1356506347656,303.1499938964844,293.1499938964844,0.2318198978900909,-4425.271484375,299.9595031738281,0.9990000128746032,1.0,0.4141753017902374,293.1551513671875,303.1499938964844,293.1499938964844,0.3819510638713836,-7759.19775390625,302.56463623046875,0.9990000128746032,1.0,0.5607598423957825,293.14892578125,303.1499938964844,293.1499938964844,0.0208780970424413,-6327.3759765625,293.0959167480469,0.9990000128746032,1.0,2.660003185272217,291.1302185058594,308.1499938964844,252.0480499267578,251.4509429931641,283.9401550292969,293.1471252441406,291.1302185058594,1.0,1.0,0.0,0.0,1.0,1.0,-5.685678005218506,1.712528319330886e-05,5.6856608390808105,-1.2737278938293457,0.0,0.0,1.0,295.53619384765625,410.0,-0.3441970646381378,-41138.546875,13478.123046875,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.9132995605469,310.5458374023437,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.001014872919768,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
619320,293.1435852050781,303.1499938964844,293.1499938964844,0.1864952743053436,-4998.791015625,298.8874816894531,0.9990000128746032,1.0,0.5325111150741577,293.10797119140625,303.1499938964844,293.1499938964844,0.1066705286502838,-3650.956787109375,296.5102844238281,0.9990000128746032,1.0,0.5607598423957825,293.1356506347656,303.1499938964844,293.1499938964844,0.2318198978900909,-4425.271484375,299.9595031738281,0.9990000128746032,1.0,0.4141753017902374,293.1551513671875,303.1499938964844,293.1499938964844,0.3819510638713836,-7759.19775390625,302.56463623046875,0.9990000128746032,1.0,0.5607598423957825,293.14892578125,303.1499938964844,293.1499938964844,0.0208780970424413,-6327.3759765625,293.0959167480469,0.9990000128746032,1.0,2.660003185272217,291.1302185058594,308.1499938964844,252.0480499267578,251.4509429931641,283.9401550292969,293.1471252441406,291.1302185058594,1.0,1.0,0.0,0.0,1.0,1.0,-5.685678005218506,1.712528319330886e-05,5.6856608390808105,-1.2737278938293457,0.0,0.0,1.0,295.53619384765625,410.0,-0.3441970646381378,-41138.546875,13478.123046875,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.9132995605469,310.5458374023437,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.001014872919768,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
619380,293.1435241699219,303.1499938964844,293.1499938964844,0.1865980774164199,-5000.64697265625,298.889404296875,0.9990000128746032,1.0,0.5325112342834473,293.1083374023437,303.1499938964844,293.1499938964844,0.1070605590939521,-3660.382568359375,296.5232238769531,0.9990000128746032,1.0,0.560759961605072,293.1356506347656,303.1499938964844,293.1499938964844,0.2321850061416626,-4428.0517578125,299.964111328125,0.9990000128746032,1.0,0.4141753911972046,293.15509033203125,303.1499938964844,293.1499938964844,0.3818608522415161,-7758.6123046875,302.5628356933594,0.9990000128746032,1.0,0.560759961605072,293.1488647460937,303.1499938964844,293.1499938964844,0.0208885092288255,-6329.576171875,293.0956420898437,0.9990000128746032,1.0,2.660003662109375,291.1292724609375,308.1499938964844,252.0423583984375,251.4464111328125,283.93878173828125,293.1470642089844,291.1292419433594,1.0,1.0,0.0,0.0,1.0,1.0,-5.685678958892822,1.712529774522409e-05,5.685661792755127,-1.2737338542938232,0.0,0.0,1.0,295.5357360839844,410.0,-1.047362208366394,-41139.671875,13478.125,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.9128112792969,310.5451965332031,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.001014872919768,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
619440,293.1435241699219,303.1499938964844,293.1499938964844,0.1865980774164199,-5000.64697265625,298.889404296875,0.9990000128746032,1.0,0.5325112342834473,293.1083374023437,303.1499938964844,293.1499938964844,0.1070605590939521,-3660.382568359375,296.5232238769531,0.9990000128746032,1.0,0.560759961605072,293.1356506347656,303.1499938964844,293.1499938964844,0.2321850061416626,-4428.0517578125,299.964111328125,0.9990000128746032,1.0,0.4141753911972046,293.15509033203125,303.1499938964844,293.1499938964844,0.3818608522415161,-7758.6123046875,302.5628356933594,0.9990000128746032,1.0,0.560759961605072,293.1488647460937,303.1499938964844,293.1499938964844,0.0208885092288255,-6329.576171875,293.0956420898437,0.9990000128746032,1.0,2.660003662109375,291.1292724609375,308.1499938964844,252.0423583984375,251.4464111328125,283.93878173828125,293.1470642089844,291.1292419433594,1.0,1.0,0.0,0.0,1.0,1.0,-5.685678958892822,1.712529774522409e-05,5.685661792755127,-1.2737338542938232,0.0,0.0,1.0,295.5357360839844,410.0,-1.047362208366394,-41139.671875,13478.125,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.9128112792969,310.5451965332031,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.001014872919768,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
619500,293.1434936523437,303.1499938964844,293.1499938964844,0.1866545230150222,-5001.70556640625,298.89031982421875,0.9990000128746032,1.0,0.5325112342834473,293.1085205078125,303.1499938964844,293.1499938964844,0.1072575077414512,-3665.170654296875,296.529541015625,0.9990000128746032,1.0,0.5607600212097168,293.1356506347656,303.1499938964844,293.1499938964844,0.2323741763830185,-4429.55126953125,299.96636962890625,0.9990000128746032,1.0,0.414175420999527,293.1550598144531,303.1499938964844,293.1499938964844,0.3818256258964538,-7758.4892578125,302.5619201660156,0.9990000128746032,1.0,0.5607600212097168,293.1488342285156,303.1499938964844,293.1499938964844,0.0208953563123941,-6331.04833984375,293.0953674316406,0.9990000128746032,1.0,2.660003900527954,291.1285400390625,308.1499938964844,252.03819274902344,251.4429168701172,283.93780517578125,293.14703369140625,291.1285095214844,1.0,1.0,0.0,0.0,1.0,1.0,-5.6856794357299805,1.71253032021923e-05,5.685662269592285,-1.2737370729446411,0.0,0.0,1.0,295.5355224609375,410.0,-1.4819883108139038,-41140.40234375,13478.1259765625,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.9123840332031,310.544677734375,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.001014872919768,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
619560,293.1434631347656,303.1499938964844,293.1499938964844,0.1867149025201797,-5002.86328125,298.89117431640625,0.9990000128746032,1.0,0.532511293888092,293.1086730957031,303.1499938964844,293.1499938964844,0.1074560582637786,-3670.018798828125,296.5357666015625,0.9990000128746032,1.0,0.5607600808143616,293.1356201171875,303.1499938964844,293.1499938964844,0.2325658947229385,-4431.13232421875,299.9685974121094,0.9990000128746032,1.0,0.4141754508018493,293.155029296875,303.1499938964844,293.1499938964844,0.3817980289459228,-7758.49365234375,302.5609741210937,0.9990000128746032,1.0,0.5607600808143616,293.14874267578125,303.1499938964844,293.1499938964844,0.0209036022424697,-6332.83056640625,293.094970703125,0.9990000128746032,1.0,2.6600043773651123,291.1275939941406,308.1499938964844,252.033203125,251.4386444091797,283.93658447265625,293.1469421386719,291.1275634765625,1.0,1.0,0.0,0.0,1.0,1.0,-5.685679912567139,1.7125310478149913e-05,5.685662746429443,-1.273740291595459,0.0,0.0,1.0,295.5352478027344,410.0,-1.9548190832138064,-41141.1953125,13478.126953125,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.91180419921875,310.54400634765625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.001014872919768,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
619620,293.143310546875,303.1499938964844,293.1499938964844,0.1868479698896408,-5005.48193359375,298.892822265625,0.9990000128746032,1.0,0.5325114130973816,293.10894775390625,303.1499938964844,293.1499938964844,0.1078589260578155,-3679.915283203125,296.5479431152344,0.9990000128746032,1.0,0.5607602000236511,293.1355285644531,303.1499938964844,293.1499938964844,0.2329524606466293,-4434.546875,299.9729919433594,0.9990000128746032,1.0,0.4141755402088165,293.1549072265625,303.1499938964844,293.1499938964844,0.3817659616470337,-7758.8818359375,302.55914306640625,0.9990000128746032,1.0,0.5607602000236511,293.14849853515625,303.1499938964844,293.1499938964844,0.0209248401224613,-6337.4228515625,293.093994140625,0.9990000128746032,1.0,2.6600048542022705,291.12518310546875,308.1499938964844,252.0208435058593,251.4279022216797,283.9336242675781,293.146728515625,291.1251220703125,1.0,1.0,0.0,0.0,1.0,1.0,-5.685681343078613,1.7125326849054545e-05,5.685664176940918,-1.2737470865249634,0.0,0.0,1.0,295.5347595214844,410.0,-2.9372804164886475,-41142.9140625,13478.12890625,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.91015625,310.5421447753906,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.001014872919768,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
