time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
619680,293.143310546875,303.1499938964844,293.1499938964844,0.1868479698896408,-5005.48193359375,298.892822265625,0.9990000128746032,1.0,0.5325114130973816,293.10894775390625,303.1499938964844,293.1499938964844,0.1078589260578155,-3679.915283203125,296.5479431152344,0.9990000128746032,1.0,0.5607602000236511,293.1355285644531,303.1499938964844,293.1499938964844,0.2329524606466293,-4434.546875,299.9729919433594,0.9990000128746032,1.0,0.4141755402088165,293.1549072265625,303.1499938964844,293.1499938964844,0.3817659616470337,-7758.8818359375,302.55914306640625,0.9990000128746032,1.0,0.5607602000236511,293.14849853515625,303.1499938964844,293.1499938964844,0.0209248401224613,-6337.4228515625,293.093994140625,0.9990000128746032,1.0,2.6600048542022705,291.12518310546875,308.1499938964844,252.0208435058593,251.4279022216797,283.9336242675781,293.146728515625,291.1251220703125,1.0,1.0,0.0,0.0,1.0,1.0,-5.685681343078613,1.7125326849054545e-05,5.685664176940918,-1.2737470865249634,0.0,0.0,1.0,295.5347595214844,410.0,-2.9372804164886475,-41142.9140625,13478.12890625,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.91015625,310.5421447753906,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.001014872919768,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
619740,293.1430969238281,303.1499938964844,293.1499938964844,0.1869978755712509,-5008.50732421875,298.8943786621094,0.9990000128746032,1.0,0.5325115323066711,293.109130859375,303.1499938964844,293.1499938964844,0.1082701385021209,-3690.090576171875,296.559814453125,0.9990000128746032,1.0,0.5607603192329407,293.1354064941406,303.1499938964844,293.1499938964844,0.2333370298147201,-4438.29833984375,299.97735595703125,0.9990000128746032,1.0,0.4141756296157837,293.15478515625,303.1499938964844,293.1499938964844,0.381765216588974,-7759.7744140625,302.55731201171875,0.9990000128746032,1.0,0.5607603192329407,293.148193359375,303.1499938964844,293.1499938964844,0.0209530089050531,-6343.4921875,293.0927429199219,0.9990000128746032,1.0,2.6600053310394287,291.1220703125,308.1499938964844,252.00555419921875,251.41444396972656,283.9299011230469,293.1464538574219,291.1220092773437,1.0,1.0,0.0,0.0,1.0,1.0,-5.68568229675293,1.7125341400969774e-05,5.685665130615234,-1.2737542390823364,0.0,0.0,1.0,295.5342102050781,410.0,-3.9225690364837646,-41144.71484375,13478.1318359375,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.9078674316406,310.53961181640625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.001014872919768,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
619800,293.1430969238281,303.1499938964844,293.1499938964844,0.1869978755712509,-5008.50732421875,298.8943786621094,0.9990000128746032,1.0,0.5325115323066711,293.109130859375,303.1499938964844,293.1499938964844,0.1082701385021209,-3690.090576171875,296.559814453125,0.9990000128746032,1.0,0.5607603192329407,293.1354064941406,303.1499938964844,293.1499938964844,0.2333370298147201,-4438.29833984375,299.97735595703125,0.9990000128746032,1.0,0.4141756296157837,293.15478515625,303.1499938964844,293.1499938964844,0.381765216588974,-7759.7744140625,302.55731201171875,0.9990000128746032,1.0,0.5607603192329407,293.148193359375,303.1499938964844,293.1499938964844,0.0209530089050531,-6343.4921875,293.0927429199219,0.9990000128746032,1.0,2.6600053310394287,291.1220703125,308.1499938964844,252.00555419921875,251.41444396972656,283.9299011230469,293.1464538574219,291.1220092773437,1.0,1.0,0.0,0.0,1.0,1.0,-5.68568229675293,1.7125341400969774e-05,5.685665130615234,-1.2737542390823364,0.0,0.0,1.0,295.5342102050781,410.0,-3.9225690364837646,-41144.71484375,13478.1318359375,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.9078674316406,310.53961181640625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.001014872919768,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
619860,293.1428527832031,303.1499938964844,293.1499938964844,0.187164768576622,-5011.9326171875,298.8959045410156,0.9990000128746032,1.0,0.5325116515159607,293.1092529296875,303.1499938964844,293.1499938964844,0.1086901575326919,-3700.5498046875,296.5714111328125,0.9990000128746032,1.0,0.5607604384422302,293.1352233886719,303.1499938964844,293.1499938964844,0.2337165027856826,-4442.38134765625,299.981689453125,0.9990000128746032,1.0,0.4141757488250732,293.15460205078125,303.1499938964844,293.1499938964844,0.3817956149578094,-7761.15576171875,302.5555725097656,0.9990000128746032,1.0,0.5607604384422302,293.14776611328125,303.1499938964844,293.1499938964844,0.0209885705262422,-6351.11181640625,293.09130859375,0.9990000128746032,1.0,2.660006046295166,291.1182556152344,308.1499938964844,251.9875946044922,251.39849853515625,283.9255676269531,293.14605712890625,291.1181945800781,1.0,1.0,0.0,0.0,1.0,1.0,-5.685683727264404,1.7125357771874405e-05,5.685666561126709,-1.2737613916397097,0.0,0.0,1.0,295.53369140625,410.0,-4.865848064422607,-41146.53125,13478.1337890625,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.9049072265625,310.5364074707031,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.001014872919768,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
619920,293.1428527832031,303.1499938964844,293.1499938964844,0.187164768576622,-5011.9326171875,298.8959045410156,0.9990000128746032,1.0,0.5325116515159607,293.1092529296875,303.1499938964844,293.1499938964844,0.1086901575326919,-3700.5498046875,296.5714111328125,0.9990000128746032,1.0,0.5607604384422302,293.1352233886719,303.1499938964844,293.1499938964844,0.2337165027856826,-4442.38134765625,299.981689453125,0.9990000128746032,1.0,0.4141757488250732,293.15460205078125,303.1499938964844,293.1499938964844,0.3817956149578094,-7761.15576171875,302.5555725097656,0.9990000128746032,1.0,0.5607604384422302,293.14776611328125,303.1499938964844,293.1499938964844,0.0209885705262422,-6351.11181640625,293.09130859375,0.9990000128746032,1.0,2.660006046295166,291.1182556152344,308.1499938964844,251.9875946044922,251.39849853515625,283.9255676269531,293.14605712890625,291.1181945800781,1.0,1.0,0.0,0.0,1.0,1.0,-5.685683727264404,1.7125357771874405e-05,5.685666561126709,-1.2737613916397097,0.0,0.0,1.0,295.53369140625,410.0,-4.865848064422607,-41146.53125,13478.1337890625,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.9049072265625,310.5364074707031,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.001014872919768,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
619980,293.1425476074219,303.1499938964844,293.1499938964844,0.1873486489057541,-5015.7529296875,298.8973999023437,0.9990000128746032,1.0,0.532511830329895,293.1093139648437,303.1499938964844,293.1499938964844,0.1091189384460449,-3711.28662109375,296.5827941894531,0.9990000128746032,1.0,0.5607606172561646,293.135009765625,303.1499938964844,293.1499938964844,0.2340901643037796,-4446.779296875,299.98602294921875,0.9990000128746032,1.0,0.4141758680343628,293.1543884277344,303.1499938964844,293.1499938964844,0.3818570375442505,-7763.017578125,302.5538635253906,0.9990000128746032,1.0,0.5607606172561646,293.1472473144531,303.1499938964844,293.1499938964844,0.0210317410528659,-6360.3115234375,293.0897521972656,0.9990000128746032,1.0,2.660006761550904,291.11383056640625,308.1499938964844,251.9672393798828,251.3803100585937,283.9205627441406,293.1455993652344,291.1137390136719,1.0,1.0,0.0,0.0,1.0,1.0,-5.685685157775879,1.7125377780757844e-05,5.685667991638184,-1.2737711668014526,0.0,0.0,1.0,295.532958984375,410.0,-5.769865036010742,-41148.33203125,13478.1376953125,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.9013366699219,310.5325927734375,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.001014872919768,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
620040,293.1425476074219,303.1499938964844,293.1499938964844,0.1873486489057541,-5015.7529296875,298.8973999023437,0.9990000128746032,1.0,0.532511830329895,293.1093139648437,303.1499938964844,293.1499938964844,0.1091189384460449,-3711.28662109375,296.5827941894531,0.9990000128746032,1.0,0.5607606172561646,293.135009765625,303.1499938964844,293.1499938964844,0.2340901643037796,-4446.779296875,299.98602294921875,0.9990000128746032,1.0,0.4141758680343628,293.1543884277344,303.1499938964844,293.1499938964844,0.3818570375442505,-7763.017578125,302.5538635253906,0.9990000128746032,1.0,0.5607606172561646,293.1472473144531,303.1499938964844,293.1499938964844,0.0210317410528659,-6360.3115234375,293.0897521972656,0.9990000128746032,1.0,2.660006761550904,291.11383056640625,308.1499938964844,251.9672393798828,251.3803100585937,283.9205627441406,293.1455993652344,291.1137390136719,1.0,1.0,0.0,0.0,1.0,1.0,-5.685685157775879,1.7125377780757844e-05,5.685667991638184,-1.2737711668014526,0.0,0.0,1.0,295.532958984375,410.0,-5.769865036010742,-41148.33203125,13478.1376953125,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.9013366699219,310.5325927734375,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.001014872919768,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
620100,293.1423645019531,303.1499938964844,293.1499938964844,0.1874466091394424,-5017.79931640625,298.89813232421875,0.9990000128746032,1.0,0.5325118899345398,293.1093139648437,303.1499938964844,293.1499938964844,0.1093365401029586,-3716.753662109375,296.58843994140625,0.9990000128746032,1.0,0.5607606768608093,293.1348876953125,303.1499938964844,293.1499938964844,0.2342758178710937,-4449.09228515625,299.9881896972656,0.9990000128746032,1.0,0.4141759276390075,293.1542663574219,303.1499938964844,293.1499938964844,0.3818985521793365,-7764.11181640625,302.55303955078125,0.9990000128746032,1.0,0.5607606768608093,293.14697265625,303.1499938964844,293.1499938964844,0.0210561044514179,-6365.48095703125,293.0888977050781,0.9990000128746032,1.0,2.660007238388061,291.1114196777344,308.1499938964844,251.9562530517578,251.37046813964844,283.9178771972656,293.1453552246094,291.1112976074219,1.0,1.0,0.0,0.0,1.0,1.0,-5.685686111450195,1.712539051368367e-05,5.6856689453125,-1.273776888847351,0.0,0.0,1.0,295.53253173828125,410.0,-6.194938659667969,-41149.22265625,13478.138671875,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.8993225097656,310.53045654296875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.001014872919768,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
620160,293.1421813964844,303.1499938964844,293.1499938964844,0.1875486224889755,-5019.93798828125,298.8988952636719,0.9990000128746032,1.0,0.5325120091438293,293.1093139648437,303.1499938964844,293.1499938964844,0.1095560491085052,-3722.2802734375,296.593994140625,0.9990000128746032,1.0,0.5607607960700989,293.1347351074219,303.1499938964844,293.1499938964844,0.2344608306884765,-4451.47607421875,299.9903869628906,0.9990000128746032,1.0,0.4141760170459747,293.1541442871094,303.1499938964844,293.1499938964844,0.3819473683834076,-7765.31640625,302.55224609375,0.9990000128746032,1.0,0.5607607960700989,293.14666748046875,303.1499938964844,293.1499938964844,0.0210823751986026,-6371.0390625,293.08807373046875,0.9990000128746032,1.0,2.66000771522522,291.1088256835937,308.1499938964844,251.9447631835937,251.3601531982422,283.9150390625,293.14508056640625,291.1087341308594,1.0,1.0,0.0,0.0,1.0,1.0,-5.685687065124512,1.7125403246609494e-05,5.685669898986816,-1.273782730102539,0.0,0.0,1.0,295.5321044921875,410.0,-6.601500511169434,-41150.08984375,13478.140625,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.89715576171875,310.5281982421875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.001014872919768,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
620220,293.1418151855469,303.1499938964844,293.1499938964844,0.1877641230821609,-5024.4677734375,298.900390625,0.9990000128746032,1.0,0.5325121879577637,293.1092834472656,303.1499938964844,293.1499938964844,0.1100001633167266,-3733.490966796875,296.6050109863281,0.9990000128746032,1.0,0.5607609748840332,293.1344299316406,303.1499938964844,293.1499938964844,0.2348310351371765,-4456.43994140625,299.9947814941406,0.9990000128746032,1.0,0.4141761362552643,293.1539001464844,303.1499938964844,293.1499938964844,0.38206547498703,-7768.0244140625,302.5507202148437,0.9990000128746032,1.0,0.5607609748840332,293.1460266113281,303.1499938964844,293.1499938964844,0.0211404338479042,-6383.2666015625,293.0863647460937,0.9990000128746032,1.0,2.660008668899536,291.10333251953125,308.1499938964844,251.9203948974609,251.33827209472656,283.9090576171875,293.1445007324219,291.10321044921875,1.0,1.0,0.0,0.0,1.0,1.0,-5.6856889724731445,1.7125423255492933e-05,5.685671806335449,-1.2737921476364136,0.0,0.0,1.0,295.5313720703125,410.0,-7.335772514343262,-41151.73046875,13478.14453125,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.8924560546875,310.5232849121094,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.001014872919768,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
620280,293.1418151855469,303.1499938964844,293.1499938964844,0.1877641230821609,-5024.4677734375,298.900390625,0.9990000128746032,1.0,0.5325121879577637,293.1092834472656,303.1499938964844,293.1499938964844,0.1100001633167266,-3733.490966796875,296.6050109863281,0.9990000128746032,1.0,0.5607609748840332,293.1344299316406,303.1499938964844,293.1499938964844,0.2348310351371765,-4456.43994140625,299.9947814941406,0.9990000128746032,1.0,0.4141761362552643,293.1539001464844,303.1499938964844,293.1499938964844,0.38206547498703,-7768.0244140625,302.5507202148437,0.9990000128746032,1.0,0.5607609748840332,293.1460266113281,303.1499938964844,293.1499938964844,0.0211404338479042,-6383.2666015625,293.0863647460937,0.9990000128746032,1.0,2.660008668899536,291.10333251953125,308.1499938964844,251.9203948974609,251.33827209472656,283.9090576171875,293.1445007324219,291.10321044921875,1.0,1.0,0.0,0.0,1.0,1.0,-5.6856889724731445,1.7125423255492933e-05,5.685671806335449,-1.2737921476364136,0.0,0.0,1.0,295.5313720703125,410.0,-7.335772514343262,-41151.73046875,13478.14453125,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.8924560546875,310.5232849121094,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.001014872919768,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
620340,293.1413879394531,303.1499938964844,293.1499938964844,0.1879937201738357,-5029.30224609375,298.9019775390625,0.9990000128746032,1.0,0.5325122475624084,293.1092529296875,303.1499938964844,293.1499938964844,0.1104487031698226,-3744.844970703125,296.6158447265625,0.9990000128746032,1.0,0.560761034488678,293.1341247558594,303.1499938964844,293.1499938964844,0.2352054119110107,-4461.638671875,299.9992370605469,0.9990000128746032,1.0,0.414176195859909,293.1535949707031,303.1499938964844,293.1499938964844,0.3822084963321686,-7771.087890625,302.54931640625,0.9990000128746032,1.0,0.560761034488678,293.14532470703125,303.1499938964844,293.1499938964844,0.021205423399806,-6396.87158203125,293.0846862792969,0.9990000128746032,1.0,2.6600089073181152,291.097412109375,308.1499938964844,251.8944396972656,251.3148956298828,283.9027404785156,293.14385986328125,291.0972900390625,1.0,1.0,0.0,0.0,1.0,1.0,-5.685689449310303,1.712543235043995e-05,5.685672283172607,-1.2737962007522583,0.0,0.0,1.0,295.53106689453125,410.0,-7.958889007568359,-41153.2265625,13478.1455078125,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.8872985839844,310.5179138183594,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.001014872919768,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
620400,293.1413879394531,303.1499938964844,293.1499938964844,0.1879937201738357,-5029.30224609375,298.9019775390625,0.9990000128746032,1.0,0.5325122475624084,293.1092529296875,303.1499938964844,293.1499938964844,0.1104487031698226,-3744.844970703125,296.6158447265625,0.9990000128746032,1.0,0.560761034488678,293.1341247558594,303.1499938964844,293.1499938964844,0.2352054119110107,-4461.638671875,299.9992370605469,0.9990000128746032,1.0,0.414176195859909,293.1535949707031,303.1499938964844,293.1499938964844,0.3822084963321686,-7771.087890625,302.54931640625,0.9990000128746032,1.0,0.560761034488678,293.14532470703125,303.1499938964844,293.1499938964844,0.021205423399806,-6396.87158203125,293.0846862792969,0.9990000128746032,1.0,2.6600089073181152,291.097412109375,308.1499938964844,251.8944396972656,251.3148956298828,283.9027404785156,293.14385986328125,291.0972900390625,1.0,1.0,0.0,0.0,1.0,1.0,-5.685689449310303,1.712543235043995e-05,5.685672283172607,-1.2737962007522583,0.0,0.0,1.0,295.53106689453125,410.0,-7.958889007568359,-41153.2265625,13478.1455078125,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.8872985839844,310.5179138183594,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.001014872919768,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
620460,293.14093017578125,303.1499938964844,293.1499938964844,0.1882363557815551,-5034.408203125,298.9036560058594,0.9990000128746032,1.0,0.5325122475624084,293.1092529296875,303.1499938964844,293.1499938964844,0.1108995825052261,-3756.282958984375,296.62646484375,0.9990000128746032,1.0,0.560761034488678,293.1337585449219,303.1499938964844,293.1499938964844,0.2355908155441284,-4467.04248046875,300.0037841796875,0.9990000128746032,1.0,0.4141761660575866,293.1532897949219,303.1499938964844,293.1499938964844,0.3823742270469665,-7774.46337890625,302.5480651855469,0.9990000128746032,1.0,0.560761034488678,293.14459228515625,303.1499938964844,293.1499938964844,0.0212769918143749,-6411.7626953125,293.0830383300781,0.9990000128746032,1.0,2.6600089073181152,291.0911865234375,308.1499938964844,251.86715698242188,251.2902984619141,283.8961181640625,293.1431884765625,291.0910339355469,1.0,1.0,0.0,0.0,1.0,1.0,-5.685689449310303,1.7125430531450547e-05,5.685672283172607,-1.2737950086593628,0.0,0.0,1.0,295.5311584472656,410.0,-8.465347290039062,-41154.57421875,13478.1455078125,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.8817138671875,310.5121765136719,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.001014872919768,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
620520,293.14093017578125,303.1499938964844,293.1499938964844,0.1882363557815551,-5034.408203125,298.9036560058594,0.9990000128746032,1.0,0.5325122475624084,293.1092529296875,303.1499938964844,293.1499938964844,0.1108995825052261,-3756.282958984375,296.62646484375,0.9990000128746032,1.0,0.560761034488678,293.1337585449219,303.1499938964844,293.1499938964844,0.2355908155441284,-4467.04248046875,300.0037841796875,0.9990000128746032,1.0,0.4141761660575866,293.1532897949219,303.1499938964844,293.1499938964844,0.3823742270469665,-7774.46337890625,302.5480651855469,0.9990000128746032,1.0,0.560761034488678,293.14459228515625,303.1499938964844,293.1499938964844,0.0212769918143749,-6411.7626953125,293.0830383300781,0.9990000128746032,1.0,2.6600089073181152,291.0911865234375,308.1499938964844,251.86715698242188,251.2902984619141,283.8961181640625,293.1431884765625,291.0910339355469,1.0,1.0,0.0,0.0,1.0,1.0,-5.685689449310303,1.7125430531450547e-05,5.685672283172607,-1.2737950086593628,0.0,0.0,1.0,295.5311584472656,410.0,-8.465347290039062,-41154.57421875,13478.1455078125,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.8817138671875,310.5121765136719,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.001014872919768,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
620580,293.1404724121094,303.1499938964844,293.1499938964844,0.1884903609752655,-5039.74609375,298.90545654296875,0.9990000128746032,1.0,0.5325120687484741,293.1091613769531,303.1499938964844,293.1499938964844,0.1113584488630294,-3767.9267578125,296.6371154785156,0.9990000128746032,1.0,0.5607608556747437,293.1333923339844,303.1499938964844,293.1499938964844,0.2359974086284637,-4472.6142578125,300.0083923339844,0.9990000128746032,1.0,0.4141760766506195,293.1529541015625,303.1499938964844,293.1499938964844,0.3825598955154419,-7778.103515625,302.5469055175781,0.9990000128746032,1.0,0.5607608556747437,293.1438293457031,303.1499938964844,293.1499938964844,0.0213543288409709,-6427.7626953125,293.0815124511719,0.9990000128746032,1.0,2.660008192062378,291.08465576171875,308.1499938964844,251.8388061523437,251.26470947265625,283.8893127441406,293.1425170898437,291.08453369140625,1.0,1.0,0.0,0.0,1.0,1.0,-5.685688018798828,1.7125414160545915e-05,5.685670852661133,-1.2737877368927002,0.0,0.0,1.0,295.5317077636719,410.0,-8.874784469604492,-41155.77734375,13478.142578125,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.8758544921875,310.5061340332031,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.001014872919768,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
620640,293.1404724121094,303.1499938964844,293.1499938964844,0.1884903609752655,-5039.74609375,298.90545654296875,0.9990000128746032,1.0,0.5325120687484741,293.1091613769531,303.1499938964844,293.1499938964844,0.1113584488630294,-3767.9267578125,296.6371154785156,0.9990000128746032,1.0,0.5607608556747437,293.1333923339844,303.1499938964844,293.1499938964844,0.2359974086284637,-4472.6142578125,300.0083923339844,0.9990000128746032,1.0,0.4141760766506195,293.1529541015625,303.1499938964844,293.1499938964844,0.3825598955154419,-7778.103515625,302.5469055175781,0.9990000128746032,1.0,0.5607608556747437,293.1438293457031,303.1499938964844,293.1499938964844,0.0213543288409709,-6427.7626953125,293.0815124511719,0.9990000128746032,1.0,2.660008192062378,291.08465576171875,308.1499938964844,251.8388061523437,251.26470947265625,283.8893127441406,293.1425170898437,291.08453369140625,1.0,1.0,0.0,0.0,1.0,1.0,-5.685688018798828,1.7125414160545915e-05,5.685670852661133,-1.2737877368927002,0.0,0.0,1.0,295.5317077636719,410.0,-8.874784469604492,-41155.77734375,13478.142578125,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.8758544921875,310.5061340332031,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.001014872919768,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
620700,293.1402587890625,303.1499938964844,293.1499938964844,0.188621237874031,-5042.4912109375,298.9063720703125,0.9990000128746032,1.0,0.5325120091438293,293.10906982421875,303.1499938964844,293.1499938964844,0.1115918979048729,-3773.84619140625,296.6424865722656,0.9990000128746032,1.0,0.5607607960700989,293.1331787109375,303.1499938964844,293.1499938964844,0.2362111359834671,-4475.45703125,300.0107421875,0.9990000128746032,1.0,0.4141759872436523,293.1528015136719,303.1499938964844,293.1499938964844,0.382659375667572,-7780.00830078125,302.54638671875,0.9990000128746032,1.0,0.5607607960700989,293.1434631347656,303.1499938964844,293.1499938964844,0.0213950145989656,-6436.14306640625,293.0807800292969,0.9990000128746032,1.0,2.66000771522522,291.0813293457031,308.1499938964844,251.8243103027344,251.2516326904297,283.8858337402344,293.1421813964844,291.0812072753906,1.0,1.0,0.0,0.0,1.0,1.0,-5.685687065124512,1.712540142762009e-05,5.685669898986816,-1.2737818956375122,0.0,0.0,1.0,295.5321350097656,410.0,-9.042190551757812,-41156.328125,13478.140625,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.872802734375,310.5030212402344,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.001014872919768,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
620760,293.1400146484375,303.1499938964844,293.1499938964844,0.1887544840574264,-5045.2822265625,298.9073486328125,0.9990000128746032,1.0,0.5325118899345398,293.1089782714844,303.1499938964844,293.1499938964844,0.1118279546499252,-3779.828369140625,296.64794921875,0.9990000128746032,1.0,0.5607606768608093,293.13299560546875,303.1499938964844,293.1499938964844,0.2364276796579361,-4478.33544921875,300.0130920410156,0.9990000128746032,1.0,0.4141759276390075,293.1526184082031,303.1499938964844,293.1499938964844,0.3827630281448364,-7781.96533203125,302.5458984375,0.9990000128746032,1.0,0.5607606768608093,293.1430969238281,303.1499938964844,293.1499938964844,0.0214369464665651,-6444.755859375,293.080078125,0.9990000128746032,1.0,2.660007238388061,291.0779724121094,308.1499938964844,251.8096466064453,251.2384033203125,283.88232421875,293.141845703125,291.07781982421875,1.0,1.0,0.0,0.0,1.0,1.0,-5.685686111450195,1.7125388694694266e-05,5.6856689453125,-1.2737754583358765,0.0,0.0,1.0,295.5326232910156,410.0,-9.189300537109377,-41156.84765625,13478.138671875,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.8697204589844,310.4998474121094,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.001014872919768,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
620820,293.1395568847656,303.1499938964844,293.1499938964844,0.1890277117490768,-5050.99169921875,298.9093322753906,0.9990000128746032,1.0,0.5325117111206055,293.1087341308594,303.1499938964844,293.1499938964844,0.1123082190752029,-3791.983154296875,296.65899658203125,0.9990000128746032,1.0,0.5607604384422302,293.1325988769531,303.1499938964844,293.1499938964844,0.2368689030408859,-4484.1943359375,300.0179443359375,0.9990000128746032,1.0,0.4141757488250732,293.1522827148437,303.1499938964844,293.1499938964844,0.3829818964004516,-7786.02001953125,302.5450439453125,0.9990000128746032,1.0,0.5607604384422302,293.142333984375,303.1499938964844,293.1499938964844,0.0215242989361286,-6462.62353515625,293.0787658691406,0.9990000128746032,1.0,2.660006284713745,291.07110595703125,308.1499938964844,251.7799530029297,251.21160888671875,283.875244140625,293.14117431640625,291.0709533691406,1.0,1.0,0.0,0.0,1.0,1.0,-5.685683727264404,1.7125361409853213e-05,5.685666561126709,-1.2737632989883425,0.0,0.0,1.0,295.5335388183594,410.0,-9.433903694152832,-41157.81640625,13478.134765625,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.8633728027344,310.493408203125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.001014872919768,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
620880,293.1395568847656,303.1499938964844,293.1499938964844,0.1890277117490768,-5050.99169921875,298.9093322753906,0.9990000128746032,1.0,0.5325117111206055,293.1087341308594,303.1499938964844,293.1499938964844,0.1123082190752029,-3791.983154296875,296.65899658203125,0.9990000128746032,1.0,0.5607604384422302,293.1325988769531,303.1499938964844,293.1499938964844,0.2368689030408859,-4484.1943359375,300.0179443359375,0.9990000128746032,1.0,0.4141757488250732,293.1522827148437,303.1499938964844,293.1499938964844,0.3829818964004516,-7786.02001953125,302.5450439453125,0.9990000128746032,1.0,0.5607604384422302,293.142333984375,303.1499938964844,293.1499938964844,0.0215242989361286,-6462.62353515625,293.0787658691406,0.9990000128746032,1.0,2.660006284713745,291.07110595703125,308.1499938964844,251.7799530029297,251.21160888671875,283.875244140625,293.14117431640625,291.0709533691406,1.0,1.0,0.0,0.0,1.0,1.0,-5.685683727264404,1.7125361409853213e-05,5.685666561126709,-1.2737632989883425,0.0,0.0,1.0,295.5335388183594,410.0,-9.433903694152832,-41157.81640625,13478.134765625,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.8633728027344,310.493408203125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.001014872919768,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
620940,293.1390686035156,303.1499938964844,293.1499938964844,0.1893090307712555,-5056.8505859375,298.9114685058594,0.9990000128746032,1.0,0.5325115323066711,293.1083984375,303.1499938964844,293.1499938964844,0.1127986311912536,-3804.370361328125,296.6702880859375,0.9990000128746032,1.0,0.5607603192329407,293.1321716308594,303.1499938964844,293.1499938964844,0.2373199015855789,-4490.1708984375,300.0229187011719,0.9990000128746032,1.0,0.4141756296157837,293.15191650390625,303.1499938964844,293.1499938964844,0.3832148313522339,-7790.23974609375,302.5443115234375,0.9990000128746032,1.0,0.5607603192329407,293.1416015625,303.1499938964844,293.1499938964844,0.021615894511342,-6481.2578125,293.0776062011719,0.9990000128746032,1.0,2.6600053310394287,291.06414794921875,308.1499938964844,251.75,251.18458557128903,283.8680725097656,293.1405029296875,291.0639953613281,1.0,1.0,0.0,0.0,1.0,1.0,-5.68568229675293,1.7125341400969774e-05,5.685665130615234,-1.2737541198730469,0.0,0.0,1.0,295.53424072265625,410.0,-9.612849235534668,-41158.6875,13478.1318359375,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.8569030761719,310.48681640625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.001014872919768,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
621000,293.1390686035156,303.1499938964844,293.1499938964844,0.1893090307712555,-5056.8505859375,298.9114685058594,0.9990000128746032,1.0,0.5325115323066711,293.1083984375,303.1499938964844,293.1499938964844,0.1127986311912536,-3804.370361328125,296.6702880859375,0.9990000128746032,1.0,0.5607603192329407,293.1321716308594,303.1499938964844,293.1499938964844,0.2373199015855789,-4490.1708984375,300.0229187011719,0.9990000128746032,1.0,0.4141756296157837,293.15191650390625,303.1499938964844,293.1499938964844,0.3832148313522339,-7790.23974609375,302.5443115234375,0.9990000128746032,1.0,0.5607603192329407,293.1416015625,303.1499938964844,293.1499938964844,0.021615894511342,-6481.2578125,293.0776062011719,0.9990000128746032,1.0,2.6600053310394287,291.06414794921875,308.1499938964844,251.75,251.18458557128903,283.8680725097656,293.1405029296875,291.0639953613281,1.0,1.0,0.0,0.0,1.0,1.0,-5.68568229675293,1.7125341400969774e-05,5.685665130615234,-1.2737541198730469,0.0,0.0,1.0,295.53424072265625,410.0,-9.612849235534668,-41158.6875,13478.1318359375,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.8569030761719,310.48681640625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.001014872919768,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
621060,293.1386108398437,303.1499938964844,293.1499938964844,0.1895969063043594,-5062.8193359375,298.91375732421875,0.9990000128746032,1.0,0.5325114130973816,293.1080322265625,303.1499938964844,293.1499938964844,0.1132979914546012,-3816.9501953125,296.68182373046875,0.9990000128746032,1.0,0.5607601404190063,293.1317749023437,303.1499938964844,293.1499938964844,0.2377787828445434,-4496.23291015625,300.02801513671875,0.9990000128746032,1.0,0.4141755104064941,293.1515808105469,303.1499938964844,293.1499938964844,0.3834588229656219,-7794.57470703125,302.543701171875,0.9990000128746032,1.0,0.5607601404190063,293.1408996582031,303.1499938964844,293.1499938964844,0.0217111147940158,-6500.51953125,293.0765991210937,0.9990000128746032,1.0,2.6600046157836914,291.0571594238281,308.1499938964844,251.7200469970703,251.1575927734375,283.8609313964844,293.1398620605469,291.0570068359375,1.0,1.0,0.0,0.0,1.0,1.0,-5.685680866241455,1.7125321392086335e-05,5.68566370010376,-1.273744821548462,0.0,0.0,1.0,295.534912109375,410.0,-9.699769973754885,-41159.41015625,13478.12890625,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.8503112792969,310.4801330566406,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.001014872919768,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
621120,293.1386108398437,303.1499938964844,293.1499938964844,0.1895969063043594,-5062.8193359375,298.91375732421875,0.9990000128746032,1.0,0.5325114130973816,293.1080322265625,303.1499938964844,293.1499938964844,0.1132979914546012,-3816.9501953125,296.68182373046875,0.9990000128746032,1.0,0.5607601404190063,293.1317749023437,303.1499938964844,293.1499938964844,0.2377787828445434,-4496.23291015625,300.02801513671875,0.9990000128746032,1.0,0.4141755104064941,293.1515808105469,303.1499938964844,293.1499938964844,0.3834588229656219,-7794.57470703125,302.543701171875,0.9990000128746032,1.0,0.5607601404190063,293.1408996582031,303.1499938964844,293.1499938964844,0.0217111147940158,-6500.51953125,293.0765991210937,0.9990000128746032,1.0,2.6600046157836914,291.0571594238281,308.1499938964844,251.7200469970703,251.1575927734375,283.8609313964844,293.1398620605469,291.0570068359375,1.0,1.0,0.0,0.0,1.0,1.0,-5.685680866241455,1.7125321392086335e-05,5.68566370010376,-1.273744821548462,0.0,0.0,1.0,295.534912109375,410.0,-9.699769973754885,-41159.41015625,13478.12890625,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.8503112792969,310.4801330566406,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.001014872919768,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
621180,293.13818359375,303.1499938964844,293.1499938964844,0.1898896992206573,-5068.85888671875,298.9161682128906,0.9990000128746032,1.0,0.5325112342834473,293.1076354980469,303.1499938964844,293.1499938964844,0.1138048619031906,-3829.67822265625,296.6936340332031,0.9990000128746032,1.0,0.560759961605072,293.1313781738281,303.1499938964844,293.1499938964844,0.2382436692714691,-4502.34814453125,300.03326416015625,0.9990000128746032,1.0,0.4141753911972046,293.1512145996094,303.1499938964844,293.1499938964844,0.3837110102176666,-7798.97705078125,302.5432434082031,0.9990000128746032,1.0,0.560759961605072,293.1402282714844,303.1499938964844,293.1499938964844,0.0218092314898967,-6520.251953125,293.07574462890625,0.9990000128746032,1.0,2.660003900527954,291.0502014160156,308.1499938964844,251.6903533935547,251.130859375,283.8538818359375,293.1392517089844,291.050048828125,1.0,1.0,0.0,0.0,1.0,1.0,-5.685678958892822,1.7125299564213492e-05,5.685661792755127,-1.2737351655960083,0.0,0.0,1.0,295.53564453125,410.0,-9.693121910095217,-41159.98046875,13478.125,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.8437194824219,310.47344970703125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.001014872919768,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
621240,293.13818359375,303.1499938964844,293.1499938964844,0.1898896992206573,-5068.85888671875,298.9161682128906,0.9990000128746032,1.0,0.5325112342834473,293.1076354980469,303.1499938964844,293.1499938964844,0.1138048619031906,-3829.67822265625,296.6936340332031,0.9990000128746032,1.0,0.560759961605072,293.1313781738281,303.1499938964844,293.1499938964844,0.2382436692714691,-4502.34814453125,300.03326416015625,0.9990000128746032,1.0,0.4141753911972046,293.1512145996094,303.1499938964844,293.1499938964844,0.3837110102176666,-7798.97705078125,302.5432434082031,0.9990000128746032,1.0,0.560759961605072,293.1402282714844,303.1499938964844,293.1499938964844,0.0218092314898967,-6520.251953125,293.07574462890625,0.9990000128746032,1.0,2.660003900527954,291.0502014160156,308.1499938964844,251.6903533935547,251.130859375,283.8538818359375,293.1392517089844,291.050048828125,1.0,1.0,0.0,0.0,1.0,1.0,-5.685678958892822,1.7125299564213492e-05,5.685661792755127,-1.2737351655960083,0.0,0.0,1.0,295.53564453125,410.0,-9.693121910095217,-41159.98046875,13478.125,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.8437194824219,310.47344970703125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.001014872919768,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
621300,293.1379699707031,303.1499938964844,293.1499938964844,0.1900374591350555,-5071.89306640625,298.9174194335937,0.9990000128746032,1.0,0.5325111746788025,293.107421875,303.1499938964844,293.1499938964844,0.1140606999397277,-3836.085205078125,296.6996154785156,0.9990000128746032,1.0,0.5607599020004272,293.1311950683594,303.1499938964844,293.1499938964844,0.2384777963161468,-4505.416015625,300.0359191894531,0.9990000128746032,1.0,0.4141753315925598,293.1510314941406,303.1499938964844,293.1499938964844,0.3838393092155456,-7801.189453125,302.5430603027344,0.9990000128746032,1.0,0.5607599020004272,293.1399230957031,303.1499938964844,293.1499938964844,0.0218591429293155,-6530.24560546875,293.0754089355469,0.9990000128746032,1.0,2.660003423690796,291.0467529296875,308.1499938964844,251.6756896972656,251.11769104003903,283.85040283203125,293.13897705078125,291.0466003417969,1.0,1.0,0.0,0.0,1.0,1.0,-5.685678005218506,1.712528865027707e-05,5.6856608390808105,-1.2737301588058472,0.0,0.0,1.0,295.5360107421875,410.0,-9.655522346496582,-41160.2109375,13478.1240234375,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.8404235839844,310.4701232910156,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.001014872919768,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
621360,293.13775634765625,303.1499938964844,293.1499938964844,0.1901858001947403,-5074.93017578125,298.9187316894531,0.9990000128746032,1.0,0.5325110554695129,293.1072082519531,303.1499938964844,293.1499938964844,0.1143177896738052,-3842.510986328125,296.7056884765625,0.9990000128746032,1.0,0.5607597827911377,293.1310119628906,303.1499938964844,293.1499938964844,0.2387126833200454,-4508.4853515625,300.03863525390625,0.9990000128746032,1.0,0.414175271987915,293.15087890625,303.1499938964844,293.1499938964844,0.3839685916900635,-7803.40087890625,302.5429077148437,0.9990000128746032,1.0,0.5607597827911377,293.1396179199219,303.1499938964844,293.1499938964844,0.021909499540925,-6540.29833984375,293.0751342773437,0.9990000128746032,1.0,2.6600029468536377,291.0433349609375,308.1499938964844,251.66119384765625,251.1046600341797,283.84698486328125,293.1387023925781,291.0431823730469,1.0,1.0,0.0,0.0,1.0,1.0,-5.685677528381348,1.712527773634065e-05,5.685660362243652,-1.273725152015686,0.0,0.0,1.0,295.5364074707031,410.0,-9.59548568725586,-41160.3984375,13478.1220703125,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.837158203125,310.4668273925781,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.001014872919768,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
621420,293.1373596191406,303.1499938964844,293.1499938964844,0.1904835551977157,-5080.99462890625,298.92144775390625,0.9990000128746032,1.0,0.5325108766555786,293.1067810058594,303.1499938964844,293.1499938964844,0.1148352846503257,-3855.404052734375,296.7179870605469,0.9990000128746032,1.0,0.5607596039772034,293.1306457519531,303.1499938964844,293.1499938964844,0.2391838729381561,-4514.61328125,300.044189453125,0.9990000128746032,1.0,0.4141751527786255,293.1505432128906,303.1499938964844,293.1499938964844,0.3842285275459289,-7807.7998046875,302.5426940917969,0.9990000128746032,1.0,0.5607596039772034,293.1390380859375,303.1499938964844,293.1499938964844,0.0220111329108476,-6560.49609375,293.07470703125,0.9990000128746032,1.0,2.6600022315979004,291.03662109375,308.1499938964844,251.63284301757807,251.0792388916016,283.8402709960937,293.1381530761719,291.0364990234375,1.0,1.0,0.0,0.0,1.0,1.0,-5.685675621032715,1.7125255908467807e-05,5.68565845489502,-1.273714900016785,0.0,0.0,1.0,295.53717041015625,410.0,-9.40791130065918,-41160.66015625,13478.1181640625,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.8306579589844,310.4603271484375,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.001014872919768,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
621480,293.1373596191406,303.1499938964844,293.1499938964844,0.1904835551977157,-5080.99462890625,298.92144775390625,0.9990000128746032,1.0,0.5325108766555786,293.1067810058594,303.1499938964844,293.1499938964844,0.1148352846503257,-3855.404052734375,296.7179870605469,0.9990000128746032,1.0,0.5607596039772034,293.1306457519531,303.1499938964844,293.1499938964844,0.2391838729381561,-4514.61328125,300.044189453125,0.9990000128746032,1.0,0.4141751527786255,293.1505432128906,303.1499938964844,293.1499938964844,0.3842285275459289,-7807.7998046875,302.5426940917969,0.9990000128746032,1.0,0.5607596039772034,293.1390380859375,303.1499938964844,293.1499938964844,0.0220111329108476,-6560.49609375,293.07470703125,0.9990000128746032,1.0,2.6600022315979004,291.03662109375,308.1499938964844,251.63284301757807,251.0792388916016,283.8402709960937,293.1381530761719,291.0364990234375,1.0,1.0,0.0,0.0,1.0,1.0,-5.685675621032715,1.7125255908467807e-05,5.68565845489502,-1.273714900016785,0.0,0.0,1.0,295.53717041015625,410.0,-9.40791130065918,-41160.66015625,13478.1181640625,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.8306579589844,310.4603271484375,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.001014872919768,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
621540,293.1369934082031,303.1499938964844,293.1499938964844,0.190781220793724,-5087.01171875,298.92431640625,0.9990000128746032,1.0,0.5325106978416443,293.1063842773437,303.1499938964844,293.1499938964844,0.1153557822108268,-3868.31103515625,296.7305603027344,0.9990000128746032,1.0,0.560759425163269,293.1303100585937,303.1499938964844,293.1499938964844,0.2396552115678787,-4520.69921875,300.04986572265625,0.9990000128746032,1.0,0.4141750037670135,293.15020751953125,303.1499938964844,293.1499938964844,0.384487897157669,-7812.12646484375,302.5426025390625,0.9990000128746032,1.0,0.560759425163269,293.1385498046875,303.1499938964844,293.1499938964844,0.0221132989972829,-6580.67578125,293.0744934082031,0.9990000128746032,1.0,2.660001277923584,291.0301513671875,308.1499938964844,251.6055603027344,251.0548553466797,283.8338623046875,293.1376953125,291.030029296875,1.0,1.0,0.0,0.0,1.0,1.0,-5.685673713684082,1.7125234080594964e-05,5.685656547546387,-1.2737044095993042,0.0,0.0,1.0,295.5379333496094,410.0,-9.130352973937988,-41160.7578125,13478.115234375,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.8243408203125,310.4539794921875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.001014872919768,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
621600,293.1369934082031,303.1499938964844,293.1499938964844,0.190781220793724,-5087.01171875,298.92431640625,0.9990000128746032,1.0,0.5325106978416443,293.1063842773437,303.1499938964844,293.1499938964844,0.1153557822108268,-3868.31103515625,296.7305603027344,0.9990000128746032,1.0,0.560759425163269,293.1303100585937,303.1499938964844,293.1499938964844,0.2396552115678787,-4520.69921875,300.04986572265625,0.9990000128746032,1.0,0.4141750037670135,293.15020751953125,303.1499938964844,293.1499938964844,0.384487897157669,-7812.12646484375,302.5426025390625,0.9990000128746032,1.0,0.560759425163269,293.1385498046875,303.1499938964844,293.1499938964844,0.0221132989972829,-6580.67578125,293.0744934082031,0.9990000128746032,1.0,2.660001277923584,291.0301513671875,308.1499938964844,251.6055603027344,251.0548553466797,283.8338623046875,293.1376953125,291.030029296875,1.0,1.0,0.0,0.0,1.0,1.0,-5.685673713684082,1.7125234080594964e-05,5.685656547546387,-1.2737044095993042,0.0,0.0,1.0,295.5379333496094,410.0,-9.130352973937988,-41160.7578125,13478.115234375,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.8243408203125,310.4539794921875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.001014872919768,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
