time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
621660,293.1366577148437,303.1499938964844,293.1499938964844,0.1910771131515503,-5092.94287109375,298.9273681640625,0.9990000128746032,1.0,0.53251051902771,293.10601806640625,303.1499938964844,293.1499938964844,0.1158778369426727,-3881.189697265625,296.74334716796875,0.9990000128746032,1.0,0.5607592463493347,293.1300048828125,303.1499938964844,293.1499938964844,0.2401247769594192,-4526.712890625,300.0556945800781,0.9990000128746032,1.0,0.4141748547554016,293.14990234375,303.1499938964844,293.1499938964844,0.3847437500953674,-7816.3359375,302.5426330566406,0.9990000128746032,1.0,0.5607592463493347,293.1380920410156,303.1499938964844,293.1499938964844,0.0222152024507522,-6600.677734375,293.0745544433594,0.9990000128746032,1.0,2.660000324249268,291.02398681640625,308.1499938964844,251.57960510253903,251.03173828125,283.82781982421875,293.13726806640625,291.0238647460937,1.0,1.0,0.0,0.0,1.0,1.0,-5.685671806335449,1.7125210433732718e-05,5.685654640197754,-1.2736940383911133,0.0,0.0,1.0,295.5387268066406,410.0,-8.766998291015625,-41160.6875,13478.111328125,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.8182373046875,310.4478759765625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.001014872919768,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
621720,293.1366577148437,303.1499938964844,293.1499938964844,0.1910771131515503,-5092.94287109375,298.9273681640625,0.9990000128746032,1.0,0.53251051902771,293.10601806640625,303.1499938964844,293.1499938964844,0.1158778369426727,-3881.189697265625,296.74334716796875,0.9990000128746032,1.0,0.5607592463493347,293.1300048828125,303.1499938964844,293.1499938964844,0.2401247769594192,-4526.712890625,300.0556945800781,0.9990000128746032,1.0,0.4141748547554016,293.14990234375,303.1499938964844,293.1499938964844,0.3847437500953674,-7816.3359375,302.5426330566406,0.9990000128746032,1.0,0.5607592463493347,293.1380920410156,303.1499938964844,293.1499938964844,0.0222152024507522,-6600.677734375,293.0745544433594,0.9990000128746032,1.0,2.660000324249268,291.02398681640625,308.1499938964844,251.57960510253903,251.03173828125,283.82781982421875,293.13726806640625,291.0238647460937,1.0,1.0,0.0,0.0,1.0,1.0,-5.685671806335449,1.7125210433732718e-05,5.685654640197754,-1.2736940383911133,0.0,0.0,1.0,295.5387268066406,410.0,-8.766998291015625,-41160.6875,13478.111328125,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.8182373046875,310.4478759765625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.001014872919768,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
621780,293.1363525390625,303.1499938964844,293.1499938964844,0.1913693696260452,-5098.74560546875,298.9305419921875,0.9990000128746032,1.0,0.5325103998184204,293.1056823730469,303.1499938964844,293.1499938964844,0.1163997203111648,-3893.99072265625,296.75640869140625,0.9990000128746032,1.0,0.5607590675354004,293.1297302246094,303.1499938964844,293.1499938964844,0.2405903339385986,-4532.619140625,300.0616760253906,0.9990000128746032,1.0,0.414174735546112,293.1496276855469,303.1499938964844,293.1499938964844,0.3849928975105285,-7820.3779296875,302.54278564453125,0.9990000128746032,1.0,0.5607590675354004,293.1377258300781,303.1499938964844,293.1499938964844,0.0223159212619066,-6620.31982421875,293.0748291015625,0.9990000128746032,1.0,2.6599996089935303,291.0181579589844,308.1499938964844,251.55523681640625,251.0101623535156,283.8221435546875,293.1369323730469,291.0180358886719,1.0,1.0,0.0,0.0,1.0,1.0,-5.685670375823975,1.7125188605859876e-05,5.685653209686279,-1.2736836671829224,0.0,0.0,1.0,295.5394897460937,410.0,-8.310855865478516,-41160.4453125,13478.1083984375,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.8123779296875,310.44207763671875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.001014872919768,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
621840,293.1363525390625,303.1499938964844,293.1499938964844,0.1913693696260452,-5098.74560546875,298.9305419921875,0.9990000128746032,1.0,0.5325103998184204,293.1056823730469,303.1499938964844,293.1499938964844,0.1163997203111648,-3893.99072265625,296.75640869140625,0.9990000128746032,1.0,0.5607590675354004,293.1297302246094,303.1499938964844,293.1499938964844,0.2405903339385986,-4532.619140625,300.0616760253906,0.9990000128746032,1.0,0.414174735546112,293.1496276855469,303.1499938964844,293.1499938964844,0.3849928975105285,-7820.3779296875,302.54278564453125,0.9990000128746032,1.0,0.5607590675354004,293.1377258300781,303.1499938964844,293.1499938964844,0.0223159212619066,-6620.31982421875,293.0748291015625,0.9990000128746032,1.0,2.6599996089935303,291.0181579589844,308.1499938964844,251.55523681640625,251.0101623535156,283.8221435546875,293.1369323730469,291.0180358886719,1.0,1.0,0.0,0.0,1.0,1.0,-5.685670375823975,1.7125188605859876e-05,5.685653209686279,-1.2736836671829224,0.0,0.0,1.0,295.5394897460937,410.0,-8.310855865478516,-41160.4453125,13478.1083984375,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.8123779296875,310.44207763671875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.001014872919768,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
621900,293.13623046875,303.1499938964844,293.1499938964844,0.1915135681629181,-5101.58544921875,298.93218994140625,0.9990000128746032,1.0,0.5325102806091309,293.10552978515625,303.1499938964844,293.1499938964844,0.1166601479053497,-3900.348388671875,296.76300048828125,0.9990000128746032,1.0,0.5607590079307556,293.1296081542969,303.1499938964844,293.1499938964844,0.2408209592103958,-4535.521484375,300.064697265625,0.9990000128746032,1.0,0.4141746759414673,293.14947509765625,303.1499938964844,293.1499938964844,0.3851139545440674,-7822.32080078125,302.5429077148437,0.9990000128746032,1.0,0.5607590079307556,293.1376037597656,303.1499938964844,293.1499938964844,0.0223655570298433,-6629.95068359375,293.0750732421875,0.9990000128746032,1.0,2.659999132156372,291.0154113769531,308.1499938964844,251.5437469482422,251.00003051757807,283.8194885253906,293.13677978515625,291.0152893066406,1.0,1.0,0.0,0.0,1.0,1.0,-5.685669422149658,1.712517587293405e-05,5.685652256011963,-1.2736785411834717,0.0,0.0,1.0,295.5398864746094,410.0,-8.050151824951172,-41160.26171875,13478.1064453125,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.8096008300781,310.4393005371094,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.001014872919768,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
621960,293.1361083984375,303.1499938964844,293.1499938964844,0.1916561871767044,-5104.37841796875,298.93389892578125,0.9990000128746032,1.0,0.5325102210044861,293.1054077148437,303.1499938964844,293.1499938964844,0.1169199049472808,-3906.669189453125,296.7696838378906,0.9990000128746032,1.0,0.5607588887214661,293.1294860839844,303.1499938964844,293.1499938964844,0.2410497814416885,-4538.38525390625,300.0677795410156,0.9990000128746032,1.0,0.4141746163368225,293.1493530273437,303.1499938964844,293.1499938964844,0.3852322399616241,-7824.20556640625,302.54302978515625,0.9990000128746032,1.0,0.5607588887214661,293.137451171875,303.1499938964844,293.1499938964844,0.0224145911633968,-6639.4326171875,293.0753479003906,0.9990000128746032,1.0,2.659998655319214,291.01275634765625,308.1499938964844,251.5327606201172,250.9903717041016,283.81695556640625,293.1366577148437,291.0126647949219,1.0,1.0,0.0,0.0,1.0,1.0,-5.685668468475342,1.712516495899763e-05,5.685651302337647,-1.2736735343933103,0.0,0.0,1.0,295.5402526855469,410.0,-7.768731117248535,-41160.03125,13478.1044921875,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.806884765625,310.4366149902344,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.001014872919768,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
622020,293.13592529296875,303.1499938964844,293.1499938964844,0.1919357925653457,-5109.80322265625,298.9373779296875,0.9990000128746032,1.0,0.5325100421905518,293.1051940917969,303.1499938964844,293.1499938964844,0.1174368262290954,-3919.181884765625,296.783203125,0.9990000128746032,1.0,0.5607587099075317,293.1293029785156,303.1499938964844,293.1499938964844,0.2415010333061218,-4543.9794921875,300.0740051269531,0.9990000128746032,1.0,0.4141744673252105,293.14910888671875,303.1499938964844,293.1499938964844,0.3854587376117706,-7827.77392578125,302.5433654785156,0.9990000128746032,1.0,0.5607587099075317,293.13726806640625,303.1499938964844,293.1499938964844,0.022510353475809,-6657.85205078125,293.076171875,0.9990000128746032,1.0,2.659997940063477,291.0078430175781,308.1499938964844,251.5124053955078,250.9726104736328,283.81231689453125,293.136474609375,291.0077209472656,1.0,1.0,0.0,0.0,1.0,1.0,-5.685666561126709,1.712514495011419e-05,5.685649394989014,-1.2736637592315674,0.0,0.0,1.0,295.5409851074219,410.0,-7.139332294464111,-41159.4375,13478.1015625,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.8017883300781,310.4315795898437,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.001014872919768,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
622080,293.13592529296875,303.1499938964844,293.1499938964844,0.1919357925653457,-5109.80322265625,298.9373779296875,0.9990000128746032,1.0,0.5325100421905518,293.1051940917969,303.1499938964844,293.1499938964844,0.1174368262290954,-3919.181884765625,296.783203125,0.9990000128746032,1.0,0.5607587099075317,293.1293029785156,303.1499938964844,293.1499938964844,0.2415010333061218,-4543.9794921875,300.0740051269531,0.9990000128746032,1.0,0.4141744673252105,293.14910888671875,303.1499938964844,293.1499938964844,0.3854587376117706,-7827.77392578125,302.5433654785156,0.9990000128746032,1.0,0.5607587099075317,293.13726806640625,303.1499938964844,293.1499938964844,0.022510353475809,-6657.85205078125,293.076171875,0.9990000128746032,1.0,2.659997940063477,291.0078430175781,308.1499938964844,251.5124053955078,250.9726104736328,283.81231689453125,293.136474609375,291.0077209472656,1.0,1.0,0.0,0.0,1.0,1.0,-5.685666561126709,1.712514495011419e-05,5.685649394989014,-1.2736637592315674,0.0,0.0,1.0,295.5409851074219,410.0,-7.139332294464111,-41159.4375,13478.1015625,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.8017883300781,310.4315795898437,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.001014872919768,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
622140,293.1357727050781,303.1499938964844,293.1499938964844,0.1922062039375305,-5114.97509765625,298.9410400390625,0.9990000128746032,1.0,0.5325098633766174,293.1050109863281,303.1499938964844,293.1499938964844,0.1179487407207489,-3931.478515625,296.79693603515625,0.9990000128746032,1.0,0.5607585310935974,293.129150390625,303.1499938964844,293.1499938964844,0.2419417351484298,-4549.36669921875,300.08038330078125,0.9990000128746032,1.0,0.414174348115921,293.1488952636719,303.1499938964844,293.1499938964844,0.3856690227985382,-7831.03125,302.5437927246094,0.9990000128746032,1.0,0.5607585310935974,293.1371765136719,303.1499938964844,293.1499938964844,0.0226022358983755,-6675.39208984375,293.07720947265625,0.9990000128746032,1.0,2.65999722480774,291.0034484863281,308.1499938964844,251.49444580078125,250.9571533203125,283.8082580566406,293.1363525390625,291.0033569335937,1.0,1.0,0.0,0.0,1.0,1.0,-5.685665130615234,1.712512494123075e-05,5.685647964477539,-1.2736544609069824,0.0,0.0,1.0,295.54168701171875,410.0,-6.421180725097656,-41158.65625,13478.0986328125,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.797119140625,310.4270324707031,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.001014872919768,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
622200,293.1357727050781,303.1499938964844,293.1499938964844,0.1922062039375305,-5114.97509765625,298.9410400390625,0.9990000128746032,1.0,0.5325098633766174,293.1050109863281,303.1499938964844,293.1499938964844,0.1179487407207489,-3931.478515625,296.79693603515625,0.9990000128746032,1.0,0.5607585310935974,293.129150390625,303.1499938964844,293.1499938964844,0.2419417351484298,-4549.36669921875,300.08038330078125,0.9990000128746032,1.0,0.414174348115921,293.1488952636719,303.1499938964844,293.1499938964844,0.3856690227985382,-7831.03125,302.5437927246094,0.9990000128746032,1.0,0.5607585310935974,293.1371765136719,303.1499938964844,293.1499938964844,0.0226022358983755,-6675.39208984375,293.07720947265625,0.9990000128746032,1.0,2.65999722480774,291.0034484863281,308.1499938964844,251.49444580078125,250.9571533203125,283.8082580566406,293.1363525390625,291.0033569335937,1.0,1.0,0.0,0.0,1.0,1.0,-5.685665130615234,1.712512494123075e-05,5.685647964477539,-1.2736544609069824,0.0,0.0,1.0,295.54168701171875,410.0,-6.421180725097656,-41158.65625,13478.0986328125,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.797119140625,310.4270324707031,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.001014872919768,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
622260,293.1356811523437,303.1499938964844,293.1499938964844,0.1924654394388198,-5119.85107421875,298.94482421875,0.9990000128746032,1.0,0.5325097441673279,293.1049194335937,303.1499938964844,293.1499938964844,0.1184539049863815,-3943.51171875,296.8108825683594,0.9990000128746032,1.0,0.5607584118843079,293.1290283203125,303.1499938964844,293.1499938964844,0.2423695623874664,-4554.51171875,300.0868835449219,0.9990000128746032,1.0,0.4141742587089538,293.1487121582031,303.1499938964844,293.1499938964844,0.3858598470687866,-7833.9296875,302.5443115234375,0.9990000128746032,1.0,0.5607584118843079,293.1371765136719,303.1499938964844,293.1499938964844,0.022689264267683,-6691.8701171875,293.0785522460937,0.9990000128746032,1.0,2.659996509552002,290.9996643066406,308.1499938964844,251.47915649414065,250.9442443847656,283.8048400878906,293.1363220214844,290.9996032714844,1.0,1.0,0.0,0.0,1.0,1.0,-5.68566370010376,1.7125104932347313e-05,5.6856465339660645,-1.2736458778381348,0.0,0.0,1.0,295.5423278808594,410.0,-5.623513221740723,-41157.6953125,13478.095703125,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.79296875,310.42303466796875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.001014872919768,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
622320,293.1356811523437,303.1499938964844,293.1499938964844,0.1924654394388198,-5119.85107421875,298.94482421875,0.9990000128746032,1.0,0.5325097441673279,293.1049194335937,303.1499938964844,293.1499938964844,0.1184539049863815,-3943.51171875,296.8108825683594,0.9990000128746032,1.0,0.5607584118843079,293.1290283203125,303.1499938964844,293.1499938964844,0.2423695623874664,-4554.51171875,300.0868835449219,0.9990000128746032,1.0,0.4141742587089538,293.1487121582031,303.1499938964844,293.1499938964844,0.3858598470687866,-7833.9296875,302.5443115234375,0.9990000128746032,1.0,0.5607584118843079,293.1371765136719,303.1499938964844,293.1499938964844,0.022689264267683,-6691.8701171875,293.0785522460937,0.9990000128746032,1.0,2.659996509552002,290.9996643066406,308.1499938964844,251.47915649414065,250.9442443847656,283.8048400878906,293.1363220214844,290.9996032714844,1.0,1.0,0.0,0.0,1.0,1.0,-5.68566370010376,1.7125104932347313e-05,5.6856465339660645,-1.2736458778381348,0.0,0.0,1.0,295.5423278808594,410.0,-5.623513221740723,-41157.6953125,13478.095703125,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.79296875,310.42303466796875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.001014872919768,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
622380,293.1356506347656,303.1499938964844,293.1499938964844,0.1927115768194198,-5124.38818359375,298.9487609863281,0.9990000128746032,1.0,0.5325096249580383,293.1048889160156,303.1499938964844,293.1499938964844,0.1189505830407142,-3955.232177734375,296.8250732421875,0.9990000128746032,1.0,0.5607582926750183,293.12896728515625,303.1499938964844,293.1499938964844,0.2427821606397628,-4559.37939453125,300.0934753417969,0.9990000128746032,1.0,0.4141741394996643,293.1485595703125,303.1499938964844,293.1499938964844,0.386027842760086,-7836.4189453125,302.5448608398437,0.9990000128746032,1.0,0.5607582926750183,293.13726806640625,303.1499938964844,293.1499938964844,0.0227705053985118,-6707.111328125,293.0802001953125,0.9990000128746032,1.0,2.6599957942962646,290.9965515136719,308.1499938964844,251.466796875,250.93414306640625,283.8021850585937,293.1363525390625,290.9964904785156,1.0,1.0,0.0,0.0,1.0,1.0,-5.685662269592285,1.712508856144268e-05,5.68564510345459,-1.273638129234314,0.0,0.0,1.0,295.5429077148437,410.0,-4.729268550872803,-41156.54296875,13478.0927734375,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.7893981933594,310.41961669921875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.001014872919768,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
622440,293.1356506347656,303.1499938964844,293.1499938964844,0.1927115768194198,-5124.38818359375,298.9487609863281,0.9990000128746032,1.0,0.5325096249580383,293.1048889160156,303.1499938964844,293.1499938964844,0.1189505830407142,-3955.232177734375,296.8250732421875,0.9990000128746032,1.0,0.5607582926750183,293.12896728515625,303.1499938964844,293.1499938964844,0.2427821606397628,-4559.37939453125,300.0934753417969,0.9990000128746032,1.0,0.4141741394996643,293.1485595703125,303.1499938964844,293.1499938964844,0.386027842760086,-7836.4189453125,302.5448608398437,0.9990000128746032,1.0,0.5607582926750183,293.13726806640625,303.1499938964844,293.1499938964844,0.0227705053985118,-6707.111328125,293.0802001953125,0.9990000128746032,1.0,2.6599957942962646,290.9965515136719,308.1499938964844,251.466796875,250.93414306640625,283.8021850585937,293.1363525390625,290.9964904785156,1.0,1.0,0.0,0.0,1.0,1.0,-5.685662269592285,1.712508856144268e-05,5.68564510345459,-1.273638129234314,0.0,0.0,1.0,295.5429077148437,410.0,-4.729268550872803,-41156.54296875,13478.0927734375,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.7893981933594,310.41961669921875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.001014872919768,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
622500,293.1356506347656,303.1499938964844,293.1499938964844,0.1928293406963348,-5126.52197265625,298.9507751464844,0.9990000128746032,1.0,0.5325095653533936,293.1049194335937,303.1499938964844,293.1499938964844,0.1191954389214515,-3960.9677734375,296.83221435546875,0.9990000128746032,1.0,0.5607582330703735,293.12896728515625,303.1499938964844,293.1499938964844,0.2429823279380798,-4561.7041015625,300.0968322753906,0.9990000128746032,1.0,0.4141741096973419,293.1485290527344,303.1499938964844,293.1499938964844,0.3861026763916015,-7837.501953125,302.545166015625,0.9990000128746032,1.0,0.5607582330703735,293.1373596191406,303.1499938964844,293.1499938964844,0.022808751091361,-6714.23193359375,293.0810852050781,0.9990000128746032,1.0,2.659995555877685,290.9952392578125,308.1499938964844,251.46180725097656,250.93020629882807,283.8011169433594,293.13641357421875,290.9952087402344,1.0,1.0,0.0,0.0,1.0,1.0,-5.685661792755127,1.7125081285485066e-05,5.685644626617432,-1.273634672164917,0.0,0.0,1.0,295.5431823730469,410.0,-4.254875659942627,-41155.8828125,13478.091796875,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.787841796875,310.4181213378906,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.001014872919768,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
622560,293.1356811523437,303.1499938964844,293.1499938964844,0.1929429173469543,-5128.55126953125,298.95281982421875,0.9990000128746032,1.0,0.5325095057487488,293.1049499511719,303.1499938964844,293.1499938964844,0.1194373369216919,-3966.60205078125,296.83941650390625,0.9990000128746032,1.0,0.5607581734657288,293.12896728515625,303.1499938964844,293.1499938964844,0.243177592754364,-4563.9423828125,300.1001892089844,0.9990000128746032,1.0,0.4141740500926971,293.1484680175781,303.1499938964844,293.1499938964844,0.3861702978610992,-7838.4599609375,302.54547119140625,0.9990000128746032,1.0,0.5607581734657288,293.137451171875,303.1499938964844,293.1499938964844,0.0228451266884803,-6720.96435546875,293.08209228515625,0.9990000128746032,1.0,2.6599953174591064,290.994140625,308.1499938964844,251.4576416015625,250.9270782470703,283.8002624511719,293.1365051269531,290.9941101074219,1.0,1.0,0.0,0.0,1.0,1.0,-5.685661315917969,1.7125074009527452e-05,5.685644149780273,-1.2736313343048096,0.0,0.0,1.0,295.5434265136719,410.0,-3.7543458938598633,-41155.1796875,13478.0908203125,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.7864685058594,310.4168395996094,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.001014872919768,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
622620,293.1357727050781,303.1499938964844,293.1499938964844,0.1931569427251815,-5132.28369140625,298.95703125,0.9990000128746032,1.0,0.532509446144104,293.1051025390625,303.1499938964844,293.1499938964844,0.1199119091033935,-3977.55859375,296.8539733886719,0.9990000128746032,1.0,0.5607580542564392,293.1290283203125,303.1499938964844,293.1499938964844,0.2435527890920639,-4568.154296875,300.10699462890625,0.9990000128746032,1.0,0.4141739904880523,293.1484069824219,303.1499938964844,293.1499938964844,0.3862828910350799,-7839.98876953125,302.546142578125,0.9990000128746032,1.0,0.5607580542564392,293.1377868652344,303.1499938964844,293.1499938964844,0.0229119081050157,-6733.19970703125,293.08428955078125,0.9990000128746032,1.0,2.659994840621948,290.9925231933594,308.1499938964844,251.4519500732422,250.9233245849609,283.7992248535156,293.1367492675781,290.9925231933594,1.0,1.0,0.0,0.0,1.0,1.0,-5.685660362243652,1.7125061276601627e-05,5.685643196105957,-1.273625731468201,0.0,0.0,1.0,295.5438537597656,410.0,-2.692400932312012,-41153.62890625,13478.0888671875,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.7842102050781,310.4147644042969,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.001014872919768,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
622680,293.1357727050781,303.1499938964844,293.1499938964844,0.1931569427251815,-5132.28369140625,298.95703125,0.9990000128746032,1.0,0.532509446144104,293.1051025390625,303.1499938964844,293.1499938964844,0.1199119091033935,-3977.55859375,296.8539733886719,0.9990000128746032,1.0,0.5607580542564392,293.1290283203125,303.1499938964844,293.1499938964844,0.2435527890920639,-4568.154296875,300.10699462890625,0.9990000128746032,1.0,0.4141739904880523,293.1484069824219,303.1499938964844,293.1499938964844,0.3862828910350799,-7839.98876953125,302.546142578125,0.9990000128746032,1.0,0.5607580542564392,293.1377868652344,303.1499938964844,293.1499938964844,0.0229119081050157,-6733.19970703125,293.08428955078125,0.9990000128746032,1.0,2.659994840621948,290.9925231933594,308.1499938964844,251.4519500732422,250.9233245849609,283.7992248535156,293.1367492675781,290.9925231933594,1.0,1.0,0.0,0.0,1.0,1.0,-5.685660362243652,1.7125061276601627e-05,5.685643196105957,-1.273625731468201,0.0,0.0,1.0,295.5438537597656,410.0,-2.692400932312012,-41153.62890625,13478.0888671875,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.7842102050781,310.4147644042969,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.001014872919768,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
622740,293.13592529296875,303.1499938964844,293.1499938964844,0.1933518946170807,-5135.55029296875,298.9613342285156,0.9990000128746032,1.0,0.5325093269348145,293.1053466796875,303.1499938964844,293.1499938964844,0.1203726604580879,-3988.059326171875,296.8686828613281,0.9990000128746032,1.0,0.5607579946517944,293.129150390625,303.1499938964844,293.1499938964844,0.243905633687973,-4571.98681640625,300.1138916015625,0.9990000128746032,1.0,0.4141739308834076,293.1483764648437,303.1499938964844,293.1499938964844,0.3863628804683685,-7840.966796875,302.5468139648437,0.9990000128746032,1.0,0.5607579946517944,293.13818359375,303.1499938964844,293.1499938964844,0.0229699462652206,-6743.65625,293.0867614746094,0.9990000128746032,1.0,2.65999436378479,290.99176025390625,308.1499938964844,251.4499969482422,250.9231414794922,283.799072265625,293.1371154785156,290.99176025390625,1.0,1.0,0.0,0.0,1.0,1.0,-5.685659408569336,1.712505218165461e-05,5.685642242431641,-1.2736212015151978,0.0,0.0,1.0,295.544189453125,410.0,-1.5571211576461792,-41151.87109375,13478.087890625,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.7826843261719,310.4134826660156,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.001014872919768,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
622800,293.13592529296875,303.1499938964844,293.1499938964844,0.1933518946170807,-5135.55029296875,298.9613342285156,0.9990000128746032,1.0,0.5325093269348145,293.1053466796875,303.1499938964844,293.1499938964844,0.1203726604580879,-3988.059326171875,296.8686828613281,0.9990000128746032,1.0,0.5607579946517944,293.129150390625,303.1499938964844,293.1499938964844,0.243905633687973,-4571.98681640625,300.1138916015625,0.9990000128746032,1.0,0.4141739308834076,293.1483764648437,303.1499938964844,293.1499938964844,0.3863628804683685,-7840.966796875,302.5468139648437,0.9990000128746032,1.0,0.5607579946517944,293.13818359375,303.1499938964844,293.1499938964844,0.0229699462652206,-6743.65625,293.0867614746094,0.9990000128746032,1.0,2.65999436378479,290.99176025390625,308.1499938964844,251.4499969482422,250.9231414794922,283.799072265625,293.1371154785156,290.99176025390625,1.0,1.0,0.0,0.0,1.0,1.0,-5.685659408569336,1.712505218165461e-05,5.685642242431641,-1.2736212015151978,0.0,0.0,1.0,295.544189453125,410.0,-1.5571211576461792,-41151.87109375,13478.087890625,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.7826843261719,310.4134826660156,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.001014872919768,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
622860,293.1361389160156,303.1499938964844,293.1499938964844,0.193529263138771,-5138.41015625,298.9656677246094,0.9990000128746032,1.0,0.5325092673301697,293.10565185546875,303.1499938964844,293.1499938964844,0.1208199262619018,-3998.14013671875,296.8834228515625,0.9990000128746032,1.0,0.5607579350471497,293.1293029785156,303.1499938964844,293.1499938964844,0.2442381083965301,-4575.4912109375,300.1207580566406,0.9990000128746032,1.0,0.4141739010810852,293.1483764648437,303.1499938964844,293.1499938964844,0.3864143192768097,-7841.48486328125,302.5474853515625,0.9990000128746032,1.0,0.5607579350471497,293.13873291015625,303.1499938964844,293.1499938964844,0.0230190679430961,-6752.35791015625,293.08935546875,0.9990000128746032,1.0,2.659994125366211,290.9916381835937,308.1499938964844,251.4499969482422,250.92486572265625,283.7994384765625,293.1375427246094,290.9916381835937,1.0,1.0,0.0,0.0,1.0,1.0,-5.685658931732178,1.7125044905696996e-05,5.685641765594482,-1.2736176252365112,0.0,0.0,1.0,295.54443359375,410.0,-0.6126346588134766,-41150.3828125,13478.0859375,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.7818908691406,310.4128723144531,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.001014872919768,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
622920,293.1361389160156,303.1499938964844,293.1499938964844,0.193529263138771,-5138.41015625,298.9656677246094,0.9990000128746032,1.0,0.5325092673301697,293.10565185546875,303.1499938964844,293.1499938964844,0.1208199262619018,-3998.14013671875,296.8834228515625,0.9990000128746032,1.0,0.5607579350471497,293.1293029785156,303.1499938964844,293.1499938964844,0.2442381083965301,-4575.4912109375,300.1207580566406,0.9990000128746032,1.0,0.4141739010810852,293.1483764648437,303.1499938964844,293.1499938964844,0.3864143192768097,-7841.48486328125,302.5474853515625,0.9990000128746032,1.0,0.5607579350471497,293.13873291015625,303.1499938964844,293.1499938964844,0.0230190679430961,-6752.35791015625,293.08935546875,0.9990000128746032,1.0,2.659994125366211,290.9916381835937,308.1499938964844,251.4499969482422,250.92486572265625,283.7994384765625,293.1375427246094,290.9916381835937,1.0,1.0,0.0,0.0,1.0,1.0,-5.685658931732178,1.7125044905696996e-05,5.685641765594482,-1.2736176252365112,0.0,0.0,1.0,295.54443359375,410.0,-0.6126346588134766,-41150.3828125,13478.0859375,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.7818908691406,310.4128723144531,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.001014872919768,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
622980,293.13641357421875,303.1499938964844,293.1499938964844,0.1936954408884048,-5141.04345703125,298.9698791503906,0.9990000128746032,1.0,0.5325092077255249,293.1060485839844,303.1499938964844,293.1499938964844,0.1212574914097786,-4007.947998046875,296.89801025390625,0.9990000128746032,1.0,0.5607578754425049,293.1295166015625,303.1499938964844,293.1499938964844,0.2445578128099441,-4578.818359375,300.1275329589844,0.9990000128746032,1.0,0.4141738414764404,293.1484375,303.1499938964844,293.1499938964844,0.386449933052063,-7841.78466796875,302.5480651855469,0.9990000128746032,1.0,0.5607578754425049,293.1393127441406,303.1499938964844,293.1499938964844,0.023060979321599,-6759.71533203125,293.0917663574219,0.9990000128746032,1.0,2.659993886947632,290.9917907714844,308.1499938964844,251.4499969482422,250.9266662597656,283.7998352050781,293.1380615234375,290.9917907714844,1.0,1.0,0.0,0.0,1.0,1.0,-5.68565845489502,1.712503762973938e-05,5.685641288757324,-1.273614764213562,0.0,0.0,1.0,295.5446472167969,410.0,-0.0739127621054649,-41149.44921875,13478.0849609375,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.78155517578125,310.4126892089844,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.001014872919768,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
623040,293.13641357421875,303.1499938964844,293.1499938964844,0.1936954408884048,-5141.04345703125,298.9698791503906,0.9990000128746032,1.0,0.5325092077255249,293.1060485839844,303.1499938964844,293.1499938964844,0.1212574914097786,-4007.947998046875,296.89801025390625,0.9990000128746032,1.0,0.5607578754425049,293.1295166015625,303.1499938964844,293.1499938964844,0.2445578128099441,-4578.818359375,300.1275329589844,0.9990000128746032,1.0,0.4141738414764404,293.1484375,303.1499938964844,293.1499938964844,0.386449933052063,-7841.78466796875,302.5480651855469,0.9990000128746032,1.0,0.5607578754425049,293.1393127441406,303.1499938964844,293.1499938964844,0.023060979321599,-6759.71533203125,293.0917663574219,0.9990000128746032,1.0,2.659993886947632,290.9917907714844,308.1499938964844,251.4499969482422,250.9266662597656,283.7998352050781,293.1380615234375,290.9917907714844,1.0,1.0,0.0,0.0,1.0,1.0,-5.68565845489502,1.712503762973938e-05,5.685641288757324,-1.273614764213562,0.0,0.0,1.0,295.5446472167969,410.0,-0.0739127621054649,-41149.44921875,13478.0849609375,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.78155517578125,310.4126892089844,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.001014872919768,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
623100,293.1365661621094,303.1499938964844,293.1499938964844,0.1937750577926635,-5142.29345703125,298.9719543457031,0.9990000128746032,1.0,0.5325092077255249,293.10626220703125,303.1499938964844,293.1499938964844,0.1214731484651565,-4012.766357421875,296.9052429199219,0.9990000128746032,1.0,0.5607578754425049,293.129638671875,303.1499938964844,293.1499938964844,0.2447136342525482,-4580.4287109375,300.1308898925781,0.9990000128746032,1.0,0.4141738414764404,293.1484680175781,303.1499938964844,293.1499938964844,0.3864629566669464,-7841.87255859375,302.5483093261719,0.9990000128746032,1.0,0.5607578754425049,293.1396179199219,303.1499938964844,293.1499938964844,0.0230795554816722,-6762.95654296875,293.0929260253906,0.9990000128746032,1.0,2.659993886947632,290.9919128417969,308.1499938964844,251.4499969482422,250.92759704589844,283.800048828125,293.1383056640625,290.9919128417969,1.0,1.0,0.0,0.0,1.0,1.0,-5.685657978057861,1.7125035810749978e-05,5.685640811920166,-1.2736135721206665,0.0,0.0,1.0,295.54473876953125,410.0,0.0953571945428848,-41149.12890625,13478.0849609375,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.7815246582031,310.4126892089844,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.001014872919768,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
623160,293.13671875,303.1499938964844,293.1499938964844,0.1938528269529342,-5143.5087890625,298.9739685058594,0.9990000128746032,1.0,0.5325092077255249,293.1064758300781,303.1499938964844,293.1499938964844,0.121687039732933,-4017.536865234375,296.91241455078125,0.9990000128746032,1.0,0.5607578158378601,293.1297607421875,303.1499938964844,293.1499938964844,0.2448672652244568,-4582.01123046875,300.1341857910156,0.9990000128746032,1.0,0.414173811674118,293.14849853515625,303.1499938964844,293.1499938964844,0.3864735960960388,-7841.93115234375,302.54852294921875,0.9990000128746032,1.0,0.5607578158378601,293.13995361328125,303.1499938964844,293.1499938964844,0.0230968538671731,-6765.96484375,293.093994140625,0.9990000128746032,1.0,2.6599936485290527,290.9920349121094,308.1499938964844,251.4499969482422,250.9285430908203,283.8002624511719,293.1385803222656,290.9920654296875,1.0,1.0,0.0,0.0,1.0,1.0,-5.685657978057861,1.712503217277117e-05,5.685640811920166,-1.2736124992370603,0.0,0.0,1.0,295.5448303222656,410.0,0.2220772951841354,-41148.87890625,13478.0849609375,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.78155517578125,310.4127502441406,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.001014872919768,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
623220,293.13702392578125,303.1499938964844,293.1499938964844,0.1940038353204727,-5145.85791015625,298.9779663085937,0.9990000128746032,1.0,0.5325091481208801,293.1069030761719,303.1499938964844,293.1499938964844,0.1221107989549636,-4026.9677734375,296.9266357421875,0.9990000128746032,1.0,0.5607578158378601,293.1300354003906,303.1499938964844,293.1499938964844,0.2451692074537277,-4585.11083984375,300.1407165527344,0.9990000128746032,1.0,0.414173811674118,293.1485900878906,303.1499938964844,293.1499938964844,0.3864890933036804,-7841.97998046875,302.5489501953125,0.9990000128746032,1.0,0.5607578158378601,293.1405944824219,303.1499938964844,293.1499938964844,0.023128256201744,-6771.404296875,293.09600830078125,0.9990000128746032,1.0,2.6599936485290527,290.99237060546875,308.1499938964844,251.4499969482422,250.9304962158203,283.8006896972656,293.1391296386719,290.9924011230469,1.0,1.0,0.0,0.0,1.0,1.0,-5.685657501220703,1.7125028534792364e-05,5.685640335083008,-1.2736108303070068,0.0,0.0,1.0,295.5449523925781,410.0,0.3879377841949463,-41148.5234375,13478.083984375,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.7817077636719,310.4129638671875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.001014872919768,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
623280,293.13702392578125,303.1499938964844,293.1499938964844,0.1940038353204727,-5145.85791015625,298.9779663085937,0.9990000128746032,1.0,0.5325091481208801,293.1069030761719,303.1499938964844,293.1499938964844,0.1221107989549636,-4026.9677734375,296.9266357421875,0.9990000128746032,1.0,0.5607578158378601,293.1300354003906,303.1499938964844,293.1499938964844,0.2451692074537277,-4585.11083984375,300.1407165527344,0.9990000128746032,1.0,0.414173811674118,293.1485900878906,303.1499938964844,293.1499938964844,0.3864890933036804,-7841.97998046875,302.5489501953125,0.9990000128746032,1.0,0.5607578158378601,293.1405944824219,303.1499938964844,293.1499938964844,0.023128256201744,-6771.404296875,293.09600830078125,0.9990000128746032,1.0,2.6599936485290527,290.99237060546875,308.1499938964844,251.4499969482422,250.9304962158203,283.8006896972656,293.1391296386719,290.9924011230469,1.0,1.0,0.0,0.0,1.0,1.0,-5.685657501220703,1.7125028534792364e-05,5.685640335083008,-1.2736108303070068,0.0,0.0,1.0,295.5449523925781,410.0,0.3879377841949463,-41148.5234375,13478.083984375,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.7817077636719,310.4129638671875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.001014872919768,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
623340,293.1373291015625,303.1499938964844,293.1499938964844,0.1941495835781097,-5148.115234375,298.9818420410156,0.9990000128746032,1.0,0.5325091481208801,293.1073608398437,303.1499938964844,293.1499938964844,0.1225298643112182,-4036.270751953125,296.94073486328125,0.9990000128746032,1.0,0.5607577562332153,293.1303100585937,303.1499938964844,293.1499938964844,0.2454649209976196,-4588.13671875,300.1471252441406,0.9990000128746032,1.0,0.4141737818717956,293.148681640625,303.1499938964844,293.1499938964844,0.3864983320236206,-7841.96044921875,302.5492858886719,0.9990000128746032,1.0,0.5607577562332153,293.1412048339844,303.1499938964844,293.1499938964844,0.0231560058891773,-6776.18701171875,293.0978698730469,0.9990000128746032,1.0,2.6599934101104736,290.9927673339844,308.1499938964844,251.4499969482422,250.9324951171875,283.8011169433594,293.1396789550781,290.9927673339844,1.0,1.0,0.0,0.0,1.0,1.0,-5.685657501220703,1.712502671580296e-05,5.685640335083008,-1.2736097574234009,0.0,0.0,1.0,295.5450439453125,410.0,0.4735075235366821,-41148.3125,13478.083984375,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.781982421875,310.4132385253906,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.001014872919768,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
623400,293.1373291015625,303.1499938964844,293.1499938964844,0.1941495835781097,-5148.115234375,298.9818420410156,0.9990000128746032,1.0,0.5325091481208801,293.1073608398437,303.1499938964844,293.1499938964844,0.1225298643112182,-4036.270751953125,296.94073486328125,0.9990000128746032,1.0,0.5607577562332153,293.1303100585937,303.1499938964844,293.1499938964844,0.2454649209976196,-4588.13671875,300.1471252441406,0.9990000128746032,1.0,0.4141737818717956,293.148681640625,303.1499938964844,293.1499938964844,0.3864983320236206,-7841.96044921875,302.5492858886719,0.9990000128746032,1.0,0.5607577562332153,293.1412048339844,303.1499938964844,293.1499938964844,0.0231560058891773,-6776.18701171875,293.0978698730469,0.9990000128746032,1.0,2.6599934101104736,290.9927673339844,308.1499938964844,251.4499969482422,250.9324951171875,283.8011169433594,293.1396789550781,290.9927673339844,1.0,1.0,0.0,0.0,1.0,1.0,-5.685657501220703,1.712502671580296e-05,5.685640335083008,-1.2736097574234009,0.0,0.0,1.0,295.5450439453125,410.0,0.4735075235366821,-41148.3125,13478.083984375,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.781982421875,310.4132385253906,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.001014872919768,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
623460,293.1376342773437,303.1499938964844,293.1499938964844,0.1942908465862274,-5150.2978515625,298.985595703125,0.9990000128746032,1.0,0.5325091481208801,293.1078186035156,303.1499938964844,293.1499938964844,0.122945062816143,-4045.468994140625,296.9546813964844,0.9990000128746032,1.0,0.5607577562332153,293.1305847167969,303.1499938964844,293.1499938964844,0.2457552999258041,-4591.1025390625,300.1534118652344,0.9990000128746032,1.0,0.4141737818717956,293.1487731933594,303.1499938964844,293.1499938964844,0.3865028321743011,-7841.89306640625,302.549560546875,0.9990000128746032,1.0,0.5607577562332153,293.1418151855469,303.1499938964844,293.1499938964844,0.0231807436794042,-6780.43505859375,293.0995788574219,0.9990000128746032,1.0,2.6599934101104736,290.9931335449219,308.1499938964844,251.4499969482422,250.9345703125,283.801513671875,293.1402282714844,290.9931335449219,1.0,1.0,0.0,0.0,1.0,1.0,-5.685657501220703,1.7125024896813557e-05,5.685640335083008,-1.2736090421676636,0.0,0.0,1.0,295.5450744628906,410.0,0.5095007419586182,-41148.19140625,13478.0830078125,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.78228759765625,310.41357421875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.001014872919768,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
623520,293.1376342773437,303.1499938964844,293.1499938964844,0.1942908465862274,-5150.2978515625,298.985595703125,0.9990000128746032,1.0,0.5325091481208801,293.1078186035156,303.1499938964844,293.1499938964844,0.122945062816143,-4045.468994140625,296.9546813964844,0.9990000128746032,1.0,0.5607577562332153,293.1305847167969,303.1499938964844,293.1499938964844,0.2457552999258041,-4591.1025390625,300.1534118652344,0.9990000128746032,1.0,0.4141737818717956,293.1487731933594,303.1499938964844,293.1499938964844,0.3865028321743011,-7841.89306640625,302.549560546875,0.9990000128746032,1.0,0.5607577562332153,293.1418151855469,303.1499938964844,293.1499938964844,0.0231807436794042,-6780.43505859375,293.0995788574219,0.9990000128746032,1.0,2.6599934101104736,290.9931335449219,308.1499938964844,251.4499969482422,250.9345703125,283.801513671875,293.1402282714844,290.9931335449219,1.0,1.0,0.0,0.0,1.0,1.0,-5.685657501220703,1.7125024896813557e-05,5.685640335083008,-1.2736090421676636,0.0,0.0,1.0,295.5450744628906,410.0,0.5095007419586182,-41148.19140625,13478.0830078125,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.78228759765625,310.41357421875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.001014872919768,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
623580,293.1379089355469,303.1499938964844,293.1499938964844,0.1944285780191421,-5152.42431640625,298.9892883300781,0.9990000128746032,1.0,0.5325091481208801,293.1082458496094,303.1499938964844,293.1499938964844,0.1233574524521827,-4054.58837890625,296.9684753417969,0.9990000128746032,1.0,0.5607577562332153,293.1308288574219,303.1499938964844,293.1499938964844,0.2460414767265319,-4594.0224609375,300.1596069335937,0.9990000128746032,1.0,0.4141737818717956,293.1488647460937,303.1499938964844,293.1499938964844,0.3865038752555847,-7841.794921875,302.5498046875,0.9990000128746032,1.0,0.5607577562332153,293.14239501953125,303.1499938964844,293.1499938964844,0.023203196004033,-6784.279296875,293.1011657714844,0.9990000128746032,1.0,2.6599934101104736,290.9934997558594,308.1499938964844,251.4499969482422,250.93667602539065,283.8019104003906,293.1407165527344,290.9935302734375,1.0,1.0,0.0,0.0,1.0,1.0,-5.685657501220703,1.7125024896813557e-05,5.685640335083008,-1.2736088037490845,0.0,0.0,1.0,295.54510498046875,410.0,0.5167899131774902,-41148.12890625,13478.0830078125,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.7826232910156,310.4139099121094,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.001014872919768,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
