time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
623640,293.1379089355469,303.1499938964844,293.1499938964844,0.1944285780191421,-5152.42431640625,298.9892883300781,0.9990000128746032,1.0,0.5325091481208801,293.1082458496094,303.1499938964844,293.1499938964844,0.1233574524521827,-4054.58837890625,296.9684753417969,0.9990000128746032,1.0,0.5607577562332153,293.1308288574219,303.1499938964844,293.1499938964844,0.2460414767265319,-4594.0224609375,300.1596069335937,0.9990000128746032,1.0,0.4141737818717956,293.1488647460937,303.1499938964844,293.1499938964844,0.3865038752555847,-7841.794921875,302.5498046875,0.9990000128746032,1.0,0.5607577562332153,293.14239501953125,303.1499938964844,293.1499938964844,0.023203196004033,-6784.279296875,293.1011657714844,0.9990000128746032,1.0,2.6599934101104736,290.9934997558594,308.1499938964844,251.4499969482422,250.93667602539065,283.8019104003906,293.1407165527344,290.9935302734375,1.0,1.0,0.0,0.0,1.0,1.0,-5.685657501220703,1.7125024896813557e-05,5.685640335083008,-1.2736088037490845,0.0,0.0,1.0,295.54510498046875,410.0,0.5167899131774902,-41148.12890625,13478.0830078125,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.7826232910156,310.4139099121094,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.001014872919768,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
623700,293.1380615234375,303.1499938964844,293.1499938964844,0.1944962292909622,-5153.46826171875,298.9910888671875,0.9990000128746032,1.0,0.5325091481208801,293.1084289550781,303.1499938964844,293.1499938964844,0.1235627606511116,-4059.12255859375,296.975341796875,0.9990000128746032,1.0,0.5607577562332153,293.1309814453125,303.1499938964844,293.1499938964844,0.2461831122636795,-4595.466796875,300.1626892089844,0.9990000128746032,1.0,0.4141737818717956,293.14892578125,303.1499938964844,293.1499938964844,0.3865033090114593,-7841.73681640625,302.5498962402344,0.9990000128746032,1.0,0.5607577562332153,293.1426696777344,303.1499938964844,293.1499938964844,0.023213667795062,-6786.0693359375,293.1018981933594,0.9990000128746032,1.0,2.6599934101104736,290.9936828613281,308.1499938964844,251.4499969482422,250.937744140625,283.8020935058594,293.1409606933594,290.9936828613281,1.0,1.0,0.0,0.0,1.0,1.0,-5.685657501220703,1.7125024896813557e-05,5.685640335083008,-1.2736088037490845,0.0,0.0,1.0,295.54510498046875,410.0,0.5131123065948486,-41148.11328125,13478.0830078125,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.7828063964844,310.4140930175781,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.001014872919768,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
623760,293.1382141113281,303.1499938964844,293.1499938964844,0.1945631802082061,-5154.501953125,298.99285888671875,0.9990000128746032,1.0,0.5325091481208801,293.108642578125,303.1499938964844,293.1499938964844,0.1237674877047538,-4063.640625,296.982177734375,0.9990000128746032,1.0,0.5607577562332153,293.131103515625,303.1499938964844,293.1499938964844,0.2463238984346389,-4596.90283203125,300.16571044921875,0.9990000128746032,1.0,0.4141737818717956,293.1489562988281,303.1499938964844,293.1499938964844,0.386502206325531,-7841.67529296875,302.54998779296875,0.9990000128746032,1.0,0.5607577562332153,293.1429138183594,303.1499938964844,293.1499938964844,0.0232237223535776,-6787.78662109375,293.10260009765625,0.9990000128746032,1.0,2.6599934101104736,290.9938659667969,308.1499938964844,251.4499969482422,250.93882751464844,283.8022766113281,293.1412048339844,290.9938659667969,1.0,1.0,0.0,0.0,1.0,1.0,-5.685657501220703,1.7125024896813557e-05,5.685640335083008,-1.2736090421676636,0.0,0.0,1.0,295.5450744628906,410.0,0.5061402320861816,-41148.1015625,13478.0830078125,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.782958984375,310.41424560546875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.001014872919768,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
623820,293.13848876953125,303.1499938964844,293.1499938964844,0.1946950107812881,-5156.5380859375,298.9963684082031,0.9990000128746032,1.0,0.5325091481208801,293.1090393066406,303.1499938964844,293.1499938964844,0.1241756156086921,-4072.63720703125,296.99578857421875,0.9990000128746032,1.0,0.5607577562332153,293.13134765625,303.1499938964844,293.1499938964844,0.2466030120849609,-4599.74951171875,300.1717529296875,0.9990000128746032,1.0,0.4141737818717956,293.1490783691406,303.1499938964844,293.1499938964844,0.3864984214305877,-7841.54052734375,302.5501403808594,0.9990000128746032,1.0,0.5607577562332153,293.1434326171875,303.1499938964844,293.1499938964844,0.0232426542788743,-6791.017578125,293.1039428710937,0.9990000128746032,1.0,2.6599934101104736,290.99420166015625,308.1499938964844,251.4499969482422,250.9410095214844,283.8026123046875,293.1416320800781,290.9942321777344,1.0,1.0,0.0,0.0,1.0,1.0,-5.685657501220703,1.712502671580296e-05,5.685640335083008,-1.2736095190048218,0.0,0.0,1.0,295.5450439453125,410.0,0.4848481714725494,-41148.1015625,13478.083984375,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.7832946777344,310.4145812988281,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.001014872919768,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
623880,293.13848876953125,303.1499938964844,293.1499938964844,0.1946950107812881,-5156.5380859375,298.9963684082031,0.9990000128746032,1.0,0.5325091481208801,293.1090393066406,303.1499938964844,293.1499938964844,0.1241756156086921,-4072.63720703125,296.99578857421875,0.9990000128746032,1.0,0.5607577562332153,293.13134765625,303.1499938964844,293.1499938964844,0.2466030120849609,-4599.74951171875,300.1717529296875,0.9990000128746032,1.0,0.4141737818717956,293.1490783691406,303.1499938964844,293.1499938964844,0.3864984214305877,-7841.54052734375,302.5501403808594,0.9990000128746032,1.0,0.5607577562332153,293.1434326171875,303.1499938964844,293.1499938964844,0.0232426542788743,-6791.017578125,293.1039428710937,0.9990000128746032,1.0,2.6599934101104736,290.99420166015625,308.1499938964844,251.4499969482422,250.9410095214844,283.8026123046875,293.1416320800781,290.9942321777344,1.0,1.0,0.0,0.0,1.0,1.0,-5.685657501220703,1.712502671580296e-05,5.685640335083008,-1.2736095190048218,0.0,0.0,1.0,295.5450439453125,410.0,0.4848481714725494,-41148.1015625,13478.083984375,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.7832946777344,310.4145812988281,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.001014872919768,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
623940,293.1387634277344,303.1499938964844,293.1499938964844,0.1948244124650955,-5158.5390625,298.9997863769531,0.9990000128746032,1.0,0.5325091481208801,293.1094055175781,303.1499938964844,293.1499938964844,0.1245821565389633,-4081.58544921875,297.00927734375,0.9990000128746032,1.0,0.5607578158378601,293.1316223144531,303.1499938964844,293.1499938964844,0.2468791753053665,-4602.56640625,300.1776733398437,0.9990000128746032,1.0,0.4141737818717956,293.149169921875,303.1499938964844,293.1499938964844,0.386492908000946,-7841.396484375,302.5502319335937,0.9990000128746032,1.0,0.5607578158378601,293.1438903808594,303.1499938964844,293.1499938964844,0.0232602544128894,-6794.01806640625,293.1051940917969,0.9990000128746032,1.0,2.6599934101104736,290.9945373535156,308.1499938964844,251.4499969482422,250.9432067871093,283.80291748046875,293.1420593261719,290.9945373535156,1.0,1.0,0.0,0.0,1.0,1.0,-5.685657501220703,1.7125028534792364e-05,5.685640335083008,-1.2736103534698486,0.0,0.0,1.0,295.54498291015625,410.0,0.4576154053211212,-41148.11328125,13478.083984375,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.7836303710937,310.4149169921875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.001014872919768,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
624000,293.1387634277344,303.1499938964844,293.1499938964844,0.1948244124650955,-5158.5390625,298.9997863769531,0.9990000128746032,1.0,0.5325091481208801,293.1094055175781,303.1499938964844,293.1499938964844,0.1245821565389633,-4081.58544921875,297.00927734375,0.9990000128746032,1.0,0.5607578158378601,293.1316223144531,303.1499938964844,293.1499938964844,0.2468791753053665,-4602.56640625,300.1776733398437,0.9990000128746032,1.0,0.4141737818717956,293.149169921875,303.1499938964844,293.1499938964844,0.386492908000946,-7841.396484375,302.5502319335937,0.9990000128746032,1.0,0.5607578158378601,293.1438903808594,303.1499938964844,293.1499938964844,0.0232602544128894,-6794.01806640625,293.1051940917969,0.9990000128746032,1.0,2.6599934101104736,290.9945373535156,308.1499938964844,251.4499969482422,250.9432067871093,283.80291748046875,293.1420593261719,290.9945373535156,1.0,1.0,0.0,0.0,1.0,1.0,-5.685657501220703,1.7125028534792364e-05,5.685640335083008,-1.2736103534698486,0.0,0.0,1.0,295.54498291015625,410.0,0.4576154053211212,-41148.11328125,13478.083984375,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.7836303710937,310.4149169921875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.001014872919768,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
624060,293.1390075683594,303.1499938964844,293.1499938964844,0.1949515789747238,-5160.50732421875,299.0031433105469,0.9990000128746032,1.0,0.5325092077255249,293.1097412109375,303.1499938964844,293.1499938964844,0.1249873489141464,-4090.4912109375,297.022705078125,0.9990000128746032,1.0,0.5607578158378601,293.1318664550781,303.1499938964844,293.1499938964844,0.2471526265144348,-4605.3564453125,300.1835632324219,0.9990000128746032,1.0,0.414173811674118,293.1492614746094,303.1499938964844,293.1499938964844,0.3864859938621521,-7841.24560546875,302.5503234863281,0.9990000128746032,1.0,0.5607578158378601,293.1443176269531,303.1499938964844,293.1499938964844,0.0232767108827829,-6796.82275390625,293.1063842773437,0.9990000128746032,1.0,2.6599936485290527,290.99481201171875,308.1499938964844,251.4499969482422,250.9454345703125,283.80322265625,293.1424255371094,290.9948425292969,1.0,1.0,0.0,0.0,1.0,1.0,-5.685657978057861,1.7125030353781767e-05,5.685640811920166,-1.2736114263534546,0.0,0.0,1.0,295.544921875,410.0,0.4274543225765228,-41148.1328125,13478.083984375,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.7839050292969,310.41522216796875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.001014872919768,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
624120,293.1390075683594,303.1499938964844,293.1499938964844,0.1949515789747238,-5160.50732421875,299.0031433105469,0.9990000128746032,1.0,0.5325092077255249,293.1097412109375,303.1499938964844,293.1499938964844,0.1249873489141464,-4090.4912109375,297.022705078125,0.9990000128746032,1.0,0.5607578158378601,293.1318664550781,303.1499938964844,293.1499938964844,0.2471526265144348,-4605.3564453125,300.1835632324219,0.9990000128746032,1.0,0.414173811674118,293.1492614746094,303.1499938964844,293.1499938964844,0.3864859938621521,-7841.24560546875,302.5503234863281,0.9990000128746032,1.0,0.5607578158378601,293.1443176269531,303.1499938964844,293.1499938964844,0.0232767108827829,-6796.82275390625,293.1063842773437,0.9990000128746032,1.0,2.6599936485290527,290.99481201171875,308.1499938964844,251.4499969482422,250.9454345703125,283.80322265625,293.1424255371094,290.9948425292969,1.0,1.0,0.0,0.0,1.0,1.0,-5.685657978057861,1.7125030353781767e-05,5.685640811920166,-1.2736114263534546,0.0,0.0,1.0,295.544921875,410.0,0.4274543225765228,-41148.1328125,13478.083984375,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.7839050292969,310.41522216796875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.001014872919768,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
624180,293.1392517089844,303.1499938964844,293.1499938964844,0.1950767189264297,-5162.447265625,299.0064392089844,0.9990000128746032,1.0,0.5325092077255249,293.1100769042969,303.1499938964844,293.1499938964844,0.12539142370224,-4099.35986328125,297.0360717773437,0.9990000128746032,1.0,0.5607578158378601,293.132080078125,303.1499938964844,293.1499938964844,0.2474235892295837,-4608.1220703125,300.1893310546875,0.9990000128746032,1.0,0.414173811674118,293.1493530273437,303.1499938964844,293.1499938964844,0.386477917432785,-7841.09033203125,302.55035400390625,0.9990000128746032,1.0,0.5607578158378601,293.14471435546875,303.1499938964844,293.1499938964844,0.0232921913266181,-6799.4609375,293.10748291015625,0.9990000128746032,1.0,2.6599936485290527,290.9950866699219,308.1499938964844,251.4499969482422,250.9476776123047,283.803466796875,293.1427917480469,290.9951171875,1.0,1.0,0.0,0.0,1.0,1.0,-5.685657978057861,1.7125033991760574e-05,5.685640811920166,-1.2736127376556396,0.0,0.0,1.0,295.5447998046875,410.0,0.3963054418563843,-41148.16015625,13478.0849609375,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.7842102050781,310.4154968261719,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.001014872919768,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
624240,293.1392517089844,303.1499938964844,293.1499938964844,0.1950767189264297,-5162.447265625,299.0064392089844,0.9990000128746032,1.0,0.5325092077255249,293.1100769042969,303.1499938964844,293.1499938964844,0.12539142370224,-4099.35986328125,297.0360717773437,0.9990000128746032,1.0,0.5607578158378601,293.132080078125,303.1499938964844,293.1499938964844,0.2474235892295837,-4608.1220703125,300.1893310546875,0.9990000128746032,1.0,0.414173811674118,293.1493530273437,303.1499938964844,293.1499938964844,0.386477917432785,-7841.09033203125,302.55035400390625,0.9990000128746032,1.0,0.5607578158378601,293.14471435546875,303.1499938964844,293.1499938964844,0.0232921913266181,-6799.4609375,293.10748291015625,0.9990000128746032,1.0,2.6599936485290527,290.9950866699219,308.1499938964844,251.4499969482422,250.9476776123047,283.803466796875,293.1427917480469,290.9951171875,1.0,1.0,0.0,0.0,1.0,1.0,-5.685657978057861,1.7125033991760574e-05,5.685640811920166,-1.2736127376556396,0.0,0.0,1.0,295.5447998046875,410.0,0.3963054418563843,-41148.16015625,13478.0849609375,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.7842102050781,310.4154968261719,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.001014872919768,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
624300,293.1393737792969,303.1499938964844,293.1499938964844,0.1951386034488678,-5163.4072265625,299.008056640625,0.9990000128746032,1.0,0.5325092077255249,293.1102294921875,303.1499938964844,293.1499938964844,0.1255931407213211,-4103.7822265625,297.0426940917969,0.9990000128746032,1.0,0.5607578158378601,293.1322021484375,303.1499938964844,293.1499938964844,0.2475582212209701,-4609.49658203125,300.19219970703125,0.9990000128746032,1.0,0.4141738414764404,293.1493835449219,303.1499938964844,293.1499938964844,0.3864734768867492,-7841.01123046875,302.55035400390625,0.9990000128746032,1.0,0.5607578158378601,293.1448974609375,303.1499938964844,293.1499938964844,0.0232996102422475,-6800.7255859375,293.1080017089844,0.9990000128746032,1.0,2.659993886947632,290.9952392578125,308.1499938964844,251.4499969482422,250.94879150390625,283.8035888671875,293.1429748535156,290.9952392578125,1.0,1.0,0.0,0.0,1.0,1.0,-5.685657978057861,1.7125035810749978e-05,5.685640811920166,-1.273613452911377,0.0,0.0,1.0,295.5447692871094,410.0,0.3807636499404907,-41148.17578125,13478.0849609375,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.7843322753906,310.4156188964844,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.001014872919768,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
624360,293.1394958496094,303.1499938964844,293.1499938964844,0.1952000111341476,-5164.36083984375,299.0096435546875,0.9990000128746032,1.0,0.5325092077255249,293.1103820800781,303.1499938964844,293.1499938964844,0.1257945448160171,-4108.19482421875,297.04931640625,0.9990000128746032,1.0,0.5607578754425049,293.13232421875,303.1499938964844,293.1499938964844,0.2476922422647476,-4610.86474609375,300.195068359375,0.9990000128746032,1.0,0.4141738414764404,293.1494445800781,303.1499938964844,293.1499938964844,0.3864687979221344,-7840.931640625,302.5503845214844,0.9990000128746032,1.0,0.5607578754425049,293.14508056640625,303.1499938964844,293.1499938964844,0.0233068224042654,-6801.955078125,293.1084899902344,0.9990000128746032,1.0,2.659993886947632,290.995361328125,308.1499938964844,251.4499969482422,250.94992065429688,283.8037109375,293.14312744140625,290.995361328125,1.0,1.0,0.0,0.0,1.0,1.0,-5.68565845489502,1.7125035810749978e-05,5.685641288757324,-1.2736141681671145,0.0,0.0,1.0,295.5447082519531,410.0,0.3654226660728454,-41148.1875,13478.0849609375,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.7844543457031,310.4157409667969,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.001014872919768,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
624420,293.13970947265625,303.1499938964844,293.1499938964844,0.1953215301036834,-5166.24951171875,299.0128173828125,0.9990000128746032,1.0,0.5325092673301697,293.1106872558594,303.1499938964844,293.1499938964844,0.1261967867612838,-4116.998046875,297.0625305175781,0.9990000128746032,1.0,0.5607578754425049,293.1325378417969,303.1499938964844,293.1499938964844,0.2479586899280548,-4613.58642578125,300.2007141113281,0.9990000128746032,1.0,0.4141738712787628,293.1495361328125,303.1499938964844,293.1499938964844,0.3864587843418121,-7840.7705078125,302.55035400390625,0.9990000128746032,1.0,0.5607578754425049,293.1454162597656,303.1499938964844,293.1499938964844,0.0233207046985626,-6804.32177734375,293.1094665527344,0.9990000128746032,1.0,2.659993886947632,290.9955749511719,308.1499938964844,251.4499969482422,250.9521484375,283.8039245605469,293.1434326171875,290.9955749511719,1.0,1.0,0.0,0.0,1.0,1.0,-5.68565845489502,1.7125039448728785e-05,5.685641288757324,-1.2736157178878784,0.0,0.0,1.0,295.5445861816406,410.0,0.3356271088123321,-41148.21875,13478.0859375,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.7846984863281,310.4159851074219,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.001014872919768,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
624480,293.13970947265625,303.1499938964844,293.1499938964844,0.1953215301036834,-5166.24951171875,299.0128173828125,0.9990000128746032,1.0,0.5325092673301697,293.1106872558594,303.1499938964844,293.1499938964844,0.1261967867612838,-4116.998046875,297.0625305175781,0.9990000128746032,1.0,0.5607578754425049,293.1325378417969,303.1499938964844,293.1499938964844,0.2479586899280548,-4613.58642578125,300.2007141113281,0.9990000128746032,1.0,0.4141738712787628,293.1495361328125,303.1499938964844,293.1499938964844,0.3864587843418121,-7840.7705078125,302.55035400390625,0.9990000128746032,1.0,0.5607578754425049,293.1454162597656,303.1499938964844,293.1499938964844,0.0233207046985626,-6804.32177734375,293.1094665527344,0.9990000128746032,1.0,2.659993886947632,290.9955749511719,308.1499938964844,251.4499969482422,250.9521484375,283.8039245605469,293.1434326171875,290.9955749511719,1.0,1.0,0.0,0.0,1.0,1.0,-5.68565845489502,1.7125039448728785e-05,5.685641288757324,-1.2736157178878784,0.0,0.0,1.0,295.5445861816406,410.0,0.3356271088123321,-41148.21875,13478.0859375,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.7846984863281,310.4159851074219,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.001014872919768,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
624540,293.1399230957031,303.1499938964844,293.1499938964844,0.1954414099454879,-5168.11474609375,299.0158996582031,0.9990000128746032,1.0,0.5325092673301697,293.1109313964844,303.1499938964844,293.1499938964844,0.1265982538461685,-4125.771484375,297.07568359375,0.9990000128746032,1.0,0.5607579350471497,293.1327514648437,303.1499938964844,293.1499938964844,0.2482230365276336,-4616.287109375,300.2063293457031,0.9990000128746032,1.0,0.4141738712787628,293.14959716796875,303.1499938964844,293.1499938964844,0.386447936296463,-7840.60791015625,302.5503234863281,0.9990000128746032,1.0,0.5607579350471497,293.1457214355469,303.1499938964844,293.1499938964844,0.0233339201658964,-6806.57666015625,293.1103820800781,0.9990000128746032,1.0,2.659994125366211,290.99578857421875,308.1499938964844,251.4499969482422,250.9543914794922,283.8041381835937,293.1437072753906,290.99578857421875,1.0,1.0,0.0,0.0,1.0,1.0,-5.685658931732178,1.7125043086707592e-05,5.685641765594482,-1.273617386817932,0.0,0.0,1.0,295.5444641113281,410.0,0.3074204325675964,-41148.24609375,13478.0859375,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.784912109375,310.41619873046875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.001014872919768,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
624600,293.1399230957031,303.1499938964844,293.1499938964844,0.1954414099454879,-5168.11474609375,299.0158996582031,0.9990000128746032,1.0,0.5325092673301697,293.1109313964844,303.1499938964844,293.1499938964844,0.1265982538461685,-4125.771484375,297.07568359375,0.9990000128746032,1.0,0.5607579350471497,293.1327514648437,303.1499938964844,293.1499938964844,0.2482230365276336,-4616.287109375,300.2063293457031,0.9990000128746032,1.0,0.4141738712787628,293.14959716796875,303.1499938964844,293.1499938964844,0.386447936296463,-7840.60791015625,302.5503234863281,0.9990000128746032,1.0,0.5607579350471497,293.1457214355469,303.1499938964844,293.1499938964844,0.0233339201658964,-6806.57666015625,293.1103820800781,0.9990000128746032,1.0,2.659994125366211,290.99578857421875,308.1499938964844,251.4499969482422,250.9543914794922,283.8041381835937,293.1437072753906,290.99578857421875,1.0,1.0,0.0,0.0,1.0,1.0,-5.685658931732178,1.7125043086707592e-05,5.685641765594482,-1.273617386817932,0.0,0.0,1.0,295.5444641113281,410.0,0.3074204325675964,-41148.24609375,13478.0859375,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.784912109375,310.41619873046875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.001014872919768,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
624660,293.1401062011719,303.1499938964844,293.1499938964844,0.1955597400665283,-5169.9580078125,299.0189514160156,0.9990000128746032,1.0,0.5325093269348145,293.1112060546875,303.1499938964844,293.1499938964844,0.1269989907741546,-4134.51708984375,297.0887451171875,0.9990000128746032,1.0,0.5607579350471497,293.1329650878906,303.1499938964844,293.1499938964844,0.2484853863716125,-4618.9677734375,300.2118530273437,0.9990000128746032,1.0,0.4141739010810852,293.1496887207031,303.1499938964844,293.1499938964844,0.3864363729953766,-7840.44287109375,302.55029296875,0.9990000128746032,1.0,0.5607579350471497,293.14599609375,303.1499938964844,293.1499938964844,0.0233465433120727,-6808.7314453125,293.1112365722656,0.9990000128746032,1.0,2.65999436378479,290.9960021972656,308.1499938964844,251.4499969482422,250.95660400390625,283.8043212890625,293.1439514160156,290.9960021972656,1.0,1.0,0.0,0.0,1.0,1.0,-5.685658931732178,1.71250467246864e-05,5.685641765594482,-1.2736190557479858,0.0,0.0,1.0,295.5443420410156,410.0,0.2810997664928436,-41148.2734375,13478.0869140625,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.7851257324219,310.4163818359375,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.001014872919768,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
624720,293.1401062011719,303.1499938964844,293.1499938964844,0.1955597400665283,-5169.9580078125,299.0189514160156,0.9990000128746032,1.0,0.5325093269348145,293.1112060546875,303.1499938964844,293.1499938964844,0.1269989907741546,-4134.51708984375,297.0887451171875,0.9990000128746032,1.0,0.5607579350471497,293.1329650878906,303.1499938964844,293.1499938964844,0.2484853863716125,-4618.9677734375,300.2118530273437,0.9990000128746032,1.0,0.4141739010810852,293.1496887207031,303.1499938964844,293.1499938964844,0.3864363729953766,-7840.44287109375,302.55029296875,0.9990000128746032,1.0,0.5607579350471497,293.14599609375,303.1499938964844,293.1499938964844,0.0233465433120727,-6808.7314453125,293.1112365722656,0.9990000128746032,1.0,2.65999436378479,290.9960021972656,308.1499938964844,251.4499969482422,250.95660400390625,283.8043212890625,293.1439514160156,290.9960021972656,1.0,1.0,0.0,0.0,1.0,1.0,-5.685658931732178,1.71250467246864e-05,5.685641765594482,-1.2736190557479858,0.0,0.0,1.0,295.5443420410156,410.0,0.2810997664928436,-41148.2734375,13478.0869140625,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.7851257324219,310.4163818359375,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.001014872919768,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
624780,293.1402893066406,303.1499938964844,293.1499938964844,0.1956765800714492,-5171.7802734375,299.02197265625,0.9990000128746032,1.0,0.5325093269348145,293.1114501953125,303.1499938964844,293.1499938964844,0.1273990720510482,-4143.23486328125,297.1017761230469,0.9990000128746032,1.0,0.5607579946517944,293.1331481933594,303.1499938964844,293.1499938964844,0.2487457990646362,-4621.62890625,300.21734619140625,0.9990000128746032,1.0,0.4141739308834076,293.1497497558594,303.1499938964844,293.1499938964844,0.3864241242408752,-7840.27685546875,302.5502014160156,0.9990000128746032,1.0,0.5607579946517944,293.1462707519531,303.1499938964844,293.1499938964844,0.0233586393296718,-6810.79736328125,293.112060546875,0.9990000128746032,1.0,2.65999436378479,290.99615478515625,308.1499938964844,251.4499969482422,250.9587860107422,283.8044738769531,293.1441955566406,290.99615478515625,1.0,1.0,0.0,0.0,1.0,1.0,-5.685659408569336,1.7125050362665206e-05,5.685642242431641,-1.2736207246780396,0.0,0.0,1.0,295.5442199707031,410.0,0.2568032145500183,-41148.30078125,13478.0869140625,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.7853088378906,310.41656494140625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.001014872919768,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
624840,293.1402893066406,303.1499938964844,293.1499938964844,0.1956765800714492,-5171.7802734375,299.02197265625,0.9990000128746032,1.0,0.5325093269348145,293.1114501953125,303.1499938964844,293.1499938964844,0.1273990720510482,-4143.23486328125,297.1017761230469,0.9990000128746032,1.0,0.5607579946517944,293.1331481933594,303.1499938964844,293.1499938964844,0.2487457990646362,-4621.62890625,300.21734619140625,0.9990000128746032,1.0,0.4141739308834076,293.1497497558594,303.1499938964844,293.1499938964844,0.3864241242408752,-7840.27685546875,302.5502014160156,0.9990000128746032,1.0,0.5607579946517944,293.1462707519531,303.1499938964844,293.1499938964844,0.0233586393296718,-6810.79736328125,293.112060546875,0.9990000128746032,1.0,2.65999436378479,290.99615478515625,308.1499938964844,251.4499969482422,250.9587860107422,283.8044738769531,293.1441955566406,290.99615478515625,1.0,1.0,0.0,0.0,1.0,1.0,-5.685659408569336,1.7125050362665206e-05,5.685642242431641,-1.2736207246780396,0.0,0.0,1.0,295.5442199707031,410.0,0.2568032145500183,-41148.30078125,13478.0869140625,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.7853088378906,310.41656494140625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.001014872919768,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
624900,293.140380859375,303.1499938964844,293.1499938964844,0.1957345157861709,-5172.6845703125,299.0234680175781,0.9990000128746032,1.0,0.5325093269348145,293.1115417480469,303.1499938964844,293.1499938964844,0.1275989562273025,-4147.58544921875,297.1082763671875,0.9990000128746032,1.0,0.5607579946517944,293.1332397460937,303.1499938964844,293.1499938964844,0.2488753646612167,-4622.953125,300.2200622558594,0.9990000128746032,1.0,0.4141739308834076,293.1497802734375,303.1499938964844,293.1499938964844,0.3864177465438843,-7840.19287109375,302.5501708984375,0.9990000128746032,1.0,0.5607579946517944,293.1463928222656,303.1499938964844,293.1499938964844,0.0233645141124725,-6811.80078125,293.1124572753906,0.9990000128746032,1.0,2.65999436378479,290.9962463378906,308.1499938964844,251.4499969482422,250.9598693847656,283.8045654296875,293.1443176269531,290.9962463378906,1.0,1.0,0.0,0.0,1.0,1.0,-5.685659408569336,1.712505218165461e-05,5.685642242431641,-1.2736215591430664,0.0,0.0,1.0,295.5441589355469,410.0,0.2454018145799636,-41148.3125,13478.087890625,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.785400390625,310.4166564941406,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.001014872919768,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
624960,293.1404724121094,303.1499938964844,293.1499938964844,0.1957920491695404,-5173.5830078125,299.0249328613281,0.9990000128746032,1.0,0.5325093865394592,293.1116638183594,303.1499938964844,293.1499938964844,0.1277985870838165,-4151.92724609375,297.11474609375,0.9990000128746032,1.0,0.5607579946517944,293.1333312988281,303.1499938964844,293.1499938964844,0.2490044087171554,-4624.27197265625,300.2227783203125,0.9990000128746032,1.0,0.41417396068573,293.1498413085937,303.1499938964844,293.1499938964844,0.3864112198352813,-7840.1083984375,302.55010986328125,0.9990000128746032,1.0,0.5607579946517944,293.1465148925781,303.1499938964844,293.1499938964844,0.0233702659606933,-6812.7841796875,293.1128234863281,0.9990000128746032,1.0,2.659994602203369,290.996337890625,308.1499938964844,251.4499969482422,250.9609375,283.8046264648437,293.1444091796875,290.996337890625,1.0,1.0,0.0,0.0,1.0,1.0,-5.685659408569336,1.7125054000644013e-05,5.685642719268799,-1.2736223936080933,0.0,0.0,1.0,295.5440979003906,410.0,0.2345676571130752,-41148.32421875,13478.087890625,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.7854919433594,310.416748046875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.001014872919768,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
625020,293.1406555175781,303.1499938964844,293.1499938964844,0.1959061920642852,-5175.3662109375,299.02783203125,0.9990000128746032,1.0,0.5325093865394592,293.11187744140625,303.1499938964844,293.1499938964844,0.1281975209712982,-4160.5947265625,297.1276550292969,0.9990000128746032,1.0,0.5607580542564392,293.1335144042969,303.1499938964844,293.1499938964844,0.2492612153291702,-4626.896484375,300.2281494140625,0.9990000128746032,1.0,0.41417396068573,293.14990234375,303.1499938964844,293.1499938964844,0.3863976895809173,-7839.9384765625,302.5500183105469,0.9990000128746032,1.0,0.5607580542564392,293.146728515625,303.1499938964844,293.1499938964844,0.0233814623206853,-6814.69921875,293.11358642578125,0.9990000128746032,1.0,2.659994602203369,290.9964599609375,308.1499938964844,251.4499969482422,250.9630584716797,283.8047790527344,293.1446228027344,290.9964599609375,1.0,1.0,0.0,0.0,1.0,1.0,-5.685659885406494,1.712505763862282e-05,5.685642719268799,-1.2736239433288574,0.0,0.0,1.0,295.5439758300781,410.0,0.2144077569246292,-41148.34375,13478.087890625,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.78564453125,310.4169006347656,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.001014872919768,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
625080,293.1406555175781,303.1499938964844,293.1499938964844,0.1959061920642852,-5175.3662109375,299.02783203125,0.9990000128746032,1.0,0.5325093865394592,293.11187744140625,303.1499938964844,293.1499938964844,0.1281975209712982,-4160.5947265625,297.1276550292969,0.9990000128746032,1.0,0.5607580542564392,293.1335144042969,303.1499938964844,293.1499938964844,0.2492612153291702,-4626.896484375,300.2281494140625,0.9990000128746032,1.0,0.41417396068573,293.14990234375,303.1499938964844,293.1499938964844,0.3863976895809173,-7839.9384765625,302.5500183105469,0.9990000128746032,1.0,0.5607580542564392,293.146728515625,303.1499938964844,293.1499938964844,0.0233814623206853,-6814.69921875,293.11358642578125,0.9990000128746032,1.0,2.659994602203369,290.9964599609375,308.1499938964844,251.4499969482422,250.9630584716797,283.8047790527344,293.1446228027344,290.9964599609375,1.0,1.0,0.0,0.0,1.0,1.0,-5.685659885406494,1.712505763862282e-05,5.685642719268799,-1.2736239433288574,0.0,0.0,1.0,295.5439758300781,410.0,0.2144077569246292,-41148.34375,13478.087890625,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.78564453125,310.4169006347656,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.001014872919768,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
625140,293.14080810546875,303.1499938964844,293.1499938964844,0.1960190236568451,-5177.13037109375,299.0307006835937,0.9990000128746032,1.0,0.5325093865394592,293.1120910644531,303.1499938964844,293.1499938964844,0.1285958737134933,-4169.23583984375,297.1405334472656,0.9990000128746032,1.0,0.5607580542564392,293.1336975097656,303.1499938964844,293.1499938964844,0.2495162636041641,-4629.50244140625,300.2334899902344,0.9990000128746032,1.0,0.4141739904880523,293.14996337890625,303.1499938964844,293.1499938964844,0.3863835334777832,-7839.7666015625,302.5498962402344,0.9990000128746032,1.0,0.5607580542564392,293.1469116210937,303.1499938964844,293.1499938964844,0.0233922619372606,-6816.54736328125,293.1142883300781,0.9990000128746032,1.0,2.659994840621948,290.9966125488281,308.1499938964844,251.4499969482422,250.9651336669922,283.8049011230469,293.1448059082031,290.9966125488281,1.0,1.0,0.0,0.0,1.0,1.0,-5.685660362243652,1.7125061276601627e-05,5.685643196105957,-1.2736252546310425,0.0,0.0,1.0,295.5438842773437,410.0,0.1963094770908355,-41148.36328125,13478.0888671875,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.7857666015625,310.4170227050781,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.001014872919768,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
625200,293.14080810546875,303.1499938964844,293.1499938964844,0.1960190236568451,-5177.13037109375,299.0307006835937,0.9990000128746032,1.0,0.5325093865394592,293.1120910644531,303.1499938964844,293.1499938964844,0.1285958737134933,-4169.23583984375,297.1405334472656,0.9990000128746032,1.0,0.5607580542564392,293.1336975097656,303.1499938964844,293.1499938964844,0.2495162636041641,-4629.50244140625,300.2334899902344,0.9990000128746032,1.0,0.4141739904880523,293.14996337890625,303.1499938964844,293.1499938964844,0.3863835334777832,-7839.7666015625,302.5498962402344,0.9990000128746032,1.0,0.5607580542564392,293.1469116210937,303.1499938964844,293.1499938964844,0.0233922619372606,-6816.54736328125,293.1142883300781,0.9990000128746032,1.0,2.659994840621948,290.9966125488281,308.1499938964844,251.4499969482422,250.9651336669922,283.8049011230469,293.1448059082031,290.9966125488281,1.0,1.0,0.0,0.0,1.0,1.0,-5.685660362243652,1.7125061276601627e-05,5.685643196105957,-1.2736252546310425,0.0,0.0,1.0,295.5438842773437,410.0,0.1963094770908355,-41148.36328125,13478.0888671875,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.7857666015625,310.4170227050781,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.001014872919768,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
625260,293.1409606933594,303.1499938964844,293.1499938964844,0.1961306035518646,-5178.8759765625,299.0335388183594,0.9990000128746032,1.0,0.532509446144104,293.1122741699219,303.1499938964844,293.1499938964844,0.1289936751127243,-4177.85205078125,297.1533508300781,0.9990000128746032,1.0,0.5607580542564392,293.13385009765625,303.1499938964844,293.1499938964844,0.2497695982456207,-4632.09130859375,300.23876953125,0.9990000128746032,1.0,0.4141739904880523,293.1500244140625,303.1499938964844,293.1499938964844,0.3863688111305237,-7839.591796875,302.5497436523437,0.9990000128746032,1.0,0.5607580542564392,293.1470947265625,303.1499938964844,293.1499938964844,0.0234027057886123,-6818.33544921875,293.1149597167969,0.9990000128746032,1.0,2.659994840621948,290.9967346191406,308.1499938964844,251.4499969482422,250.9671630859375,283.8050231933594,293.1449584960937,290.9967346191406,1.0,1.0,0.0,0.0,1.0,1.0,-5.685660362243652,1.712506309559103e-05,5.685643196105957,-1.273626446723938,0.0,0.0,1.0,295.5437927246094,410.0,0.1801934242248535,-41148.37890625,13478.0888671875,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.7859191894531,310.41717529296875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.001014872919768,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
625320,293.1409606933594,303.1499938964844,293.1499938964844,0.1961306035518646,-5178.8759765625,299.0335388183594,0.9990000128746032,1.0,0.532509446144104,293.1122741699219,303.1499938964844,293.1499938964844,0.1289936751127243,-4177.85205078125,297.1533508300781,0.9990000128746032,1.0,0.5607580542564392,293.13385009765625,303.1499938964844,293.1499938964844,0.2497695982456207,-4632.09130859375,300.23876953125,0.9990000128746032,1.0,0.4141739904880523,293.1500244140625,303.1499938964844,293.1499938964844,0.3863688111305237,-7839.591796875,302.5497436523437,0.9990000128746032,1.0,0.5607580542564392,293.1470947265625,303.1499938964844,293.1499938964844,0.0234027057886123,-6818.33544921875,293.1149597167969,0.9990000128746032,1.0,2.659994840621948,290.9967346191406,308.1499938964844,251.4499969482422,250.9671630859375,283.8050231933594,293.1449584960937,290.9967346191406,1.0,1.0,0.0,0.0,1.0,1.0,-5.685660362243652,1.712506309559103e-05,5.685643196105957,-1.273626446723938,0.0,0.0,1.0,295.5437927246094,410.0,0.1801934242248535,-41148.37890625,13478.0888671875,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.7859191894531,310.41717529296875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.001014872919768,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
625380,293.14111328125,303.1499938964844,293.1499938964844,0.196241021156311,-5180.6044921875,299.0363464355469,0.9990000128746032,1.0,0.532509446144104,293.1124572753906,303.1499938964844,293.1499938964844,0.1293909698724746,-4186.443359375,297.1661376953125,0.9990000128746032,1.0,0.560758113861084,293.134033203125,303.1499938964844,293.1499938964844,0.2500213086605072,-4634.662109375,300.2440185546875,0.9990000128746032,1.0,0.4141740202903747,293.15008544921875,303.1499938964844,293.1499938964844,0.3863535225391388,-7839.41455078125,302.5495910644531,0.9990000128746032,1.0,0.560758113861084,293.1472473144531,303.1499938964844,293.1499938964844,0.0234128274023532,-6820.06884765625,293.1156005859375,0.9990000128746032,1.0,2.659994840621948,290.9968566894531,308.1499938964844,251.4499969482422,250.9691162109375,283.8051147460937,293.1451110839844,290.9968566894531,1.0,1.0,0.0,0.0,1.0,1.0,-5.685660362243652,1.7125064914580435e-05,5.685643196105957,-1.2736274003982544,0.0,0.0,1.0,295.543701171875,410.0,0.1659490466117859,-41148.39453125,13478.08984375,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.7860412597656,310.4172668457031,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.001014872919768,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
625440,293.14111328125,303.1499938964844,293.1499938964844,0.196241021156311,-5180.6044921875,299.0363464355469,0.9990000128746032,1.0,0.532509446144104,293.1124572753906,303.1499938964844,293.1499938964844,0.1293909698724746,-4186.443359375,297.1661376953125,0.9990000128746032,1.0,0.560758113861084,293.134033203125,303.1499938964844,293.1499938964844,0.2500213086605072,-4634.662109375,300.2440185546875,0.9990000128746032,1.0,0.4141740202903747,293.15008544921875,303.1499938964844,293.1499938964844,0.3863535225391388,-7839.41455078125,302.5495910644531,0.9990000128746032,1.0,0.560758113861084,293.1472473144531,303.1499938964844,293.1499938964844,0.0234128274023532,-6820.06884765625,293.1156005859375,0.9990000128746032,1.0,2.659994840621948,290.9968566894531,308.1499938964844,251.4499969482422,250.9691162109375,283.8051147460937,293.1451110839844,290.9968566894531,1.0,1.0,0.0,0.0,1.0,1.0,-5.685660362243652,1.7125064914580435e-05,5.685643196105957,-1.2736274003982544,0.0,0.0,1.0,295.543701171875,410.0,0.1659490466117859,-41148.39453125,13478.08984375,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.7860412597656,310.4172668457031,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.001014872919768,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
625500,293.1412048339844,303.1499938964844,293.1499938964844,0.1962958127260208,-5181.46240234375,299.0377197265625,0.9990000128746032,1.0,0.532509446144104,293.112548828125,303.1499938964844,293.1499938964844,0.1295894682407379,-4190.73095703125,297.1724853515625,0.9990000128746032,1.0,0.560758113861084,293.13409423828125,303.1499938964844,293.1499938964844,0.2501465678215027,-4635.94140625,300.24664306640625,0.9990000128746032,1.0,0.4141740202903747,293.15008544921875,303.1499938964844,293.1499938964844,0.3863456547260284,-7839.32470703125,302.5495300292969,0.9990000128746032,1.0,0.560758113861084,293.1473388671875,303.1499938964844,293.1499938964844,0.0234177745878696,-6820.91650390625,293.1159362792969,0.9990000128746032,1.0,2.659995079040528,290.99688720703125,308.1499938964844,251.4499969482422,250.97007751464844,283.80517578125,293.14520263671875,290.99688720703125,1.0,1.0,0.0,0.0,1.0,1.0,-5.685660362243652,1.7125066733569838e-05,5.685643196105957,-1.273627758026123,0.0,0.0,1.0,295.5436706542969,410.0,0.1595080494880676,-41148.3984375,13478.08984375,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.7860717773437,310.4173278808594,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.001014872919768,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
625560,293.1412658691406,303.1499938964844,293.1499938964844,0.1963502764701843,-5182.31494140625,299.0390930175781,0.9990000128746032,1.0,0.532509446144104,293.1126403808594,303.1499938964844,293.1499938964844,0.1297877132892608,-4195.009765625,297.1788635253906,0.9990000128746032,1.0,0.560758113861084,293.1341857910156,303.1499938964844,293.1499938964844,0.2502713501453399,-4637.2158203125,300.24920654296875,0.9990000128746032,1.0,0.4141740202903747,293.1501159667969,303.1499938964844,293.1499938964844,0.3863376379013061,-7839.23388671875,302.5494384765625,0.9990000128746032,1.0,0.560758113861084,293.1473999023437,303.1499938964844,293.1499938964844,0.0234226454049348,-6821.75146484375,293.1162414550781,0.9990000128746032,1.0,2.659995079040528,290.9969482421875,308.1499938964844,251.4499969482422,250.9710235595703,283.80523681640625,293.145263671875,290.9969482421875,1.0,1.0,0.0,0.0,1.0,1.0,-5.6856608390808105,1.7125066733569838e-05,5.685643672943115,-1.273627996444702,0.0,0.0,1.0,295.5436706542969,410.0,0.1535314619541168,-41148.40625,13478.08984375,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.7861328125,310.4173889160156,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.001014872919768,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
