time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
625620,293.1413879394531,303.1499938964844,293.1499938964844,0.1964583694934845,-5184.00830078125,299.04180908203125,0.9990000128746032,1.0,0.532509446144104,293.11279296875,303.1499938964844,293.1499938964844,0.1301838308572769,-4203.548828125,297.1915283203125,0.9990000128746032,1.0,0.560758113861084,293.13433837890625,303.1499938964844,293.1499938964844,0.2505197525024414,-4639.75146484375,300.2543640136719,0.9990000128746032,1.0,0.4141740202903747,293.1501770019531,303.1499938964844,293.1499938964844,0.3863211870193481,-7839.05029296875,302.5492553710937,0.9990000128746032,1.0,0.560758113861084,293.14752197265625,303.1499938964844,293.1499938964844,0.0234321784228086,-6823.38525390625,293.1168518066406,0.9990000128746032,1.0,2.659995079040528,290.9970397949219,308.1499938964844,251.4499969482422,250.97283935546875,283.8053283691406,293.1453857421875,290.9970397949219,1.0,1.0,0.0,0.0,1.0,1.0,-5.6856608390808105,1.7125066733569838e-05,5.685643672943115,-1.2736283540725708,0.0,0.0,1.0,295.54364013671875,410.0,0.142816886305809,-41148.4140625,13478.08984375,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.7862548828125,310.41748046875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.001014872919768,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
625680,293.1413879394531,303.1499938964844,293.1499938964844,0.1964583694934845,-5184.00830078125,299.04180908203125,0.9990000128746032,1.0,0.532509446144104,293.11279296875,303.1499938964844,293.1499938964844,0.1301838308572769,-4203.548828125,297.1915283203125,0.9990000128746032,1.0,0.560758113861084,293.13433837890625,303.1499938964844,293.1499938964844,0.2505197525024414,-4639.75146484375,300.2543640136719,0.9990000128746032,1.0,0.4141740202903747,293.1501770019531,303.1499938964844,293.1499938964844,0.3863211870193481,-7839.05029296875,302.5492553710937,0.9990000128746032,1.0,0.560758113861084,293.14752197265625,303.1499938964844,293.1499938964844,0.0234321784228086,-6823.38525390625,293.1168518066406,0.9990000128746032,1.0,2.659995079040528,290.9970397949219,308.1499938964844,251.4499969482422,250.97283935546875,283.8053283691406,293.1453857421875,290.9970397949219,1.0,1.0,0.0,0.0,1.0,1.0,-5.6856608390808105,1.7125066733569838e-05,5.685643672943115,-1.2736283540725708,0.0,0.0,1.0,295.54364013671875,410.0,0.142816886305809,-41148.4140625,13478.08984375,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.7862548828125,310.41748046875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.001014872919768,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
625740,293.1415100097656,303.1499938964844,293.1499938964844,0.1965653896331787,-5185.68505859375,299.04449462890625,0.9990000128746032,1.0,0.532509446144104,293.1129455566406,303.1499938964844,293.1499938964844,0.1305794417858123,-4212.0634765625,297.20416259765625,0.9990000128746032,1.0,0.560758113861084,293.13446044921875,303.1499938964844,293.1499938964844,0.2507666349411011,-4642.2705078125,300.2594909667969,0.9990000128746032,1.0,0.4141740202903747,293.1502380371094,303.1499938964844,293.1499938964844,0.3863041400909424,-7838.8623046875,302.549072265625,0.9990000128746032,1.0,0.560758113861084,293.1476745605469,303.1499938964844,293.1499938964844,0.0234414599835872,-6824.9765625,293.117431640625,0.9990000128746032,1.0,2.659995079040528,290.99713134765625,308.1499938964844,251.4499969482422,250.97457885742188,283.805419921875,293.1455078125,290.99713134765625,1.0,1.0,0.0,0.0,1.0,1.0,-5.6856608390808105,1.7125066733569838e-05,5.685643672943115,-1.2736283540725708,0.0,0.0,1.0,295.54364013671875,410.0,0.1337616294622421,-41148.421875,13478.08984375,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.7863464355469,310.4175720214844,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.001014872919768,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
625800,293.1415100097656,303.1499938964844,293.1499938964844,0.1965653896331787,-5185.68505859375,299.04449462890625,0.9990000128746032,1.0,0.532509446144104,293.1129455566406,303.1499938964844,293.1499938964844,0.1305794417858123,-4212.0634765625,297.20416259765625,0.9990000128746032,1.0,0.560758113861084,293.13446044921875,303.1499938964844,293.1499938964844,0.2507666349411011,-4642.2705078125,300.2594909667969,0.9990000128746032,1.0,0.4141740202903747,293.1502380371094,303.1499938964844,293.1499938964844,0.3863041400909424,-7838.8623046875,302.549072265625,0.9990000128746032,1.0,0.560758113861084,293.1476745605469,303.1499938964844,293.1499938964844,0.0234414599835872,-6824.9765625,293.117431640625,0.9990000128746032,1.0,2.659995079040528,290.99713134765625,308.1499938964844,251.4499969482422,250.97457885742188,283.805419921875,293.1455078125,290.99713134765625,1.0,1.0,0.0,0.0,1.0,1.0,-5.6856608390808105,1.7125066733569838e-05,5.685643672943115,-1.2736283540725708,0.0,0.0,1.0,295.54364013671875,410.0,0.1337616294622421,-41148.421875,13478.08984375,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.7863464355469,310.4175720214844,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.001014872919768,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
625860,293.1416320800781,303.1499938964844,293.1499938964844,0.1966712921857834,-5187.34423828125,299.04718017578125,0.9990000128746032,1.0,0.532509446144104,293.11309814453125,303.1499938964844,293.1499938964844,0.1309744119644165,-4220.55029296875,297.2167663574219,0.9990000128746032,1.0,0.560758113861084,293.1346130371094,303.1499938964844,293.1499938964844,0.251011848449707,-4644.771484375,300.2645568847656,0.9990000128746032,1.0,0.4141740202903747,293.1502685546875,303.1499938964844,293.1499938964844,0.3862864971160888,-7838.67041015625,302.54888916015625,0.9990000128746032,1.0,0.560758113861084,293.14776611328125,303.1499938964844,293.1499938964844,0.0234504900872707,-6826.52490234375,293.1180114746094,0.9990000128746032,1.0,2.659995079040528,290.9972229003906,308.1499938964844,251.4499969482422,250.9762420654297,283.8055114746094,293.1456298828125,290.9972229003906,1.0,1.0,0.0,0.0,1.0,1.0,-5.685660362243652,1.7125066733569838e-05,5.685643672943115,-1.2736278772354126,0.0,0.0,1.0,295.5436706542969,410.0,0.1262800395488739,-41148.42578125,13478.08984375,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.78643798828125,310.41766357421875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.001014872919768,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
625920,293.1416320800781,303.1499938964844,293.1499938964844,0.1966712921857834,-5187.34423828125,299.04718017578125,0.9990000128746032,1.0,0.532509446144104,293.11309814453125,303.1499938964844,293.1499938964844,0.1309744119644165,-4220.55029296875,297.2167663574219,0.9990000128746032,1.0,0.560758113861084,293.1346130371094,303.1499938964844,293.1499938964844,0.251011848449707,-4644.771484375,300.2645568847656,0.9990000128746032,1.0,0.4141740202903747,293.1502685546875,303.1499938964844,293.1499938964844,0.3862864971160888,-7838.67041015625,302.54888916015625,0.9990000128746032,1.0,0.560758113861084,293.14776611328125,303.1499938964844,293.1499938964844,0.0234504900872707,-6826.52490234375,293.1180114746094,0.9990000128746032,1.0,2.659995079040528,290.9972229003906,308.1499938964844,251.4499969482422,250.9762420654297,283.8055114746094,293.1456298828125,290.9972229003906,1.0,1.0,0.0,0.0,1.0,1.0,-5.685660362243652,1.7125066733569838e-05,5.685643672943115,-1.2736278772354126,0.0,0.0,1.0,295.5436706542969,410.0,0.1262800395488739,-41148.42578125,13478.08984375,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.78643798828125,310.41766357421875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.001014872919768,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
625980,293.1417541503906,303.1499938964844,293.1499938964844,0.1967761516571045,-5188.98681640625,299.0498046875,0.9990000128746032,1.0,0.532509446144104,293.1132507324219,303.1499938964844,293.1499938964844,0.1313687562942505,-4229.01025390625,297.22930908203125,0.9990000128746032,1.0,0.5607580542564392,293.1347351074219,303.1499938964844,293.1499938964844,0.2512555420398712,-4647.2548828125,300.2696228027344,0.9990000128746032,1.0,0.4141740202903747,293.1503295898437,303.1499938964844,293.1499938964844,0.3862682580947876,-7838.4736328125,302.5486755371094,0.9990000128746032,1.0,0.5607580542564392,293.1478881835937,303.1499938964844,293.1499938964844,0.0234592948108911,-6828.03466796875,293.1185607910156,0.9990000128746032,1.0,2.659994840621948,290.997314453125,308.1499938964844,251.4499969482422,250.9777984619141,283.8055725097656,293.1457214355469,290.997314453125,1.0,1.0,0.0,0.0,1.0,1.0,-5.685660362243652,1.7125064914580435e-05,5.685643196105957,-1.2736270427703855,0.0,0.0,1.0,295.5437316894531,410.0,0.1202586740255355,-41148.4296875,13478.08984375,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.7864990234375,310.4177551269531,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.001014872919768,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
626040,293.1417541503906,303.1499938964844,293.1499938964844,0.1967761516571045,-5188.98681640625,299.0498046875,0.9990000128746032,1.0,0.532509446144104,293.1132507324219,303.1499938964844,293.1499938964844,0.1313687562942505,-4229.01025390625,297.22930908203125,0.9990000128746032,1.0,0.5607580542564392,293.1347351074219,303.1499938964844,293.1499938964844,0.2512555420398712,-4647.2548828125,300.2696228027344,0.9990000128746032,1.0,0.4141740202903747,293.1503295898437,303.1499938964844,293.1499938964844,0.3862682580947876,-7838.4736328125,302.5486755371094,0.9990000128746032,1.0,0.5607580542564392,293.1478881835937,303.1499938964844,293.1499938964844,0.0234592948108911,-6828.03466796875,293.1185607910156,0.9990000128746032,1.0,2.659994840621948,290.997314453125,308.1499938964844,251.4499969482422,250.9777984619141,283.8055725097656,293.1457214355469,290.997314453125,1.0,1.0,0.0,0.0,1.0,1.0,-5.685660362243652,1.7125064914580435e-05,5.685643196105957,-1.2736270427703855,0.0,0.0,1.0,295.5437316894531,410.0,0.1202586740255355,-41148.4296875,13478.08984375,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.7864990234375,310.4177551269531,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.001014872919768,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
626100,293.1418151855469,303.1499938964844,293.1499938964844,0.1968281865119934,-5189.8017578125,299.0511169433594,0.9990000128746032,1.0,0.532509446144104,293.11334228515625,303.1499938964844,293.1499938964844,0.1315657198429107,-4233.23046875,297.2355651855469,0.9990000128746032,1.0,0.5607580542564392,293.13482666015625,303.1499938964844,293.1499938964844,0.2513768076896667,-4648.490234375,300.2721252441406,0.9990000128746032,1.0,0.4141739904880523,293.1503295898437,303.1499938964844,293.1499938964844,0.3862588703632355,-7838.373046875,302.5485534667969,0.9990000128746032,1.0,0.5607580542564392,293.1479187011719,303.1499938964844,293.1499938964844,0.023463612422347,-6828.77490234375,293.11883544921875,0.9990000128746032,1.0,2.659994840621948,290.9973449707031,308.1499938964844,251.4499969482422,250.97854614257807,283.8056335449219,293.1457824707031,290.9973449707031,1.0,1.0,0.0,0.0,1.0,1.0,-5.685660362243652,1.712506309559103e-05,5.685643196105957,-1.2736263275146484,0.0,0.0,1.0,295.5437927246094,410.0,0.1178020164370536,-41148.4296875,13478.0888671875,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.7865600585937,310.4178161621094,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.001014872919768,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
626160,293.1418762207031,303.1499938964844,293.1499938964844,0.1968799233436584,-5190.6123046875,299.0523986816406,0.9990000128746032,1.0,0.5325093865394592,293.1134033203125,303.1499938964844,293.1499938964844,0.1317623853683471,-4237.44091796875,297.2418212890625,0.9990000128746032,1.0,0.5607580542564392,293.1348876953125,303.1499938964844,293.1499938964844,0.2514976263046264,-4649.720703125,300.27459716796875,0.9990000128746032,1.0,0.4141739904880523,293.1503601074219,303.1499938964844,293.1499938964844,0.3862493634223938,-7838.271484375,302.5484619140625,0.9990000128746032,1.0,0.5607580542564392,293.1479797363281,303.1499938964844,293.1499938964844,0.0234678778797388,-6829.505859375,293.1190795898437,0.9990000128746032,1.0,2.659994840621948,290.9974060058594,308.1499938964844,251.4499969482422,250.9792633056641,283.8056640625,293.14581298828125,290.9974060058594,1.0,1.0,0.0,0.0,1.0,1.0,-5.685660362243652,1.7125061276601627e-05,5.685643196105957,-1.2736256122589111,0.0,0.0,1.0,295.5438537597656,410.0,0.1156482025980949,-41148.43359375,13478.0888671875,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.7865905761719,310.4178466796875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.001014872919768,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
626220,293.1419677734375,303.1499938964844,293.1499938964844,0.19698266685009,-5192.220703125,299.05499267578125,0.9990000128746032,1.0,0.5325093865394592,293.1135559082031,303.1499938964844,293.1499938964844,0.1321552842855453,-4245.841796875,297.2542724609375,0.9990000128746032,1.0,0.5607579946517944,293.135009765625,303.1499938964844,293.1499938964844,0.2517381310462951,-4652.1689453125,300.2795715332031,0.9990000128746032,1.0,0.41417396068573,293.150390625,303.1499938964844,293.1499938964844,0.3862298429012298,-7838.06396484375,302.5482177734375,0.9990000128746032,1.0,0.5607579946517944,293.1480712890625,303.1499938964844,293.1499938964844,0.02347625605762,-6830.94140625,293.11962890625,0.9990000128746032,1.0,2.659994602203369,290.9974670410156,308.1499938964844,251.4499969482422,250.9806060791016,283.8057556152344,293.1459045410156,290.9974670410156,1.0,1.0,0.0,0.0,1.0,1.0,-5.685659885406494,1.712505763862282e-05,5.685642719268799,-1.2736237049102783,0.0,0.0,1.0,295.5439758300781,410.0,0.1123325154185295,-41148.4296875,13478.087890625,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.78668212890625,310.4179077148437,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.001014872919768,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
626280,293.1419677734375,303.1499938964844,293.1499938964844,0.19698266685009,-5192.220703125,299.05499267578125,0.9990000128746032,1.0,0.5325093865394592,293.1135559082031,303.1499938964844,293.1499938964844,0.1321552842855453,-4245.841796875,297.2542724609375,0.9990000128746032,1.0,0.5607579946517944,293.135009765625,303.1499938964844,293.1499938964844,0.2517381310462951,-4652.1689453125,300.2795715332031,0.9990000128746032,1.0,0.41417396068573,293.150390625,303.1499938964844,293.1499938964844,0.3862298429012298,-7838.06396484375,302.5482177734375,0.9990000128746032,1.0,0.5607579946517944,293.1480712890625,303.1499938964844,293.1499938964844,0.02347625605762,-6830.94140625,293.11962890625,0.9990000128746032,1.0,2.659994602203369,290.9974670410156,308.1499938964844,251.4499969482422,250.9806060791016,283.8057556152344,293.1459045410156,290.9974670410156,1.0,1.0,0.0,0.0,1.0,1.0,-5.685659885406494,1.712505763862282e-05,5.685642719268799,-1.2736237049102783,0.0,0.0,1.0,295.5439758300781,410.0,0.1123325154185295,-41148.4296875,13478.087890625,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.78668212890625,310.4179077148437,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.001014872919768,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
626340,293.14208984375,297.1499938964844,293.1499938964844,0.1970843821763992,-5193.81298828125,299.0575256347656,0.9990000128746032,0.050000000745058,0.5325093269348145,293.1137084960937,297.1499938964844,293.1499938964844,0.1325474679470062,-4254.21337890625,297.2666931152344,0.9990000128746032,0.050000000745058,0.5607579946517944,293.1351318359375,297.1499938964844,293.1499938964844,0.2519770860671997,-4654.599609375,300.28448486328125,0.9990000128746032,0.050000000745058,0.4141739308834076,293.1504211425781,297.1499938964844,293.1499938964844,0.3862096071243286,-7837.85009765625,302.5479736328125,0.9990000128746032,0.050000000745058,0.5607579946517944,293.14813232421875,297.1499938964844,293.1499938964844,0.0234844367951154,-6832.3427734375,293.1201171875,0.9990000128746032,0.050000000745058,2.65999436378479,290.99755859375,291.1499938964844,251.4499969482422,250.9818420410156,283.8058166503906,293.14599609375,290.99755859375,1.0,1.0,0.0,0.0,1.0,1.0,-5.685659408569336,1.712505218165461e-05,5.685642242431641,-1.2736210823059082,0.0,0.0,0.791626513004303,295.544189453125,410.0,0.110417753458023,-41148.42578125,13478.087890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.7867431640625,310.4179992675781,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.001014872919768,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
626400,293.14208984375,297.1499938964844,293.1499938964844,0.1970843821763992,-5193.81298828125,299.0575256347656,0.9990000128746032,0.050000000745058,0.5325093269348145,293.1137084960937,297.1499938964844,293.1499938964844,0.1325474679470062,-4254.21337890625,297.2666931152344,0.9990000128746032,0.050000000745058,0.5607579946517944,293.1351318359375,297.1499938964844,293.1499938964844,0.2519770860671997,-4654.599609375,300.28448486328125,0.9990000128746032,0.050000000745058,0.4141739308834076,293.1504211425781,297.1499938964844,293.1499938964844,0.3862096071243286,-7837.85009765625,302.5479736328125,0.9990000128746032,0.050000000745058,0.5607579946517944,293.14813232421875,297.1499938964844,293.1499938964844,0.0234844367951154,-6832.3427734375,293.1201171875,0.9990000128746032,0.050000000745058,2.65999436378479,290.99755859375,291.1499938964844,251.4499969482422,250.9818420410156,283.8058166503906,293.14599609375,290.99755859375,1.0,1.0,0.0,0.0,1.0,1.0,-5.685659408569336,1.712505218165461e-05,5.685642242431641,-1.2736210823059082,0.0,0.0,0.791626513004303,295.544189453125,410.0,0.110417753458023,-41148.42578125,13478.087890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.7867431640625,310.4179992675781,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.001014872919768,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
626460,292.6434631347656,297.1499938964844,293.1499938964844,0.0140245528891682,-739.8673706054688,301.5257263183594,0.279832661151886,0.050000000745058,0.0784366652369499,292.7915954589844,297.1499938964844,293.1499938964844,0.0089819226413965,-588.0830078125,299.6490478515625,0.279832661151886,0.050000000745058,0.0825975835323333,292.6462707519531,297.1499938964844,293.1499938964844,0.0180795490741729,-650.581787109375,302.5513000488281,0.279832661151886,0.050000000745058,0.0610062927007675,292.5928649902344,297.1499938964844,293.1499938964844,0.0324690267443656,-1092.949951171875,304.661865234375,0.279832661151886,0.050000000745058,0.0825975835323333,293.0341186523437,297.1499938964844,293.1499938964844,0.0027137293945997,-928.825927734375,295.767578125,0.279832661151886,0.050000000745058,0.3918073773384094,293.8058166503906,291.1499938964844,251.4499969482422,250.9827575683593,282.3418273925781,293.0331420898437,293.7916564941406,1.0,0.7238420844078064,0.4000000059604645,0.4000000059604645,0.9960043430328368,1.0,-0.8358839750289917,0.165109172463417,0.6707747578620911,-0.0527377277612686,0.0,0.0,0.2057132869958877,813.412841796875,398.0,2063.2041015625,-11164.953125,1189.728271484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.859619140625,315.09674072265625,278.1499938964844,0.0,18000.0,321.1499938964844,47420.88671875,36000.0,0.0,0.0,0.9880347847938538,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3725414276123047,0.3725530207157135,-1.1594024726946373e-05,0.0,0.0010027296375483,0.0,0.0,41.030269622802734,0.0,0.0,0.0,0.4572591483592987,4.0,0.0,1.0
626520,292.6434631347656,297.1499938964844,293.1499938964844,0.0140245528891682,-739.8673706054688,301.5257263183594,0.279832661151886,0.050000000745058,0.0784366652369499,292.7915954589844,297.1499938964844,293.1499938964844,0.0089819226413965,-588.0830078125,299.6490478515625,0.279832661151886,0.050000000745058,0.0825975835323333,292.6462707519531,297.1499938964844,293.1499938964844,0.0180795490741729,-650.581787109375,302.5513000488281,0.279832661151886,0.050000000745058,0.0610062927007675,292.5928649902344,297.1499938964844,293.1499938964844,0.0324690267443656,-1092.949951171875,304.661865234375,0.279832661151886,0.050000000745058,0.0825975835323333,293.0341186523437,297.1499938964844,293.1499938964844,0.0027137293945997,-928.825927734375,295.767578125,0.279832661151886,0.050000000745058,0.3918073773384094,293.8058166503906,291.1499938964844,251.4499969482422,250.9827575683593,282.3418273925781,293.0331420898437,293.7916564941406,1.0,0.7238420844078064,0.4000000059604645,0.4000000059604645,0.9960043430328368,1.0,-0.8358839750289917,0.165109172463417,0.6707747578620911,-0.0527377277612686,0.0,0.0,0.2057132869958877,813.412841796875,398.0,2063.2041015625,-11164.953125,1189.728271484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.859619140625,315.09674072265625,278.1499938964844,0.0,18000.0,321.1499938964844,47420.88671875,36000.0,0.0,0.0,0.9880347847938538,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3725414276123047,0.3725530207157135,-1.1594024726946373e-05,0.0,0.0010027296375483,0.0,0.0,41.030269622802734,0.0,0.0,0.0,0.4572591483592987,4.0,0.0,1.0
626580,292.36334228515625,297.1499938964844,293.1499938964844,0.014827936887741,-780.6504516601562,301.9369812011719,0.279690146446228,0.050000000745058,0.0674886107444763,292.5977783203125,297.1499938964844,293.1499938964844,0.009052250534296,-616.3583984375,299.6159362792969,0.279690146446228,0.050000000745058,0.0710687562823295,292.3762512207031,297.1499938964844,293.1499938964844,0.0191360265016555,-677.6126708984375,303.0230712890625,0.279690146446228,0.050000000745058,0.0524911396205425,292.2804870605469,297.1499938964844,293.1499938964844,0.0740805491805076,-1859.72509765625,304.4450988769531,0.4021286368370056,0.1247500255703926,0.1275112777948379,292.98907470703125,297.1499938964844,293.1499938964844,0.0025809926446527,-935.9880981445312,294.8936462402344,0.279690146446228,0.050000000745058,0.3371195793151855,292.5661315917969,291.1499938964844,251.4499969482422,250.98318481445312,276.8511047363281,292.9963684082031,292.09912109375,1.0,0.6292500495910645,0.626693069934845,0.626693069934845,0.9920086860656738,1.0,-0.7868545055389404,0.303752064704895,0.4831024408340454,0.093269482254982,0.0,0.0,0.0612571537494659,603.9966430664062,386.0,-1788.707763671875,-8869.81640625,836.1072387695312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,331.2854919433594,313.6151123046875,278.1499938964844,0.0,18000.0,321.1499938964844,37529.94140625,36000.0,0.0,0.0,0.8718578815460205,0.0,0.0,0.0,0.0,1.0,6.798429240006953e-05,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1143732219934463,0.1144233420491218,-5.01197537232656e-05,0.0,0.0008848248980939,0.0,0.0,9.028202056884766,0.0,0.0,0.0,0.3823506236076355,4.0,0.0,1.0
626640,292.36334228515625,297.1499938964844,293.1499938964844,0.014827936887741,-780.6504516601562,301.9369812011719,0.279690146446228,0.050000000745058,0.0674886107444763,292.5977783203125,297.1499938964844,293.1499938964844,0.009052250534296,-616.3583984375,299.6159362792969,0.279690146446228,0.050000000745058,0.0710687562823295,292.3762512207031,297.1499938964844,293.1499938964844,0.0191360265016555,-677.6126708984375,303.0230712890625,0.279690146446228,0.050000000745058,0.0524911396205425,292.2804870605469,297.1499938964844,293.1499938964844,0.0740805491805076,-1859.72509765625,304.4450988769531,0.4021286368370056,0.1247500255703926,0.1275112777948379,292.98907470703125,297.1499938964844,293.1499938964844,0.0025809926446527,-935.9880981445312,294.8936462402344,0.279690146446228,0.050000000745058,0.3371195793151855,292.5661315917969,291.1499938964844,251.4499969482422,250.98318481445312,276.8511047363281,292.9963684082031,292.09912109375,1.0,0.6292500495910645,0.626693069934845,0.626693069934845,0.9920086860656738,1.0,-0.7868545055389404,0.303752064704895,0.4831024408340454,0.093269482254982,0.0,0.0,0.0612571537494659,603.9966430664062,386.0,-1788.707763671875,-8869.81640625,836.1072387695312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,331.2854919433594,313.6151123046875,278.1499938964844,0.0,18000.0,321.1499938964844,37529.94140625,36000.0,0.0,0.0,0.8718578815460205,0.0,0.0,0.0,0.0,1.0,6.798429240006953e-05,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1143732219934463,0.1144233420491218,-5.01197537232656e-05,0.0,0.0008848248980939,0.0,0.0,9.028202056884766,0.0,0.0,0.0,0.3823506236076355,4.0,0.0,1.0
626700,292.2877197265625,297.1499938964844,293.1499938964844,0.0163035932928323,-837.5297241210938,302.0060729980469,0.2840084731578827,0.050000000745058,0.0652012303471565,292.5278015136719,297.1499938964844,293.1499938964844,0.0096904281526803,-666.0797729492188,299.4312438964844,0.2840084731578827,0.050000000745058,0.0686600357294082,292.3027038574219,297.1499938964844,293.1499938964844,0.0212976783514022,-723.1205444335938,303.17095947265625,0.2840084731578827,0.050000000745058,0.0507120676338672,292.22833251953125,297.1499938964844,293.1499938964844,0.0975150316953659,-2333.605224609375,304.3495788574219,0.4452462494373321,0.1460477113723755,0.1494730710983276,292.9459533691406,297.1499938964844,293.1499938964844,0.0028197122737765,-1059.5548095703125,294.158935546875,0.2840084731578827,0.050000000745058,0.325693666934967,291.4794616699219,291.1499938964844,251.4499969482422,250.9832305908203,277.501708984375,292.9544372558594,291.3697204589844,1.0,0.5995014905929565,0.5937759280204773,0.5937759280204773,0.9900109171867372,1.0,-0.7917293310165405,0.2931458652019501,0.498583436012268,0.0818367153406143,0.0,0.0,0.1540761440992355,543.1217651367188,386.0,-1224.994873046875,-10922.03125,759.6565551757812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,336.7486877441406,318.7822265625,278.1499938964844,0.0,18000.0,320.6700134277344,36286.67578125,36000.0,0.0,0.0,0.7868433594703674,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1479962468147277,0.1480046659708023,-8.42655026644934e-06,0.0,0.0007985460106283,0.0,0.0,11.423195838928224,0.0,0.0,0.0,0.3826078474521637,4.0,0.0,1.0
626760,292.2323913574219,297.1499938964844,293.1499938964844,0.0161021091043949,-818.2796630859375,302.29315185546875,0.2878149747848511,0.050000000745058,0.0635439828038215,292.47198486328125,297.1499938964844,293.1499938964844,0.0096673779189586,-655.2980346679688,299.7174072265625,0.2878149747848511,0.050000000745058,0.0669148787856102,292.24774169921875,297.1499938964844,293.1499938964844,0.0208288729190826,-703.7088012695312,303.4344177246094,0.2878149747848511,0.050000000745058,0.0494230985641479,292.2032775878906,297.1499938964844,293.1499938964844,0.1069190576672554,-2515.76171875,304.29669189453125,0.4798966944217682,0.1626613438129425,0.1655682772397995,292.9053039550781,297.1499938964844,293.1499938964844,0.0029312958940863,-1089.064453125,294.41168212890625,0.2878149747848511,0.050000000745058,0.3174153566360473,291.6271667480469,291.1499938964844,251.4499969482422,250.983154296875,277.9903259277344,292.91265869140625,291.82244873046875,1.0,0.5768738985061646,0.5730774402618408,0.5730774402618408,0.9914060831069946,1.0,-0.795480489730835,0.2850856184959411,0.5103948712348938,0.0731363594532013,0.0,0.0,0.1135211884975433,498.9744873046875,374.0,195.5775451660156,-12300.78125,703.79345703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,341.5111694335937,324.02020263671875,278.1499938964844,0.0,18000.0,320.6700134277344,36078.265625,36000.0,0.0,0.0,0.7019550800323486,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1655986309051513,0.1656070500612259,-8.412638635491021e-06,0.0,0.0007123951800167,0.0,0.0,12.79340934753418,0.0,0.0,0.0,0.3833345472812652,4.0,0.0,1.0
626820,292.1590881347656,297.1499938964844,293.1499938964844,0.0161487832665443,-802.2567749023438,302.8089599609375,0.2939030826091766,0.050000000745058,0.0613553486764431,292.39434814453125,297.1499938964844,293.1499938964844,0.0096728848293423,-644.651123046875,300.2732238769531,0.2939030826091766,0.050000000745058,0.0646101385354995,292.17236328125,297.1499938964844,293.1499938964844,0.0207892414182424,-687.281494140625,303.8988037109375,0.2939030826091766,0.050000000745058,0.0477208271622657,292.1910400390625,297.1499938964844,293.1499938964844,0.1218765377998352,-2802.71923828125,304.222412109375,0.5168201923370361,0.1891976594924926,0.1902416348457336,292.844970703125,297.1499938964844,293.1499938964844,0.0029422726947814,-1080.3135986328125,294.9973449707031,0.2939030826091766,0.050000000745058,0.3064826726913452,292.083984375,291.1499938964844,251.4499969482422,250.98269653320312,278.589599609375,292.8500366210937,291.91815185546875,1.0,0.5455833077430725,0.5504782199859619,0.5504782199859619,0.9941965341567992,1.0,-0.804534912109375,0.2765083312988281,0.5280265808105469,0.0629749596118927,0.0,0.0,0.0,440.7119140625,362.0,-866.8048095703125,-5805.60205078125,632.7408447265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,346.9734191894531,316.53338623046875,278.1499938964844,0.0,18000.0,320.6700134277344,36335.109375,36000.0,0.0,0.0,0.5520763397216797,0.0,0.0,0.0,0.0,1.0,0.0043230708688497,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0261940956115722,0.0692529007792472,-0.0430588088929653,0.0,0.0005602872697636,0.0,0.0,5.195312023162842,0.0,0.0,0.0,0.3695630133152008,4.0,0.0,1.0
626880,292.1590881347656,297.1499938964844,293.1499938964844,0.0161487832665443,-802.2567749023438,302.8089599609375,0.2939030826091766,0.050000000745058,0.0613553486764431,292.39434814453125,297.1499938964844,293.1499938964844,0.0096728848293423,-644.651123046875,300.2732238769531,0.2939030826091766,0.050000000745058,0.0646101385354995,292.17236328125,297.1499938964844,293.1499938964844,0.0207892414182424,-687.281494140625,303.8988037109375,0.2939030826091766,0.050000000745058,0.0477208271622657,292.1910400390625,297.1499938964844,293.1499938964844,0.1218765377998352,-2802.71923828125,304.222412109375,0.5168201923370361,0.1891976594924926,0.1902416348457336,292.844970703125,297.1499938964844,293.1499938964844,0.0029422726947814,-1080.3135986328125,294.9973449707031,0.2939030826091766,0.050000000745058,0.3064826726913452,292.083984375,291.1499938964844,251.4499969482422,250.98269653320312,278.589599609375,292.8500366210937,291.91815185546875,1.0,0.5455833077430725,0.5504782199859619,0.5504782199859619,0.9941965341567992,1.0,-0.804534912109375,0.2765083312988281,0.5280265808105469,0.0629749596118927,0.0,0.0,0.0,440.7119140625,362.0,-866.8048095703125,-5805.60205078125,632.7408447265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,346.9734191894531,316.53338623046875,278.1499938964844,0.0,18000.0,320.6700134277344,36335.109375,36000.0,0.0,0.0,0.5520763397216797,0.0,0.0,0.0,0.0,1.0,0.0043230708688497,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0261940956115722,0.0692529007792472,-0.0430588088929653,0.0,0.0005602872697636,0.0,0.0,5.195312023162842,0.0,0.0,0.0,0.3695630133152008,4.0,0.0,1.0
626940,292.1075439453125,297.1499938964844,293.1499938964844,0.0204708706587553,-927.6021118164062,303.0628662109375,0.2984238862991333,0.050000000745058,0.0599933601915836,292.3369445800781,297.1499938964844,293.1499938964844,0.0114433141425251,-755.3963623046875,300.045166015625,0.2984238862991333,0.050000000745058,0.0631758943200111,292.1204833984375,297.1499938964844,293.1499938964844,0.0303940512239933,-821.8129272460938,304.2059631347656,0.3029579520225525,0.0571572668850421,0.0476805977523326,292.19854736328125,297.1499938964844,293.1499938964844,0.1587438881397247,-3509.48779296875,304.1434631347656,0.5485419631004333,0.2119903862476349,0.2109543830156326,292.7886962890625,297.1499938964844,293.1499938964844,0.0035571253392845,-1385.70068359375,293.7303466796875,0.2984238862991333,0.050000000745058,0.2996792495250702,290.0467224121094,291.1499938964844,251.4499969482422,250.9818420410156,278.8793029785156,292.79315185546875,290.8360595703125,1.0,0.5254353284835815,0.539688229560852,0.539688229560852,0.9969869256019592,1.0,-0.8178194761276245,0.2749142050743103,0.542905330657959,0.0589723512530326,0.0,0.0,0.2719925045967102,404.5344848632813,350.0,1985.8465576171875,-17757.158203125,593.8716430664062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,353.5256652832031,335.91632080078125,278.1499938964844,0.0,18000.0,320.19000244140625,35087.35546875,36000.0,0.0,0.0,0.36381796002388,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2553256750106811,0.2553340494632721,-8.398296813538764e-06,0.0,0.0003692289756145,0.0,0.0,20.04174423217773,0.0,0.0,0.0,0.3964263796806335,4.0,0.0,1.0
627000,292.1075439453125,297.1499938964844,293.1499938964844,0.0204708706587553,-927.6021118164062,303.0628662109375,0.2984238862991333,0.050000000745058,0.0599933601915836,292.3369445800781,297.1499938964844,293.1499938964844,0.0114433141425251,-755.3963623046875,300.045166015625,0.2984238862991333,0.050000000745058,0.0631758943200111,292.1204833984375,297.1499938964844,293.1499938964844,0.0303940512239933,-821.8129272460938,304.2059631347656,0.3029579520225525,0.0571572668850421,0.0476805977523326,292.19854736328125,297.1499938964844,293.1499938964844,0.1587438881397247,-3509.48779296875,304.1434631347656,0.5485419631004333,0.2119903862476349,0.2109543830156326,292.7886962890625,297.1499938964844,293.1499938964844,0.0035571253392845,-1385.70068359375,293.7303466796875,0.2984238862991333,0.050000000745058,0.2996792495250702,290.0467224121094,291.1499938964844,251.4499969482422,250.9818420410156,278.8793029785156,292.79315185546875,290.8360595703125,1.0,0.5254353284835815,0.539688229560852,0.539688229560852,0.9969869256019592,1.0,-0.8178194761276245,0.2749142050743103,0.542905330657959,0.0589723512530326,0.0,0.0,0.2719925045967102,404.5344848632813,350.0,1985.8465576171875,-17757.158203125,593.8716430664062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,353.5256652832031,335.91632080078125,278.1499938964844,0.0,18000.0,320.19000244140625,35087.35546875,36000.0,0.0,0.0,0.36381796002388,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2553256750106811,0.2553340494632721,-8.398296813538764e-06,0.0,0.0003692289756145,0.0,0.0,20.04174423217773,0.0,0.0,0.0,0.3964263796806335,4.0,0.0,1.0
627060,292.0783996582031,297.1499938964844,293.1499938964844,0.0158682111650705,-754.8504638671875,303.6820678710937,0.3020990490913391,0.050000000745058,0.059010025113821,292.30780029296875,297.1499938964844,293.1499938964844,0.0095815965905785,-610.2385864257812,301.2787170410156,0.3020990490913391,0.050000000745058,0.0621403977274894,292.1119689941406,297.1499938964844,293.1499938964844,0.035723116248846,-881.447021484375,304.1756591796875,0.3781478106975555,0.08510322868824,0.0660685449838638,292.2210388183594,297.1499938964844,293.1499938964844,0.1365214139223098,-3059.748046875,304.1750183105469,0.5756576657295227,0.2315661609172821,0.2292619347572326,292.7732849121094,297.1499938964844,293.1499938964844,0.0029958507511764,-1053.457275390625,296.23193359375,0.3020990490913391,0.050000000745058,0.294767290353775,293.2403869628906,291.1499938964844,251.4499969482422,250.98062133789065,279.0176086425781,292.774169921875,292.9566345214844,1.0,0.5117860436439514,0.5342009663581848,0.5342009663581848,0.9965518712997437,1.0,-0.8535401225090027,0.2840035259723663,0.569536566734314,0.0615702345967292,0.0,0.0,0.0,378.6936950683594,338.0,214.4045867919922,-8130.13623046875,585.1976928710938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,353.1672668457031,323.56768798828125,278.1499938964844,0.0,18000.0,320.19000244140625,36447.125,36000.0,0.0,0.0,0.2348522841930389,0.0,0.0,0.0,0.0,1.0,0.0033757735509425,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0449394509196281,0.0784086063504219,-0.0334691517055034,0.0,0.0002383452228968,0.0,0.0,5.921654224395752,0.0,0.0,0.0,0.3710675239562988,4.0,0.0,1.0
627120,292.0783996582031,297.1499938964844,293.1499938964844,0.0158682111650705,-754.8504638671875,303.6820678710937,0.3020990490913391,0.050000000745058,0.059010025113821,292.30780029296875,297.1499938964844,293.1499938964844,0.0095815965905785,-610.2385864257812,301.2787170410156,0.3020990490913391,0.050000000745058,0.0621403977274894,292.1119689941406,297.1499938964844,293.1499938964844,0.035723116248846,-881.447021484375,304.1756591796875,0.3781478106975555,0.08510322868824,0.0660685449838638,292.2210388183594,297.1499938964844,293.1499938964844,0.1365214139223098,-3059.748046875,304.1750183105469,0.5756576657295227,0.2315661609172821,0.2292619347572326,292.7732849121094,297.1499938964844,293.1499938964844,0.0029958507511764,-1053.457275390625,296.23193359375,0.3020990490913391,0.050000000745058,0.294767290353775,293.2403869628906,291.1499938964844,251.4499969482422,250.98062133789065,279.0176086425781,292.774169921875,292.9566345214844,1.0,0.5117860436439514,0.5342009663581848,0.5342009663581848,0.9965518712997437,1.0,-0.8535401225090027,0.2840035259723663,0.569536566734314,0.0615702345967292,0.0,0.0,0.0,378.6936950683594,338.0,214.4045867919922,-8130.13623046875,585.1976928710938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,353.1672668457031,323.56768798828125,278.1499938964844,0.0,18000.0,320.19000244140625,36447.125,36000.0,0.0,0.0,0.2348522841930389,0.0,0.0,0.0,0.0,1.0,0.0033757735509425,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0449394509196281,0.0784086063504219,-0.0334691517055034,0.0,0.0002383452228968,0.0,0.0,5.921654224395752,0.0,0.0,0.0,0.3710675239562988,4.0,0.0,1.0
627180,292.0599060058594,297.1499938964844,293.1499938964844,0.0294931475073099,-1101.8389892578125,303.9328308105469,0.305107980966568,0.050000000745058,0.058272935450077,292.28240966796875,297.1499938964844,293.1499938964844,0.0141465021297335,-897.1596069335938,300.4121398925781,0.305107980966568,0.050000000745058,0.0613642074167728,292.1361999511719,297.1499938964844,293.1499938964844,0.0809587761759758,-1541.04052734375,304.0924377441406,0.4230589866638183,0.1064952313899993,0.0810156688094139,292.2469177246094,297.1499938964844,293.1499938964844,0.2224426567554474,-4654.88623046875,304.0240478515625,0.597736120223999,0.2498417645692825,0.2457580268383026,292.7464599609375,297.1499938964844,293.1499938964844,0.0038600547704845,-1610.3797607421875,292.95123291015625,0.305107980966568,0.050000000745058,0.2910853922367096,288.38623046875,291.1499938964844,251.4499969482422,250.97906494140625,279.08026123046875,292.74969482421875,288.48004150390625,1.0,0.5015366673469543,0.5308091044425964,0.5308091044425964,0.9961168766021729,1.0,-0.8850427865982056,0.2928351163864136,0.592207670211792,0.0647047534584999,0.0,0.0,0.3340327739715576,359.3849792480469,326.0,-1365.096923828125,-14722.7509765625,580.4879760742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,354.5223388671875,327.5904235839844,278.1499938964844,0.0,18000.0,320.19000244140625,35369.33984375,36000.0,0.0,0.0,0.0875533819198608,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1597862094640731,0.1597944498062133,-8.241101568273734e-06,0.0,8.885555143933743e-05,0.0,0.0,12.08510398864746,0.0,0.0,0.0,0.3833844065666199,4.0,0.0,1.0
627240,292.0599060058594,297.1499938964844,293.1499938964844,0.0294931475073099,-1101.8389892578125,303.9328308105469,0.305107980966568,0.050000000745058,0.058272935450077,292.28240966796875,297.1499938964844,293.1499938964844,0.0141465021297335,-897.1596069335938,300.4121398925781,0.305107980966568,0.050000000745058,0.0613642074167728,292.1361999511719,297.1499938964844,293.1499938964844,0.0809587761759758,-1541.04052734375,304.0924377441406,0.4230589866638183,0.1064952313899993,0.0810156688094139,292.2469177246094,297.1499938964844,293.1499938964844,0.2224426567554474,-4654.88623046875,304.0240478515625,0.597736120223999,0.2498417645692825,0.2457580268383026,292.7464599609375,297.1499938964844,293.1499938964844,0.0038600547704845,-1610.3797607421875,292.95123291015625,0.305107980966568,0.050000000745058,0.2910853922367096,288.38623046875,291.1499938964844,251.4499969482422,250.97906494140625,279.08026123046875,292.74969482421875,288.48004150390625,1.0,0.5015366673469543,0.5308091044425964,0.5308091044425964,0.9961168766021729,1.0,-0.8850427865982056,0.2928351163864136,0.592207670211792,0.0647047534584999,0.0,0.0,0.3340327739715576,359.3849792480469,326.0,-1365.096923828125,-14722.7509765625,580.4879760742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,354.5223388671875,327.5904235839844,278.1499938964844,0.0,18000.0,320.19000244140625,35369.33984375,36000.0,0.0,0.0,0.0875533819198608,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1597862094640731,0.1597944498062133,-8.241101568273734e-06,0.0,8.885555143933743e-05,0.0,0.0,12.08510398864746,0.0,0.0,0.0,0.3833844065666199,4.0,0.0,1.0
627300,292.051025390625,297.1499938964844,293.1499938964844,0.0199298784136772,-868.923583984375,304.1707763671875,0.3067604899406433,0.0522436015307903,0.0580352395772933,292.2724609375,297.1499938964844,293.1499938964844,0.0118304388597607,-730.2101440429688,301.2434387207031,0.3064782321453094,0.050000000745058,0.0610294863581657,292.14947509765625,297.1499938964844,293.1499938964844,0.0688625276088714,-1332.5201416015625,304.1254272460937,0.4444639086723327,0.1167316064238548,0.088081382215023,292.2606811523437,297.1499938964844,293.1499938964844,0.1790023744106292,-3843.1748046875,304.126953125,0.6076921820640564,0.2585792541503906,0.2539780735969543,292.7393798828125,297.1499938964844,293.1499938964844,0.0038593744393438,-1433.8543701171875,294.9865417480469,0.3064782321453094,0.050000000745058,0.2894976139068603,291.1252136230469,291.1499938964844,251.4499969482422,250.97817993164065,279.0985717773437,292.7394104003906,292.1547546386719,1.0,0.4971761107444763,0.529624342918396,0.529624342918396,0.9958993196487428,1.0,-0.9007951617240906,0.2975577116012573,0.6032374501228333,0.0665631294250488,0.0,0.0,0.0845716148614883,351.0855712890625,326.0,3836.006591796875,-17841.94921875,579.5460815429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,351.9203491210937,335.5921936035156,278.1499938964844,0.0,18000.0,319.7099914550781,35920.03125,36000.0,0.0,0.0,0.0422080121934413,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2521490156650543,0.252157598733902,-8.577849257562775e-06,0.0,4.2835767089854926e-05,0.0,0.0,20.188034057617188,0.0,0.0,0.0,0.3933795690536499,4.0,0.0,1.0
627360,292.0511779785156,297.1499938964844,293.1499938964844,0.0219429358839988,-884.9619140625,304.1629333496094,0.335539847612381,0.0661576166749,0.0662155970931053,292.2691650390625,297.1499938964844,293.1499938964844,0.0104342913255095,-641.5259399414062,301.8314208984375,0.3078971803188324,0.050000000745058,0.0606941580772399,292.1673278808594,297.1499938964844,293.1499938964844,0.0648820400238037,-1261.8079833984375,304.1360778808594,0.4661618769168854,0.1259046196937561,0.0946219563484191,292.2786560058594,297.1499938964844,293.1499938964844,0.1607434004545211,-3493.845458984375,304.1618957519531,0.6164219379425049,0.2663218379020691,0.2613827586174011,292.7460632324219,297.1499938964844,293.1499938964844,0.0032594848889857,-1146.63671875,296.44989013671875,0.3078971803188324,0.050000000745058,0.2879069447517395,293.1395874023437,291.1499938964844,251.4499969482422,250.97720336914065,279.1107177734375,292.7449035644531,292.9628601074219,1.0,0.4933332502841949,0.5285988450050354,0.5285988450050354,0.9959171414375304,1.0,-0.9250319600105286,0.3054105341434479,0.6196214556694031,0.069909818470478,0.0,0.0,0.0,342.86865234375,314.0,1166.0018310546875,-11150.9326171875,584.5446166992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,349.7728271484375,325.7751159667969,278.1499938964844,0.0,18000.0,319.7099914550781,36456.3515625,36000.0,0.0,0.0,0.00161265861243,0.0,0.0,0.0,0.0,1.0,0.0006132152047939,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1038525849580764,0.105425052344799,-0.0015724649420008,0.0,1.6366434465453494e-06,0.0,0.0,8.06318473815918,0.0,0.0,0.0,0.3762701153755188,4.0,0.0,1.0
