time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
627420,292.0877990722656,297.1499938964844,293.1499938964844,0.0615895129740238,-1630.1439208984375,304.0914001464844,0.3957206010818481,0.0866139009594917,0.0855345800518989,292.26129150390625,297.1499938964844,293.1499938964844,0.0156752318143844,-934.3688354492188,301.241455078125,0.3106074631214142,0.050000000745058,0.0600831769406795,292.2057800292969,297.1499938964844,293.1499938964844,0.1137846484780311,-2021.1380615234373,304.0575866699219,0.4933514893054962,0.142994225025177,0.1062680333852768,292.3120422363281,297.1499938964844,293.1499938964844,0.2561981081962585,-5211.38134765625,303.9947814941406,0.631208062171936,0.2816057801246643,0.2751030027866363,292.74273681640625,297.1499938964844,293.1499938964844,0.0039105778560042,-1632.442138671875,293.425048828125,0.3106074631214142,0.050000000745058,0.2850087285041809,288.5642395019531,291.1499938964844,251.4499969482422,250.9750823974609,279.121826171875,292.7442321777344,288.15087890625,1.0,0.4866005778312683,0.5264554619789124,0.5264554619789124,0.995952844619751,1.0,-0.974453628063202,0.3214333653450012,0.6530202627182007,0.0768937319517135,0.0,0.0,0.3017445504665375,327.9788513183594,302.0,-2850.128662109375,-12204.4794921875,596.3001708984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,347.0319519042969,319.0346069335937,278.1499938964844,0.0,18000.0,319.7099914550781,35646.03125,36000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0007330544176511,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1305357664823532,0.1326924413442611,-0.0021566764917224,0.0,0.0,0.0,0.0,10.01007843017578,0.0,0.0,0.0,0.3784522712230682,4.0,0.0,1.0
627480,292.0877990722656,297.1499938964844,293.1499938964844,0.0615895129740238,-1630.1439208984375,304.0914001464844,0.3957206010818481,0.0866139009594917,0.0855345800518989,292.26129150390625,297.1499938964844,293.1499938964844,0.0156752318143844,-934.3688354492188,301.241455078125,0.3106074631214142,0.050000000745058,0.0600831769406795,292.2057800292969,297.1499938964844,293.1499938964844,0.1137846484780311,-2021.1380615234373,304.0575866699219,0.4933514893054962,0.142994225025177,0.1062680333852768,292.3120422363281,297.1499938964844,293.1499938964844,0.2561981081962585,-5211.38134765625,303.9947814941406,0.631208062171936,0.2816057801246643,0.2751030027866363,292.74273681640625,297.1499938964844,293.1499938964844,0.0039105778560042,-1632.442138671875,293.425048828125,0.3106074631214142,0.050000000745058,0.2850087285041809,288.5642395019531,291.1499938964844,251.4499969482422,250.9750823974609,279.121826171875,292.7442321777344,288.15087890625,1.0,0.4866005778312683,0.5264554619789124,0.5264554619789124,0.995952844619751,1.0,-0.974453628063202,0.3214333653450012,0.6530202627182007,0.0768937319517135,0.0,0.0,0.3017445504665375,327.9788513183594,302.0,-2850.128662109375,-12204.4794921875,596.3001708984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,347.0319519042969,319.0346069335937,278.1499938964844,0.0,18000.0,319.7099914550781,35646.03125,36000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0007330544176511,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1305357664823532,0.1326924413442611,-0.0021566764917224,0.0,0.0,0.0,0.0,10.01007843017578,0.0,0.0,0.0,0.3784522712230682,4.0,0.0,1.0
627540,292.13458251953125,297.1499938964844,293.1499938964844,0.053028468042612,-1429.2633056640625,304.1249084472656,0.4322107434272766,0.1040727123618125,0.1013613566756248,292.25738525390625,297.1499938964844,293.1499938964844,0.0119785321876406,-708.0684814453125,302.259521484375,0.3132017254829407,0.050000000745058,0.0595315136015415,292.2431030273437,297.1499938964844,293.1499938964844,0.0922814905643463,-1658.3216552734375,304.12322998046875,0.5162797570228577,0.1593715995550155,0.117616169154644,292.3470153808594,297.1499938964844,293.1499938964844,0.1938297301530838,-4076.6728515625,304.1477355957031,0.6454324126243591,0.2957804203033447,0.2885356247425079,292.75177001953125,297.1499938964844,293.1499938964844,0.0035660804715007,-1284.9180908203125,296.2022399902344,0.3132017254829407,0.050000000745058,0.2823918759822845,292.4452514648437,291.1499938964844,251.4499969482422,250.97271728515625,279.12921142578125,292.75,292.3752136230469,1.0,0.480525940656662,0.5247129201889038,0.5247129201889038,0.9959884881973268,1.0,-1.0193908214569092,0.3362209498882293,0.6831698417663574,0.0834218710660934,0.0,0.0,0.0,314.56109619140625,290.0,1183.9888916015625,-10876.78125,605.7290649414062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,340.7452392578125,321.5413513183594,278.1499938964844,0.0,18000.0,319.2300109863281,36730.6640625,36000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1237081438302993,0.1237166225910186,-8.484495083393995e-06,0.0,0.0,0.0,0.0,9.585288047790527,0.0,0.0,0.0,0.379099041223526,4.0,0.0,1.0
627600,292.13458251953125,297.1499938964844,293.1499938964844,0.053028468042612,-1429.2633056640625,304.1249084472656,0.4322107434272766,0.1040727123618125,0.1013613566756248,292.25738525390625,297.1499938964844,293.1499938964844,0.0119785321876406,-708.0684814453125,302.259521484375,0.3132017254829407,0.050000000745058,0.0595315136015415,292.2431030273437,297.1499938964844,293.1499938964844,0.0922814905643463,-1658.3216552734375,304.12322998046875,0.5162797570228577,0.1593715995550155,0.117616169154644,292.3470153808594,297.1499938964844,293.1499938964844,0.1938297301530838,-4076.6728515625,304.1477355957031,0.6454324126243591,0.2957804203033447,0.2885356247425079,292.75177001953125,297.1499938964844,293.1499938964844,0.0035660804715007,-1284.9180908203125,296.2022399902344,0.3132017254829407,0.050000000745058,0.2823918759822845,292.4452514648437,291.1499938964844,251.4499969482422,250.97271728515625,279.12921142578125,292.75,292.3752136230469,1.0,0.480525940656662,0.5247129201889038,0.5247129201889038,0.9959884881973268,1.0,-1.0193908214569092,0.3362209498882293,0.6831698417663574,0.0834218710660934,0.0,0.0,0.0,314.56109619140625,290.0,1183.9888916015625,-10876.78125,605.7290649414062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,340.7452392578125,321.5413513183594,278.1499938964844,0.0,18000.0,319.2300109863281,36730.6640625,36000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1237081438302993,0.1237166225910186,-8.484495083393995e-06,0.0,0.0,0.0,0.0,9.585288047790527,0.0,0.0,0.0,0.379099041223526,4.0,0.0,1.0
627660,292.1861572265625,297.1499938964844,293.1499938964844,0.0818644762039184,-1979.613037109375,304.0865478515625,0.4685243964195251,0.119329810142517,0.1148319765925407,292.258544921875,297.1499938964844,293.1499938964844,0.015704346820712,-883.5856323242188,302.1619873046875,0.3157484829425812,0.050000000745058,0.0590188801288604,292.2842102050781,297.1499938964844,293.1499938964844,0.1278863400220871,-2197.77978515625,304.0744323730469,0.5380582213401794,0.1740069240331649,0.1275936067104339,292.3826599121094,297.1499938964844,293.1499938964844,0.2558265924453735,-5163.6904296875,304.048583984375,0.6588619351387024,0.308877170085907,0.3003213703632355,292.7618408203125,297.1499938964844,293.1499938964844,0.0040520252659916,-1603.9456787109375,294.53094482421875,0.3157484829425812,0.050000000745058,0.2799601554870605,289.80780029296875,291.1499938964844,251.4499969482422,250.9701385498047,279.1328430175781,292.761474609375,289.8513488769531,1.0,0.4746517837047577,0.5232306122779846,0.5232306122779846,0.996286690235138,1.0,-1.0581464767456057,0.3490913510322571,0.7090551853179932,0.0891241133213043,0.0,0.0,0.2659778892993927,302.0738830566406,278.0,-827.7303466796875,-12731.2890625,611.1290893554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,336.79571533203125,318.62286376953125,278.1499938964844,0.0,18000.0,319.2300109863281,35522.64453125,36000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1833999454975128,0.1834082752466201,-8.322933354065754e-06,0.0,0.0,0.0,0.0,14.060592651367188,0.0,0.0,0.0,0.3862909972667694,4.0,0.0,1.0
627720,292.1861572265625,297.1499938964844,293.1499938964844,0.0818644762039184,-1979.613037109375,304.0865478515625,0.4685243964195251,0.119329810142517,0.1148319765925407,292.258544921875,297.1499938964844,293.1499938964844,0.015704346820712,-883.5856323242188,302.1619873046875,0.3157484829425812,0.050000000745058,0.0590188801288604,292.2842102050781,297.1499938964844,293.1499938964844,0.1278863400220871,-2197.77978515625,304.0744323730469,0.5380582213401794,0.1740069240331649,0.1275936067104339,292.3826599121094,297.1499938964844,293.1499938964844,0.2558265924453735,-5163.6904296875,304.048583984375,0.6588619351387024,0.308877170085907,0.3003213703632355,292.7618408203125,297.1499938964844,293.1499938964844,0.0040520252659916,-1603.9456787109375,294.53094482421875,0.3157484829425812,0.050000000745058,0.2799601554870605,289.80780029296875,291.1499938964844,251.4499969482422,250.9701385498047,279.1328430175781,292.761474609375,289.8513488769531,1.0,0.4746517837047577,0.5232306122779846,0.5232306122779846,0.996286690235138,1.0,-1.0581464767456057,0.3490913510322571,0.7090551853179932,0.0891241133213043,0.0,0.0,0.2659778892993927,302.0738830566406,278.0,-827.7303466796875,-12731.2890625,611.1290893554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,336.79571533203125,318.62286376953125,278.1499938964844,0.0,18000.0,319.2300109863281,35522.64453125,36000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1833999454975128,0.1834082752466201,-8.322933354065754e-06,0.0,0.0,0.0,0.0,14.060592651367188,0.0,0.0,0.0,0.3862909972667694,4.0,0.0,1.0
627780,292.2355651855469,297.1499938964844,293.1499938964844,0.0840816497802734,-2001.22607421875,304.1030578613281,0.4929153621196747,0.1337405741214752,0.1275979876518249,292.26190185546875,297.1499938964844,293.1499938964844,0.0146733792498707,-817.2407836914062,302.6495361328125,0.3183918595314026,0.050000000745058,0.0585198514163494,292.32403564453125,297.1499938964844,293.1499938964844,0.1258174329996109,-2150.31494140625,304.1015930175781,0.5594489574432373,0.1878727227449417,0.1371195614337921,292.41845703125,297.1499938964844,293.1499938964844,0.2410320192575454,-4888.62451171875,304.1040344238281,0.6725264191627502,0.3210720419883728,0.311677873134613,292.7769775390625,297.1499938964844,293.1499938964844,0.0038686401676386,-1463.05517578125,295.5217590332031,0.3183918595314026,0.050000000745058,0.2775929868221283,291.1458435058594,291.1499938964844,251.4499969482422,250.9673767089844,279.13543701171875,292.7757263183594,291.06231689453125,1.0,0.4688524007797241,0.5218980312347412,0.5218980312347412,0.9965848922729492,1.0,-1.0950944423675537,0.3614797294139862,0.7336147427558899,0.094648502767086,0.0,0.0,0.1633970886468887,289.9241943359375,266.0,96.36920166015624,-11829.7119140625,614.7914428710938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,330.9803161621094,316.3032531738281,278.1499938964844,0.0,18000.0,319.2300109863281,36217.96875,36000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1902610808610916,0.1902695745229721,-8.494715075357817e-06,0.0,0.0,0.0,0.0,14.900571823120115,0.0,0.0,0.0,0.3875821530818939,4.0,0.0,1.0
627840,292.2355651855469,297.1499938964844,293.1499938964844,0.0840816497802734,-2001.22607421875,304.1030578613281,0.4929153621196747,0.1337405741214752,0.1275979876518249,292.26190185546875,297.1499938964844,293.1499938964844,0.0146733792498707,-817.2407836914062,302.6495361328125,0.3183918595314026,0.050000000745058,0.0585198514163494,292.32403564453125,297.1499938964844,293.1499938964844,0.1258174329996109,-2150.31494140625,304.1015930175781,0.5594489574432373,0.1878727227449417,0.1371195614337921,292.41845703125,297.1499938964844,293.1499938964844,0.2410320192575454,-4888.62451171875,304.1040344238281,0.6725264191627502,0.3210720419883728,0.311677873134613,292.7769775390625,297.1499938964844,293.1499938964844,0.0038686401676386,-1463.05517578125,295.5217590332031,0.3183918595314026,0.050000000745058,0.2775929868221283,291.1458435058594,291.1499938964844,251.4499969482422,250.9673767089844,279.13543701171875,292.7757263183594,291.06231689453125,1.0,0.4688524007797241,0.5218980312347412,0.5218980312347412,0.9965848922729492,1.0,-1.0950944423675537,0.3614797294139862,0.7336147427558899,0.094648502767086,0.0,0.0,0.1633970886468887,289.9241943359375,266.0,96.36920166015624,-11829.7119140625,614.7914428710938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,330.9803161621094,316.3032531738281,278.1499938964844,0.0,18000.0,319.2300109863281,36217.96875,36000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1902610808610916,0.1902695745229721,-8.494715075357817e-06,0.0,0.0,0.0,0.0,14.900571823120115,0.0,0.0,0.0,0.3875821530818939,4.0,0.0,1.0
627900,292.2602233886719,297.1499938964844,293.1499938964844,0.0939428210258483,-2195.9189453125,304.0936889648437,0.5029717087745667,0.1404770016670227,0.1335208266973495,292.2645263671875,297.1499938964844,293.1499938964844,0.0159034598618745,-864.3230590820312,302.7302551269531,0.319753348827362,0.050000000745058,0.0582757629454135,292.3440856933594,297.1499938964844,293.1499938964844,0.1381140351295471,-2327.09912109375,304.0880432128906,0.5694242119789124,0.1943968683481216,0.1415562331676483,292.43609619140625,297.1499938964844,293.1499938964844,0.2597681581974029,-5206.26025390625,304.078369140625,0.6791727542877197,0.3268744051456451,0.3169218897819519,292.784423828125,297.1499938964844,293.1499938964844,0.0039695156738162,-1535.44091796875,295.1603088378906,0.319753348827362,0.050000000745058,0.2764351367950439,290.5309753417969,291.1499938964844,251.4499969482422,250.9659423828125,279.13629150390625,292.7835388183594,290.417724609375,1.0,0.4659268260002136,0.5212786793708801,0.5212786793708801,0.9967339634895324,1.0,-1.1121405363082886,0.367220014333725,0.744920551776886,0.0972079634666442,0.0,0.0,0.2647683024406433,283.9732360839844,266.0,-592.6431884765625,-12068.404296875,615.4830322265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,328.5722045898437,314.67022705078125,278.1499938964844,0.0,18000.0,318.75,35825.25,36000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2137144804000854,0.2137229293584823,-8.458660886390135e-06,0.0,0.0,0.0,0.0,16.74099349975586,0.0,0.0,0.0,0.3915724158287048,4.0,0.0,1.0
627960,292.2840881347656,297.1499938964844,293.1499938964844,0.0991400405764579,-2292.786376953125,304.0946960449219,0.5130799412727356,0.1470608562231063,0.1392759978771209,292.2671813964844,297.1499938964844,293.1499938964844,0.0163509435951709,-873.2423095703125,302.87420654296875,0.3211583793163299,0.050000000745058,0.0580326355993747,292.3634948730469,297.1499938964844,293.1499938964844,0.1436338424682617,-2400.770751953125,304.0895690917969,0.5790463089942932,0.2007952481508255,0.1458894908428192,292.4530029296875,297.1499938964844,293.1499938964844,0.2656524777412414,-5297.65673828125,304.0812683105469,0.6858744025230408,0.3325947821140289,0.3221210241317749,292.7911376953125,297.1499938964844,293.1499938964844,0.0040823039598762,-1577.984375,295.1440124511719,0.3211583793163299,0.050000000745058,0.2752818465232849,290.4341735839844,291.1499938964844,251.4499969482422,250.9644775390625,279.1368103027344,292.7901916503906,290.5063171386719,1.0,0.462980717420578,0.5206584334373474,0.5206584334373474,0.996889352798462,1.0,-1.1288141012191772,0.3728343844413757,0.7559797167778015,0.0997010916471481,0.0,0.0,0.3272126913070678,278.0449523925781,254.0,44.61671829223633,-13631.9775390625,615.7259521484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,325.7455139160156,314.7851867675781,278.1499938964844,0.0,18000.0,318.75,35405.37109375,36000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3038406074047088,0.3038492202758789,-8.61801345308777e-06,0.0,0.0,0.0,0.0,24.754392623901367,0.0,0.0,0.0,0.4065112471580505,4.0,0.0,1.0
628020,292.3309020996094,297.1499938964844,293.1499938964844,0.1073838174343109,-2441.7294921875,304.0986328125,0.5335593223571777,0.1595089435577392,0.1502104103565216,292.27374267578125,297.1499938964844,293.1499938964844,0.0168170072138309,-875.1345825195312,303.1939392089844,0.3240987956523895,0.050000000745058,0.0575510673224926,292.4019470214844,297.1499938964844,293.1499938964844,0.1517142951488495,-2505.079345703125,304.0951843261719,0.596916675567627,0.2129275500774383,0.1541478037834167,292.4871520996094,297.1499938964844,293.1499938964844,0.2721064984798431,-5393.01513671875,304.0914001464844,0.6990053057670593,0.3433313369750976,0.3319484293460846,292.80767822265625,297.1499938964844,293.1499938964844,0.0040372973307967,-1551.2655029296875,295.3748779296875,0.3240987956523895,0.050000000745058,0.272997498512268,290.6614074707031,291.1499938964844,251.4499969482422,250.9614715576172,279.1380920410156,292.8066711425781,290.61065673828125,1.0,0.4569907188415527,0.519532322883606,0.519532322883606,0.9972000122070312,1.0,-1.1603277921676636,0.3835188448429107,0.7768089175224304,0.1044702976942062,0.0,0.0,0.3605303466320038,266.29119873046875,242.0,-173.98728942871094,-12903.8505859375,614.4756469726562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.2104797363281,311.2082214355469,278.1499938964844,0.0,18000.0,318.75,35705.24609375,36000.0,0.0,0.0,0.0180239621549844,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3467335700988769,0.3467423915863037,-8.840170266921632e-06,0.0,1.8292030290467665e-05,0.0,0.0,29.29861259460449,0.0,0.0,0.0,0.4165471792221069,4.0,0.0,1.0
628080,292.3309020996094,297.1499938964844,293.1499938964844,0.1073838174343109,-2441.7294921875,304.0986328125,0.5335593223571777,0.1595089435577392,0.1502104103565216,292.27374267578125,297.1499938964844,293.1499938964844,0.0168170072138309,-875.1345825195312,303.1939392089844,0.3240987956523895,0.050000000745058,0.0575510673224926,292.4019470214844,297.1499938964844,293.1499938964844,0.1517142951488495,-2505.079345703125,304.0951843261719,0.596916675567627,0.2129275500774383,0.1541478037834167,292.4871520996094,297.1499938964844,293.1499938964844,0.2721064984798431,-5393.01513671875,304.0914001464844,0.6990053057670593,0.3433313369750976,0.3319484293460846,292.80767822265625,297.1499938964844,293.1499938964844,0.0040372973307967,-1551.2655029296875,295.3748779296875,0.3240987956523895,0.050000000745058,0.272997498512268,290.6614074707031,291.1499938964844,251.4499969482422,250.9614715576172,279.1380920410156,292.8066711425781,290.61065673828125,1.0,0.4569907188415527,0.519532322883606,0.519532322883606,0.9972000122070312,1.0,-1.1603277921676636,0.3835188448429107,0.7768089175224304,0.1044702976942062,0.0,0.0,0.3605303466320038,266.29119873046875,242.0,-173.98728942871094,-12903.8505859375,614.4756469726562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.2104797363281,311.2082214355469,278.1499938964844,0.0,18000.0,318.75,35705.24609375,36000.0,0.0,0.0,0.0180239621549844,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3467335700988769,0.3467423915863037,-8.840170266921632e-06,0.0,1.8292030290467665e-05,0.0,0.0,29.29861259460449,0.0,0.0,0.0,0.4165471792221069,4.0,0.0,1.0
628140,292.37554931640625,297.1499938964844,293.1499938964844,0.1180467307567596,-2636.77880859375,304.0983581542969,0.5537748336791992,0.1712063997983932,0.1604123413562774,292.28082275390625,297.1499938964844,293.1499938964844,0.0179007798433303,-898.3109130859375,303.4792785644531,0.3272480368614197,0.050000000745058,0.0570731684565544,292.4387512207031,297.1499938964844,293.1499938964844,0.1634672731161117,-2660.593017578125,304.0943603515625,0.6129817366600037,0.224414050579071,0.1619085967540741,292.5195007324219,297.1499938964844,293.1499938964844,0.285566508769989,-5605.1328125,304.0893859863281,0.7117809057235718,0.3535657525062561,0.3412209153175354,292.82275390625,297.1499938964844,293.1499938964844,0.0041246679611504,-1591.9765625,295.3407897949219,0.3272480368614197,0.050000000745058,0.2707305252552032,290.4850769042969,291.1499938964844,251.4499969482422,250.9583740234375,279.1388244628906,292.82183837890625,290.4913635253906,1.0,0.4508402943611145,0.5184536576271057,0.5184536576271057,0.9975107312202454,1.0,-1.189724326133728,0.3935050368309021,0.7962193489074707,0.1089082434773445,0.0,0.0,0.4686653017997741,254.6116180419922,230.0,-69.337890625,-13527.578125,611.07861328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.3651428222656,309.0491027832031,278.1499938964844,0.0,18000.0,318.2699890136719,34892.84375,36000.0,0.0,0.0,0.0657727643847465,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5170920491218567,0.5171015858650208,-9.515767487755513e-06,0.0,6.67509957565926e-05,0.0,0.0,49.62451171875,0.0,0.0,0.0,0.4596891403198242,4.0,0.0,1.0
628200,292.37554931640625,297.1499938964844,293.1499938964844,0.1180467307567596,-2636.77880859375,304.0983581542969,0.5537748336791992,0.1712063997983932,0.1604123413562774,292.28082275390625,297.1499938964844,293.1499938964844,0.0179007798433303,-898.3109130859375,303.4792785644531,0.3272480368614197,0.050000000745058,0.0570731684565544,292.4387512207031,297.1499938964844,293.1499938964844,0.1634672731161117,-2660.593017578125,304.0943603515625,0.6129817366600037,0.224414050579071,0.1619085967540741,292.5195007324219,297.1499938964844,293.1499938964844,0.285566508769989,-5605.1328125,304.0893859863281,0.7117809057235718,0.3535657525062561,0.3412209153175354,292.82275390625,297.1499938964844,293.1499938964844,0.0041246679611504,-1591.9765625,295.3407897949219,0.3272480368614197,0.050000000745058,0.2707305252552032,290.4850769042969,291.1499938964844,251.4499969482422,250.9583740234375,279.1388244628906,292.82183837890625,290.4913635253906,1.0,0.4508402943611145,0.5184536576271057,0.5184536576271057,0.9975107312202454,1.0,-1.189724326133728,0.3935050368309021,0.7962193489074707,0.1089082434773445,0.0,0.0,0.4686653017997741,254.6116180419922,230.0,-69.337890625,-13527.578125,611.07861328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.3651428222656,309.0491027832031,278.1499938964844,0.0,18000.0,318.2699890136719,34892.84375,36000.0,0.0,0.0,0.0657727643847465,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5170920491218567,0.5171015858650208,-9.515767487755513e-06,0.0,6.67509957565926e-05,0.0,0.0,49.62451171875,0.0,0.0,0.0,0.4596891403198242,4.0,0.0,1.0
628260,292.41815185546875,297.1499938964844,293.1499938964844,0.1277339905500412,-2809.726806640625,304.09930419921875,0.5730526447296143,0.1821876317262649,0.169975534081459,292.2882080078125,297.1499938964844,293.1499938964844,0.0189142078161239,-915.9833374023438,303.7721252441406,0.3306407332420349,0.050000000745058,0.0565979108214378,292.4740905761719,297.1499938964844,293.1499938964844,0.1739721447229385,-2796.62255859375,304.0952453613281,0.6269056797027588,0.2352685034275055,0.1692332327365875,292.5506896972656,297.1499938964844,293.1499938964844,0.2969464957714081,-5781.083984375,304.0903625488281,0.7234312295913696,0.3632133901119232,0.3499583303928375,292.8378295898437,297.1499938964844,293.1499938964844,0.0041574854403734,-1608.30419921875,295.3731994628906,0.3306407332420349,0.050000000745058,0.268476128578186,290.41796875,291.1499938964844,251.4499969482422,250.9552154541016,279.1395263671875,292.8369445800781,290.4056091308594,1.0,0.4445098042488098,0.5174423456192017,0.5174423456192017,0.9978485107421876,1.0,-1.2172071933746338,0.4028716385364532,0.8143355846405029,0.1130643934011459,0.0,0.0,0.5682962536811829,242.9811248779297,218.0,-129.2425994873047,-13604.1767578125,605.689453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4342346191406,306.8500366210937,278.1499938964844,0.0,18000.0,318.2699890136719,34262.7265625,36000.0,0.0,0.0,0.1249253451824188,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7148205041885376,0.7148313522338867,-1.0851350452867337e-05,0.0,0.0001267833431484,0.0,0.0,83.57933807373047,0.0,0.0,0.0,0.5238810777664185,4.0,0.0,1.0
628320,292.41815185546875,297.1499938964844,293.1499938964844,0.1277339905500412,-2809.726806640625,304.09930419921875,0.5730526447296143,0.1821876317262649,0.169975534081459,292.2882080078125,297.1499938964844,293.1499938964844,0.0189142078161239,-915.9833374023438,303.7721252441406,0.3306407332420349,0.050000000745058,0.0565979108214378,292.4740905761719,297.1499938964844,293.1499938964844,0.1739721447229385,-2796.62255859375,304.0952453613281,0.6269056797027588,0.2352685034275055,0.1692332327365875,292.5506896972656,297.1499938964844,293.1499938964844,0.2969464957714081,-5781.083984375,304.0903625488281,0.7234312295913696,0.3632133901119232,0.3499583303928375,292.8378295898437,297.1499938964844,293.1499938964844,0.0041574854403734,-1608.30419921875,295.3731994628906,0.3306407332420349,0.050000000745058,0.268476128578186,290.41796875,291.1499938964844,251.4499969482422,250.9552154541016,279.1395263671875,292.8369445800781,290.4056091308594,1.0,0.4445098042488098,0.5174423456192017,0.5174423456192017,0.9978485107421876,1.0,-1.2172071933746338,0.4028716385364532,0.8143355846405029,0.1130643934011459,0.0,0.0,0.5682962536811829,242.9811248779297,218.0,-129.2425994873047,-13604.1767578125,605.689453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4342346191406,306.8500366210937,278.1499938964844,0.0,18000.0,318.2699890136719,34262.7265625,36000.0,0.0,0.0,0.1249253451824188,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7148205041885376,0.7148313522338867,-1.0851350452867337e-05,0.0,0.0001267833431484,0.0,0.0,83.57933807373047,0.0,0.0,0.0,0.5238810777664185,4.0,0.0,1.0
628380,292.45867919921875,297.1499938964844,293.1499938964844,0.1372300833463668,-2976.63330078125,304.10040283203125,0.5909728407859802,0.1925097107887268,0.1789333820343017,292.295654296875,297.1499938964844,293.1499938964844,0.0200302209705114,-934.0425415039062,304.0648193359375,0.3343143463134765,0.050000000745058,0.0561246611177921,292.5078125,297.1499938964844,293.1499938964844,0.18436099588871,-2929.423828125,304.0962219238281,0.6401818990707397,0.2455525696277618,0.1761492192745208,292.5804443359375,297.1499938964844,293.1499938964844,0.3083027303218841,-5955.072265625,304.0914001464844,0.7346400618553162,0.3723603785037994,0.3582105636596679,292.8521728515625,297.1499938964844,293.1499938964844,0.0042007430456578,-1629.1026611328125,295.38946533203125,0.3343143463134765,0.050000000745058,0.2662312388420105,290.3295593261719,291.1499938964844,251.4499969482422,250.95204162597656,279.14013671875,292.8513488769531,290.3223876953125,1.0,0.4379822015762329,0.5164846777915955,0.5164846777915955,0.9981862306594848,1.0,-1.2429046630859375,0.4116473793983459,0.8312572240829468,0.1169455274939537,0.0,0.0,0.6841679811477661,231.3839111328125,206.0,-113.5373992919922,-13827.341796875,598.4219970703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.58612060546875,305.3099060058594,278.1499938964844,0.0,18000.0,318.2699890136719,33095.08203125,36000.0,0.0,0.0,0.1868060976266861,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0137733221054075,1.013787031173706,-1.3725355529459192e-05,0.0,0.0001895844470709,0.0,0.0,163.97584533691406,0.0,0.0,0.0,0.6371970176696777,4.0,0.0,1.0
628440,292.45867919921875,297.1499938964844,293.1499938964844,0.1372300833463668,-2976.63330078125,304.10040283203125,0.5909728407859802,0.1925097107887268,0.1789333820343017,292.295654296875,297.1499938964844,293.1499938964844,0.0200302209705114,-934.0425415039062,304.0648193359375,0.3343143463134765,0.050000000745058,0.0561246611177921,292.5078125,297.1499938964844,293.1499938964844,0.18436099588871,-2929.423828125,304.0962219238281,0.6401818990707397,0.2455525696277618,0.1761492192745208,292.5804443359375,297.1499938964844,293.1499938964844,0.3083027303218841,-5955.072265625,304.0914001464844,0.7346400618553162,0.3723603785037994,0.3582105636596679,292.8521728515625,297.1499938964844,293.1499938964844,0.0042007430456578,-1629.1026611328125,295.38946533203125,0.3343143463134765,0.050000000745058,0.2662312388420105,290.3295593261719,291.1499938964844,251.4499969482422,250.95204162597656,279.14013671875,292.8513488769531,290.3223876953125,1.0,0.4379822015762329,0.5164846777915955,0.5164846777915955,0.9981862306594848,1.0,-1.2429046630859375,0.4116473793983459,0.8312572240829468,0.1169455274939537,0.0,0.0,0.6841679811477661,231.3839111328125,206.0,-113.5373992919922,-13827.341796875,598.4219970703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.58612060546875,305.3099060058594,278.1499938964844,0.0,18000.0,318.2699890136719,33095.08203125,36000.0,0.0,0.0,0.1868060976266861,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0137733221054075,1.013787031173706,-1.3725355529459192e-05,0.0,0.0001895844470709,0.0,0.0,163.97584533691406,0.0,0.0,0.0,0.6371970176696777,4.0,0.0,1.0
628500,292.47821044921875,297.1499938964844,293.1499938964844,0.141783595085144,-3055.64794921875,304.1011657714844,0.5994274020195007,0.1974286437034607,0.18319071829319,292.29937744140625,297.1499938964844,293.1499938964844,0.020848024636507,-951.8059692382812,304.1447448730469,0.3399882912635803,0.0545484870672225,0.0568867027759552,292.52410888671875,297.1499938964844,293.1499938964844,0.1893485188484192,-2992.46728515625,304.096923828125,0.6469854712486267,0.2504852712154388,0.1794579029083252,292.5948791503906,297.1499938964844,293.1499938964844,0.3136933147907257,-6036.89404296875,304.0922546386719,0.740357518196106,0.3767445683479309,0.3621550798416137,292.859130859375,297.1499938964844,293.1499938964844,0.0042181373573839,-1637.5501708984375,295.4014587402344,0.3363082706928253,0.050000000745058,0.2650899291038513,290.29315185546875,291.1499938964844,251.4499969482422,250.9504547119141,279.1398620605469,292.8583374023437,290.2863464355469,1.0,0.4346687793731689,0.5159681439399719,0.5159681439399719,0.9983550906181335,1.0,-1.2562613487243652,0.4162268936634063,0.840034544467926,0.1189119890332222,0.0,0.0,0.744937539100647,225.49415588378903,206.0,-106.48859405517578,-13941.84375,594.6515502929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.56561279296875,304.7436218261719,278.1499938964844,0.0,18000.0,317.7900085449219,32596.55078125,36000.0,0.0,0.0,0.2126432359218597,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.185247540473938,1.1852633953094482,-1.5902400264167227e-05,0.0,0.0002158058487111,0.0,0.0,231.3370361328125,0.0,0.0,0.0,0.7100315690040588,4.0,0.0,1.0
628560,292.4973449707031,297.1499938964844,293.1499938964844,0.1462487578392028,-3132.626953125,304.1018981933594,0.6078125238418579,0.2021797448396682,0.1872735470533371,292.3070068359375,297.1499938964844,293.1499938964844,0.0269931256771087,-1078.4442138671875,304.1344299316406,0.3700815439224243,0.0638311877846717,0.0643585175275802,292.5401306152344,297.1499938964844,293.1499938964844,0.1942647248506546,-3054.272216796875,304.09765625,0.6542515754699707,0.2552709877490997,0.1826459020376205,292.6090393066406,297.1499938964844,293.1499938964844,0.3190228641033172,-6117.50341796875,304.0930480957031,0.7465373873710632,0.3809956014156341,0.3659492135047912,292.8661193847656,297.1499938964844,293.1499938964844,0.0042314752936363,-1644.618896484375,295.4114685058594,0.3386247158050537,0.050000000745058,0.2638260424137115,290.2553405761719,291.1499938964844,251.4499969482422,250.94888305664065,279.1373291015625,292.86529541015625,290.2470397949219,1.0,0.4315316081047058,0.5151456594467163,0.5151456594467163,0.9985376000404358,1.0,-1.2769912481307983,0.4233173131942749,0.8536738753318787,0.1219521984457969,0.0,0.0,0.8083211779594421,219.06658935546875,194.0,-111.2143096923828,-14105.05859375,594.3154907226562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.7547912597656,304.2736511230469,278.1499938964844,0.0,18000.0,317.7900085449219,32276.5078125,36000.0,0.0,0.0,0.2420490235090255,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3625149726867676,1.3625335693359375,-1.8572574845165946e-05,0.0,0.000245648989221,0.0,0.0,321.269287109375,0.0,0.0,0.0,0.7891097068786621,4.0,0.0,1.0
628620,292.5342712402344,297.1499938964844,293.1499938964844,0.1549896746873855,-3281.901611328125,304.1033935546875,0.6228982210159302,0.2112298160791397,0.1950373500585556,292.33770751953125,297.1499938964844,293.1499938964844,0.0412794202566146,-1331.9525146484375,304.1161499023437,0.4173946678638458,0.0789918899536132,0.079090766608715,292.5710144042969,297.1499938964844,293.1499938964844,0.2039584815502166,-3175.15478515625,304.0989685058594,0.6691268086433411,0.2644548118114471,0.1887537837028503,292.6363220214844,297.1499938964844,293.1499938964844,0.3295755684375763,-6276.2109375,304.094482421875,0.7592166066169739,0.3891649544239044,0.3732227683067322,292.88037109375,297.1499938964844,293.1499938964844,0.0042583085596561,-1659.0618896484375,295.4232482910156,0.3434657156467438,0.050000000745058,0.2613797187805176,290.17333984375,291.1499938964844,251.4499969482422,250.9457550048828,279.1350402832031,292.8795471191406,290.1679077148437,1.0,0.4253937602043152,0.513500988483429,0.513500988483429,0.9989024996757508,1.0,-1.317123532295227,0.4369924962520599,0.8801310658454895,0.1278483420610427,0.0,0.0,0.944335401058197,206.64414978027344,182.0,-101.39996337890624,-14498.275390625,592.953369140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.80389404296875,303.7533569335937,278.1499938964844,0.0,18000.0,317.7900085449219,32474.26171875,36000.0,0.0,0.0,0.2978872656822204,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6921342611312866,1.6921589374542236,-2.47315110755153e-05,0.0,0.0003023176977876,0.0,0.0,555.354248046875,0.0,0.0,0.0,0.9419974684715272,4.0,0.0,1.0
628680,292.5342712402344,297.1499938964844,293.1499938964844,0.1549896746873855,-3281.901611328125,304.1033935546875,0.6228982210159302,0.2112298160791397,0.1950373500585556,292.33770751953125,297.1499938964844,293.1499938964844,0.0412794202566146,-1331.9525146484375,304.1161499023437,0.4173946678638458,0.0789918899536132,0.079090766608715,292.5710144042969,297.1499938964844,293.1499938964844,0.2039584815502166,-3175.15478515625,304.0989685058594,0.6691268086433411,0.2644548118114471,0.1887537837028503,292.6363220214844,297.1499938964844,293.1499938964844,0.3295755684375763,-6276.2109375,304.094482421875,0.7592166066169739,0.3891649544239044,0.3732227683067322,292.88037109375,297.1499938964844,293.1499938964844,0.0042583085596561,-1659.0618896484375,295.4232482910156,0.3434657156467438,0.050000000745058,0.2613797187805176,290.17333984375,291.1499938964844,251.4499969482422,250.9457550048828,279.1350402832031,292.8795471191406,290.1679077148437,1.0,0.4253937602043152,0.513500988483429,0.513500988483429,0.9989024996757508,1.0,-1.317123532295227,0.4369924962520599,0.8801310658454895,0.1278483420610427,0.0,0.0,0.944335401058197,206.64414978027344,182.0,-101.39996337890624,-14498.275390625,592.953369140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.80389404296875,303.7533569335937,278.1499938964844,0.0,18000.0,317.7900085449219,32474.26171875,36000.0,0.0,0.0,0.2978872656822204,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6921342611312866,1.6921589374542236,-2.47315110755153e-05,0.0,0.0003023176977876,0.0,0.0,555.354248046875,0.0,0.0,0.0,0.9419974684715272,4.0,0.0,1.0
628740,292.5697631835937,297.1499938964844,293.1499938964844,0.1627706736326217,-3412.33837890625,304.1059875488281,0.6366352438926697,0.2196318507194519,0.2022509127855301,292.3758239746094,297.1499938964844,293.1499938964844,0.053140290081501,-1538.84423828125,304.1078796386719,0.4574227929115295,0.0918543487787246,0.0911991447210311,292.600830078125,297.1499938964844,293.1499938964844,0.212555855512619,-3280.475830078125,304.1016540527344,0.6842384338378906,0.2730783224105835,0.1944956183433532,292.6625671386719,297.1499938964844,293.1499938964844,0.3385651409626007,-6408.94287109375,304.0980224609375,0.7723205089569092,0.3968551754951477,0.3800778985023498,292.8955078125,297.1499938964844,293.1499938964844,0.0042714029550552,-1665.6895751953125,295.45672607421875,0.34859099984169,0.050000000745058,0.2590413391590118,290.1380310058594,291.1499938964844,251.4499969482422,250.9427185058593,279.1351623535156,292.8946838378906,290.13433837890625,1.0,0.4191917479038238,0.5120128393173218,0.5120128393173218,0.9992674589157104,1.0,-1.352633357048035,0.4490983188152313,0.9035350680351256,0.1330212503671646,0.0,0.0,1.0,194.7421417236328,170.0,-61.98972702026367,-14886.0791015625,588.8402709960938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.6448669433594,303.702880859375,278.1499938964844,0.0,18000.0,318.2699890136719,32480.28125,36000.0,0.0,0.0,0.3527863025665283,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8316802978515625,1.831708073616028,-2.771892468445003e-05,0.0,0.0003580332559067,0.0,0.0,683.4754028320312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
628800,292.5697631835937,297.1499938964844,293.1499938964844,0.1627706736326217,-3412.33837890625,304.1059875488281,0.6366352438926697,0.2196318507194519,0.2022509127855301,292.3758239746094,297.1499938964844,293.1499938964844,0.053140290081501,-1538.84423828125,304.1078796386719,0.4574227929115295,0.0918543487787246,0.0911991447210311,292.600830078125,297.1499938964844,293.1499938964844,0.212555855512619,-3280.475830078125,304.1016540527344,0.6842384338378906,0.2730783224105835,0.1944956183433532,292.6625671386719,297.1499938964844,293.1499938964844,0.3385651409626007,-6408.94287109375,304.0980224609375,0.7723205089569092,0.3968551754951477,0.3800778985023498,292.8955078125,297.1499938964844,293.1499938964844,0.0042714029550552,-1665.6895751953125,295.45672607421875,0.34859099984169,0.050000000745058,0.2590413391590118,290.1380310058594,291.1499938964844,251.4499969482422,250.9427185058593,279.1351623535156,292.8946838378906,290.13433837890625,1.0,0.4191917479038238,0.5120128393173218,0.5120128393173218,0.9992674589157104,1.0,-1.352633357048035,0.4490983188152313,0.9035350680351256,0.1330212503671646,0.0,0.0,1.0,194.7421417236328,170.0,-61.98972702026367,-14886.0791015625,588.8402709960938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.6448669433594,303.702880859375,278.1499938964844,0.0,18000.0,318.2699890136719,32480.28125,36000.0,0.0,0.0,0.3527863025665283,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8316802978515625,1.831708073616028,-2.771892468445003e-05,0.0,0.0003580332559067,0.0,0.0,683.4754028320312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
628860,292.6039733886719,297.1499938964844,293.1499938964844,0.1695067584514618,-3523.177490234375,304.1095275878906,0.6506105661392212,0.2273925244808197,0.2088930457830429,292.41522216796875,297.1499938964844,293.1499938964844,0.0631150677800178,-1719.500732421875,304.1054382324219,0.4887495338916778,0.1034801229834556,0.10198225826025,292.6296691894531,297.1499938964844,293.1499938964844,0.2199743539094925,-3369.71533203125,304.10552978515625,0.6994695067405701,0.2811416685581207,0.19985131919384,292.6879272460937,297.1499938964844,293.1499938964844,0.345936506986618,-6515.546875,304.1032409667969,0.785952627658844,0.4040640592575073,0.3864877223968506,292.9113464355469,297.1499938964844,293.1499938964844,0.0042764786630868,-1666.796142578125,295.50689697265625,0.3541409373283386,0.050000000745058,0.2567561566829681,290.14190673828125,291.1499938964844,251.4499969482422,250.9397735595703,279.1360778808594,292.9104919433594,290.14892578125,1.0,0.4128152132034302,0.5106648802757263,0.5106648802757263,0.9995604753494264,1.0,-1.384932518005371,0.4601444900035858,0.9247879981994628,0.1377208232879638,0.0,0.0,1.0,183.0860290527344,158.0,25.918113708496094,-15464.224609375,582.3974609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.2253723144531,304.2085266113281,278.1499938964844,0.0,18000.0,318.2699890136719,32437.767578125,36000.0,0.0,0.0,0.3964998722076416,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8318432569503784,1.8318709135055544,-2.771293475234416e-05,0.0,0.0004023969522677,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
628920,292.6039733886719,297.1499938964844,293.1499938964844,0.1695067584514618,-3523.177490234375,304.1095275878906,0.6506105661392212,0.2273925244808197,0.2088930457830429,292.41522216796875,297.1499938964844,293.1499938964844,0.0631150677800178,-1719.500732421875,304.1054382324219,0.4887495338916778,0.1034801229834556,0.10198225826025,292.6296691894531,297.1499938964844,293.1499938964844,0.2199743539094925,-3369.71533203125,304.10552978515625,0.6994695067405701,0.2811416685581207,0.19985131919384,292.6879272460937,297.1499938964844,293.1499938964844,0.345936506986618,-6515.546875,304.1032409667969,0.785952627658844,0.4040640592575073,0.3864877223968506,292.9113464355469,297.1499938964844,293.1499938964844,0.0042764786630868,-1666.796142578125,295.50689697265625,0.3541409373283386,0.050000000745058,0.2567561566829681,290.14190673828125,291.1499938964844,251.4499969482422,250.9397735595703,279.1360778808594,292.9104919433594,290.14892578125,1.0,0.4128152132034302,0.5106648802757263,0.5106648802757263,0.9995604753494264,1.0,-1.384932518005371,0.4601444900035858,0.9247879981994628,0.1377208232879638,0.0,0.0,1.0,183.0860290527344,158.0,25.918113708496094,-15464.224609375,582.3974609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.2253723144531,304.2085266113281,278.1499938964844,0.0,18000.0,318.2699890136719,32437.767578125,36000.0,0.0,0.0,0.3964998722076416,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8318432569503784,1.8318709135055544,-2.771293475234416e-05,0.0,0.0004023969522677,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
628980,292.63702392578125,297.1499938964844,293.1499938964844,0.1736975312232971,-3588.28662109375,304.1160888671875,0.665253221988678,0.234524518251419,0.214975968003273,292.45440673828125,297.1499938964844,293.1499938964844,0.0710043534636497,-1865.312255859375,304.10723876953125,0.5121060013771057,0.1141508370637893,0.1118237823247909,292.6576538085937,297.1499938964844,293.1499938964844,0.2242778986692428,-3418.148681640625,304.1132507324219,0.7144939303398132,0.2886494994163513,0.2048249393701553,292.71258544921875,297.1499938964844,293.1499938964844,0.3487134575843811,-6549.60009765625,304.11431884765625,0.8001000881195068,0.4107726216316223,0.3924398124217987,292.92803955078125,297.1499938964844,293.1499938964844,0.004252590239048,-1648.776123046875,295.6357421875,0.3602110147476196,0.050000000745058,0.25450399518013,290.2876281738281,291.1499938964844,251.4499969482422,250.9369659423828,279.1373596191406,292.9271545410156,290.3064270019531,1.0,0.4061989784240722,0.509461522102356,0.509461522102356,0.999853491783142,1.0,-1.4144620895385742,0.4702930450439453,0.944168984889984,0.1420351266860962,0.0,0.0,1.0,171.57205200195312,146.0,190.6231842041016,-16268.2138671875,573.7523193359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.2230529785156,305.1015014648437,278.1499938964844,0.0,18000.0,318.2699890136719,32437.71875,36000.0,0.0,0.0,0.432799220085144,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.00043923620251,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
629040,292.63702392578125,297.1499938964844,293.1499938964844,0.1736975312232971,-3588.28662109375,304.1160888671875,0.665253221988678,0.234524518251419,0.214975968003273,292.45440673828125,297.1499938964844,293.1499938964844,0.0710043534636497,-1865.312255859375,304.10723876953125,0.5121060013771057,0.1141508370637893,0.1118237823247909,292.6576538085937,297.1499938964844,293.1499938964844,0.2242778986692428,-3418.148681640625,304.1132507324219,0.7144939303398132,0.2886494994163513,0.2048249393701553,292.71258544921875,297.1499938964844,293.1499938964844,0.3487134575843811,-6549.60009765625,304.11431884765625,0.8001000881195068,0.4107726216316223,0.3924398124217987,292.92803955078125,297.1499938964844,293.1499938964844,0.004252590239048,-1648.776123046875,295.6357421875,0.3602110147476196,0.050000000745058,0.25450399518013,290.2876281738281,291.1499938964844,251.4499969482422,250.9369659423828,279.1373596191406,292.9271545410156,290.3064270019531,1.0,0.4061989784240722,0.509461522102356,0.509461522102356,0.999853491783142,1.0,-1.4144620895385742,0.4702930450439453,0.944168984889984,0.1420351266860962,0.0,0.0,1.0,171.57205200195312,146.0,190.6231842041016,-16268.2138671875,573.7523193359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.2230529785156,305.1015014648437,278.1499938964844,0.0,18000.0,318.2699890136719,32437.71875,36000.0,0.0,0.0,0.432799220085144,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.00043923620251,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
629100,292.65313720703125,297.1499938964844,293.1499938964844,0.1748481541872024,-3604.2587890625,304.12017822265625,0.6728251576423645,0.2378583997488021,0.2178095430135727,292.4737854003906,297.1499938964844,293.1499938964844,0.0742274969816207,-1925.048828125,304.1091613769531,0.5241148471832275,0.1191541403532028,0.1164265498518943,292.6713562011719,297.1499938964844,293.1499938964844,0.2252821028232574,-3427.6591796875,304.1181335449219,0.7215241193771362,0.2921970784664154,0.2071684747934341,292.72467041015625,297.1499938964844,293.1499938964844,0.34843909740448,-6540.876953125,304.1213073730469,0.8073350787162781,0.4139387011528015,0.3952396214008331,292.936767578125,297.1499938964844,293.1499938964844,0.0042293993756175,-1632.873779296875,295.7260131835937,0.3634666502475738,0.050000000745058,0.2533877789974212,290.4086608886719,291.1499938964844,251.4499969482422,250.9356231689453,279.1380615234375,292.9358825683594,290.43218994140625,1.0,0.4027855694293976,0.508916437625885,0.508916437625885,1.0,1.0,-1.428223967552185,0.4750452041625976,0.9531787037849426,0.1440580636262893,0.0,0.0,1.0,165.85447692871094,146.0,274.1427307128906,-16719.951171875,568.6162719726562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.81256103515625,305.6321105957031,278.1499938964844,0.0,18000.0,318.75,32437.71875,36000.0,0.0,0.0,0.4532104432582855,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004599509993568,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
