time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
629160,292.6689758300781,297.1499938964844,293.1499938964844,0.1753950119018554,-3609.764892578125,304.1246032714844,0.6805455684661865,0.241042286157608,0.2205081433057785,292.4930419921875,297.1499938964844,293.1499938964844,0.0769955441355705,-1976.0382080078125,304.1115417480469,0.5363619923591614,0.1239429712295532,0.1208254992961883,292.6848449707031,297.1499938964844,293.1499938964844,0.2255572229623794,-3427.931640625,304.1234130859375,0.7284331321716309,0.2956113517284393,0.2094188928604126,292.7366027832031,297.1499938964844,293.1499938964844,0.3471258282661438,-6516.2041015625,304.1289367675781,0.8144217729568481,0.4169844686985016,0.397925466299057,292.9457397460937,297.1499938964844,293.1499938964844,0.0041996906511485,-1613.0086669921875,295.8310241699219,0.3668833076953888,0.050000000745058,0.2522772848606109,290.55792236328125,291.1499938964844,251.4499969482422,250.934326171875,279.13873291015625,292.94482421875,290.5863342285156,1.0,0.3992955982685089,0.5084055662155151,0.5084055662155151,1.0,1.0,-1.4413374662399292,0.4795909523963928,0.9617465734481812,0.1459970474243164,0.0,0.0,1.0,160.15838623046875,134.0,356.74578857421875,-17213.474609375,562.9506225585938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.4750671386719,306.2303161621094,278.1499938964844,0.0,18000.0,318.75,32437.71875,36000.0,0.0,0.0,0.4678023159503937,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004747599014081,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
629220,292.6998291015625,297.1499938964844,293.1499938964844,0.1748246401548385,-3592.205322265625,304.1340026855469,0.6963589191436768,0.2469725608825683,0.2255103886127472,292.531005859375,297.1499938964844,293.1499938964844,0.081246331334114,-2052.595947265625,304.1173095703125,0.5608461499214172,0.1328847408294677,0.1290201395750045,292.711181640625,297.1499938964844,293.1499938964844,0.224112257361412,-3403.41015625,304.1346740722656,0.7425811290740967,0.3020519316196441,0.2136475294828415,292.7598876953125,297.1499938964844,293.1499938964844,0.3417100012302398,-6424.30224609375,304.1449584960937,0.8284988403320312,0.4227306842803955,0.4029684960842132,292.9643859863281,297.1499938964844,293.1499938964844,0.0041199708357453,-1562.140869140625,296.0782165527344,0.3742440342903137,0.050000000745058,0.2500715851783752,290.92987060546875,291.1499938964844,251.4499969482422,250.931884765625,279.1401672363281,292.96343994140625,290.9639587402344,1.0,0.3920680582523346,0.507495641708374,0.507495641708374,1.0,1.0,-1.4656636714935305,0.4880741238594055,0.97758948802948,0.1496287435293197,0.0,0.0,1.0,148.82057189941406,122.0,491.6361083984375,-18217.26953125,550.067138671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.8358459472656,307.46014404296875,278.1499938964844,0.0,18000.0,318.75,32437.71875,36000.0,0.0,0.0,0.4925633072853088,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004998891381546,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
629280,292.6998291015625,297.1499938964844,293.1499938964844,0.1748246401548385,-3592.205322265625,304.1340026855469,0.6963589191436768,0.2469725608825683,0.2255103886127472,292.531005859375,297.1499938964844,293.1499938964844,0.081246331334114,-2052.595947265625,304.1173095703125,0.5608461499214172,0.1328847408294677,0.1290201395750045,292.711181640625,297.1499938964844,293.1499938964844,0.224112257361412,-3403.41015625,304.1346740722656,0.7425811290740967,0.3020519316196441,0.2136475294828415,292.7598876953125,297.1499938964844,293.1499938964844,0.3417100012302398,-6424.30224609375,304.1449584960937,0.8284988403320312,0.4227306842803955,0.4029684960842132,292.9643859863281,297.1499938964844,293.1499938964844,0.0041199708357453,-1562.140869140625,296.0782165527344,0.3742440342903137,0.050000000745058,0.2500715851783752,290.92987060546875,291.1499938964844,251.4499969482422,250.931884765625,279.1401672363281,292.96343994140625,290.9639587402344,1.0,0.3920680582523346,0.507495641708374,0.507495641708374,1.0,1.0,-1.4656636714935305,0.4880741238594055,0.97758948802948,0.1496287435293197,0.0,0.0,1.0,148.82057189941406,122.0,491.6361083984375,-18217.26953125,550.067138671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.8358459472656,307.46014404296875,278.1499938964844,0.0,18000.0,318.75,32437.71875,36000.0,0.0,0.0,0.4925633072853088,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004998891381546,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
629340,292.7294921875,297.1499938964844,293.1499938964844,0.1727344989776611,-3549.01611328125,304.1427917480469,0.7124837636947632,0.2523574531078338,0.2300166189670562,292.568359375,297.1499938964844,293.1499938964844,0.0841233804821968,-2101.82763671875,304.1234130859375,0.5843429565429688,0.1409962326288223,0.136428490281105,292.7366027832031,297.1499938964844,293.1499938964844,0.2208995372056961,-3357.062744140625,304.14508056640625,0.7578696608543396,0.3080132007598877,0.2175367176532745,292.7823181152344,297.1499938964844,293.1499938964844,0.3339646756649017,-6297.427734375,304.15948486328125,0.8434232473373413,0.4280640780925751,0.4076129496097564,292.9837646484375,297.1499938964844,293.1499938964844,0.0040218308568,-1502.678955078125,296.3463439941406,0.3823876976966858,0.050000000745058,0.2478838711977005,291.3517150878906,291.1499938964844,251.4499969482422,250.9296722412109,279.1416015625,292.9827880859375,291.3874816894531,1.0,0.3844880759716034,0.5067270398139954,0.5067270398139954,1.0,1.0,-1.487586259841919,0.4957868754863739,0.9917994141578674,0.1529511958360672,0.0,0.0,0.9617350101470948,137.5426788330078,110.0,567.1793212890625,-19188.951171875,535.220458984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.1611328125,308.654541015625,278.1499938964844,0.0,18000.0,319.2300109863281,33239.11328125,36000.0,0.0,0.0,0.5170872211456299,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.828811287879944,1.8288391828536987,-2.7826761652249843e-05,0.0,0.000524777744431,0.0,0.0,683.4947509765625,0.0,0.0,0.0,1.0,4.0,0.0,1.0
629400,292.7294921875,297.1499938964844,293.1499938964844,0.1727344989776611,-3549.01611328125,304.1427917480469,0.7124837636947632,0.2523574531078338,0.2300166189670562,292.568359375,297.1499938964844,293.1499938964844,0.0841233804821968,-2101.82763671875,304.1234130859375,0.5843429565429688,0.1409962326288223,0.136428490281105,292.7366027832031,297.1499938964844,293.1499938964844,0.2208995372056961,-3357.062744140625,304.14508056640625,0.7578696608543396,0.3080132007598877,0.2175367176532745,292.7823181152344,297.1499938964844,293.1499938964844,0.3339646756649017,-6297.427734375,304.15948486328125,0.8434232473373413,0.4280640780925751,0.4076129496097564,292.9837646484375,297.1499938964844,293.1499938964844,0.0040218308568,-1502.678955078125,296.3463439941406,0.3823876976966858,0.050000000745058,0.2478838711977005,291.3517150878906,291.1499938964844,251.4499969482422,250.9296722412109,279.1416015625,292.9827880859375,291.3874816894531,1.0,0.3844880759716034,0.5067270398139954,0.5067270398139954,1.0,1.0,-1.487586259841919,0.4957868754863739,0.9917994141578674,0.1529511958360672,0.0,0.0,0.9617350101470948,137.5426788330078,110.0,567.1793212890625,-19188.951171875,535.220458984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.1611328125,308.654541015625,278.1499938964844,0.0,18000.0,319.2300109863281,33239.11328125,36000.0,0.0,0.0,0.5170872211456299,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.828811287879944,1.8288391828536987,-2.7826761652249843e-05,0.0,0.000524777744431,0.0,0.0,683.4947509765625,0.0,0.0,0.0,1.0,4.0,0.0,1.0
629460,292.7579345703125,297.1499938964844,293.1499938964844,0.1698068976402282,-3492.14208984375,304.1499938964844,0.7278394103050232,0.2572451829910278,0.2340690046548843,292.60498046875,297.1499938964844,293.1499938964844,0.0859766602516174,-2130.89892578125,304.129150390625,0.6062196493148804,0.1483036130666732,0.1430688351392746,292.760986328125,297.1499938964844,293.1499938964844,0.2167799174785614,-3299.887451171875,304.15350341796875,0.7747528553009033,0.3135451674461365,0.221120148897171,292.8037109375,297.1499938964844,293.1499938964844,0.3251980543136596,-6155.7744140625,304.1708068847656,0.8600136637687683,0.433042049407959,0.4119127690792084,293.00347900390625,297.1499938964844,293.1499938964844,0.0039118905551731,-1439.6197509765625,296.6121826171875,0.3913465738296509,0.050000000745058,0.245711863040924,291.7829284667969,291.1499938964844,251.4499969482422,250.9277191162109,279.1429138183594,293.0025329589844,291.81451416015625,1.0,0.3765318989753723,0.5060856342315674,0.5060856342315674,1.0,1.0,-1.507280349731445,0.5027802586555481,1.004500150680542,0.1559851467609405,0.0,0.0,0.8483814597129822,126.31354522705078,98.0,573.6901245117188,-20004.689453125,518.5565185546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4804077148437,309.7616882324219,278.1499938964844,0.0,18000.0,319.2300109863281,37386.375,36000.0,0.0,0.0,0.5335049033164978,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7563096284866333,1.7563368082046509,-2.718625546549447e-05,0.0,0.0005414396873675,0.0,0.0,629.6168212890625,0.0,0.0,0.0,0.966863751411438,4.0,0.0,1.0
629520,292.7579345703125,297.1499938964844,293.1499938964844,0.1698068976402282,-3492.14208984375,304.1499938964844,0.7278394103050232,0.2572451829910278,0.2340690046548843,292.60498046875,297.1499938964844,293.1499938964844,0.0859766602516174,-2130.89892578125,304.129150390625,0.6062196493148804,0.1483036130666732,0.1430688351392746,292.760986328125,297.1499938964844,293.1499938964844,0.2167799174785614,-3299.887451171875,304.15350341796875,0.7747528553009033,0.3135451674461365,0.221120148897171,292.8037109375,297.1499938964844,293.1499938964844,0.3251980543136596,-6155.7744140625,304.1708068847656,0.8600136637687683,0.433042049407959,0.4119127690792084,293.00347900390625,297.1499938964844,293.1499938964844,0.0039118905551731,-1439.6197509765625,296.6121826171875,0.3913465738296509,0.050000000745058,0.245711863040924,291.7829284667969,291.1499938964844,251.4499969482422,250.9277191162109,279.1429138183594,293.0025329589844,291.81451416015625,1.0,0.3765318989753723,0.5060856342315674,0.5060856342315674,1.0,1.0,-1.507280349731445,0.5027802586555481,1.004500150680542,0.1559851467609405,0.0,0.0,0.8483814597129822,126.31354522705078,98.0,573.6901245117188,-20004.689453125,518.5565185546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4804077148437,309.7616882324219,278.1499938964844,0.0,18000.0,319.2300109863281,37386.375,36000.0,0.0,0.0,0.5335049033164978,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7563096284866333,1.7563368082046509,-2.718625546549447e-05,0.0,0.0005414396873675,0.0,0.0,629.6168212890625,0.0,0.0,0.0,0.966863751411438,4.0,0.0,1.0
629580,292.7848815917969,297.1499938964844,293.1499938964844,0.1692628413438797,-3479.093505859375,304.1506652832031,0.7439025044441223,0.2617141306400299,0.2377253323793411,292.6407470703125,297.1499938964844,293.1499938964844,0.0885351672768592,-2177.08447265625,304.1317138671875,0.625847339630127,0.154859259724617,0.1489908397197723,292.78399658203125,297.1499938964844,293.1499938964844,0.2158484607934951,-3285.5341796875,304.153564453125,0.7934514284133911,0.318733274936676,0.2244459688663482,292.8236694335937,297.1499938964844,293.1499938964844,0.3214597702026367,-6096.8125,304.16961669921875,0.878835916519165,0.437768280506134,0.4159444570541382,293.0226745605469,297.1499938964844,293.1499938964844,0.0038154739886522,-1392.6983642578125,296.7607421875,0.4001224339008331,0.050000000745058,0.2435542643070221,292.03033447265625,291.1499938964844,251.4499969482422,250.92605590820312,279.1439819335937,293.02178955078125,292.0362854003906,1.0,0.3681778609752655,0.5055415630340576,0.5055415630340576,1.0,1.0,-1.5250227451324463,0.5091288089752197,1.0158939361572266,0.1587518900632858,0.0,0.0,0.7110864520072937,115.1296157836914,86.0,324.3639221191406,-20069.0625,500.29833984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8224792480469,310.4539794921875,278.1499938964844,0.0,18000.0,319.2300109863281,40023.0546875,36000.0,0.0,0.0,0.5444405674934387,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.419508695602417,1.4195300340652466,-2.128729283867869e-05,0.0,0.0005525379674509,0.0,0.0,377.81549072265625,0.0,0.0,0.0,0.8110466003417969,4.0,0.0,1.0
629640,292.7848815917969,297.1499938964844,293.1499938964844,0.1692628413438797,-3479.093505859375,304.1506652832031,0.7439025044441223,0.2617141306400299,0.2377253323793411,292.6407470703125,297.1499938964844,293.1499938964844,0.0885351672768592,-2177.08447265625,304.1317138671875,0.625847339630127,0.154859259724617,0.1489908397197723,292.78399658203125,297.1499938964844,293.1499938964844,0.2158484607934951,-3285.5341796875,304.153564453125,0.7934514284133911,0.318733274936676,0.2244459688663482,292.8236694335937,297.1499938964844,293.1499938964844,0.3214597702026367,-6096.8125,304.16961669921875,0.878835916519165,0.437768280506134,0.4159444570541382,293.0226745605469,297.1499938964844,293.1499938964844,0.0038154739886522,-1392.6983642578125,296.7607421875,0.4001224339008331,0.050000000745058,0.2435542643070221,292.03033447265625,291.1499938964844,251.4499969482422,250.92605590820312,279.1439819335937,293.02178955078125,292.0362854003906,1.0,0.3681778609752655,0.5055415630340576,0.5055415630340576,1.0,1.0,-1.5250227451324463,0.5091288089752197,1.0158939361572266,0.1587518900632858,0.0,0.0,0.7110864520072937,115.1296157836914,86.0,324.3639221191406,-20069.0625,500.29833984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8224792480469,310.4539794921875,278.1499938964844,0.0,18000.0,319.2300109863281,40023.0546875,36000.0,0.0,0.0,0.5444405674934387,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.419508695602417,1.4195300340652466,-2.128729283867869e-05,0.0,0.0005525379674509,0.0,0.0,377.81549072265625,0.0,0.0,0.0,0.8110466003417969,4.0,0.0,1.0
629700,292.7976379394531,297.1499938964844,293.1499938964844,0.1709223091602325,-3507.34716796875,304.1474914550781,0.7527120113372803,0.2638334333896637,0.2394391596317291,292.6583251953125,297.1499938964844,293.1499938964844,0.0906552001833915,-2218.951904296875,304.13116455078125,0.6352680921554565,0.1578581035137176,0.1516855061054229,292.7947998046875,297.1499938964844,293.1499938964844,0.2178995907306671,-3311.551513671875,304.1491394042969,0.8035381436347961,0.3212459087371826,0.2260421961545944,292.8328552246094,297.1499938964844,293.1499938964844,0.3234011530876159,-6129.13134765625,304.1624755859375,0.8892388939857483,0.440093845129013,0.4179095923900604,293.0315246582031,297.1499938964844,293.1499938964844,0.003788215573877,-1383.776611328125,296.7546081542969,0.4046039283275604,0.050000000745058,0.2424798309803009,292.02294921875,291.1499938964844,251.4499969482422,250.9253387451172,279.1443786621094,293.0307006835937,292.01385498046875,1.0,0.3638456165790558,0.5052889585494995,0.5052889585494995,1.0,1.0,-1.5333011150360107,0.5120964050292969,1.021204710006714,0.1600426435470581,0.0,0.0,0.6531081795692444,109.55121612548828,86.0,118.93917083740234,-19813.650390625,490.66412353515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.56854248046875,310.6717529296875,278.1499938964844,0.0,18000.0,318.75,40206.92578125,36000.0,0.0,0.0,0.5422578454017639,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.210479736328125,1.2104977369308472,-1.7990561900660396e-05,0.0,0.0005503228167071,0.0,0.0,261.8324279785156,0.0,0.0,0.0,0.720993161201477,4.0,0.0,1.0
629760,292.8098449707031,297.1499938964844,293.1499938964844,0.1738705486059188,-3558.4658203125,304.142578125,0.7622425556182861,0.2658951580524444,0.2410958111286163,292.67535400390625,297.1499938964844,293.1499938964844,0.0933792740106582,-2274.105224609375,304.129638671875,0.6451712846755981,0.1607462763786316,0.1542384028434753,292.8050842285156,297.1499938964844,293.1499938964844,0.2216322869062423,-3359.406494140625,304.1424865722656,0.8138973712921143,0.3237263262271881,0.2276109755039215,292.84149169921875,297.1499938964844,293.1499938964844,0.3278664350509643,-6201.78125,304.15203857421875,0.9003859758377075,0.4424150884151459,0.4198651015758514,293.03961181640625,297.1499938964844,293.1499938964844,0.0037784660235047,-1385.4029541015625,296.6972351074219,0.4093977808952331,0.050000000745058,0.2414061427116394,291.9308776855469,291.1499938964844,251.4499969482422,250.9247131347656,279.1446228027344,293.03887939453125,291.9107971191406,1.0,0.3594106435775757,0.5050385594367981,0.5050385594367981,1.0,1.0,-1.5412970781326294,0.5149582624435425,1.026338815689087,0.1612802594900131,0.0,0.0,0.6098650693893433,103.97229766845705,74.0,-86.88225555419922,-19490.564453125,480.7425537109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.3431701660156,310.85821533203125,278.1499938964844,0.0,18000.0,318.75,39517.5625,36000.0,0.0,0.0,0.5421075224876404,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0344713926315308,1.0344867706298828,-1.5435238310601562e-05,0.0,0.0005501702544279,0.0,0.0,184.95054626464844,0.0,0.0,0.0,0.6489865779876709,4.0,0.0,1.0
629820,292.8328552246094,297.1499938964844,293.1499938964844,0.1808698773384094,-3679.044189453125,304.1335144042969,0.783889651298523,0.2698504328727722,0.2442593574523925,292.70703125,297.1499938964844,293.1499938964844,0.0993551537394523,-2395.477294921875,304.1264953613281,0.6676385402679443,0.1663440316915512,0.1591289043426513,292.8241577148437,297.1499938964844,293.1499938964844,0.2306322008371353,-3473.655029296875,304.13018798828125,0.8354226350784302,0.3285953402519226,0.2306855618953704,292.8573608398437,297.1499938964844,293.1499938964844,0.3391734361648559,-6382.119140625,304.1327819824219,0.9273290634155272,0.4470117688179016,0.4237494766712188,293.05352783203125,297.1499938964844,293.1499938964844,0.0037888796068727,-1402.6885986328125,296.5379638671875,0.4207916557788849,0.050000000745058,0.2392566353082656,291.67059326171875,291.1499938964844,251.4499969482422,250.9237365722656,279.144775390625,293.05291748046875,291.653076171875,1.0,0.3502413034439087,0.5045267939567566,0.5045267939567566,1.0,1.0,-1.556740641593933,0.5204591751098633,1.0362814664840698,0.1636335104703903,0.0,0.0,0.5582171082496643,92.79505157470705,62.0,-272.3261413574219,-19182.671875,460.1796569824219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.9828186035156,311.4671325683594,278.1499938964844,0.0,18000.0,318.75,37692.65625,36000.0,0.0,0.0,0.5360638499259949,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8286198377609253,0.8286325335502625,-1.2693614735326264e-05,0.0,0.0005440366803668,0.0,0.0,116.00965881347656,0.0,0.0,0.0,0.5683580636978149,4.0,0.0,1.0
629880,292.8328552246094,297.1499938964844,293.1499938964844,0.1808698773384094,-3679.044189453125,304.1335144042969,0.783889651298523,0.2698504328727722,0.2442593574523925,292.70703125,297.1499938964844,293.1499938964844,0.0993551537394523,-2395.477294921875,304.1264953613281,0.6676385402679443,0.1663440316915512,0.1591289043426513,292.8241577148437,297.1499938964844,293.1499938964844,0.2306322008371353,-3473.655029296875,304.13018798828125,0.8354226350784302,0.3285953402519226,0.2306855618953704,292.8573608398437,297.1499938964844,293.1499938964844,0.3391734361648559,-6382.119140625,304.1327819824219,0.9273290634155272,0.4470117688179016,0.4237494766712188,293.05352783203125,297.1499938964844,293.1499938964844,0.0037888796068727,-1402.6885986328125,296.5379638671875,0.4207916557788849,0.050000000745058,0.2392566353082656,291.67059326171875,291.1499938964844,251.4499969482422,250.9237365722656,279.144775390625,293.05291748046875,291.653076171875,1.0,0.3502413034439087,0.5045267939567566,0.5045267939567566,1.0,1.0,-1.556740641593933,0.5204591751098633,1.0362814664840698,0.1636335104703903,0.0,0.0,0.5582171082496643,92.79505157470705,62.0,-272.3261413574219,-19182.671875,460.1796569824219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.9828186035156,311.4671325683594,278.1499938964844,0.0,18000.0,318.75,37692.65625,36000.0,0.0,0.0,0.5360638499259949,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8286198377609253,0.8286325335502625,-1.2693614735326264e-05,0.0,0.0005440366803668,0.0,0.0,116.00965881347656,0.0,0.0,0.0,0.5683580636978149,4.0,0.0,1.0
629940,292.8543395996094,297.1499938964844,293.1499938964844,0.1865497827529907,-3774.867919921875,304.1296691894531,0.8092798590660095,0.2735229730606079,0.2471855133771896,292.7357788085937,297.1499938964844,293.1499938964844,0.104647196829319,-2500.96484375,304.1255798339844,0.6942803859710693,0.1717332005500793,0.163820281624794,292.841796875,297.1499938964844,293.1499938964844,0.238120749592781,-3566.541748046875,304.1244506835937,0.861020028591156,0.333271324634552,0.2336406707763672,292.87225341796875,297.1499938964844,293.1499938964844,0.3483828902244568,-6524.95703125,304.1233825683594,0.9592535495758056,0.4514044523239136,0.4274801015853882,293.0653381347656,297.1499938964844,293.1499938964844,0.0037881480529904,-1411.6593017578125,296.4287414550781,0.4362183213233948,0.050000000745058,0.2371089160442352,291.4906311035156,291.1499938964844,251.4499969482422,250.9231414794922,279.1448669433594,293.0648498535156,291.4794616699219,1.0,0.3406737744808197,0.5040175318717957,0.5040175318717957,1.0,1.0,-1.5713344812393188,0.5256320834159851,1.045702338218689,0.1658217012882232,0.0,0.0,0.5256597399711609,81.61397552490234,50.0,-242.169921875,-19180.3046875,438.66888427734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.5196838378906,312.2041015625,278.1499938964844,0.0,18000.0,318.2699890136719,36848.6953125,36000.0,0.0,0.0,0.5198222398757935,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7240476012229919,0.7240591645240784,-1.1516788617882412e-05,0.0,0.0005275534349493,0.0,0.0,89.37480163574219,0.0,0.0,0.0,0.5297490358352661,4.0,0.0,1.0
630000,292.8543395996094,297.1499938964844,293.1499938964844,0.1865497827529907,-3774.867919921875,304.1296691894531,0.8092798590660095,0.2735229730606079,0.2471855133771896,292.7357788085937,297.1499938964844,293.1499938964844,0.104647196829319,-2500.96484375,304.1255798339844,0.6942803859710693,0.1717332005500793,0.163820281624794,292.841796875,297.1499938964844,293.1499938964844,0.238120749592781,-3566.541748046875,304.1244506835937,0.861020028591156,0.333271324634552,0.2336406707763672,292.87225341796875,297.1499938964844,293.1499938964844,0.3483828902244568,-6524.95703125,304.1233825683594,0.9592535495758056,0.4514044523239136,0.4274801015853882,293.0653381347656,297.1499938964844,293.1499938964844,0.0037881480529904,-1411.6593017578125,296.4287414550781,0.4362183213233948,0.050000000745058,0.2371089160442352,291.4906311035156,291.1499938964844,251.4499969482422,250.9231414794922,279.1448669433594,293.0648498535156,291.4794616699219,1.0,0.3406737744808197,0.5040175318717957,0.5040175318717957,1.0,1.0,-1.5713344812393188,0.5256320834159851,1.045702338218689,0.1658217012882232,0.0,0.0,0.5256597399711609,81.61397552490234,50.0,-242.169921875,-19180.3046875,438.66888427734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.5196838378906,312.2041015625,278.1499938964844,0.0,18000.0,318.2699890136719,36848.6953125,36000.0,0.0,0.0,0.5198222398757935,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7240476012229919,0.7240591645240784,-1.1516788617882412e-05,0.0,0.0005275534349493,0.0,0.0,89.37480163574219,0.0,0.0,0.0,0.5297490358352661,4.0,0.0,1.0
630060,292.8747253417969,297.1499938964844,293.1499938964844,0.1911810487508773,-3851.635009765625,304.1287841796875,0.8371638059616089,0.2768796682357788,0.2498335987329483,292.7621459960937,297.1499938964844,293.1499938964844,0.109390802681446,-2593.879150390625,304.1258239746094,0.7239826917648315,0.1768743246793747,0.1682886779308319,292.8583984375,297.1499938964844,293.1499938964844,0.2444300949573516,-3643.3037109375,304.1225280761719,0.893291711807251,0.3377116024494171,0.2364365607500076,292.8866271972656,297.1499938964844,293.1499938964844,0.3559387028217315,-6639.41552734375,304.1197814941406,0.9908263683319092,0.4555292129516601,0.4309659004211426,293.0759582519531,297.1499938964844,293.1499938964844,0.0037749807815998,-1413.1748046875,296.3537292480469,0.4579587280750274,0.050000000745058,0.2349676489830017,291.3678283691406,291.1499938964844,251.45005798339844,250.9228515625,279.14508056640625,293.0754699707031,291.3602294921875,1.0,0.3306988179683685,0.5035356879234314,0.5035356879234314,1.0,1.0,-1.5848495960235596,0.5304139852523804,1.0544356107711792,0.1678295880556106,0.0,0.0,0.505276620388031,70.4488754272461,38.0,-181.79788208007807,-19248.66015625,416.16748046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.7296142578125,312.8118591308594,278.1499938964844,0.0,18000.0,318.2699890136719,36458.8515625,36000.0,0.0,0.0,0.5041928887367249,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.663865327835083,0.6638762354850769,-1.0921403372776696e-05,0.0,0.0005116916727274,0.0,0.0,76.34883880615234,0.0,0.0,0.0,0.5087326169013977,4.0,0.0,1.0
630120,292.8747253417969,297.1499938964844,293.1499938964844,0.1911810487508773,-3851.635009765625,304.1287841796875,0.8371638059616089,0.2768796682357788,0.2498335987329483,292.7621459960937,297.1499938964844,293.1499938964844,0.109390802681446,-2593.879150390625,304.1258239746094,0.7239826917648315,0.1768743246793747,0.1682886779308319,292.8583984375,297.1499938964844,293.1499938964844,0.2444300949573516,-3643.3037109375,304.1225280761719,0.893291711807251,0.3377116024494171,0.2364365607500076,292.8866271972656,297.1499938964844,293.1499938964844,0.3559387028217315,-6639.41552734375,304.1197814941406,0.9908263683319092,0.4555292129516601,0.4309659004211426,293.0759582519531,297.1499938964844,293.1499938964844,0.0037749807815998,-1413.1748046875,296.3537292480469,0.4579587280750274,0.050000000745058,0.2349676489830017,291.3678283691406,291.1499938964844,251.45005798339844,250.9228515625,279.14508056640625,293.0754699707031,291.3602294921875,1.0,0.3306988179683685,0.5035356879234314,0.5035356879234314,1.0,1.0,-1.5848495960235596,0.5304139852523804,1.0544356107711792,0.1678295880556106,0.0,0.0,0.505276620388031,70.4488754272461,38.0,-181.79788208007807,-19248.66015625,416.16748046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.7296142578125,312.8118591308594,278.1499938964844,0.0,18000.0,318.2699890136719,36458.8515625,36000.0,0.0,0.0,0.5041928887367249,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.663865327835083,0.6638762354850769,-1.0921403372776696e-05,0.0,0.0005116916727274,0.0,0.0,76.34883880615234,0.0,0.0,0.0,0.5087326169013977,4.0,0.0,1.0
630180,292.8938903808594,297.1499938964844,293.1499938964844,0.1945045888423919,-3905.243408203125,304.13043212890625,0.8637033104896545,0.2799685597419739,0.2523403167724609,292.78631591796875,297.1499938964844,293.1499938964844,0.1134340018033981,-2671.333984375,304.127197265625,0.749807596206665,0.1817984133958816,0.1726536303758621,292.87384033203125,297.1499938964844,293.1499938964844,0.2491887509822845,-3699.667724609375,304.1239013671875,0.925934672355652,0.3419674336910248,0.2391789853572845,292.8851318359375,297.1499938964844,293.1499938964844,0.3381437063217163,-6360.419921875,304.1617736816406,0.9990000128746032,0.4623995423316955,0.4100689589977264,293.08526611328125,297.1499938964844,293.1499938964844,0.0037628088612109,-1411.1630859375,296.3221435546875,0.4769435822963714,0.050000000745058,0.2333717197179794,291.31646728515625,291.1499938964844,251.4503173828125,250.9228057861328,279.1544494628906,293.0848693847656,291.3174133300781,1.0,0.3193366527557373,0.5043416619300842,0.5043416619300842,1.0,1.0,-1.569127082824707,0.5250183939933777,1.0441086292266846,0.1659643650054931,0.0,0.0,0.4879575967788696,61.63031768798828,26.0,-73.78245544433594,-19148.3125,384.1259460449219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.639892578125,313.33172607421875,278.1499938964844,0.0,18000.0,318.2699890136719,36322.1171875,36000.0,0.0,0.0,0.4873415231704712,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6253846287727356,0.6253951787948608,-1.0589217708911748e-05,0.0,0.0004945896798744,0.0,0.0,68.9131088256836,0.0,0.0,0.0,0.4956541061401367,4.0,0.0,1.0
630240,292.8938903808594,297.1499938964844,293.1499938964844,0.1945045888423919,-3905.243408203125,304.13043212890625,0.8637033104896545,0.2799685597419739,0.2523403167724609,292.78631591796875,297.1499938964844,293.1499938964844,0.1134340018033981,-2671.333984375,304.127197265625,0.749807596206665,0.1817984133958816,0.1726536303758621,292.87384033203125,297.1499938964844,293.1499938964844,0.2491887509822845,-3699.667724609375,304.1239013671875,0.925934672355652,0.3419674336910248,0.2391789853572845,292.8851318359375,297.1499938964844,293.1499938964844,0.3381437063217163,-6360.419921875,304.1617736816406,0.9990000128746032,0.4623995423316955,0.4100689589977264,293.08526611328125,297.1499938964844,293.1499938964844,0.0037628088612109,-1411.1630859375,296.3221435546875,0.4769435822963714,0.050000000745058,0.2333717197179794,291.31646728515625,291.1499938964844,251.4503173828125,250.9228057861328,279.1544494628906,293.0848693847656,291.3174133300781,1.0,0.3193366527557373,0.5043416619300842,0.5043416619300842,1.0,1.0,-1.569127082824707,0.5250183939933777,1.0441086292266846,0.1659643650054931,0.0,0.0,0.4879575967788696,61.63031768798828,26.0,-73.78245544433594,-19148.3125,384.1259460449219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.639892578125,313.33172607421875,278.1499938964844,0.0,18000.0,318.2699890136719,36322.1171875,36000.0,0.0,0.0,0.4873415231704712,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6253846287727356,0.6253951787948608,-1.0589217708911748e-05,0.0,0.0004945896798744,0.0,0.0,68.9131088256836,0.0,0.0,0.0,0.4956541061401367,4.0,0.0,1.0
630300,292.9032287597656,297.1499938964844,293.1499938964844,0.1956745535135269,-3923.587158203125,304.1318359375,0.8779138922691345,0.2813800573348999,0.253505676984787,292.7977905273437,297.1499938964844,293.1499938964844,0.1151763051748275,-2704.136474609375,304.128173828125,0.7636569738388062,0.1841495186090469,0.1747660934925079,292.8813171386719,297.1499938964844,293.1499938964844,0.2509898245334625,-3720.49560546875,304.1253356933594,0.9437958002090454,0.3439970016479492,0.2405059039592743,292.8656921386719,297.1499938964844,293.1499938964844,0.3216391801834106,-6101.61328125,304.1896057128906,0.9990000128746032,0.46956267952919,0.3924303650856018,293.0892639160156,297.1499938964844,293.1499938964844,0.0037499845493584,-1406.4552001953125,296.3233947753906,0.4845983386039734,0.050000000745058,0.2326639294624328,291.3177795410156,291.1499938964844,251.45057678222656,250.9229278564453,279.1590881347656,293.08892822265625,291.31640625,1.0,0.3128745257854461,0.5051504969596863,0.5051504969596863,1.0,1.0,-1.5529162883758545,0.519530177116394,1.0333861112594604,0.1638059467077255,0.0,0.0,0.4765592515468597,57.538063049316406,26.0,-45.92871475219727,-18938.15234375,364.8032836914063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.0191650390625,313.5011291503906,278.1499938964844,0.0,18000.0,317.7900085449219,36360.9765625,36000.0,0.0,0.0,0.4736237823963165,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6011512875556946,0.6011617183685303,-1.0417512385174632e-05,0.0,0.0004806679498869,0.0,0.0,64.65802764892578,0.0,0.0,0.0,0.4879311323165893,4.0,0.0,1.0
630360,292.91229248046875,297.1499938964844,293.1499938964844,0.1969864070415496,-3944.496337890625,304.1327514648437,0.8940455317497253,0.2827226221561432,0.2545946836471557,292.80889892578125,297.1499938964844,293.1499938964844,0.1169894486665725,-2738.415771484375,304.1288452148437,0.7793865203857422,0.1864308267831802,0.1768029183149337,292.8885498046875,297.1499938964844,293.1499938964844,0.2530096769332886,-3744.159912109375,304.12615966796875,0.9625290036201476,0.3459792733192444,0.2417888194322586,292.836669921875,297.1499938964844,293.1499938964844,0.3039979636669159,-5826.71728515625,304.2144470214844,0.9990000128746032,0.4788556396961212,0.3736744225025177,293.0925598144531,297.1499938964844,293.1499938964844,0.003740967484191,-1403.78662109375,296.31787109375,0.4926702976226806,0.050000000745058,0.2319454997777938,291.3059387207031,291.1499938964844,251.450912475586,250.92315673828125,279.16278076171875,293.09228515625,291.3036193847656,1.0,0.3059780299663543,0.5060693621635437,0.5060693621635437,1.0,1.0,-1.5348310470581057,0.5134310126304626,1.021399974822998,0.1614226251840591,0.0,0.0,0.467315673828125,53.35736846923828,44.0,-40.82318115234375,-18697.51953125,344.7606201171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.3294372558594,313.62164306640625,278.1499938964844,0.0,18000.0,317.7900085449219,36334.21484375,36000.0,0.0,0.0,0.4637426733970642,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5790680050849915,0.5790782570838928,-1.0253192158415914e-05,0.0,0.0004706398758571,0.0,0.0,60.87205123901367,0.0,0.0,0.0,0.4809723794460296,4.0,0.0,1.0
630420,292.9300537109375,297.1499938964844,293.1499938964844,0.2000573128461837,-3994.10400390625,304.1333312988281,0.9082330465316772,0.2851417660713196,0.2567406594753265,292.83038330078125,297.1499938964844,293.1499938964844,0.1208895295858383,-2812.3525390625,304.1293640136719,0.795408308506012,0.1907147616147995,0.1808333545923233,292.902587890625,297.1499938964844,293.1499938964844,0.2577013671398163,-3799.6982421875,304.1261901855469,0.9774914979934692,0.3497555255889892,0.2443796992301941,292.7773132324219,297.1499938964844,293.1499938964844,0.2913722991943359,-5637.00439453125,304.2125244140625,0.9990000128746032,0.4988676309585571,0.3601449429988861,293.0971374511719,297.1499938964844,293.1499938964844,0.0037438245490193,-1407.524658203125,296.2941589355469,0.4987925887107849,0.050000000745058,0.231449156999588,291.2555847167969,291.1499938964844,251.45196533203125,250.92401123046875,279.1573791503906,293.09698486328125,291.24920654296875,1.0,0.3030217587947845,0.5066059231758118,0.5066059231758118,1.0,1.0,-1.5284934043884275,0.5116541385650635,1.0168392658233645,0.1606407314538955,0.0,0.0,0.455836683511734,50.57907485961914,62.0,-75.40418243408203,-18469.7734375,334.4272766113281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.7997741699219,313.7557373046875,278.1499938964844,0.0,18000.0,317.7900085449219,36199.83984375,36000.0,0.0,0.0,0.4438610672950744,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5483014583587646,0.5483114719390869,-1.0012318853114266e-05,0.0,0.0004504625394474,0.0,0.0,55.74982070922852,0.0,0.0,0.0,0.4712246358394623,4.0,0.0,1.0
630480,292.9300537109375,297.1499938964844,293.1499938964844,0.2000573128461837,-3994.10400390625,304.1333312988281,0.9082330465316772,0.2851417660713196,0.2567406594753265,292.83038330078125,297.1499938964844,293.1499938964844,0.1208895295858383,-2812.3525390625,304.1293640136719,0.795408308506012,0.1907147616147995,0.1808333545923233,292.902587890625,297.1499938964844,293.1499938964844,0.2577013671398163,-3799.6982421875,304.1261901855469,0.9774914979934692,0.3497555255889892,0.2443796992301941,292.7773132324219,297.1499938964844,293.1499938964844,0.2913722991943359,-5637.00439453125,304.2125244140625,0.9990000128746032,0.4988676309585571,0.3601449429988861,293.0971374511719,297.1499938964844,293.1499938964844,0.0037438245490193,-1407.524658203125,296.2941589355469,0.4987925887107849,0.050000000745058,0.231449156999588,291.2555847167969,291.1499938964844,251.45196533203125,250.92401123046875,279.1573791503906,293.09698486328125,291.24920654296875,1.0,0.3030217587947845,0.5066059231758118,0.5066059231758118,1.0,1.0,-1.5284934043884275,0.5116541385650635,1.0168392658233645,0.1606407314538955,0.0,0.0,0.455836683511734,50.57907485961914,62.0,-75.40418243408203,-18469.7734375,334.4272766113281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.7997741699219,313.7557373046875,278.1499938964844,0.0,18000.0,317.7900085449219,36199.83984375,36000.0,0.0,0.0,0.4438610672950744,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5483014583587646,0.5483114719390869,-1.0012318853114266e-05,0.0,0.0004504625394474,0.0,0.0,55.74982070922852,0.0,0.0,0.0,0.4712246358394623,4.0,0.0,1.0
630540,292.9471435546875,297.1499938964844,293.1499938964844,0.2034201622009277,-4048.656494140625,304.1332702636719,0.9041739702224731,0.2872527539730072,0.2587547600269317,292.85076904296875,297.1499938964844,293.1499938964844,0.1249527558684349,-2889.24169921875,304.12945556640625,0.7956447601318359,0.194677785038948,0.1847094446420669,292.9158020019531,297.1499938964844,293.1499938964844,0.2629219591617584,-3861.597412109375,304.1254272460937,0.9745113849639891,0.3533442616462707,0.2469493746757507,292.7503967285156,297.1499938964844,293.1499938964844,0.2991817593574524,-5770.375,304.1781311035156,0.9990000128746032,0.5138483643531799,0.3675460815429687,293.1002502441406,297.1499938964844,293.1499938964844,0.003767526242882,-1420.052001953125,296.2584533691406,0.4953965842723846,0.050000000745058,0.2317180931568145,291.1811218261719,291.1499938964844,251.4535980224609,250.9254608154297,279.1478881835937,293.10009765625,291.1752014160156,1.0,0.307881087064743,0.5059287548065186,0.5059287548065186,1.0,1.0,-1.5478460788726809,0.5185843706130981,1.029261827468872,0.1634563952684402,0.0,0.0,0.456733763217926,52.37868881225586,80.0,-94.83805084228516,-18586.984375,348.6432800292969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.96856689453125,313.79656982421875,278.1499938964844,0.0,18000.0,317.3099975585937,36019.6171875,36000.0,0.0,0.0,0.4208792150020599,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.543548047542572,0.5435580015182495,-9.940118616214022e-06,0.0,0.0004271389043424,0.0,0.0,54.80830001831055,0.0,0.0,0.0,0.4694364070892334,4.0,0.0,1.0
630600,292.9471435546875,297.1499938964844,293.1499938964844,0.2034201622009277,-4048.656494140625,304.1332702636719,0.9041739702224731,0.2872527539730072,0.2587547600269317,292.85076904296875,297.1499938964844,293.1499938964844,0.1249527558684349,-2889.24169921875,304.12945556640625,0.7956447601318359,0.194677785038948,0.1847094446420669,292.9158020019531,297.1499938964844,293.1499938964844,0.2629219591617584,-3861.597412109375,304.1254272460937,0.9745113849639891,0.3533442616462707,0.2469493746757507,292.7503967285156,297.1499938964844,293.1499938964844,0.2991817593574524,-5770.375,304.1781311035156,0.9990000128746032,0.5138483643531799,0.3675460815429687,293.1002502441406,297.1499938964844,293.1499938964844,0.003767526242882,-1420.052001953125,296.2584533691406,0.4953965842723846,0.050000000745058,0.2317180931568145,291.1811218261719,291.1499938964844,251.4535980224609,250.9254608154297,279.1478881835937,293.10009765625,291.1752014160156,1.0,0.307881087064743,0.5059287548065186,0.5059287548065186,1.0,1.0,-1.5478460788726809,0.5185843706130981,1.029261827468872,0.1634563952684402,0.0,0.0,0.456733763217926,52.37868881225586,80.0,-94.83805084228516,-18586.984375,348.6432800292969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.96856689453125,313.79656982421875,278.1499938964844,0.0,18000.0,317.3099975585937,36019.6171875,36000.0,0.0,0.0,0.4208792150020599,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.543548047542572,0.5435580015182495,-9.940118616214022e-06,0.0,0.0004271389043424,0.0,0.0,54.80830001831055,0.0,0.0,0.0,0.4694364070892334,4.0,0.0,1.0
630660,292.9638366699219,297.1499938964844,293.1499938964844,0.2068505138158798,-4104.28955078125,304.1331481933594,0.8876237273216248,0.2890079617500305,0.2605845630168915,292.870361328125,297.1499938964844,293.1499938964844,0.1290445625782013,-2966.349609375,304.1294860839844,0.7845128178596497,0.1982829272747039,0.1883885115385055,292.92852783203125,297.1499938964844,293.1499938964844,0.2684051394462585,-3926.439453125,304.1244812011719,0.9581666588783264,0.3566940426826477,0.2494585365056991,292.76336669921875,297.1499938964844,293.1499938964844,0.3228984773159027,-6149.44482421875,304.1289978027344,0.9990000128746032,0.5214215517044067,0.3905885517597198,293.1041564941406,297.1499938964844,293.1499938964844,0.0037992475554347,-1436.193603515625,296.2127685546875,0.4853825569152832,0.050000000745058,0.2325909584760666,291.09552001953125,291.1499938964844,251.4559326171875,250.9276428222656,279.1384582519531,293.1039428710937,291.0892028808594,1.0,0.3188625872135162,0.5042906403541565,0.5042906403541565,1.0,1.0,-1.5861743688583374,0.5319119691848755,1.054262399673462,0.1687778979539871,0.0,0.0,0.4695873260498047,57.77988815307617,98.0,-112.18537139892578,-18914.62890625,382.69287109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.6834716796875,313.6226806640625,278.1499938964844,0.0,18000.0,317.3099975585937,35837.9140625,36000.0,0.0,0.0,0.4055278301239013,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5613204836845398,0.5613304972648621,-1.0018080502049996e-05,0.0,0.0004115591873414,0.0,0.0,57.3974494934082,0.0,0.0,0.0,0.4747441112995147,4.0,0.0,1.0
630720,292.9638366699219,297.1499938964844,293.1499938964844,0.2068505138158798,-4104.28955078125,304.1331481933594,0.8876237273216248,0.2890079617500305,0.2605845630168915,292.870361328125,297.1499938964844,293.1499938964844,0.1290445625782013,-2966.349609375,304.1294860839844,0.7845128178596497,0.1982829272747039,0.1883885115385055,292.92852783203125,297.1499938964844,293.1499938964844,0.2684051394462585,-3926.439453125,304.1244812011719,0.9581666588783264,0.3566940426826477,0.2494585365056991,292.76336669921875,297.1499938964844,293.1499938964844,0.3228984773159027,-6149.44482421875,304.1289978027344,0.9990000128746032,0.5214215517044067,0.3905885517597198,293.1041564941406,297.1499938964844,293.1499938964844,0.0037992475554347,-1436.193603515625,296.2127685546875,0.4853825569152832,0.050000000745058,0.2325909584760666,291.09552001953125,291.1499938964844,251.4559326171875,250.9276428222656,279.1384582519531,293.1039428710937,291.0892028808594,1.0,0.3188625872135162,0.5042906403541565,0.5042906403541565,1.0,1.0,-1.5861743688583374,0.5319119691848755,1.054262399673462,0.1687778979539871,0.0,0.0,0.4695873260498047,57.77988815307617,98.0,-112.18537139892578,-18914.62890625,382.69287109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.6834716796875,313.6226806640625,278.1499938964844,0.0,18000.0,317.3099975585937,35837.9140625,36000.0,0.0,0.0,0.4055278301239013,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5613204836845398,0.5613304972648621,-1.0018080502049996e-05,0.0,0.0004115591873414,0.0,0.0,57.3974494934082,0.0,0.0,0.0,0.4747441112995147,4.0,0.0,1.0
630780,292.9804992675781,297.1499938964844,293.1499938964844,0.2099151015281677,-4153.63671875,304.1336669921875,0.864337146282196,0.290347009897232,0.2621614038944244,292.8896484375,297.1499938964844,293.1499938964844,0.1328697651624679,-3037.83203125,304.1299743652344,0.7669734358787537,0.2014570981264114,0.1917902529239654,292.9412536621094,297.1499938964844,293.1499938964844,0.2736001312732696,-3987.330810546875,304.1243591308594,0.9315873980522156,0.3597273826599121,0.2518439590930938,292.8133850097656,297.1499938964844,293.1499938964844,0.3587334752082824,-6705.06982421875,304.0762939453125,0.9990000128746032,0.5211496949195862,0.425088882446289,293.11065673828125,297.1499938964844,293.1499938964844,0.0038324820343405,-1452.4986572265625,296.1637268066406,0.4698939025402069,0.050000000745058,0.2339972853660583,291.01837158203125,291.1499938964844,251.45909118652344,250.9306640625,279.1308288574219,293.1103210449219,291.012939453125,1.0,0.3344376683235168,0.5019751191139221,0.5019751191139221,1.0,1.0,-1.638117432594299,0.5498384833335876,1.0882790088653564,0.1758491247892379,0.0,0.0,0.4923723936080932,66.32781219482422,116.0,-106.94034576416016,-19435.291015625,434.6617126464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.999267578125,313.283447265625,278.1499938964844,0.0,18000.0,317.3099975585937,35661.30859375,36000.0,0.0,0.0,0.3961245417594909,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6029441952705383,0.6029544472694397,-1.0272392501065042e-05,0.0,0.0004020160413347,0.0,0.0,64.10501098632812,0.0,0.0,0.0,0.4876770377159118,4.0,0.0,1.0
630840,292.9804992675781,297.1499938964844,293.1499938964844,0.2099151015281677,-4153.63671875,304.1336669921875,0.864337146282196,0.290347009897232,0.2621614038944244,292.8896484375,297.1499938964844,293.1499938964844,0.1328697651624679,-3037.83203125,304.1299743652344,0.7669734358787537,0.2014570981264114,0.1917902529239654,292.9412536621094,297.1499938964844,293.1499938964844,0.2736001312732696,-3987.330810546875,304.1243591308594,0.9315873980522156,0.3597273826599121,0.2518439590930938,292.8133850097656,297.1499938964844,293.1499938964844,0.3587334752082824,-6705.06982421875,304.0762939453125,0.9990000128746032,0.5211496949195862,0.425088882446289,293.11065673828125,297.1499938964844,293.1499938964844,0.0038324820343405,-1452.4986572265625,296.1637268066406,0.4698939025402069,0.050000000745058,0.2339972853660583,291.01837158203125,291.1499938964844,251.45909118652344,250.9306640625,279.1308288574219,293.1103210449219,291.012939453125,1.0,0.3344376683235168,0.5019751191139221,0.5019751191139221,1.0,1.0,-1.638117432594299,0.5498384833335876,1.0882790088653564,0.1758491247892379,0.0,0.0,0.4923723936080932,66.32781219482422,116.0,-106.94034576416016,-19435.291015625,434.6617126464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.999267578125,313.283447265625,278.1499938964844,0.0,18000.0,317.3099975585937,35661.30859375,36000.0,0.0,0.0,0.3961245417594909,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6029441952705383,0.6029544472694397,-1.0272392501065042e-05,0.0,0.0004020160413347,0.0,0.0,64.10501098632812,0.0,0.0,0.0,0.4876770377159118,4.0,0.0,1.0
