time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
630900,292.9888610839844,297.1499938964844,293.1499938964844,0.2113174647092819,-4176.13671875,304.13409423828125,0.8518896102905273,0.2908487915992737,0.2628383040428161,292.8992919921875,297.1499938964844,293.1499938964844,0.1346753537654876,-3071.401611328125,304.1303100585937,0.757242739200592,0.2028635591268539,0.1933635771274566,292.9476928710937,297.1499938964844,293.1499938964844,0.2760971188545227,-4016.444091796875,304.1244812011719,0.9164132475852966,0.3611069619655609,0.252972662448883,292.8503723144531,297.1499938964844,293.1499938964844,0.3802879452705383,-7032.23681640625,304.050537109375,0.9990000128746032,0.5181560516357422,0.4454562067985534,293.1151733398437,297.1499938964844,293.1499938964844,0.0038484632968902,-1460.35791015625,296.135986328125,0.4589385688304901,0.050000000745058,0.2348834574222564,290.9815979003906,291.1499938964844,251.4610290527344,250.9325256347656,279.1279296875,293.1147766113281,290.97662353515625,1.0,0.3435166478157043,0.5006493926048279,0.5006493926048279,1.0,1.0,-1.6676886081695557,0.5600255131721497,1.1076630353927612,0.1798342168331146,0.0,0.0,0.5072957873344421,71.66861724853516,116.0,-103.27071380615234,-19740.97265625,466.9422912597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.5235900878906,313.0495910644531,278.1499938964844,0.0,18000.0,316.8299865722656,35563.43359375,36000.0,0.0,0.0,0.3891685605049133,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6324121952056885,0.6324226260185242,-1.0471317182236817e-05,0.0,0.0003949566162191,0.0,0.0,69.21470642089844,0.0,0.0,0.0,0.4971023499965668,4.0,0.0,1.0
630960,292.9972839355469,297.1499938964844,293.1499938964844,0.2126364409923553,-4197.267578125,304.13458251953125,0.8395629525184631,0.2912378907203674,0.2634367942810058,292.908935546875,297.1499938964844,293.1499938964844,0.1364061087369918,-3103.49072265625,304.1307678222656,0.7474585175514221,0.2041443288326263,0.1948435604572296,292.9541931152344,297.1499938964844,293.1499938964844,0.2785294651985168,-4044.72314453125,304.12469482421875,0.9019142985343932,0.36239093542099,0.2540532648563385,292.8942565917969,297.1499938964844,293.1499938964844,0.4038204550743103,-7384.24267578125,304.0258483886719,0.9990000128746032,0.51334148645401,0.4673454165458679,293.1205749511719,297.1499938964844,293.1499938964844,0.0038632175419479,-1467.7564697265625,296.1055908203125,0.4476741254329681,0.050000000745058,0.2358821332454681,290.9457702636719,291.1499938964844,251.4632110595703,250.9346466064453,279.1256103515625,293.1200866699219,290.9405212402344,1.0,0.3532475233078003,0.4992524683475494,0.4992524683475494,1.0,1.0,-1.698959231376648,0.570795476436615,1.1281638145446775,0.1840245276689529,0.0,0.0,0.5244820713996887,77.65914154052734,119.0,-102.8010025024414,-20049.87109375,503.1976318359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.9338684082031,312.7469787597656,278.1499938964844,0.0,18000.0,316.8299865722656,35455.23828125,36000.0,0.0,0.0,0.3882542550563812,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.668143630027771,0.6681543588638306,-1.0729042514867617e-05,0.0,0.0003940287278965,0.0,0.0,75.81416320800781,0.0,0.0,0.0,0.5088017582893372,4.0,0.0,1.0
631020,293.0135498046875,297.1499938964844,293.1499938964844,0.21433125436306,-4223.57177734375,304.13702392578125,0.8164246678352356,0.2918077707290649,0.2644571661949157,292.9276123046875,297.1499938964844,293.1499938964844,0.139202281832695,-3154.416748046875,304.1325988769531,0.7291969060897827,0.206464409828186,0.1975787580013275,292.966796875,297.1499938964844,293.1499938964844,0.2822680175304413,-4087.18017578125,304.1270751953125,0.8759787082672119,0.3647963106632232,0.2561100721359253,292.978759765625,297.1499938964844,293.1499938964844,0.419272631406784,-7594.1923828125,304.0453186035156,0.9820660948753356,0.502605676651001,0.4788005650043487,293.1328125,297.1499938964844,293.1499938964844,0.0038930403534322,-1480.384765625,296.0613708496094,0.4282298982143402,0.050000000745058,0.2381240278482437,290.9128723144531,291.1499938964844,251.4684295654297,250.939697265625,279.1358642578125,293.1322937011719,290.9163818359375,1.0,0.367473691701889,0.4981643259525299,0.4981643259525299,1.0,1.0,-1.7224186658859253,0.5786367654800415,1.1437819004058838,0.1873667985200882,0.0,0.0,0.5598636269569397,90.14637756347656,122.0,-28.51287269592285,-20429.470703125,554.6146240234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.5936279296875,312.1261901855469,278.1499938964844,0.0,18000.0,316.8299865722656,35274.94921875,36000.0,0.0,0.0,0.3918897211551666,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7566874623298645,0.7566989064216614,-1.1454375453467946e-05,0.0,0.0003977182495873,0.0,0.0,94.3042449951172,0.0,0.0,0.0,0.5389013886451721,4.0,0.0,1.0
631080,293.0135498046875,297.1499938964844,293.1499938964844,0.21433125436306,-4223.57177734375,304.13702392578125,0.8164246678352356,0.2918077707290649,0.2644571661949157,292.9276123046875,297.1499938964844,293.1499938964844,0.139202281832695,-3154.416748046875,304.1325988769531,0.7291969060897827,0.206464409828186,0.1975787580013275,292.966796875,297.1499938964844,293.1499938964844,0.2822680175304413,-4087.18017578125,304.1270751953125,0.8759787082672119,0.3647963106632232,0.2561100721359253,292.978759765625,297.1499938964844,293.1499938964844,0.419272631406784,-7594.1923828125,304.0453186035156,0.9820660948753356,0.502605676651001,0.4788005650043487,293.1328125,297.1499938964844,293.1499938964844,0.0038930403534322,-1480.384765625,296.0613708496094,0.4282298982143402,0.050000000745058,0.2381240278482437,290.9128723144531,291.1499938964844,251.4684295654297,250.939697265625,279.1358642578125,293.1322937011719,290.9163818359375,1.0,0.367473691701889,0.4981643259525299,0.4981643259525299,1.0,1.0,-1.7224186658859253,0.5786367654800415,1.1437819004058838,0.1873667985200882,0.0,0.0,0.5598636269569397,90.14637756347656,122.0,-28.51287269592285,-20429.470703125,554.6146240234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.5936279296875,312.1261901855469,278.1499938964844,0.0,18000.0,316.8299865722656,35274.94921875,36000.0,0.0,0.0,0.3918897211551666,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7566874623298645,0.7566989064216614,-1.1454375453467946e-05,0.0,0.0003977182495873,0.0,0.0,94.3042449951172,0.0,0.0,0.0,0.5389013886451721,4.0,0.0,1.0
631140,293.02978515625,297.1499938964844,293.1499938964844,0.2149328291416168,-4231.9677734375,304.1402587890625,0.7980229258537292,0.2919702231884002,0.2650997936725616,292.9460754394531,297.1499938964844,293.1499938964844,0.1411937773227691,-3189.848876953125,304.135009765625,0.7158134579658508,0.2083539217710495,0.1998982578516006,292.9792785644531,297.1499938964844,293.1499938964844,0.2847503125667572,-4114.5087890625,304.1304626464844,0.8575711846351624,0.3669039309024811,0.2579335570335388,293.01666259765625,297.1499938964844,293.1499938964844,0.4169773459434509,-7542.19287109375,304.08319091796875,0.9569612741470336,0.4991958439350128,0.4744955003261566,293.1457214355469,297.1499938964844,293.1499938964844,0.0038970648311078,-1481.521240234375,296.0377197265625,0.4157635569572449,0.050000000745058,0.2401268482208252,290.923828125,291.1499938964844,251.474838256836,250.94595336914065,279.1443176269531,293.14520263671875,290.9230651855469,1.0,0.3776198625564575,0.4980871379375458,0.4980871379375458,1.0,1.0,-1.72540020942688,0.579744279384613,1.145655870437622,0.1877782493829727,0.0,0.0,0.5884181261062622,100.90088653564452,125.0,-10.53009796142578,-20439.125,588.1723022460938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.3051452636719,311.4231262207031,278.1499938964844,0.0,18000.0,316.3500061035156,35310.01953125,36000.0,0.0,0.0,0.3955557346343994,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8320599794387817,0.8320721983909607,-1.2189474546175916e-05,0.0,0.0004014387668576,0.0,0.0,112.86162567138672,0.0,0.0,0.0,0.566520631313324,4.0,0.0,1.0
631200,293.02978515625,297.1499938964844,293.1499938964844,0.2149328291416168,-4231.9677734375,304.1402587890625,0.7980229258537292,0.2919702231884002,0.2650997936725616,292.9460754394531,297.1499938964844,293.1499938964844,0.1411937773227691,-3189.848876953125,304.135009765625,0.7158134579658508,0.2083539217710495,0.1998982578516006,292.9792785644531,297.1499938964844,293.1499938964844,0.2847503125667572,-4114.5087890625,304.1304626464844,0.8575711846351624,0.3669039309024811,0.2579335570335388,293.01666259765625,297.1499938964844,293.1499938964844,0.4169773459434509,-7542.19287109375,304.08319091796875,0.9569612741470336,0.4991958439350128,0.4744955003261566,293.1457214355469,297.1499938964844,293.1499938964844,0.0038970648311078,-1481.521240234375,296.0377197265625,0.4157635569572449,0.050000000745058,0.2401268482208252,290.923828125,291.1499938964844,251.474838256836,250.94595336914065,279.1443176269531,293.14520263671875,290.9230651855469,1.0,0.3776198625564575,0.4980871379375458,0.4980871379375458,1.0,1.0,-1.72540020942688,0.579744279384613,1.145655870437622,0.1877782493829727,0.0,0.0,0.5884181261062622,100.90088653564452,125.0,-10.53009796142578,-20439.125,588.1723022460938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.3051452636719,311.4231262207031,278.1499938964844,0.0,18000.0,316.3500061035156,35310.01953125,36000.0,0.0,0.0,0.3955557346343994,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8320599794387817,0.8320721983909607,-1.2189474546175916e-05,0.0,0.0004014387668576,0.0,0.0,112.86162567138672,0.0,0.0,0.0,0.566520631313324,4.0,0.0,1.0
631260,293.0454406738281,297.1499938964844,293.1499938964844,0.2154164761304855,-4238.9814453125,304.1427001953125,0.7856135964393616,0.2918428778648376,0.2653428614139557,292.9640197753906,297.1499938964844,293.1499938964844,0.142959326505661,-3221.430908203125,304.1370544433594,0.706793487071991,0.2098848521709442,0.2017339468002319,292.9909362792969,297.1499938964844,293.1499938964844,0.2873334884643554,-4143.412109375,304.1326599121094,0.8464544415473938,0.3688681423664093,0.2595579028129577,293.03582763671875,297.1499938964844,293.1499938964844,0.4180779457092285,-7547.525390625,304.10333251953125,0.9401180148124696,0.4986660182476043,0.4738474190235138,293.1579895019531,297.1499938964844,293.1499938964844,0.0038966140709817,-1481.8701171875,296.00006103515625,0.408415138721466,0.050000000745058,0.2416092306375503,290.9163513183594,291.1499938964844,251.4825897216797,250.9534912109375,279.147705078125,293.157470703125,290.9158935546875,1.0,0.3853709101676941,0.4980516135692596,0.4980516135692596,1.0,1.0,-1.730847716331482,0.581883430480957,1.148964285850525,0.1887320429086685,0.0,0.0,0.6200642585754395,108.93191528320312,113.0,-9.58345890045166,-20485.57421875,615.5469360351562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.0993347167969,310.76446533203125,278.1499938964844,0.0,18000.0,316.3500061035156,35186.31640625,36000.0,0.0,0.0,0.4062636196613312,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9193193912506104,0.9193325042724608,-1.308952323597623e-05,0.0,0.0004123059334233,0.0,0.0,137.30172729492188,0.0,0.0,0.0,0.5996993780136108,4.0,0.0,1.0
631320,293.0454406738281,297.1499938964844,293.1499938964844,0.2154164761304855,-4238.9814453125,304.1427001953125,0.7856135964393616,0.2918428778648376,0.2653428614139557,292.9640197753906,297.1499938964844,293.1499938964844,0.142959326505661,-3221.430908203125,304.1370544433594,0.706793487071991,0.2098848521709442,0.2017339468002319,292.9909362792969,297.1499938964844,293.1499938964844,0.2873334884643554,-4143.412109375,304.1326599121094,0.8464544415473938,0.3688681423664093,0.2595579028129577,293.03582763671875,297.1499938964844,293.1499938964844,0.4180779457092285,-7547.525390625,304.10333251953125,0.9401180148124696,0.4986660182476043,0.4738474190235138,293.1579895019531,297.1499938964844,293.1499938964844,0.0038966140709817,-1481.8701171875,296.00006103515625,0.408415138721466,0.050000000745058,0.2416092306375503,290.9163513183594,291.1499938964844,251.4825897216797,250.9534912109375,279.147705078125,293.157470703125,290.9158935546875,1.0,0.3853709101676941,0.4980516135692596,0.4980516135692596,1.0,1.0,-1.730847716331482,0.581883430480957,1.148964285850525,0.1887320429086685,0.0,0.0,0.6200642585754395,108.93191528320312,113.0,-9.58345890045166,-20485.57421875,615.5469360351562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.0993347167969,310.76446533203125,278.1499938964844,0.0,18000.0,316.3500061035156,35186.31640625,36000.0,0.0,0.0,0.4062636196613312,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9193193912506104,0.9193325042724608,-1.308952323597623e-05,0.0,0.0004123059334233,0.0,0.0,137.30172729492188,0.0,0.0,0.0,0.5996993780136108,4.0,0.0,1.0
631380,293.0599975585937,297.1499938964844,293.1499938964844,0.215293601155281,-4236.32275390625,304.14532470703125,0.7835218906402588,0.2915363609790802,0.2651475369930267,292.9808654785156,297.1499938964844,293.1499938964844,0.1441713124513626,-3242.768798828125,304.1393737792969,0.7066603302955627,0.2111791372299194,0.2030533999204635,293.0018005371094,297.1499938964844,293.1499938964844,0.289292573928833,-4164.9638671875,304.1351928710937,0.8459228277206421,0.3706917762756347,0.2608818113803863,293.0482482910156,297.1499938964844,293.1499938964844,0.4193315505981445,-7558.33642578125,304.1166687011719,0.9377629160881042,0.4990354478359222,0.4740925431251526,293.1693115234375,297.1499938964844,293.1499938964844,0.0038732772227376,-1473.2850341796875,295.9657287597656,0.4073409736156463,0.050000000745058,0.2418458014726638,290.9171142578125,291.1499938964844,251.4917907714844,250.96246337890625,279.1498718261719,293.1688537597656,290.9176940917969,1.0,0.3864413797855377,0.498154878616333,0.498154878616333,1.0,1.0,-1.7343672513961792,0.5834193229675293,1.15094792842865,0.1895127743482589,0.0,0.0,0.651240885257721,110.27159118652344,101.0,1.7182254791259766,-20548.544921875,621.9564819335938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.08349609375,310.22344970703125,278.1499938964844,0.0,18000.0,316.3500061035156,35108.734375,36000.0,0.0,0.0,0.4195285439491272,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.011951923370361,1.011966109275818,-1.415833776263753e-05,0.0,0.0004257681430317,0.0,0.0,167.51730346679688,0.0,0.0,0.0,0.636606752872467,4.0,0.0,1.0
631440,293.0599975585937,297.1499938964844,293.1499938964844,0.215293601155281,-4236.32275390625,304.14532470703125,0.7835218906402588,0.2915363609790802,0.2651475369930267,292.9808654785156,297.1499938964844,293.1499938964844,0.1441713124513626,-3242.768798828125,304.1393737792969,0.7066603302955627,0.2111791372299194,0.2030533999204635,293.0018005371094,297.1499938964844,293.1499938964844,0.289292573928833,-4164.9638671875,304.1351928710937,0.8459228277206421,0.3706917762756347,0.2608818113803863,293.0482482910156,297.1499938964844,293.1499938964844,0.4193315505981445,-7558.33642578125,304.1166687011719,0.9377629160881042,0.4990354478359222,0.4740925431251526,293.1693115234375,297.1499938964844,293.1499938964844,0.0038732772227376,-1473.2850341796875,295.9657287597656,0.4073409736156463,0.050000000745058,0.2418458014726638,290.9171142578125,291.1499938964844,251.4917907714844,250.96246337890625,279.1498718261719,293.1688537597656,290.9176940917969,1.0,0.3864413797855377,0.498154878616333,0.498154878616333,1.0,1.0,-1.7343672513961792,0.5834193229675293,1.15094792842865,0.1895127743482589,0.0,0.0,0.651240885257721,110.27159118652344,101.0,1.7182254791259766,-20548.544921875,621.9564819335938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.08349609375,310.22344970703125,278.1499938964844,0.0,18000.0,316.3500061035156,35108.734375,36000.0,0.0,0.0,0.4195285439491272,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.011951923370361,1.011966109275818,-1.415833776263753e-05,0.0,0.0004257681430317,0.0,0.0,167.51730346679688,0.0,0.0,0.0,0.636606752872467,4.0,0.0,1.0
631500,293.0668029785156,297.1499938964844,293.1499938964844,0.2150213718414306,-4231.6201171875,304.14666748046875,0.7851893305778503,0.2913413345813751,0.264938473701477,292.98876953125,297.1499938964844,293.1499938964844,0.1445924937725067,-3250.013427734375,304.1405334472656,0.7090338468551636,0.2117643803358078,0.2035752832889557,293.0068664550781,297.1499938964844,293.1499938964844,0.2900311946868896,-4172.91162109375,304.13653564453125,0.8484251499176025,0.3715724349021911,0.2614636719226837,293.0531616210937,297.1499938964844,293.1499938964844,0.4197581708431244,-7561.578125,304.1219482421875,0.940448760986328,0.499353289604187,0.4743086993694305,293.1745910644531,297.1499938964844,293.1499938964844,0.0038547115400433,-1466.1673583984375,295.9513244628906,0.4084069430828094,0.050000000745058,0.2416107505559921,290.9225158691406,291.1499938964844,251.4969787597656,250.967514038086,279.1506652832031,293.17413330078125,290.92352294921875,1.0,0.3853354454040527,0.498247891664505,0.498247891664505,1.0,1.0,-1.7354192733764648,0.5839588642120361,1.1514604091644287,0.1898176074028015,0.0,0.0,0.6658768057823181,109.03952026367188,101.0,9.211736679077148,-20581.486328125,619.0537719726562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6585388183594,310.0014953613281,278.1499938964844,0.0,18000.0,315.8699951171875,35101.71875,36000.0,0.0,0.0,0.4219511151313782,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0575958490371704,1.0576105117797852,-1.4730372640769929e-05,0.0,0.0004282267473172,0.0,0.0,184.1862945556641,0.0,0.0,0.0,0.6553705930709839,4.0,0.0,1.0
631560,293.07330322265625,297.1499938964844,293.1499938964844,0.2146763205528259,-4225.80517578125,304.1479187011719,0.7881998419761658,0.2911211848258972,0.2646726667881012,292.99639892578125,297.1499938964844,293.1499938964844,0.1449413448572158,-3255.96240234375,304.1416015625,0.7125147581100464,0.2123114913702011,0.2040258944034576,293.01171875,297.1499938964844,293.1499938964844,0.2906957268714905,-4180.0419921875,304.13775634765625,0.852332353591919,0.3724370896816253,0.2620076239109039,293.0575866699219,297.1499938964844,293.1499938964844,0.4201184213161468,-7564.3095703125,304.1263732910156,0.944977879524231,0.4997124075889587,0.4745420813560486,293.1795349121094,297.1499938964844,293.1499938964844,0.0038326713256537,-1457.7327880859375,295.9373474121094,0.4102788865566253,0.050000000745058,0.2412099391222,290.9288024902344,291.1499938964844,251.5025787353516,250.9729766845703,279.1513061523437,293.1791381835937,290.9294128417969,1.0,0.3834047317504883,0.4983624219894409,0.4983624219894409,1.0,1.0,-1.7360936403274536,0.5843749046325684,1.1517187356948853,0.1900771707296371,0.0,0.0,0.6799760460853577,106.91425323486328,89.0,11.59023380279541,-20594.482421875,613.243896484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2522888183594,309.780517578125,278.1499938964844,0.0,18000.0,315.8699951171875,35107.16015625,36000.0,0.0,0.0,0.4288497567176819,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1019800901412964,1.1019954681396484,-1.531365887785796e-05,0.0,0.0004352279938757,0.0,0.0,201.5796661376953,0.0,0.0,0.0,0.6739527583122253,4.0,0.0,1.0
631620,293.0853271484375,297.1499938964844,293.1499938964844,0.2137753069400787,-4210.8798828125,304.1501159667969,0.7977222204208374,0.2906211018562317,0.2640073299407959,293.0106811523437,297.1499938964844,293.1499938964844,0.1454290002584457,-3264.052978515625,304.1435852050781,0.7219808101654053,0.2133036404848098,0.2047453671693802,293.0206298828125,297.1499938964844,293.1499938964844,0.2917975783348083,-4191.7265625,304.1400146484375,0.8639647960662842,0.3741261661052704,0.2630076706409454,293.0652770996094,297.1499938964844,293.1499938964844,0.4205696284770965,-7566.833984375,304.1334533691406,0.9583573937416076,0.5004948377609253,0.4750110805034637,293.1885986328125,297.1499938964844,293.1499938964844,0.0037836672272533,-1438.83544921875,295.910888671875,0.4162611067295074,0.050000000745058,0.240034595131874,290.9440002441406,291.1499938964844,251.5150756835937,250.9851226806641,279.1522827148437,293.188232421875,290.9457702636719,1.0,0.3776220381259918,0.4986431896686554,0.4986431896686554,1.0,1.0,-1.7365119457244873,0.5849008560180664,1.151611089706421,0.1904822587966919,0.0,0.0,0.706632137298584,100.64826965332033,77.0,23.009353637695312,-20652.005859375,595.0108642578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6097106933594,309.4518127441406,278.1499938964844,0.0,18000.0,315.8699951171875,35126.6171875,36000.0,0.0,0.0,0.4431152939796448,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.188182711601257,1.1881992816925049,-1.6516878531547263e-05,0.0,0.0004497056943364,0.0,0.0,238.8287811279297,0.0,0.0,0.0,0.7107909917831421,4.0,0.0,1.0
631680,293.0853271484375,297.1499938964844,293.1499938964844,0.2137753069400787,-4210.8798828125,304.1501159667969,0.7977222204208374,0.2906211018562317,0.2640073299407959,293.0106811523437,297.1499938964844,293.1499938964844,0.1454290002584457,-3264.052978515625,304.1435852050781,0.7219808101654053,0.2133036404848098,0.2047453671693802,293.0206298828125,297.1499938964844,293.1499938964844,0.2917975783348083,-4191.7265625,304.1400146484375,0.8639647960662842,0.3741261661052704,0.2630076706409454,293.0652770996094,297.1499938964844,293.1499938964844,0.4205696284770965,-7566.833984375,304.1334533691406,0.9583573937416076,0.5004948377609253,0.4750110805034637,293.1885986328125,297.1499938964844,293.1499938964844,0.0037836672272533,-1438.83544921875,295.910888671875,0.4162611067295074,0.050000000745058,0.240034595131874,290.9440002441406,291.1499938964844,251.5150756835937,250.9851226806641,279.1522827148437,293.188232421875,290.9457702636719,1.0,0.3776220381259918,0.4986431896686554,0.4986431896686554,1.0,1.0,-1.7365119457244873,0.5849008560180664,1.151611089706421,0.1904822587966919,0.0,0.0,0.706632137298584,100.64826965332033,77.0,23.009353637695312,-20652.005859375,595.0108642578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6097106933594,309.4518127441406,278.1499938964844,0.0,18000.0,315.8699951171875,35126.6171875,36000.0,0.0,0.0,0.4431152939796448,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.188182711601257,1.1881992816925049,-1.6516878531547263e-05,0.0,0.0004497056943364,0.0,0.0,238.8287811279297,0.0,0.0,0.0,0.7107909917831421,4.0,0.0,1.0
631740,293.09619140625,297.1499938964844,293.1499938964844,0.21242356300354,-4188.62255859375,304.1523132324219,0.8113229274749756,0.2900562286376953,0.263213038444519,293.023681640625,297.1499938964844,293.1499938964844,0.1455453485250473,-3265.20361328125,304.1455383300781,0.7344995737075806,0.214196503162384,0.2052909880876541,293.0287475585937,297.1499938964844,293.1499938964844,0.2923247814178467,-4196.64892578125,304.1424560546875,0.8805207014083862,0.3757560551166534,0.263914942741394,293.0718994140625,297.1499938964844,293.1499938964844,0.4202301502227783,-7558.591796875,304.1394958496094,0.9756404757499696,0.5012969374656677,0.4754432141780853,293.1966247558594,297.1499938964844,293.1499938964844,0.0037267829757183,-1416.1336669921875,295.8946533203125,0.4254681169986725,0.050000000745058,0.2385189533233642,290.9759216308594,291.1499938964844,251.5294189453125,250.99905395507807,279.1529846191406,293.1963195800781,290.9786682128906,1.0,0.369974672794342,0.4989780783653259,0.4989780783653259,1.0,1.0,-1.7360022068023682,0.5851238965988159,1.1508783102035522,0.190775915980339,0.0,0.0,0.727849543094635,92.545166015625,65.0,41.55982208251953,-20729.7890625,570.7131958007812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1902160644531,309.26153564453125,278.1499938964844,0.0,18000.0,315.3900146484375,35255.73828125,36000.0,0.0,0.0,0.4524672925472259,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.261890530586243,1.2619081735610962,-1.7642707462073304e-05,0.0,0.0004591967735905,0.0,0.0,274.8006591796875,0.0,0.0,0.0,0.7429729700088501,4.0,0.0,1.0
631800,293.09619140625,297.1499938964844,293.1499938964844,0.21242356300354,-4188.62255859375,304.1523132324219,0.8113229274749756,0.2900562286376953,0.263213038444519,293.023681640625,297.1499938964844,293.1499938964844,0.1455453485250473,-3265.20361328125,304.1455383300781,0.7344995737075806,0.214196503162384,0.2052909880876541,293.0287475585937,297.1499938964844,293.1499938964844,0.2923247814178467,-4196.64892578125,304.1424560546875,0.8805207014083862,0.3757560551166534,0.263914942741394,293.0718994140625,297.1499938964844,293.1499938964844,0.4202301502227783,-7558.591796875,304.1394958496094,0.9756404757499696,0.5012969374656677,0.4754432141780853,293.1966247558594,297.1499938964844,293.1499938964844,0.0037267829757183,-1416.1336669921875,295.8946533203125,0.4254681169986725,0.050000000745058,0.2385189533233642,290.9759216308594,291.1499938964844,251.5294189453125,250.99905395507807,279.1529846191406,293.1963195800781,290.9786682128906,1.0,0.369974672794342,0.4989780783653259,0.4989780783653259,1.0,1.0,-1.7360022068023682,0.5851238965988159,1.1508783102035522,0.190775915980339,0.0,0.0,0.727849543094635,92.545166015625,65.0,41.55982208251953,-20729.7890625,570.7131958007812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1902160644531,309.26153564453125,278.1499938964844,0.0,18000.0,315.3900146484375,35255.73828125,36000.0,0.0,0.0,0.4524672925472259,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.261890530586243,1.2619081735610962,-1.7642707462073304e-05,0.0,0.0004591967735905,0.0,0.0,274.8006591796875,0.0,0.0,0.0,0.7429729700088501,4.0,0.0,1.0
631860,293.10614013671875,297.1499938964844,293.1499938964844,0.2108922153711319,-4163.60205078125,304.1540832519531,0.8280276656150818,0.2893973886966705,0.2623060643672943,293.0355529785156,297.1499938964844,293.1499938964844,0.1454928070306778,-3263.35302734375,304.1470947265625,0.7508554458618164,0.2149844467639923,0.2056997865438461,293.0361633300781,297.1499938964844,293.1499938964844,0.2926379740238189,-4199.25,304.1444396972656,0.902285635471344,0.3773246705532074,0.2647464275360107,293.0777587890625,297.1499938964844,293.1499938964844,0.419597178697586,-7546.99609375,304.1440124511719,0.9946813583374025,0.5020858645439148,0.4758233726024627,293.2037353515625,297.1499938964844,293.1499938964844,0.0036656120792031,-1391.7017822265625,295.8804626464844,0.438910961151123,0.050000000745058,0.23679119348526,291.0111389160156,291.1499938964844,251.5457000732422,251.01486206054688,279.15350341796875,293.2034606933594,291.01373291015625,1.0,0.3610122203826904,0.4993557631969452,0.4993557631969452,1.0,1.0,-1.734784722328186,0.5851168036460876,1.1496679782867432,0.190986156463623,0.0,0.0,0.7439310550689697,83.29409790039062,53.0,46.88950729370117,-20778.978515625,542.5743408203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8971862792969,309.1297302246094,278.1499938964844,0.0,18000.0,315.3900146484375,35415.68359375,36000.0,0.0,0.0,0.4648455381393432,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.318772554397583,1.3187910318374634,-1.8570277461549267e-05,0.0,0.0004717591509688,0.0,0.0,305.3087463378906,0.0,0.0,0.0,0.7682428956031799,4.0,0.0,1.0
631920,293.10614013671875,297.1499938964844,293.1499938964844,0.2108922153711319,-4163.60205078125,304.1540832519531,0.8280276656150818,0.2893973886966705,0.2623060643672943,293.0355529785156,297.1499938964844,293.1499938964844,0.1454928070306778,-3263.35302734375,304.1470947265625,0.7508554458618164,0.2149844467639923,0.2056997865438461,293.0361633300781,297.1499938964844,293.1499938964844,0.2926379740238189,-4199.25,304.1444396972656,0.902285635471344,0.3773246705532074,0.2647464275360107,293.0777587890625,297.1499938964844,293.1499938964844,0.419597178697586,-7546.99609375,304.1440124511719,0.9946813583374025,0.5020858645439148,0.4758233726024627,293.2037353515625,297.1499938964844,293.1499938964844,0.0036656120792031,-1391.7017822265625,295.8804626464844,0.438910961151123,0.050000000745058,0.23679119348526,291.0111389160156,291.1499938964844,251.5457000732422,251.01486206054688,279.15350341796875,293.2034606933594,291.01373291015625,1.0,0.3610122203826904,0.4993557631969452,0.4993557631969452,1.0,1.0,-1.734784722328186,0.5851168036460876,1.1496679782867432,0.190986156463623,0.0,0.0,0.7439310550689697,83.29409790039062,53.0,46.88950729370117,-20778.978515625,542.5743408203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8971862792969,309.1297302246094,278.1499938964844,0.0,18000.0,315.3900146484375,35415.68359375,36000.0,0.0,0.0,0.4648455381393432,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.318772554397583,1.3187910318374634,-1.8570277461549267e-05,0.0,0.0004717591509688,0.0,0.0,305.3087463378906,0.0,0.0,0.0,0.7682428956031799,4.0,0.0,1.0
631980,293.11541748046875,297.1499938964844,293.1499938964844,0.2087810933589935,-4128.8251953125,304.1562805175781,0.8435806632041931,0.2886269092559814,0.261361688375473,293.0464172363281,297.1499938964844,293.1499938964844,0.1450375467538833,-3253.72216796875,304.1488647460937,0.7670047283172607,0.2156836688518524,0.2060833573341369,293.0430603027344,297.1499938964844,293.1499938964844,0.2921861112117767,-4192.63134765625,304.1471252441406,0.924853503704071,0.3788112699985504,0.2655869424343109,293.0701904296875,297.1499938964844,293.1499938964844,0.3986317813396454,-7229.7236328125,304.1824951171875,0.9990000128746032,0.50537109375,0.4567128419876098,293.2095642089844,297.1499938964844,293.1499938964844,0.0036109979264438,-1368.2108154296875,295.8849182128906,0.4529792666435241,0.050000000745058,0.2353890985250473,291.0738830566406,291.1499938964844,251.5640869140625,251.0326538085937,279.1608581542969,293.2093505859375,291.0810546875,1.0,0.3502324521541595,0.5007417798042297,0.5007417798042297,1.0,1.0,-1.7105083465576172,0.5770294070243835,1.1334788799285889,0.18819360435009,0.0,0.0,0.7507101893424988,75.28901672363281,41.0,93.08464050292967,-20686.607421875,503.5278015136719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.80499267578125,309.15802001953125,278.1499938964844,0.0,18000.0,315.3900146484375,35677.91015625,36000.0,0.0,0.0,0.4760012626647949,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.356045484542847,1.356064796447754,-1.9234999854234047e-05,0.0,0.0004830807738471,0.0,0.0,327.0199584960937,0.0,0.0,0.0,0.7846614122390747,4.0,0.0,1.0
632040,293.11541748046875,297.1499938964844,293.1499938964844,0.2087810933589935,-4128.8251953125,304.1562805175781,0.8435806632041931,0.2886269092559814,0.261361688375473,293.0464172363281,297.1499938964844,293.1499938964844,0.1450375467538833,-3253.72216796875,304.1488647460937,0.7670047283172607,0.2156836688518524,0.2060833573341369,293.0430603027344,297.1499938964844,293.1499938964844,0.2921861112117767,-4192.63134765625,304.1471252441406,0.924853503704071,0.3788112699985504,0.2655869424343109,293.0701904296875,297.1499938964844,293.1499938964844,0.3986317813396454,-7229.7236328125,304.1824951171875,0.9990000128746032,0.50537109375,0.4567128419876098,293.2095642089844,297.1499938964844,293.1499938964844,0.0036109979264438,-1368.2108154296875,295.8849182128906,0.4529792666435241,0.050000000745058,0.2353890985250473,291.0738830566406,291.1499938964844,251.5640869140625,251.0326538085937,279.1608581542969,293.2093505859375,291.0810546875,1.0,0.3502324521541595,0.5007417798042297,0.5007417798042297,1.0,1.0,-1.7105083465576172,0.5770294070243835,1.1334788799285889,0.18819360435009,0.0,0.0,0.7507101893424988,75.28901672363281,41.0,93.08464050292967,-20686.607421875,503.5278015136719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.80499267578125,309.15802001953125,278.1499938964844,0.0,18000.0,315.3900146484375,35677.91015625,36000.0,0.0,0.0,0.4760012626647949,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.356045484542847,1.356064796447754,-1.9234999854234047e-05,0.0,0.0004830807738471,0.0,0.0,327.0199584960937,0.0,0.0,0.0,0.7846614122390747,4.0,0.0,1.0
632100,293.1199645996094,297.1499938964844,293.1499938964844,0.2073034346103668,-4104.31884765625,304.1578369140625,0.8520082235336304,0.2881741523742676,0.260847270488739,293.05157470703125,297.1499938964844,293.1499938964844,0.1445154994726181,-3243.208984375,304.1499938964844,0.7757772207260132,0.2159803360700607,0.2062438130378723,293.0464172363281,297.1499938964844,293.1499938964844,0.291363000869751,-4182.13623046875,304.1491394042969,0.9373082518577576,0.3795070648193359,0.2659704685211181,293.0519714355469,297.1499938964844,293.1499938964844,0.3819774985313415,-6979.521484375,304.2068176269531,0.9990000128746032,0.5099502205848694,0.4418917596340179,293.2119140625,297.1499938964844,293.1499938964844,0.0035806878004223,-1354.3272705078125,295.9018859863281,0.4608969986438751,0.050000000745058,0.2347233295440673,291.1270446777344,291.1499938964844,251.5740966796875,251.04234313964844,279.1644897460937,293.21173095703125,291.1348876953125,1.0,0.3440413773059845,0.5017424821853638,0.5017424821853638,1.0,1.0,-1.6919547319412231,0.5708249807357788,1.1211297512054443,0.1858694106340408,0.0,0.0,0.7469337582588196,71.3379135131836,41.0,120.10888671875,-20577.994140625,480.6089477539063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.850830078125,309.2257080078125,278.1499938964844,0.0,18000.0,314.9100036621094,35948.22265625,36000.0,0.0,0.0,0.4758765697479248,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3567662239074707,1.356785535812378,-1.930800317495596e-05,0.0,0.0004829542012885,0.0,0.0,328.1879577636719,0.0,0.0,0.0,0.7848427295684814,4.0,0.0,1.0
632160,293.1243896484375,297.1499938964844,293.1499938964844,0.2057831585407257,-4079.167724609375,304.1591491699219,0.8617191910743713,0.2876831889152527,0.2602872252464294,293.0565795898437,297.1499938964844,293.1499938964844,0.1439553499221801,-3232.0400390625,304.1510314941406,0.7857241630554199,0.2162428051233291,0.2063623964786529,293.0495300292969,297.1499938964844,293.1499938964844,0.2905174493789673,-4171.4794921875,304.1508178710937,0.9509096145629884,0.380208283662796,0.2663488984107971,293.0262756347656,297.1499938964844,293.1499938964844,0.3641203641891479,-6711.33642578125,304.2289123535156,0.9990000128746032,0.5162310004234314,0.425929993391037,293.2137145996094,297.1499938964844,293.1499938964844,0.003550010966137,-1340.3515625,295.9201965332031,0.4694736301898956,0.050000000745058,0.2340309023857116,291.1805114746094,291.1499938964844,251.58468627929688,251.0525817871093,279.16748046875,293.2135925292969,291.1877746582031,1.0,0.3374145328998565,0.5028414130210876,0.5028414130210876,1.0,1.0,-1.6718848943710327,0.5641272068023682,1.1077576875686646,0.1833556592464447,0.0,0.0,0.7395256161689758,67.2177505493164,59.0,131.64398193359375,-20420.966796875,456.7616882324219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9188842773437,309.2887268066406,278.1499938964844,0.0,18000.0,314.9100036621094,36221.83203125,36000.0,0.0,0.0,0.479253739118576,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3443254232406616,1.3443446159362793,-1.9165821868227795e-05,0.0,0.0004863816138822,0.0,0.0,321.80499267578125,0.0,0.0,0.0,0.7792279720306396,4.0,0.0,1.0
632220,293.1334533691406,297.1499938964844,293.1499938964844,0.2034691423177719,-4041.38671875,304.1598815917969,0.8665248155593872,0.2864952981472015,0.2592130005359649,293.066650390625,297.1499938964844,293.1499938964844,0.1433505713939666,-3219.9072265625,304.1516418457031,0.7917546033859253,0.2165677994489669,0.2066556811332702,293.0556030273437,297.1499938964844,293.1499938964844,0.2899014949798584,-4163.56005859375,304.1514587402344,0.959196150302887,0.3815202414989471,0.2672238349914551,292.9764099121094,297.1499938964844,293.1499938964844,0.3517529964447021,-6534.4140625,304.2218017578125,0.9990000128746032,0.5295222997665405,0.4171298444271087,293.21600341796875,297.1499938964844,293.1499938964844,0.0035088628064841,-1321.87109375,295.9361877441406,0.4737175107002258,0.050000000745058,0.2336603850126266,291.25030517578125,291.1499938964844,251.6076202392578,251.07472229003903,279.1618957519531,293.2159423828125,291.252685546875,1.0,0.3347580432891845,0.5038103461265564,0.5038103461265564,1.0,1.0,-1.6609612703323364,0.5610510110855103,1.0999102592468262,0.1822027862071991,0.0,0.0,0.7206363677978516,65.00080108642578,77.0,90.09903717041016,-20308.447265625,444.0759582519531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1881103515625,309.4361572265625,278.1499938964844,0.0,18000.0,314.9100036621094,36563.51953125,36000.0,0.0,0.0,0.4840283989906311,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2929749488830566,1.292993426322937,-1.842071651481092e-05,0.0,0.0004912272561341,0.0,0.0,294.4186706542969,0.0,0.0,0.0,0.7566068172454834,4.0,0.0,1.0
632280,293.1334533691406,297.1499938964844,293.1499938964844,0.2034691423177719,-4041.38671875,304.1598815917969,0.8665248155593872,0.2864952981472015,0.2592130005359649,293.066650390625,297.1499938964844,293.1499938964844,0.1433505713939666,-3219.9072265625,304.1516418457031,0.7917546033859253,0.2165677994489669,0.2066556811332702,293.0556030273437,297.1499938964844,293.1499938964844,0.2899014949798584,-4163.56005859375,304.1514587402344,0.959196150302887,0.3815202414989471,0.2672238349914551,292.9764099121094,297.1499938964844,293.1499938964844,0.3517529964447021,-6534.4140625,304.2218017578125,0.9990000128746032,0.5295222997665405,0.4171298444271087,293.21600341796875,297.1499938964844,293.1499938964844,0.0035088628064841,-1321.87109375,295.9361877441406,0.4737175107002258,0.050000000745058,0.2336603850126266,291.25030517578125,291.1499938964844,251.6076202392578,251.07472229003903,279.1618957519531,293.2159423828125,291.252685546875,1.0,0.3347580432891845,0.5038103461265564,0.5038103461265564,1.0,1.0,-1.6609612703323364,0.5610510110855103,1.0999102592468262,0.1822027862071991,0.0,0.0,0.7206363677978516,65.00080108642578,77.0,90.09903717041016,-20308.447265625,444.0759582519531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1881103515625,309.4361572265625,278.1499938964844,0.0,18000.0,314.9100036621094,36563.51953125,36000.0,0.0,0.0,0.4840283989906311,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2929749488830566,1.292993426322937,-1.842071651481092e-05,0.0,0.0004912272561341,0.0,0.0,294.4186706542969,0.0,0.0,0.0,0.7566068172454834,4.0,0.0,1.0
632340,293.1424865722656,297.1499938964844,293.1499938964844,0.2022111564874649,-4021.732666015625,304.1586608886719,0.8581622838973999,0.2850849628448486,0.2580900490283966,293.0765380859375,297.1499938964844,293.1499938964844,0.1434706002473831,-3222.125244140625,304.15087890625,0.7853279113769531,0.2166736274957656,0.2069009691476822,293.061279296875,297.1499938964844,293.1499938964844,0.2909243106842041,-4175.7177734375,304.14923095703125,0.9518600702285768,0.3827636241912842,0.2681683003902435,292.95849609375,297.1499938964844,293.1499938964844,0.3602984249591827,-6676.4736328125,304.1831359863281,0.9990000128746032,0.537626326084137,0.4276711642742157,293.2172241210937,297.1499938964844,293.1499938964844,0.0034917667508125,-1315.327880859375,295.91473388671875,0.4685967266559601,0.050000000745058,0.2341056764125824,291.25762939453125,291.1499938964844,251.6330108642578,251.0992126464844,279.1530456542969,293.2171936035156,291.2564392089844,1.0,0.3394927680492401,0.5036789178848267,0.5036789178848267,1.0,1.0,-1.6742204427719116,0.5662645697593689,1.107955813407898,0.1844668239355087,0.0,0.0,0.7052652835845947,67.64930725097656,95.0,21.942766189575195,-20392.5234375,459.3816833496094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.525390625,309.5951232910156,278.1499938964844,0.0,18000.0,314.42999267578125,36536.83984375,36000.0,0.0,0.0,0.4820709526538849,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2393537759780884,1.2393712997436523,-1.7590120478416793e-05,0.0,0.0004892407450824,0.0,0.0,266.7641296386719,0.0,0.0,0.0,0.7332379221916199,4.0,0.0,1.0
632400,293.1424865722656,297.1499938964844,293.1499938964844,0.2022111564874649,-4021.732666015625,304.1586608886719,0.8581622838973999,0.2850849628448486,0.2580900490283966,293.0765380859375,297.1499938964844,293.1499938964844,0.1434706002473831,-3222.125244140625,304.15087890625,0.7853279113769531,0.2166736274957656,0.2069009691476822,293.061279296875,297.1499938964844,293.1499938964844,0.2909243106842041,-4175.7177734375,304.14923095703125,0.9518600702285768,0.3827636241912842,0.2681683003902435,292.95849609375,297.1499938964844,293.1499938964844,0.3602984249591827,-6676.4736328125,304.1831359863281,0.9990000128746032,0.537626326084137,0.4276711642742157,293.2172241210937,297.1499938964844,293.1499938964844,0.0034917667508125,-1315.327880859375,295.91473388671875,0.4685967266559601,0.050000000745058,0.2341056764125824,291.25762939453125,291.1499938964844,251.6330108642578,251.0992126464844,279.1530456542969,293.2171936035156,291.2564392089844,1.0,0.3394927680492401,0.5036789178848267,0.5036789178848267,1.0,1.0,-1.6742204427719116,0.5662645697593689,1.107955813407898,0.1844668239355087,0.0,0.0,0.7052652835845947,67.64930725097656,95.0,21.942766189575195,-20392.5234375,459.3816833496094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.525390625,309.5951232910156,278.1499938964844,0.0,18000.0,314.42999267578125,36536.83984375,36000.0,0.0,0.0,0.4820709526538849,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2393537759780884,1.2393712997436523,-1.7590120478416793e-05,0.0,0.0004892407450824,0.0,0.0,266.7641296386719,0.0,0.0,0.0,0.7332379221916199,4.0,0.0,1.0
632460,293.1515808105469,297.1499938964844,293.1499938964844,0.2017821818590164,-4016.253662109375,304.1564636230469,0.8416768312454224,0.2834314703941345,0.2568828463554382,293.0863647460937,297.1499938964844,293.1499938964844,0.1441603302955627,-3235.58349609375,304.1494140625,0.7708459496498108,0.2165420651435852,0.2070632427930832,293.06671142578125,297.1499938964844,293.1499938964844,0.2933211624622345,-4204.43310546875,304.1454467773437,0.933343768119812,0.3839052021503448,0.2691483497619629,292.97784423828125,297.1499938964844,293.1499938964844,0.3846642673015594,-7054.15234375,304.1312866210937,0.9990000128746032,0.5386322140693665,0.4520997405052185,293.2190246582031,297.1499938964844,293.1499938964844,0.0034895355347543,-1316.7554931640625,295.8587341308594,0.4553784132003784,0.050000000745058,0.2351800948381424,291.2140197753906,291.1499938964844,251.66099548339844,251.12615966796875,279.14459228515625,293.21893310546875,291.20965576171875,1.0,0.3498631715774536,0.5027042627334595,0.5027042627334595,1.0,1.0,-1.7047535181045532,0.5773730874061584,1.1273804903030396,0.189042180776596,0.0,0.0,0.6990904211997986,74.02803802490234,113.0,-46.9531364440918,-20605.7265625,496.2756958007813,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.75225830078125,309.6703796386719,278.1499938964844,0.0,18000.0,314.42999267578125,36280.734375,36000.0,0.0,0.0,0.4829384088516235,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2060625553131104,1.206079602241516,-1.7037837096722797e-05,0.0,0.0004901210777461,0.0,0.0,249.99365234375,0.0,0.0,0.0,0.7189281582832336,4.0,0.0,1.0
632520,293.1515808105469,297.1499938964844,293.1499938964844,0.2017821818590164,-4016.253662109375,304.1564636230469,0.8416768312454224,0.2834314703941345,0.2568828463554382,293.0863647460937,297.1499938964844,293.1499938964844,0.1441603302955627,-3235.58349609375,304.1494140625,0.7708459496498108,0.2165420651435852,0.2070632427930832,293.06671142578125,297.1499938964844,293.1499938964844,0.2933211624622345,-4204.43310546875,304.1454467773437,0.933343768119812,0.3839052021503448,0.2691483497619629,292.97784423828125,297.1499938964844,293.1499938964844,0.3846642673015594,-7054.15234375,304.1312866210937,0.9990000128746032,0.5386322140693665,0.4520997405052185,293.2190246582031,297.1499938964844,293.1499938964844,0.0034895355347543,-1316.7554931640625,295.8587341308594,0.4553784132003784,0.050000000745058,0.2351800948381424,291.2140197753906,291.1499938964844,251.66099548339844,251.12615966796875,279.14459228515625,293.21893310546875,291.20965576171875,1.0,0.3498631715774536,0.5027042627334595,0.5027042627334595,1.0,1.0,-1.7047535181045532,0.5773730874061584,1.1273804903030396,0.189042180776596,0.0,0.0,0.6990904211997986,74.02803802490234,113.0,-46.9531364440918,-20605.7265625,496.2756958007813,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.75225830078125,309.6703796386719,278.1499938964844,0.0,18000.0,314.42999267578125,36280.734375,36000.0,0.0,0.0,0.4829384088516235,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2060625553131104,1.206079602241516,-1.7037837096722797e-05,0.0,0.0004901210777461,0.0,0.0,249.99365234375,0.0,0.0,0.0,0.7189281582832336,4.0,0.0,1.0
632580,293.16094970703125,297.1499938964844,293.1499938964844,0.2016042172908783,-4014.983642578125,304.1546325683594,0.821342408657074,0.2814959585666656,0.2555384337902069,293.0964050292969,297.1499938964844,293.1499938964844,0.144999086856842,-3251.998291015625,304.1482238769531,0.7524933218955994,0.2161231935024261,0.2070791274309158,293.07232666015625,297.1499938964844,293.1499938964844,0.2962979078292846,-4239.78369140625,304.1420288085937,0.9087527990341188,0.3848814368247986,0.270108014345169,293.031005859375,297.1499938964844,293.1499938964844,0.4207080006599426,-7596.31787109375,304.0775146484375,0.9990000128746032,0.5322782397270203,0.4863899350166321,293.2226867675781,297.1499938964844,293.1499938964844,0.0034957074094563,-1322.3114013671875,295.7826232910156,0.4389291405677795,0.050000000745058,0.2367889285087585,291.14849853515625,291.1499938964844,251.69168090820312,251.1556701660156,279.1379699707031,293.2225036621094,291.14385986328125,1.0,0.3643495738506317,0.5011525750160217,0.5011525750160217,1.0,1.0,-1.7474075555801392,0.5926341414451599,1.1547733545303345,0.1952216327190399,0.0,0.0,0.7036082744598389,83.5405044555664,116.0,-80.05168151855469,-20986.966796875,551.6280517578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8704528808594,309.7142639160156,278.1499938964844,0.0,18000.0,314.42999267578125,35939.85546875,36000.0,0.0,0.0,0.4841877520084381,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.206753134727478,1.2067701816558838,-1.6970865544863045e-05,0.0,0.0004913890152238,0.0,0.0,249.47726440429688,0.0,0.0,0.0,0.7191959619522095,4.0,0.0,1.0
