time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
632640,293.16094970703125,297.1499938964844,293.1499938964844,0.2016042172908783,-4014.983642578125,304.1546325683594,0.821342408657074,0.2814959585666656,0.2555384337902069,293.0964050292969,297.1499938964844,293.1499938964844,0.144999086856842,-3251.998291015625,304.1482238769531,0.7524933218955994,0.2161231935024261,0.2070791274309158,293.07232666015625,297.1499938964844,293.1499938964844,0.2962979078292846,-4239.78369140625,304.1420288085937,0.9087527990341188,0.3848814368247986,0.270108014345169,293.031005859375,297.1499938964844,293.1499938964844,0.4207080006599426,-7596.31787109375,304.0775146484375,0.9990000128746032,0.5322782397270203,0.4863899350166321,293.2226867675781,297.1499938964844,293.1499938964844,0.0034957074094563,-1322.3114013671875,295.7826232910156,0.4389291405677795,0.050000000745058,0.2367889285087585,291.14849853515625,291.1499938964844,251.69168090820312,251.1556701660156,279.1379699707031,293.2225036621094,291.14385986328125,1.0,0.3643495738506317,0.5011525750160217,0.5011525750160217,1.0,1.0,-1.7474075555801392,0.5926341414451599,1.1547733545303345,0.1952216327190399,0.0,0.0,0.7036082744598389,83.5405044555664,116.0,-80.05168151855469,-20986.966796875,551.6280517578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8704528808594,309.7142639160156,278.1499938964844,0.0,18000.0,314.42999267578125,35939.85546875,36000.0,0.0,0.0,0.4841877520084381,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.206753134727478,1.2067701816558838,-1.6970865544863045e-05,0.0,0.0004913890152238,0.0,0.0,249.47726440429688,0.0,0.0,0.0,0.7191959619522095,4.0,0.0,1.0
632700,293.1656188964844,297.1499938964844,293.1499938964844,0.2013923972845077,-4012.24462890625,304.1541748046875,0.8124107718467712,0.2804375886917114,0.2547668516635895,293.1014099121094,297.1499938964844,293.1499938964844,0.1453059464693069,-3258.071044921875,304.14801025390625,0.7448630928993225,0.2158160060644149,0.206976905465126,293.0751342773437,297.1499938964844,293.1499938964844,0.2977005541324615,-4256.2626953125,304.1409606933594,0.8992761969566345,0.385313481092453,0.270536333322525,293.0666809082031,297.1499938964844,293.1499938964844,0.4370660185813904,-7834.9970703125,304.0611877441406,0.9990000128746032,0.5267839431762695,0.5010399222373962,293.2253112792969,297.1499938964844,293.1499938964844,0.0034971497952938,-1324.3870849609375,295.74273681640625,0.4324872195720672,0.050000000745058,0.2375565618276596,291.1170654296875,291.1499938964844,251.7080841064453,251.1714324951172,279.1378479003906,293.2250671386719,291.1136779785156,1.0,0.370424211025238,0.5005235075950623,0.5005235075950623,1.0,1.0,-1.765488624572754,0.5990632176399231,1.166425347328186,0.1979851573705673,0.0,0.0,0.7089959383010864,88.04457092285156,116.0,-79.31385803222656,-21174.2421875,577.2194213867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8782958984375,309.72430419921875,278.1499938964844,0.0,18000.0,313.95001220703125,35785.88671875,36000.0,0.0,0.0,0.4804155826568603,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.218450665473938,1.2184677124023438,-1.710831384116318e-05,0.0,0.0004875607555732,0.0,0.0,254.6693420410156,0.0,0.0,0.0,0.7242416143417358,4.0,0.0,1.0
632760,293.17010498046875,297.1499938964844,293.1499938964844,0.2008422911167144,-4003.5966796875,304.1544494628906,0.8002196550369263,0.2793591320514679,0.2540376782417297,293.106201171875,297.1499938964844,293.1499938964844,0.1453781723976135,-3259.459228515625,304.14825439453125,0.7350820899009705,0.2154961973428726,0.2069186121225357,293.0774230957031,297.1499938964844,293.1499938964844,0.2986394464969635,-4266.94287109375,304.1408996582031,0.8869379758834839,0.3858136236667633,0.271028995513916,293.0955810546875,297.1499938964844,293.1499938964844,0.4348963797092438,-7793.92822265625,304.0813903808594,0.9870387315750122,0.522152841091156,0.497306078672409,293.2279968261719,297.1499938964844,293.1499938964844,0.0035028255078941,-1326.9691162109375,295.7153015136719,0.4244928359985351,0.050000000745058,0.2386632263660431,291.1061706542969,291.1499938964844,251.7252197265625,251.18788146972656,279.1447448730469,293.227783203125,291.1070251464844,1.0,0.3752780854701996,0.5007889270782471,0.5007889270782471,1.0,1.0,-1.7619078159332275,0.597873866558075,1.1640338897705078,0.1977639198303222,0.0,0.0,0.7131882905960083,93.88027954101562,119.0,-44.02363967895508,-21186.228515625,592.310302734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.83251953125,309.72625732421875,278.1499938964844,0.0,18000.0,313.95001220703125,35718.80078125,36000.0,0.0,0.0,0.4810610711574554,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2334988117218018,1.2335162162780762,-1.731720294628758e-05,0.0,0.0004882158245891,0.0,0.0,261.8035888671875,0.0,0.0,0.0,0.730597734451294,4.0,0.0,1.0
632820,293.1796875,297.1499938964844,293.1499938964844,0.1988749802112579,-3971.685302734375,304.1562194824219,0.7820659279823303,0.2769065201282501,0.2522749304771423,293.1162109375,297.1499938964844,293.1499938964844,0.1448520272970199,-3249.465576171875,304.1496887207031,0.7211194038391113,0.2145753651857376,0.2065040469169616,293.0819702148437,297.1499938964844,293.1499938964844,0.299599140882492,-4277.181640625,304.142333984375,0.8700879812240601,0.3867320716381073,0.2719702124595642,293.1240539550781,297.1499938964844,293.1499938964844,0.4308622479438782,-7721.828125,304.1103820800781,0.9660316109657288,0.517703115940094,0.4921987056732178,293.2339172363281,297.1499938964844,293.1499938964844,0.0034922431223094,-1322.37158203125,295.6817626953125,0.4142468869686126,0.050000000745058,0.2404113560914993,291.1215515136719,291.1499938964844,251.76171875,251.222885131836,279.1517944335937,293.2336730957031,291.1221923828125,1.0,0.382916122674942,0.5013760328292847,0.5013760328292847,1.0,1.0,-1.7563893795013428,0.596400797367096,1.159988522529602,0.1973823457956314,0.0,0.0,0.7158397436141968,103.08753967285156,122.0,-0.464756965637207,-21164.498046875,616.0447387695312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.756591796875,309.7041931152344,278.1499938964844,0.0,18000.0,313.95001220703125,35867.7265625,36000.0,0.0,0.0,0.4824540615081787,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2483935356140137,1.2484110593795776,-1.757536483637523e-05,0.0,0.0004896295140497,0.0,0.0,269.56280517578125,0.0,0.0,0.0,0.7370502352714539,4.0,0.0,1.0
632880,293.1796875,297.1499938964844,293.1499938964844,0.1988749802112579,-3971.685302734375,304.1562194824219,0.7820659279823303,0.2769065201282501,0.2522749304771423,293.1162109375,297.1499938964844,293.1499938964844,0.1448520272970199,-3249.465576171875,304.1496887207031,0.7211194038391113,0.2145753651857376,0.2065040469169616,293.0819702148437,297.1499938964844,293.1499938964844,0.299599140882492,-4277.181640625,304.142333984375,0.8700879812240601,0.3867320716381073,0.2719702124595642,293.1240539550781,297.1499938964844,293.1499938964844,0.4308622479438782,-7721.828125,304.1103820800781,0.9660316109657288,0.517703115940094,0.4921987056732178,293.2339172363281,297.1499938964844,293.1499938964844,0.0034922431223094,-1322.37158203125,295.6817626953125,0.4142468869686126,0.050000000745058,0.2404113560914993,291.1215515136719,291.1499938964844,251.76171875,251.222885131836,279.1517944335937,293.2336730957031,291.1221923828125,1.0,0.382916122674942,0.5013760328292847,0.5013760328292847,1.0,1.0,-1.7563893795013428,0.596400797367096,1.159988522529602,0.1973823457956314,0.0,0.0,0.7158397436141968,103.08753967285156,122.0,-0.464756965637207,-21164.498046875,616.0447387695312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.756591796875,309.7041931152344,278.1499938964844,0.0,18000.0,313.95001220703125,35867.7265625,36000.0,0.0,0.0,0.4824540615081787,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2483935356140137,1.2484110593795776,-1.757536483637523e-05,0.0,0.0004896295140497,0.0,0.0,269.56280517578125,0.0,0.0,0.0,0.7370502352714539,4.0,0.0,1.0
632940,293.189697265625,297.1499938964844,293.1499938964844,0.1966380476951599,-3935.546142578125,304.15789794921875,0.7690882086753845,0.2741289138793945,0.2501349747180938,293.1265869140625,297.1499938964844,293.1499938964844,0.1440461724996566,-3234.539306640625,304.1511535644531,0.7106877565383911,0.213328555226326,0.2056867480278015,293.0870361328125,297.1499938964844,293.1499938964844,0.3003993034362793,-4285.72802734375,304.1435546875,0.859105110168457,0.3874252140522003,0.2726923525333404,293.1362609863281,297.1499938964844,293.1499938964844,0.4295661449432373,-7695.58203125,304.1255187988281,0.95097154378891,0.5158692002296448,0.4903281629085541,293.2394714355469,297.1499938964844,293.1499938964844,0.0034751594066619,-1315.6214599609375,295.6434936523437,0.407865822315216,0.050000000745058,0.2417285144329071,291.1312561035156,291.1499938964844,251.80130004882807,251.26080322265625,279.1547546386719,293.2392578125,291.13201904296875,1.0,0.3886785507202148,0.5020195245742798,0.5020195245742798,1.0,1.0,-1.753040790557861,0.5958646535873413,1.15717613697052,0.197509080171585,0.0,0.0,0.7177127003669739,110.04363250732422,125.0,10.32316780090332,-21147.74609375,634.4564819335938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7132873535156,309.68963623046875,278.1499938964844,0.0,18000.0,313.4700012207031,35923.5,36000.0,0.0,0.0,0.4789572656154632,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2562662363052368,1.25628399848938,-1.770771632436663e-05,0.0,0.0004860807384829,0.0,0.0,273.6697998046875,0.0,0.0,0.0,0.7405388951301575,4.0,0.0,1.0
633000,293.189697265625,297.1499938964844,293.1499938964844,0.1966380476951599,-3935.546142578125,304.15789794921875,0.7690882086753845,0.2741289138793945,0.2501349747180938,293.1265869140625,297.1499938964844,293.1499938964844,0.1440461724996566,-3234.539306640625,304.1511535644531,0.7106877565383911,0.213328555226326,0.2056867480278015,293.0870361328125,297.1499938964844,293.1499938964844,0.3003993034362793,-4285.72802734375,304.1435546875,0.859105110168457,0.3874252140522003,0.2726923525333404,293.1362609863281,297.1499938964844,293.1499938964844,0.4295661449432373,-7695.58203125,304.1255187988281,0.95097154378891,0.5158692002296448,0.4903281629085541,293.2394714355469,297.1499938964844,293.1499938964844,0.0034751594066619,-1315.6214599609375,295.6434936523437,0.407865822315216,0.050000000745058,0.2417285144329071,291.1312561035156,291.1499938964844,251.80130004882807,251.26080322265625,279.1547546386719,293.2392578125,291.13201904296875,1.0,0.3886785507202148,0.5020195245742798,0.5020195245742798,1.0,1.0,-1.753040790557861,0.5958646535873413,1.15717613697052,0.197509080171585,0.0,0.0,0.7177127003669739,110.04363250732422,125.0,10.32316780090332,-21147.74609375,634.4564819335938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7132873535156,309.68963623046875,278.1499938964844,0.0,18000.0,313.4700012207031,35923.5,36000.0,0.0,0.0,0.4789572656154632,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2562662363052368,1.25628399848938,-1.770771632436663e-05,0.0,0.0004860807384829,0.0,0.0,273.6697998046875,0.0,0.0,0.0,0.7405388951301575,4.0,0.0,1.0
633060,293.2000427246094,297.1499938964844,293.1499938964844,0.1941921859979629,-3896.189208984375,304.1593017578125,0.7587300539016724,0.2710225880146026,0.247631162405014,293.13720703125,297.1499938964844,293.1499938964844,0.143029436469078,-3215.9814453125,304.1524353027344,0.7016417384147644,0.2117683887481689,0.2045067101716995,293.0921325683594,297.1499938964844,293.1499938964844,0.3012101054191589,-4294.61767578125,304.1443176269531,0.8511109352111816,0.387990653514862,0.2732692062854767,293.1428527832031,297.1499938964844,293.1499938964844,0.4292400181293487,-7686.50341796875,304.1340637207031,0.93941992521286,0.5148707032203674,0.4894792735576629,293.2443542480469,297.1499938964844,293.1499938964844,0.003454441204667,-1307.9222412109375,295.5999755859375,0.4032208025455475,0.050000000745058,0.2427948564291,291.1329650878906,291.1499938964844,251.8441162109375,251.3017578125,279.1563415527344,293.2441711425781,291.1328125,1.0,0.3931875228881836,0.5027399063110352,0.5027399063110352,1.0,1.0,-1.749571681022644,0.5953708291053772,1.154200792312622,0.1977132260799408,0.0,0.0,0.7196809649467468,115.65850830078124,128.0,2.3876636028289795,-21088.029296875,648.7133178710938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6191101074219,309.6240539550781,278.1499938964844,0.0,18000.0,313.4700012207031,35932.796875,36000.0,0.0,0.0,0.4791211783885956,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2617321014404297,1.2617499828338623,-1.779339618224185e-05,0.0,0.0004862470959778,0.0,0.0,276.4713134765625,0.0,0.0,0.0,0.7430073618888855,4.0,0.0,1.0
633120,293.2000427246094,297.1499938964844,293.1499938964844,0.1941921859979629,-3896.189208984375,304.1593017578125,0.7587300539016724,0.2710225880146026,0.247631162405014,293.13720703125,297.1499938964844,293.1499938964844,0.143029436469078,-3215.9814453125,304.1524353027344,0.7016417384147644,0.2117683887481689,0.2045067101716995,293.0921325683594,297.1499938964844,293.1499938964844,0.3012101054191589,-4294.61767578125,304.1443176269531,0.8511109352111816,0.387990653514862,0.2732692062854767,293.1428527832031,297.1499938964844,293.1499938964844,0.4292400181293487,-7686.50341796875,304.1340637207031,0.93941992521286,0.5148707032203674,0.4894792735576629,293.2443542480469,297.1499938964844,293.1499938964844,0.003454441204667,-1307.9222412109375,295.5999755859375,0.4032208025455475,0.050000000745058,0.2427948564291,291.1329650878906,291.1499938964844,251.8441162109375,251.3017578125,279.1563415527344,293.2441711425781,291.1328125,1.0,0.3931875228881836,0.5027399063110352,0.5027399063110352,1.0,1.0,-1.749571681022644,0.5953708291053772,1.154200792312622,0.1977132260799408,0.0,0.0,0.7196809649467468,115.65850830078124,128.0,2.3876636028289795,-21088.029296875,648.7133178710938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6191101074219,309.6240539550781,278.1499938964844,0.0,18000.0,313.4700012207031,35932.796875,36000.0,0.0,0.0,0.4791211783885956,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2617321014404297,1.2617499828338623,-1.779339618224185e-05,0.0,0.0004862470959778,0.0,0.0,276.4713134765625,0.0,0.0,0.0,0.7430073618888855,4.0,0.0,1.0
633180,293.2100830078125,297.1499938964844,293.1499938964844,0.1915173679590225,-3853.076171875,304.1606750488281,0.7499568462371826,0.2677181661128998,0.2448969781398773,293.1476135253906,297.1499938964844,293.1499938964844,0.1417798846960067,-3193.2001953125,304.1537170410156,0.6937505006790161,0.2099834978580474,0.2030643075704574,293.096923828125,297.1499938964844,293.1499938964844,0.3018970787525177,-4302.10693359375,304.14508056640625,0.8448663949966431,0.3884836733341217,0.2737649977207184,293.1473083496094,297.1499938964844,293.1499938964844,0.4290184378623962,-7680.42041015625,304.1396789550781,0.9300629496574402,0.5141440033912659,0.4889445602893829,293.24853515625,297.1499938964844,293.1499938964844,0.0034324242733418,-1299.708984375,295.5565185546875,0.3994766473770141,0.050000000745058,0.2437018752098083,291.13446044921875,291.1499938964844,251.8902587890625,251.34585571289065,279.1573486328125,293.2483825683594,291.1347045898437,1.0,0.3968562185764313,0.5035300254821777,0.5035300254821777,1.0,1.0,-1.745599389076233,0.5947556495666504,1.1508437395095823,0.1979054361581802,0.0,0.0,0.7217110395431519,120.41213989257812,116.0,3.3595898151397705,-21046.056640625,659.9859619140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5476379394531,309.5827331542969,278.1499938964844,0.0,18000.0,313.4700012207031,35930.25,36000.0,0.0,0.0,0.4793913960456848,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.268766164779663,1.2687840461730957,-1.7900907550938427e-05,0.0,0.0004865213413722,0.0,0.0,280.0694580078125,0.0,0.0,0.0,0.7460689544677734,4.0,0.0,1.0
633240,293.2100830078125,297.1499938964844,293.1499938964844,0.1915173679590225,-3853.076171875,304.1606750488281,0.7499568462371826,0.2677181661128998,0.2448969781398773,293.1476135253906,297.1499938964844,293.1499938964844,0.1417798846960067,-3193.2001953125,304.1537170410156,0.6937505006790161,0.2099834978580474,0.2030643075704574,293.096923828125,297.1499938964844,293.1499938964844,0.3018970787525177,-4302.10693359375,304.14508056640625,0.8448663949966431,0.3884836733341217,0.2737649977207184,293.1473083496094,297.1499938964844,293.1499938964844,0.4290184378623962,-7680.42041015625,304.1396789550781,0.9300629496574402,0.5141440033912659,0.4889445602893829,293.24853515625,297.1499938964844,293.1499938964844,0.0034324242733418,-1299.708984375,295.5565185546875,0.3994766473770141,0.050000000745058,0.2437018752098083,291.13446044921875,291.1499938964844,251.8902587890625,251.34585571289065,279.1573486328125,293.2483825683594,291.1347045898437,1.0,0.3968562185764313,0.5035300254821777,0.5035300254821777,1.0,1.0,-1.745599389076233,0.5947556495666504,1.1508437395095823,0.1979054361581802,0.0,0.0,0.7217110395431519,120.41213989257812,116.0,3.3595898151397705,-21046.056640625,659.9859619140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5476379394531,309.5827331542969,278.1499938964844,0.0,18000.0,313.4700012207031,35930.25,36000.0,0.0,0.0,0.4793913960456848,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.268766164779663,1.2687840461730957,-1.7900907550938427e-05,0.0,0.0004865213413722,0.0,0.0,280.0694580078125,0.0,0.0,0.0,0.7460689544677734,4.0,0.0,1.0
633300,293.21490478515625,297.1499938964844,293.1499938964844,0.1900228857994079,-3828.897705078125,304.16143798828125,0.7481629848480225,0.2660134732723236,0.243394136428833,293.1526184082031,297.1499938964844,293.1499938964844,0.141002669930458,-3178.9912109375,304.1544494628906,0.692354142665863,0.2090258747339248,0.2021895051002502,293.0991516113281,297.1499938964844,293.1499938964844,0.302091896533966,-4304.10888671875,304.1456298828125,0.8446733355522156,0.3887156844139099,0.2739356160163879,293.14910888671875,297.1499938964844,293.1499938964844,0.4287594258785248,-7675.525390625,304.1420288085937,0.929353892803192,0.5138251185417175,0.488642930984497,293.2503967285156,297.1499938964844,293.1499938964844,0.0034155452158302,-1293.322021484375,295.5361022949219,0.3992718756198883,0.050000000745058,0.2437523603439331,291.1369323730469,291.1499938964844,251.9146270751953,251.3691253662109,279.1580505371094,293.250244140625,291.1374206542969,1.0,0.3963856697082519,0.5039827823638916,0.5039827823638916,1.0,1.0,-1.7426493167877195,0.5941224694252014,1.148526906967163,0.1978945881128311,0.0,0.0,0.7223396897315979,120.61685943603516,116.0,5.8075690269470215,-21019.607421875,658.4559936523438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5207214355469,309.56915283203125,278.1499938964844,0.0,18000.0,313.1499938964844,35942.1015625,35640.0,0.0,0.0,0.4763337969779968,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.271450400352478,1.2714682817459106,-1.7944992578122765e-05,0.0,0.0004834182618651,0.0,0.0,281.4850158691406,0.0,0.0,0.0,0.7422427535057068,4.0,0.0,1.0
633360,293.219482421875,297.1499938964844,293.1499938964844,0.1885427683591842,-3805.041259765625,304.1620483398437,0.7478604316711426,0.2642919421195984,0.2418219894170761,293.157470703125,297.1499938964844,293.1499938964844,0.1402131766080856,-3164.657958984375,304.1550598144531,0.6924675107002258,0.2080389112234115,0.2012312412261963,293.1012268066406,297.1499938964844,293.1499938964844,0.302360862493515,-4307.0771484375,304.1459045410156,0.846207320690155,0.3889512717723846,0.274067759513855,293.1506652832031,297.1499938964844,293.1499938964844,0.4286242425441742,-7672.77783203125,304.1437072753906,0.930998146533966,0.5135332345962524,0.4883154928684234,293.2520751953125,297.1499938964844,293.1499938964844,0.0033948109485208,-1285.7313232421875,295.512939453125,0.400066077709198,0.050000000745058,0.2435575723648071,291.1350402832031,291.1499938964844,251.9398651123047,251.39321899414065,279.1587219238281,293.251953125,291.1344299316406,1.0,0.3949156403541565,0.5044689774513245,0.5044689774513245,1.0,1.0,-1.7391432523727417,0.5933074951171875,1.1458357572555542,0.1978092640638351,0.0,0.0,0.7234617471694946,119.49982452392578,104.0,-1.9793317317962649,-20954.689453125,652.6148681640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4781799316406,309.52947998046875,278.1499938964844,0.0,18000.0,313.1499938964844,35645.26953125,35640.0,0.0,0.0,0.4760604500770569,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2684614658355713,1.2684792280197144,-1.7831764125730842e-05,0.0,0.0004831408441532,0.0,0.0,279.17156982421875,0.0,0.0,0.0,0.7451355457305908,4.0,0.0,1.0
633420,293.22802734375,297.1499938964844,293.1499938964844,0.1853143721818924,-3752.700927734375,304.1634216308594,0.7503656148910522,0.2607956826686859,0.2385334074497223,293.16668701171875,297.1499938964844,293.1499938964844,0.1383780241012573,-3131.129150390625,304.15643310546875,0.6958436965942383,0.2059806138277053,0.1991308331489563,293.1049499511719,297.1499938964844,293.1499938964844,0.3025922477245331,-4309.3486328125,304.1469116210937,0.8530082106590271,0.3894316554069519,0.2742637395858764,293.15313720703125,297.1499938964844,293.1499938964844,0.4279624819755554,-7661.7705078125,304.1469116210937,0.9392218589782716,0.5130113363265991,0.4876240789890289,293.2549133300781,297.1499938964844,293.1499938964844,0.0033489328343421,-1268.4866943359375,295.4715270996094,0.4037091434001922,0.050000000745058,0.2426801174879074,291.1379089355469,291.1499938964844,251.9930725097656,251.4439392089844,279.1599426269531,293.2548217773437,291.13848876953125,1.0,0.3895975649356842,0.5055251121520996,0.5055251121520996,1.0,1.0,-1.7310250997543335,0.5913265943527222,1.139698505401611,0.1975186467170715,0.0,0.0,0.7250697016716003,114.6376495361328,92.0,5.552925109863281,-20878.361328125,632.4634399414062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4101867675781,309.49346923828125,278.1499938964844,0.0,18000.0,313.1499938964844,35592.48046875,35640.0,0.0,0.0,0.4755720496177673,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2741458415985107,1.2741637229919434,-1.7907594155985862e-05,0.0,0.0004826451768167,0.0,0.0,281.9674377441406,0.0,0.0,0.0,0.74750155210495,4.0,0.0,1.0
633480,293.22802734375,297.1499938964844,293.1499938964844,0.1853143721818924,-3752.700927734375,304.1634216308594,0.7503656148910522,0.2607956826686859,0.2385334074497223,293.16668701171875,297.1499938964844,293.1499938964844,0.1383780241012573,-3131.129150390625,304.15643310546875,0.6958436965942383,0.2059806138277053,0.1991308331489563,293.1049499511719,297.1499938964844,293.1499938964844,0.3025922477245331,-4309.3486328125,304.1469116210937,0.8530082106590271,0.3894316554069519,0.2742637395858764,293.15313720703125,297.1499938964844,293.1499938964844,0.4279624819755554,-7661.7705078125,304.1469116210937,0.9392218589782716,0.5130113363265991,0.4876240789890289,293.2549133300781,297.1499938964844,293.1499938964844,0.0033489328343421,-1268.4866943359375,295.4715270996094,0.4037091434001922,0.050000000745058,0.2426801174879074,291.1379089355469,291.1499938964844,251.9930725097656,251.4439392089844,279.1599426269531,293.2548217773437,291.13848876953125,1.0,0.3895975649356842,0.5055251121520996,0.5055251121520996,1.0,1.0,-1.7310250997543335,0.5913265943527222,1.139698505401611,0.1975186467170715,0.0,0.0,0.7250697016716003,114.6376495361328,92.0,5.552925109863281,-20878.361328125,632.4634399414062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4101867675781,309.49346923828125,278.1499938964844,0.0,18000.0,313.1499938964844,35592.48046875,35640.0,0.0,0.0,0.4755720496177673,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2741458415985107,1.2741637229919434,-1.7907594155985862e-05,0.0,0.0004826451768167,0.0,0.0,281.9674377441406,0.0,0.0,0.0,0.74750155210495,4.0,0.0,1.0
633540,293.2358703613281,297.1499938964844,293.1499938964844,0.1818410754203796,-3696.117431640625,304.16473388671875,0.7562425136566162,0.2572269439697265,0.2350905686616897,293.17529296875,297.1499938964844,293.1499938964844,0.1362984776496887,-3092.97607421875,304.1577453613281,0.7025549411773682,0.2038142681121826,0.1968331933021545,293.1082458496094,297.1499938964844,293.1499938964844,0.3025481402873993,-4308.427734375,304.14801025390625,0.8640390634536743,0.3899034261703491,0.2743892073631286,293.15509033203125,297.1499938964844,293.1499938964844,0.4269503355026245,-7646.060546875,304.14959716796875,0.9523947834968568,0.5125359892845154,0.4868914186954498,293.2572021484375,297.1499938964844,293.1499938964844,0.0032959347590804,-1248.263916015625,295.4353332519531,0.4095695912837982,0.050000000745058,0.2413606643676757,291.14764404296875,291.1499938964844,252.0500030517578,251.4981384277344,279.1609802246094,293.2571105957031,291.1483764648437,1.0,0.3820095062255859,0.5066784620285034,0.5066784620285034,1.0,1.0,-1.7218199968338013,0.5890130400657654,1.1328068971633911,0.1971231698989868,0.0,0.0,0.7247524857521057,107.39337921142578,80.0,11.75159740447998,-20789.9921875,604.750244140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3677062988281,309.4710998535156,278.1499938964844,0.0,18000.0,313.1499938964844,35637.14453125,34560.0,0.0,0.0,0.4750504493713379,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.275254726409912,1.2752727270126345,-1.7934860807145014e-05,0.0,0.0004821158072445,0.0,0.0,282.6590270996094,0.0,0.0,0.0,0.7329719662666321,4.0,0.0,1.0
633600,293.2358703613281,297.1499938964844,293.1499938964844,0.1818410754203796,-3696.117431640625,304.16473388671875,0.7562425136566162,0.2572269439697265,0.2350905686616897,293.17529296875,297.1499938964844,293.1499938964844,0.1362984776496887,-3092.97607421875,304.1577453613281,0.7025549411773682,0.2038142681121826,0.1968331933021545,293.1082458496094,297.1499938964844,293.1499938964844,0.3025481402873993,-4308.427734375,304.14801025390625,0.8640390634536743,0.3899034261703491,0.2743892073631286,293.15509033203125,297.1499938964844,293.1499938964844,0.4269503355026245,-7646.060546875,304.14959716796875,0.9523947834968568,0.5125359892845154,0.4868914186954498,293.2572021484375,297.1499938964844,293.1499938964844,0.0032959347590804,-1248.263916015625,295.4353332519531,0.4095695912837982,0.050000000745058,0.2413606643676757,291.14764404296875,291.1499938964844,252.0500030517578,251.4981384277344,279.1609802246094,293.2571105957031,291.1483764648437,1.0,0.3820095062255859,0.5066784620285034,0.5066784620285034,1.0,1.0,-1.7218199968338013,0.5890130400657654,1.1328068971633911,0.1971231698989868,0.0,0.0,0.7247524857521057,107.39337921142578,80.0,11.75159740447998,-20789.9921875,604.750244140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3677062988281,309.4710998535156,278.1499938964844,0.0,18000.0,313.1499938964844,35637.14453125,34560.0,0.0,0.0,0.4750504493713379,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.275254726409912,1.2752727270126345,-1.7934860807145014e-05,0.0,0.0004821158072445,0.0,0.0,282.6590270996094,0.0,0.0,0.0,0.7329719662666321,4.0,0.0,1.0
633660,293.24383544921875,297.1499938964844,293.1499938964844,0.1784344464540481,-3640.7568359375,304.16552734375,0.7650719285011292,0.2534416913986206,0.2314513027667999,293.1841735839844,297.1499938964844,293.1499938964844,0.1341922879219055,-3054.5439453125,304.1587219238281,0.7118771076202393,0.2013754546642303,0.194285973906517,293.11199951171875,297.1499938964844,293.1499938964844,0.3027451634407043,-4310.58642578125,304.1484069824219,0.8789457082748413,0.3902021050453186,0.2743951082229614,293.15740966796875,297.1499938964844,293.1499938964844,0.4263437390327453,-7636.96044921875,304.1508178710937,0.96876722574234,0.5119407773017883,0.4860485792160034,293.2598876953125,297.1499938964844,293.1499938964844,0.0032401629723608,-1227.69775390625,295.3866882324219,0.4177131652832031,0.050000000745058,0.2397744059562683,291.1415405273437,291.1499938964844,252.1143493652344,251.55943298339844,279.16241455078125,293.2597351074219,291.14288330078125,1.0,0.3728402256965637,0.5079843401908875,0.5079843401908875,1.0,1.0,-1.7114834785461426,0.5864051580429077,1.1250783205032349,0.1966790109872818,0.0,0.0,0.7265863418579102,98.7021026611328,68.0,5.354615211486816,-20656.369140625,572.3396606445312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3712463378906,309.4561462402344,278.1499938964844,0.0,18000.0,313.1499938964844,34583.49609375,34560.0,0.0,0.0,0.4741450250148773,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2610841989517212,1.2611017227172852,-1.7478325389674865e-05,0.0,0.0004811969411093,0.0,0.0,272.6528015136719,0.0,0.0,0.0,0.7390174269676208,4.0,0.0,1.0
633720,293.24383544921875,297.1499938964844,293.1499938964844,0.1784344464540481,-3640.7568359375,304.16552734375,0.7650719285011292,0.2534416913986206,0.2314513027667999,293.1841735839844,297.1499938964844,293.1499938964844,0.1341922879219055,-3054.5439453125,304.1587219238281,0.7118771076202393,0.2013754546642303,0.194285973906517,293.11199951171875,297.1499938964844,293.1499938964844,0.3027451634407043,-4310.58642578125,304.1484069824219,0.8789457082748413,0.3902021050453186,0.2743951082229614,293.15740966796875,297.1499938964844,293.1499938964844,0.4263437390327453,-7636.96044921875,304.1508178710937,0.96876722574234,0.5119407773017883,0.4860485792160034,293.2598876953125,297.1499938964844,293.1499938964844,0.0032401629723608,-1227.69775390625,295.3866882324219,0.4177131652832031,0.050000000745058,0.2397744059562683,291.1415405273437,291.1499938964844,252.1143493652344,251.55943298339844,279.16241455078125,293.2597351074219,291.14288330078125,1.0,0.3728402256965637,0.5079843401908875,0.5079843401908875,1.0,1.0,-1.7114834785461426,0.5864051580429077,1.1250783205032349,0.1966790109872818,0.0,0.0,0.7265863418579102,98.7021026611328,68.0,5.354615211486816,-20656.369140625,572.3396606445312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3712463378906,309.4561462402344,278.1499938964844,0.0,18000.0,313.1499938964844,34583.49609375,34560.0,0.0,0.0,0.4741450250148773,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2610841989517212,1.2611017227172852,-1.7478325389674865e-05,0.0,0.0004811969411093,0.0,0.0,272.6528015136719,0.0,0.0,0.0,0.7390174269676208,4.0,0.0,1.0
633780,293.251953125,297.1499938964844,293.1499938964844,0.1743760704994201,-3573.912353515625,304.1671142578125,0.7768505215644836,0.2494133114814758,0.2275418192148208,293.1937255859375,297.1499938964844,293.1499938964844,0.1314620077610016,-3003.986572265625,304.16033935546875,0.7227801084518433,0.1985752433538437,0.1913552582263946,293.1164245605469,297.1499938964844,293.1499938964844,0.3019821941852569,-4301.26806640625,304.15020751953125,0.8977259397506714,0.3902709186077118,0.2742075622081756,293.1603698730469,297.1499938964844,293.1499938964844,0.4245059490203857,-7609.50439453125,304.1535949707031,0.9866227507591248,0.5111527442932129,0.4849823117256164,293.2638244628906,297.1499938964844,293.1499938964844,0.0031755529344081,-1202.589599609375,295.3519287109375,0.428887128829956,0.050000000745058,0.2380344271659851,291.1625061035156,291.1499938964844,252.18934631347656,251.63088989257807,279.1643371582031,293.2636108398437,291.16387939453125,1.0,0.3624843955039978,0.5095131993293762,0.5095131993293762,1.0,1.0,-1.6996768712997437,0.5834494233131409,1.116227388381958,0.1961976587772369,0.0,0.0,0.7234867811203003,89.16050720214844,56.0,21.63413047790528,-20558.9765625,536.8873901367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3912353515625,309.4784240722656,278.1499938964844,0.0,18000.0,313.1499938964844,34638.88671875,34560.0,0.0,0.0,0.4730266630649566,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2557640075683594,1.2557814121246338,-1.740954212436918e-05,0.0,0.0004800619208253,0.0,0.0,270.1087341308594,0.0,0.0,0.0,0.7365138530731201,4.0,0.0,1.0
633840,293.251953125,297.1499938964844,293.1499938964844,0.1743760704994201,-3573.912353515625,304.1671142578125,0.7768505215644836,0.2494133114814758,0.2275418192148208,293.1937255859375,297.1499938964844,293.1499938964844,0.1314620077610016,-3003.986572265625,304.16033935546875,0.7227801084518433,0.1985752433538437,0.1913552582263946,293.1164245605469,297.1499938964844,293.1499938964844,0.3019821941852569,-4301.26806640625,304.15020751953125,0.8977259397506714,0.3902709186077118,0.2742075622081756,293.1603698730469,297.1499938964844,293.1499938964844,0.4245059490203857,-7609.50439453125,304.1535949707031,0.9866227507591248,0.5111527442932129,0.4849823117256164,293.2638244628906,297.1499938964844,293.1499938964844,0.0031755529344081,-1202.589599609375,295.3519287109375,0.428887128829956,0.050000000745058,0.2380344271659851,291.1625061035156,291.1499938964844,252.18934631347656,251.63088989257807,279.1643371582031,293.2636108398437,291.16387939453125,1.0,0.3624843955039978,0.5095131993293762,0.5095131993293762,1.0,1.0,-1.6996768712997437,0.5834494233131409,1.116227388381958,0.1961976587772369,0.0,0.0,0.7234867811203003,89.16050720214844,56.0,21.63413047790528,-20558.9765625,536.8873901367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3912353515625,309.4784240722656,278.1499938964844,0.0,18000.0,313.1499938964844,34638.88671875,34560.0,0.0,0.0,0.4730266630649566,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2557640075683594,1.2557814121246338,-1.740954212436918e-05,0.0,0.0004800619208253,0.0,0.0,270.1087341308594,0.0,0.0,0.0,0.7365138530731201,4.0,0.0,1.0
633900,293.25592041015625,297.1499938964844,293.1499938964844,0.1723069101572036,-3539.760009765625,304.1677551269531,0.7840555310249329,0.2473420947790146,0.2255213856697082,293.1985778808594,297.1499938964844,293.1499938964844,0.1300144791603088,-2977.1455078125,304.1611022949219,0.7290038466453552,0.1970677375793457,0.1897736489772796,293.11871337890625,297.1499938964844,293.1499938964844,0.3015495240688324,-4296.0849609375,304.15093994140625,0.9089484810829164,0.3902464210987091,0.2740623354911804,293.16192626953125,297.1499938964844,293.1499938964844,0.4235312044620514,-7595.236328125,304.1546936035156,0.9956727027893066,0.51071697473526,0.4843939840793609,293.2661437988281,297.1499938964844,293.1499938964844,0.003141903784126,-1189.5760498046875,295.3324584960937,0.4360256195068359,0.050000000745058,0.2371257990598678,291.17205810546875,291.1499938964844,252.23062133789065,251.67022705078125,279.16534423828125,293.26593017578125,291.1733703613281,1.0,0.3569467067718506,0.5103555917739868,0.5103555917739868,1.0,1.0,-1.6933636665344238,0.5818886160850525,1.111475110054016,0.1959606856107711,0.0,0.0,0.7210516333580017,84.1755599975586,56.0,23.82231712341309,-20498.451171875,518.4641723632812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4100036621094,309.490234375,278.1499938964844,0.0,18000.0,313.1499938964844,34678.74609375,33480.0,0.0,0.0,0.4723381698131561,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2498146295547483,1.2498319149017334,-1.7328035028185695e-05,0.0,0.0004793631960637,0.0,0.0,267.22882080078125,0.0,0.0,0.0,0.7188875079154968,4.0,0.0,1.0
633960,293.2597045898437,297.1499938964844,293.1499938964844,0.1704395413398742,-3509.163818359375,304.1679077148437,0.7904219031333923,0.2452603280544281,0.2235051691532135,293.20330810546875,297.1499938964844,293.1499938964844,0.1286932379007339,-2952.859619140625,304.1614685058594,0.7344345450401306,0.1955187916755676,0.1881660223007202,293.1209411621094,297.1499938964844,293.1499938964844,0.3014549314975738,-4295.0712890625,304.15093994140625,0.9200429916381836,0.3902052938938141,0.2739191353321075,293.1616516113281,297.1499938964844,293.1499938964844,0.4168466627597809,-7494.9052734375,304.1664733886719,0.9990000128746032,0.510613203048706,0.4774102568626404,293.2685241699219,297.1499938964844,293.1499938964844,0.0031106902752071,-1178.055419921875,295.3038024902344,0.4429348111152649,0.050000000745058,0.2363581508398056,291.1688537597656,291.1499938964844,252.27430725097656,251.71188354492188,279.16925048828125,293.2683410644531,291.1690673828125,1.0,0.3509830236434936,0.5115808248519897,0.5115808248519897,1.0,1.0,-1.6795172691345217,0.5776357650756836,1.101881504058838,0.1948230564594268,0.0,0.0,0.7200006246566772,79.79146575927734,44.0,9.987700462341309,-20321.95703125,497.2330017089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.44744873046875,309.4901733398437,278.1499938964844,0.0,18000.0,313.1499938964844,33782.5625,33480.0,0.0,0.0,0.4714100062847137,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.227462887763977,1.2274796962738037,-1.6789119399618357e-05,0.0,0.000478421250591,0.0,0.0,253.9844207763672,0.0,0.0,0.0,0.7215901017189026,4.0,0.0,1.0
634020,293.26708984375,297.1499938964844,293.1499938964844,0.1656717807054519,-3429.136962890625,304.169921875,0.802498459815979,0.2409841120243072,0.2194508016109466,293.2127990722656,297.1499938964844,293.1499938964844,0.1252100020647049,-2887.15576171875,304.1634826660156,0.7447608113288879,0.1922458261251449,0.1848579794168472,293.12646484375,297.1499938964844,293.1499938964844,0.2992893755435943,-4269.01220703125,304.154296875,0.9420629143714904,0.3898243010044098,0.273529440164566,293.1322631835937,297.1499938964844,293.1499938964844,0.3858738243579864,-7031.40283203125,304.21246337890625,0.9990000128746032,0.5161948204040527,0.4484832882881164,293.2732238769531,297.1499938964844,293.1499938964844,0.0030487917829304,-1152.1302490234375,295.291748046875,0.4573035538196563,0.050000000745058,0.2350195497274398,291.23004150390625,291.1499938964844,252.3685760498047,251.8017578125,279.1784973144531,293.27301025390625,291.2355041503906,1.0,0.3374418020248413,0.5149185061454773,0.5149185061454773,1.0,1.0,-1.633926510810852,0.5630093216896057,1.0709172487258911,0.189696580171585,0.0,0.0,0.7059677243232727,71.70098876953125,32.0,74.52581787109375,-19949.505859375,447.1785278320313,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5921936035156,309.618896484375,278.1499938964844,0.0,18000.0,313.1499938964844,33877.04296875,33480.0,0.0,0.0,0.468515545129776,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.199734807014465,1.1997511386871338,-1.640179834794253e-05,0.0,0.0004754837136715,0.0,0.0,241.1015625,0.0,0.0,0.0,0.708768367767334,4.0,0.0,1.0
634080,293.26708984375,297.1499938964844,293.1499938964844,0.1656717807054519,-3429.136962890625,304.169921875,0.802498459815979,0.2409841120243072,0.2194508016109466,293.2127990722656,297.1499938964844,293.1499938964844,0.1252100020647049,-2887.15576171875,304.1634826660156,0.7447608113288879,0.1922458261251449,0.1848579794168472,293.12646484375,297.1499938964844,293.1499938964844,0.2992893755435943,-4269.01220703125,304.154296875,0.9420629143714904,0.3898243010044098,0.273529440164566,293.1322631835937,297.1499938964844,293.1499938964844,0.3858738243579864,-7031.40283203125,304.21246337890625,0.9990000128746032,0.5161948204040527,0.4484832882881164,293.2732238769531,297.1499938964844,293.1499938964844,0.0030487917829304,-1152.1302490234375,295.291748046875,0.4573035538196563,0.050000000745058,0.2350195497274398,291.23004150390625,291.1499938964844,252.3685760498047,251.8017578125,279.1784973144531,293.27301025390625,291.2355041503906,1.0,0.3374418020248413,0.5149185061454773,0.5149185061454773,1.0,1.0,-1.633926510810852,0.5630093216896057,1.0709172487258911,0.189696580171585,0.0,0.0,0.7059677243232727,71.70098876953125,32.0,74.52581787109375,-19949.505859375,447.1785278320313,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5921936035156,309.618896484375,278.1499938964844,0.0,18000.0,313.1499938964844,33877.04296875,33480.0,0.0,0.0,0.468515545129776,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.199734807014465,1.1997511386871338,-1.640179834794253e-05,0.0,0.0004754837136715,0.0,0.0,241.1015625,0.0,0.0,0.0,0.708768367767334,4.0,0.0,1.0
634140,293.2729187011719,297.1499938964844,293.1499938964844,0.1616964191198349,-3362.072265625,304.1712646484375,0.8144348859786987,0.237445130944252,0.2160808742046356,293.22039794921875,297.1499938964844,293.1499938964844,0.1222354173660278,-2830.791259765625,304.1648864746094,0.7554288506507874,0.189452439546585,0.1820253431797027,293.1307678222656,297.1499938964844,293.1499938964844,0.2971889674663543,-4244.02978515625,304.1567077636719,0.9622070789337158,0.389438271522522,0.2730729877948761,293.08795166015625,297.1499938964844,293.1499938964844,0.3576889932155609,-6610.04345703125,304.2436828613281,0.9990000128746032,0.5254034399986267,0.4224335849285126,293.27642822265625,297.1499938964844,293.1499938964844,0.0029944337438791,-1129.407958984375,295.2880249023437,0.4711981415748596,0.050000000745058,0.2338857799768448,291.28668212890625,291.1499938964844,252.4502868652344,251.8796539306641,279.1839599609375,293.2762756347656,291.29168701171875,1.0,0.3254198729991913,0.5179737210273743,0.5179737210273743,1.0,1.0,-1.5932973623275757,0.5499789118766785,1.043318510055542,0.1850877404212951,0.0,0.0,0.6867782473564148,64.83206176757812,32.0,88.71717071533203,-19544.849609375,405.5492248535156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.79083251953125,309.7318115234375,278.1499938964844,0.0,18000.0,313.1499938964844,34136.5625,33480.0,0.0,0.0,0.4648147225379944,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.150292158126831,1.1503078937530518,-1.5754918422317132e-05,0.0,0.0004717278643511,0.0,0.0,219.56512451171875,0.0,0.0,0.0,0.6873905658721924,4.0,0.0,1.0
634200,293.2743225097656,297.1499938964844,293.1499938964844,0.1607082933187484,-3345.376220703125,304.1715393066406,0.8176865577697754,0.2365492284297943,0.2152256220579147,293.2222900390625,297.1499938964844,293.1499938964844,0.1214873343706131,-2816.5986328125,304.1651611328125,0.758513867855072,0.1887344717979431,0.1812958717346191,293.1317138671875,297.1499938964844,293.1499938964844,0.2966890633106231,-4238.11572265625,304.1571655273437,0.9674592614173888,0.3893516957759857,0.2729651927947998,293.0747985839844,297.1499938964844,293.1499938964844,0.3502696752548218,-6498.73193359375,304.250732421875,0.9990000128746032,0.5282516479492188,0.4155203104019165,293.277099609375,297.1499938964844,293.1499938964844,0.0029812287539243,-1123.9156494140625,295.286865234375,0.4744672775268554,0.050000000745058,0.2335962802171707,291.3000183105469,291.1499938964844,252.4715270996093,251.89990234375,279.1851501464844,293.2769470214844,291.3049011230469,1.0,0.3222624659538269,0.518782913684845,0.518782913684845,1.0,1.0,-1.5826183557510376,0.5465480089187622,1.0360703468322754,0.1838613748550415,0.0,0.0,0.6811798810958862,63.07597351074219,50.0,89.51422119140625,-19432.904296875,395.04827880859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8529663085937,309.76373291015625,278.1499938964844,0.0,18000.0,313.1499938964844,34192.15625,32400.0,0.0,0.0,0.4636555910110473,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1351755857467651,1.1351912021636963,-1.5557694496237673e-05,0.0,0.000470551487524,0.0,0.0,213.2255706787109,0.0,0.0,0.0,0.665916383266449,4.0,0.0,1.0
634260,293.28173828125,297.1499938964844,293.1499938964844,0.1566965728998184,-3278.498046875,304.1709899902344,0.8192253112792969,0.2318994849920272,0.2110310941934585,293.2320251464844,297.1499938964844,293.1499938964844,0.1184224784374237,-2759.27490234375,304.1651916503906,0.7598991990089417,0.1849282532930374,0.1776895523071289,293.1365051269531,297.1499938964844,293.1499938964844,0.2959019243717193,-4229.5126953125,304.156005859375,0.975016713142395,0.3888483941555023,0.2725643515586853,293.0178527832031,297.1499938964844,293.1499938964844,0.3378689885139465,-6323.62939453125,304.2364807128906,0.9990000128746032,0.541761040687561,0.4049974977970123,293.2795715332031,297.1499938964844,293.1499938964844,0.0029322262853384,-1105.35693359375,295.24249267578125,0.47918701171875,0.050000000745058,0.2331653982400894,291.3086853027344,291.1499938964844,252.58248901367188,252.0056610107422,279.17987060546875,293.27947998046875,291.3077392578125,1.0,0.3174975514411926,0.5215645432472229,0.5215645432472229,1.0,1.0,-1.559596300125122,0.5403478145599365,1.0192484855651855,0.1821149438619613,0.0,0.0,0.6585984230041504,60.3187255859375,68.0,20.22527885437012,-19037.7734375,375.5714111328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2203369140625,309.86676025390625,278.1499938964844,0.0,18000.0,313.1499938964844,33169.34375,32400.0,0.0,0.0,0.456442266702652,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0442968606948853,1.0443109273910522,-1.4123621440376157e-05,0.0,0.0004632308555301,0.0,0.0,175.06617736816406,0.0,0.0,0.0,0.6396747827529907,4.0,0.0,1.0
634320,293.28173828125,297.1499938964844,293.1499938964844,0.1566965728998184,-3278.498046875,304.1709899902344,0.8192253112792969,0.2318994849920272,0.2110310941934585,293.2320251464844,297.1499938964844,293.1499938964844,0.1184224784374237,-2759.27490234375,304.1651916503906,0.7598991990089417,0.1849282532930374,0.1776895523071289,293.1365051269531,297.1499938964844,293.1499938964844,0.2959019243717193,-4229.5126953125,304.156005859375,0.975016713142395,0.3888483941555023,0.2725643515586853,293.0178527832031,297.1499938964844,293.1499938964844,0.3378689885139465,-6323.62939453125,304.2364807128906,0.9990000128746032,0.541761040687561,0.4049974977970123,293.2795715332031,297.1499938964844,293.1499938964844,0.0029322262853384,-1105.35693359375,295.24249267578125,0.47918701171875,0.050000000745058,0.2331653982400894,291.3086853027344,291.1499938964844,252.58248901367188,252.0056610107422,279.17987060546875,293.27947998046875,291.3077392578125,1.0,0.3174975514411926,0.5215645432472229,0.5215645432472229,1.0,1.0,-1.559596300125122,0.5403478145599365,1.0192484855651855,0.1821149438619613,0.0,0.0,0.6585984230041504,60.3187255859375,68.0,20.22527885437012,-19037.7734375,375.5714111328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2203369140625,309.86676025390625,278.1499938964844,0.0,18000.0,313.1499938964844,33169.34375,32400.0,0.0,0.0,0.456442266702652,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0442968606948853,1.0443109273910522,-1.4123621440376157e-05,0.0,0.0004632308555301,0.0,0.0,175.06617736816406,0.0,0.0,0.0,0.6396747827529907,4.0,0.0,1.0
