time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
634380,293.28912353515625,297.1499938964844,293.1499938964844,0.153214618563652,-3220.907470703125,304.1697692871094,0.8079419732093811,0.2270642668008804,0.2068142890930175,293.24188232421875,297.1499938964844,293.1499938964844,0.1156852692365646,-2708.515380859375,304.1646728515625,0.7491583228111267,0.180851325392723,0.1739822626113891,293.1410522460937,297.1499938964844,293.1499938964844,0.2962349057197571,-4234.3798828125,304.1534118652344,0.967508852481842,0.3882648050785064,0.2722353935241699,292.99676513671875,297.1499938964844,293.1499938964844,0.3461279571056366,-6464.3408203125,304.19342041015625,0.9990000128746032,0.5494642853736877,0.414345234632492,293.2814636230469,297.1499938964844,293.1499938964844,0.0029006623663008,-1094.901123046875,295.17095947265625,0.4750084578990936,0.050000000745058,0.2335488200187683,291.2772827148437,291.1499938964844,252.7008209228516,252.118392944336,279.1713256835937,293.2813720703125,291.2730712890625,1.0,0.3204011917114258,0.5232778787612915,0.5232778787612915,1.0,1.0,-1.5613595247268677,0.5429134964942932,1.0184460878372192,0.184212639927864,0.0,0.0,0.643243134021759,62.39646911621094,86.0,-36.535003662109375,-18933.6875,382.0057067871094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5423583984375,309.96746826171875,278.1499938964844,0.0,18000.0,313.1499938964844,32913.7578125,32400.0,0.0,0.0,0.4482636749744415,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.988466203212738,0.9884796142578124,-1.3376651622820646e-05,0.0,0.0004549306177068,0.0,0.0,154.93856811523438,0.0,0.0,0.0,0.6164332032203674,4.0,0.0,1.0
634440,293.28912353515625,297.1499938964844,293.1499938964844,0.153214618563652,-3220.907470703125,304.1697692871094,0.8079419732093811,0.2270642668008804,0.2068142890930175,293.24188232421875,297.1499938964844,293.1499938964844,0.1156852692365646,-2708.515380859375,304.1646728515625,0.7491583228111267,0.180851325392723,0.1739822626113891,293.1410522460937,297.1499938964844,293.1499938964844,0.2962349057197571,-4234.3798828125,304.1534118652344,0.967508852481842,0.3882648050785064,0.2722353935241699,292.99676513671875,297.1499938964844,293.1499938964844,0.3461279571056366,-6464.3408203125,304.19342041015625,0.9990000128746032,0.5494642853736877,0.414345234632492,293.2814636230469,297.1499938964844,293.1499938964844,0.0029006623663008,-1094.901123046875,295.17095947265625,0.4750084578990936,0.050000000745058,0.2335488200187683,291.2772827148437,291.1499938964844,252.7008209228516,252.118392944336,279.1713256835937,293.2813720703125,291.2730712890625,1.0,0.3204011917114258,0.5232778787612915,0.5232778787612915,1.0,1.0,-1.5613595247268677,0.5429134964942932,1.0184460878372192,0.184212639927864,0.0,0.0,0.643243134021759,62.39646911621094,86.0,-36.535003662109375,-18933.6875,382.0057067871094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5423583984375,309.96746826171875,278.1499938964844,0.0,18000.0,313.1499938964844,32913.7578125,32400.0,0.0,0.0,0.4482636749744415,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.988466203212738,0.9884796142578124,-1.3376651622820646e-05,0.0,0.0004549306177068,0.0,0.0,154.93856811523438,0.0,0.0,0.0,0.6164332032203674,4.0,0.0,1.0
634500,293.2927551269531,297.1499938964844,293.1499938964844,0.1516617685556411,-3195.432861328125,304.16900634765625,0.798362672328949,0.2245910018682479,0.2047014385461807,293.246826171875,297.1499938964844,293.1499938964844,0.114427849650383,-2685.384033203125,304.1642761230469,0.7407788634300232,0.1787187457084655,0.1720898896455764,293.14337158203125,297.1499938964844,293.1499938964844,0.2967984974384308,-4241.5517578125,304.1517639160156,0.9592087268829346,0.3879261016845703,0.2720798850059509,293.0013122558594,297.1499938964844,293.1499938964844,0.3564513325691223,-6627.8994140625,304.1667175292969,0.9990000128746032,0.5505198836326599,0.4246940612792969,293.28277587890625,297.1499938964844,293.1499938964844,0.0028888117522001,-1091.717041015625,295.1236572265625,0.470092236995697,0.050000000745058,0.2339831292629242,291.2469787597656,291.1499938964844,252.7625427246093,252.1771697998047,279.16705322265625,293.2826538085937,291.2417907714844,1.0,0.3241762220859527,0.5238093733787537,0.5238093733787537,1.0,1.0,-1.5693055391311646,0.5467054843902588,1.0226000547409058,0.186336264014244,0.0,0.0,0.6397808194160461,64.86814880371094,86.0,-61.77146530151367,-18957.33984375,392.7706604003906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.65673828125,309.9957580566406,278.1499938964844,0.0,18000.0,313.1499938964844,32758.654296875,31320.0,0.0,0.0,0.4442142844200134,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.971586048603058,0.9715991616249084,-1.3140660485078117e-05,0.0,0.0004508210113272,0.0,0.0,149.04649353027344,0.0,0.0,0.0,0.5944811105728149,4.0,0.0,1.0
634560,293.2962951660156,297.1499938964844,293.1499938964844,0.1503863334655761,-3175.01220703125,304.1678771972656,0.7870805859565735,0.222084641456604,0.2025859504938125,293.25177001953125,297.1499938964844,293.1499938964844,0.1133549138903617,-2666.08251953125,304.16363525390625,0.731130063533783,0.1765229552984237,0.1701681017875671,293.1457214355469,297.1499938964844,293.1499938964844,0.2979284822940826,-4255.57470703125,304.1493530273437,0.9482865929603576,0.3875471949577331,0.2719206511974334,293.01544189453125,297.1499938964844,293.1499938964844,0.3707180619239807,-6849.701171875,304.1377258300781,0.9990000128746032,0.549639880657196,0.4381051361560821,293.2846069335937,297.1499938964844,293.1499938964844,0.0028777122497558,-1089.687255859375,295.0602111816406,0.4630231857299804,0.050000000745058,0.2345618158578872,291.1960144042969,291.1499938964844,252.8258514404297,252.23745727539065,279.1631164550781,293.284423828125,291.1874084472656,1.0,0.3292313516139984,0.5241659879684448,0.5241659879684448,1.0,1.0,-1.5810589790344238,0.5518614053726196,1.0291975736618042,0.1890471130609512,0.0,0.0,0.6416176557540894,68.18638610839844,104.0,-105.96670532226562,-18965.6171875,407.9697570800781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7390441894531,309.97509765625,278.1499938964844,0.0,18000.0,313.1499938964844,31637.859375,31320.0,0.0,0.0,0.4402889907360077,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9512582421302797,0.951270878314972,-1.2649837117351126e-05,0.0,0.0004468373372219,0.0,0.0,140.34510803222656,0.0,0.0,0.0,0.5980371236801147,4.0,0.0,1.0
634620,293.3032531738281,297.1499938964844,293.1499938964844,0.1473984569311142,-3125.81396484375,304.1669311523437,0.7619397044181824,0.2169704139232635,0.1983444392681121,293.2616577148437,297.1499938964844,293.1499938964844,0.1108052283525466,-2618.960205078125,304.1633605957031,0.7084743976593018,0.1719408929347992,0.1662277430295944,293.1507873535156,297.1499938964844,293.1499938964844,0.2993735074996948,-4273.25634765625,304.1472473144531,0.920875370502472,0.3866274654865265,0.2715635597705841,293.0696105957031,297.1499938964844,293.1499938964844,0.4065441787242889,-7392.86181640625,304.0822448730469,0.9990000128746032,0.5421379804611206,0.4722001254558563,293.2903137207031,297.1499938964844,293.1499938964844,0.002860011300072,-1085.975830078125,294.9452514648437,0.4453576803207397,0.050000000745058,0.2361139059066772,291.1213684082031,291.1499938964844,252.95692443847656,252.3622283935547,279.1565856933594,293.2899780273437,291.1164855957031,1.0,0.3424678742885589,0.5244807600975037,0.5244807600975037,1.0,1.0,-1.613598108291626,0.5654557347297668,1.048142433166504,0.1958925575017929,0.0,0.0,0.6509337425231934,77.11759185791016,107.0,-97.6495590209961,-19279.443359375,450.4315490722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7371826171875,309.97137451171875,278.1499938964844,0.0,18000.0,313.1499938964844,31160.74609375,31320.0,0.0,0.0,0.4338755309581756,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.966995894908905,0.967008650302887,-1.2725259693979751e-05,0.0,0.0004403284983709,0.0,0.0,144.3885955810547,0.0,0.0,0.0,0.6036798357963562,4.0,0.0,1.0
634680,293.3032531738281,297.1499938964844,293.1499938964844,0.1473984569311142,-3125.81396484375,304.1669311523437,0.7619397044181824,0.2169704139232635,0.1983444392681121,293.2616577148437,297.1499938964844,293.1499938964844,0.1108052283525466,-2618.960205078125,304.1633605957031,0.7084743976593018,0.1719408929347992,0.1662277430295944,293.1507873535156,297.1499938964844,293.1499938964844,0.2993735074996948,-4273.25634765625,304.1472473144531,0.920875370502472,0.3866274654865265,0.2715635597705841,293.0696105957031,297.1499938964844,293.1499938964844,0.4065441787242889,-7392.86181640625,304.0822448730469,0.9990000128746032,0.5421379804611206,0.4722001254558563,293.2903137207031,297.1499938964844,293.1499938964844,0.002860011300072,-1085.975830078125,294.9452514648437,0.4453576803207397,0.050000000745058,0.2361139059066772,291.1213684082031,291.1499938964844,252.95692443847656,252.3622283935547,279.1565856933594,293.2899780273437,291.1164855957031,1.0,0.3424678742885589,0.5244807600975037,0.5244807600975037,1.0,1.0,-1.613598108291626,0.5654557347297668,1.048142433166504,0.1958925575017929,0.0,0.0,0.6509337425231934,77.11759185791016,107.0,-97.6495590209961,-19279.443359375,450.4315490722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7371826171875,309.97137451171875,278.1499938964844,0.0,18000.0,313.1499938964844,31160.74609375,31320.0,0.0,0.0,0.4338755309581756,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.966995894908905,0.967008650302887,-1.2725259693979751e-05,0.0,0.0004403284983709,0.0,0.0,144.3885955810547,0.0,0.0,0.0,0.6036798357963562,4.0,0.0,1.0
634740,293.3096618652344,297.1499938964844,293.1499938964844,0.1440572291612625,-3069.88818359375,304.1668701171875,0.7421581149101257,0.2117842137813568,0.1939872056245803,293.2712097167969,297.1499938964844,293.1499938964844,0.1078808531165123,-2564.016845703125,304.163818359375,0.6874731779098511,0.1671749204397201,0.1620587706565857,293.1562805175781,297.1499938964844,293.1499938964844,0.30014169216156,-4282.5830078125,304.1469421386719,0.9003236889839172,0.3854958713054657,0.271030068397522,293.1446838378906,297.1499938964844,293.1499938964844,0.4384168982505798,-7860.25830078125,304.0524597167969,0.9990000128746032,0.5289711952209473,0.5011192560195923,293.2989196777344,297.1499938964844,293.1499938964844,0.0028287463355809,-1076.353759765625,294.8332824707031,0.4328034222126007,0.050000000745058,0.2375226765871048,291.066162109375,291.1499938964844,253.09341430664065,252.49205017089844,279.15692138671875,293.2984924316406,291.0633544921875,1.0,0.3530523478984833,0.5251521468162537,0.5251521468162537,1.0,1.0,-1.6390507221221924,0.5765281915664673,1.0625226497650146,0.2018353343009948,0.0,0.0,0.6661827564239502,85.1591567993164,110.0,-75.33372497558594,-19544.35546875,487.7097473144531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5221252441406,309.8648376464844,278.1499938964844,0.0,18000.0,313.1499938964844,30935.962890625,30240.0,0.0,0.0,0.4300508797168731,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.003505825996399,1.0035189390182495,-1.3111296539136674e-05,0.0,0.0004364469496067,0.0,0.0,155.97434997558594,0.0,0.0,0.0,0.6035758256912231,4.0,0.0,1.0
634800,293.3096618652344,297.1499938964844,293.1499938964844,0.1440572291612625,-3069.88818359375,304.1668701171875,0.7421581149101257,0.2117842137813568,0.1939872056245803,293.2712097167969,297.1499938964844,293.1499938964844,0.1078808531165123,-2564.016845703125,304.163818359375,0.6874731779098511,0.1671749204397201,0.1620587706565857,293.1562805175781,297.1499938964844,293.1499938964844,0.30014169216156,-4282.5830078125,304.1469421386719,0.9003236889839172,0.3854958713054657,0.271030068397522,293.1446838378906,297.1499938964844,293.1499938964844,0.4384168982505798,-7860.25830078125,304.0524597167969,0.9990000128746032,0.5289711952209473,0.5011192560195923,293.2989196777344,297.1499938964844,293.1499938964844,0.0028287463355809,-1076.353759765625,294.8332824707031,0.4328034222126007,0.050000000745058,0.2375226765871048,291.066162109375,291.1499938964844,253.09341430664065,252.49205017089844,279.15692138671875,293.2984924316406,291.0633544921875,1.0,0.3530523478984833,0.5251521468162537,0.5251521468162537,1.0,1.0,-1.6390507221221924,0.5765281915664673,1.0625226497650146,0.2018353343009948,0.0,0.0,0.6661827564239502,85.1591567993164,110.0,-75.33372497558594,-19544.35546875,487.7097473144531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5221252441406,309.8648376464844,278.1499938964844,0.0,18000.0,313.1499938964844,30935.962890625,30240.0,0.0,0.0,0.4300508797168731,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.003505825996399,1.0035189390182495,-1.3111296539136674e-05,0.0,0.0004364469496067,0.0,0.0,155.97434997558594,0.0,0.0,0.0,0.6035758256912231,4.0,0.0,1.0
634860,293.3152770996094,297.1499938964844,293.1499938964844,0.1402650773525238,-3005.072998046875,304.16766357421875,0.7212506532669067,0.2066037505865097,0.1897295415401458,293.2799987792969,297.1499938964844,293.1499938964844,0.1045629233121872,-2500.384765625,304.164794921875,0.6645687818527222,0.1623235046863556,0.1578996330499649,293.1602783203125,297.1499938964844,293.1499938964844,0.2999447286128998,-4280.02587890625,304.1484680175781,0.8785474896430969,0.3845266997814178,0.2706214487552643,293.1983337402344,297.1499938964844,293.1499938964844,0.4339301586151123,-7774.50927734375,304.09307861328125,0.9774041175842284,0.5181224346160889,0.493642121553421,293.308837890625,297.1499938964844,293.1499938964844,0.002797034336254,-1064.782470703125,294.7440795898437,0.4198399484157562,0.050000000745058,0.2394117265939712,291.05279541015625,291.1499938964844,253.2346343994141,252.6262969970703,279.1698303222656,293.3085632324219,291.0564880371094,1.0,0.3603608608245849,0.5278263688087463,0.5278263688087463,1.0,1.0,-1.621859431266785,0.5722241997718811,1.0496351718902588,0.201382577419281,0.0,0.0,0.6815283894538879,94.90271759033205,113.0,-6.968867778778076,-19432.01953125,504.2857666015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.23370361328125,309.7421569824219,278.1499938964844,0.0,18000.0,313.1499938964844,29863.419921875,30240.0,0.0,0.0,0.4280231297016144,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0346474647521973,1.0346606969833374,-1.3254171790322287e-05,0.0,0.0004343890759628,0.0,0.0,164.54031372070312,0.0,0.0,0.0,0.6280677318572998,4.0,0.0,1.0
634920,293.3152770996094,297.1499938964844,293.1499938964844,0.1402650773525238,-3005.072998046875,304.16766357421875,0.7212506532669067,0.2066037505865097,0.1897295415401458,293.2799987792969,297.1499938964844,293.1499938964844,0.1045629233121872,-2500.384765625,304.164794921875,0.6645687818527222,0.1623235046863556,0.1578996330499649,293.1602783203125,297.1499938964844,293.1499938964844,0.2999447286128998,-4280.02587890625,304.1484680175781,0.8785474896430969,0.3845266997814178,0.2706214487552643,293.1983337402344,297.1499938964844,293.1499938964844,0.4339301586151123,-7774.50927734375,304.09307861328125,0.9774041175842284,0.5181224346160889,0.493642121553421,293.308837890625,297.1499938964844,293.1499938964844,0.002797034336254,-1064.782470703125,294.7440795898437,0.4198399484157562,0.050000000745058,0.2394117265939712,291.05279541015625,291.1499938964844,253.2346343994141,252.6262969970703,279.1698303222656,293.3085632324219,291.0564880371094,1.0,0.3603608608245849,0.5278263688087463,0.5278263688087463,1.0,1.0,-1.621859431266785,0.5722241997718811,1.0496351718902588,0.201382577419281,0.0,0.0,0.6815283894538879,94.90271759033205,113.0,-6.968867778778076,-19432.01953125,504.2857666015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.23370361328125,309.7421569824219,278.1499938964844,0.0,18000.0,313.1499938964844,29863.419921875,30240.0,0.0,0.0,0.4280231297016144,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0346474647521973,1.0346606969833374,-1.3254171790322287e-05,0.0,0.0004343890759628,0.0,0.0,164.54031372070312,0.0,0.0,0.0,0.6280677318572998,4.0,0.0,1.0
634980,293.3206787109375,297.1499938964844,293.1499938964844,0.1358271837234497,-2927.9501953125,304.16912841796875,0.7042666673660278,0.2013193964958191,0.1852959841489792,293.28863525390625,297.1499938964844,293.1499938964844,0.1006792560219764,-2424.627197265625,304.16632080078125,0.6476688981056213,0.1572744101285934,0.1534759551286697,293.16534423828125,297.1499938964844,293.1499938964844,0.2983624041080475,-4260.9765625,304.15155029296875,0.8639107346534729,0.3832413256168365,0.2700194120407104,293.21923828125,297.1499938964844,293.1499938964844,0.4283427596092224,-7681.15283203125,304.120849609375,0.9584458470344543,0.5126250386238098,0.4878944158554077,293.31915283203125,297.1499938964844,293.1499938964844,0.0027436683885753,-1043.3428955078125,294.6838684082031,0.4120019078254699,0.050000000745058,0.2408612072467804,291.0860595703125,291.1499938964844,253.3799591064453,252.76431274414065,279.17578125,293.3187255859375,291.08758544921875,1.0,0.3654910326004028,0.5307422280311584,0.5307422280311584,1.0,1.0,-1.6053404808044434,0.5684887766838074,1.0368516445159912,0.2010639011859893,0.0,0.0,0.6874690055847168,102.30809020996094,116.0,24.57599639892578,-19283.072265625,514.5143432617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9643249511719,309.6032409667969,278.1499938964844,0.0,18000.0,313.1499938964844,30021.248046875,30240.0,0.0,0.0,0.4269378185272217,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0571998357772827,1.0572134256362915,-1.357634027954191e-05,0.0,0.0004332876123953,0.0,0.0,173.02601623535156,0.0,0.0,0.0,0.6377687454223633,4.0,0.0,1.0
635040,293.3206787109375,297.1499938964844,293.1499938964844,0.1358271837234497,-2927.9501953125,304.16912841796875,0.7042666673660278,0.2013193964958191,0.1852959841489792,293.28863525390625,297.1499938964844,293.1499938964844,0.1006792560219764,-2424.627197265625,304.16632080078125,0.6476688981056213,0.1572744101285934,0.1534759551286697,293.16534423828125,297.1499938964844,293.1499938964844,0.2983624041080475,-4260.9765625,304.15155029296875,0.8639107346534729,0.3832413256168365,0.2700194120407104,293.21923828125,297.1499938964844,293.1499938964844,0.4283427596092224,-7681.15283203125,304.120849609375,0.9584458470344543,0.5126250386238098,0.4878944158554077,293.31915283203125,297.1499938964844,293.1499938964844,0.0027436683885753,-1043.3428955078125,294.6838684082031,0.4120019078254699,0.050000000745058,0.2408612072467804,291.0860595703125,291.1499938964844,253.3799591064453,252.76431274414065,279.17578125,293.3187255859375,291.08758544921875,1.0,0.3654910326004028,0.5307422280311584,0.5307422280311584,1.0,1.0,-1.6053404808044434,0.5684887766838074,1.0368516445159912,0.2010639011859893,0.0,0.0,0.6874690055847168,102.30809020996094,116.0,24.57599639892578,-19283.072265625,514.5143432617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9643249511719,309.6032409667969,278.1499938964844,0.0,18000.0,313.1499938964844,30021.248046875,30240.0,0.0,0.0,0.4269378185272217,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0571998357772827,1.0572134256362915,-1.357634027954191e-05,0.0,0.0004332876123953,0.0,0.0,173.02601623535156,0.0,0.0,0.0,0.6377687454223633,4.0,0.0,1.0
635100,293.3230895996094,297.1499938964844,293.1499938964844,0.1336617916822433,-2890.260009765625,304.1695861816406,0.6966409087181091,0.1986837387084961,0.1830494105815887,293.2927551269531,297.1499938964844,293.1499938964844,0.0987404510378837,-2386.703857421875,304.1668701171875,0.6406508088111877,0.1547080129384994,0.1511888206005096,293.1681213378906,297.1499938964844,293.1499938964844,0.2975736856460571,-4251.64697265625,304.1527099609375,0.858216404914856,0.3825007975101471,0.2696183621883392,293.224853515625,297.1499938964844,293.1499938964844,0.4264542758464813,-7649.966796875,304.1295166015625,0.9507185220718384,0.5106445550918579,0.4859783351421356,293.3241577148437,297.1499938964844,293.1499938964844,0.0027161072939634,-1032.5211181640625,294.64849853515625,0.4091217517852783,0.050000000745058,0.2414625436067581,291.096435546875,291.1499938964844,253.4539489746093,252.8345489501953,279.1774597167969,293.3236999511719,291.09796142578125,1.0,0.3675183355808258,0.5322422385215759,0.5322422385215759,1.0,1.0,-1.5978370904922483,0.566945493221283,1.0308916568756104,0.2010759562253952,0.0,0.0,0.6899966597557068,105.36882781982422,116.0,27.12948608398437,-19209.083984375,518.2477416992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8477478027344,309.5389709472656,278.1499938964844,0.0,18000.0,313.1499938964844,30054.291015625,29160.0,0.0,0.0,0.426595538854599,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.065885066986084,1.0658987760543823,-1.3695787856704555e-05,0.0,0.000432940229075,0.0,0.0,176.31556701660156,0.0,0.0,0.0,0.6265127062797546,4.0,0.0,1.0
635160,293.3252868652344,297.1499938964844,293.1499938964844,0.1316962093114853,-2856.271728515625,304.1695861816406,0.689592182636261,0.1960622370243072,0.1808011382818222,293.2967224121094,297.1499938964844,293.1499938964844,0.0969255939126014,-2351.39013671875,304.1670837402344,0.6342442631721497,0.1521251648664474,0.148870438337326,293.1708984375,297.1499938964844,293.1499938964844,0.2971595525741577,-4246.99755859375,304.1529541015625,0.8532311320304871,0.3817243576049804,0.2691760659217834,293.2288818359375,297.1499938964844,293.1499938964844,0.4253547191619873,-7631.64208984375,304.1351928710937,0.9438070058822632,0.5089004039764404,0.4843483865261078,293.3289489746094,297.1499938964844,293.1499938964844,0.0026866036932915,-1021.6206665039062,294.6011962890625,0.4066538214683532,0.050000000745058,0.2420067340135574,291.0909118652344,291.1499938964844,253.5287170410156,252.90548706054688,279.1786499023437,293.3285217285156,291.0895080566406,1.0,0.3692789673805237,0.533767819404602,0.533767819404602,1.0,1.0,-1.5905197858810425,0.5654855966567993,1.0250341892242432,0.2011324018239975,0.0,0.0,0.6943070292472839,108.12897491455078,119.0,2.207686185836792,-19069.494140625,521.2344970703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.75537109375,309.4481201171875,278.1499938964844,0.0,18000.0,313.1499938964844,29157.23046875,29160.0,0.0,0.0,0.4262197017669678,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0584981441497805,1.0585116147994995,-1.339762457064353e-05,0.0,0.000432558794273,0.0,0.0,171.62937927246094,0.0,0.0,0.0,0.6355372667312622,4.0,0.0,1.0
635220,293.3289794921875,297.1499938964844,293.1499938964844,0.1274366527795791,-2781.578857421875,304.170166015625,0.6768364310264587,0.1908663511276245,0.1763205677270889,293.30401611328125,297.1499938964844,293.1499938964844,0.0929917022585868,-2273.98876953125,304.16796875,0.6225206851959229,0.1469261795282364,0.1441692858934402,293.17633056640625,297.1499938964844,293.1499938964844,0.2953966557979584,-4226.3193359375,304.1549377441406,0.844779372215271,0.3800942599773407,0.2682131230831146,293.2344970703125,297.1499938964844,293.1499938964844,0.4222039878368377,-7581.84033203125,304.14532470703125,0.9318201541900636,0.5057629346847534,0.4815141260623932,293.3380126953125,297.1499938964844,293.1499938964844,0.0026307872030884,-999.78173828125,294.52642822265625,0.4025321006774902,0.050000000745058,0.2429676204919815,291.10821533203125,291.1499938964844,253.6802520751953,253.0491638183593,279.1803283691406,293.3376159667969,291.1103210449219,1.0,0.3721853792667389,0.5368907451629639,0.5368907451629639,1.0,1.0,-1.5760912895202637,0.562663197517395,1.0134280920028689,0.2012954801321029,0.0,0.0,0.6992151737213135,112.97498321533205,107.0,25.72984313964844,-18966.212890625,525.4066772460938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6015014648437,309.3857727050781,278.1499938964844,0.0,18000.0,313.1499938964844,29027.36328125,29160.0,0.0,0.0,0.4256564676761627,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0755295753479004,1.0755431652069092,-1.3588962247013114e-05,0.0,0.0004319871950428,0.0,0.0,177.67640686035156,0.0,0.0,0.0,0.6423779129981995,4.0,0.0,1.0
635280,293.3289794921875,297.1499938964844,293.1499938964844,0.1274366527795791,-2781.578857421875,304.170166015625,0.6768364310264587,0.1908663511276245,0.1763205677270889,293.30401611328125,297.1499938964844,293.1499938964844,0.0929917022585868,-2273.98876953125,304.16796875,0.6225206851959229,0.1469261795282364,0.1441692858934402,293.17633056640625,297.1499938964844,293.1499938964844,0.2953966557979584,-4226.3193359375,304.1549377441406,0.844779372215271,0.3800942599773407,0.2682131230831146,293.2344970703125,297.1499938964844,293.1499938964844,0.4222039878368377,-7581.84033203125,304.14532470703125,0.9318201541900636,0.5057629346847534,0.4815141260623932,293.3380126953125,297.1499938964844,293.1499938964844,0.0026307872030884,-999.78173828125,294.52642822265625,0.4025321006774902,0.050000000745058,0.2429676204919815,291.10821533203125,291.1499938964844,253.6802520751953,253.0491638183593,279.1803283691406,293.3376159667969,291.1103210449219,1.0,0.3721853792667389,0.5368907451629639,0.5368907451629639,1.0,1.0,-1.5760912895202637,0.562663197517395,1.0134280920028689,0.2012954801321029,0.0,0.0,0.6992151737213135,112.97498321533205,107.0,25.72984313964844,-18966.212890625,525.4066772460938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6015014648437,309.3857727050781,278.1499938964844,0.0,18000.0,313.1499938964844,29027.36328125,29160.0,0.0,0.0,0.4256564676761627,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0755295753479004,1.0755431652069092,-1.3588962247013114e-05,0.0,0.0004319871950428,0.0,0.0,177.67640686035156,0.0,0.0,0.0,0.6423779129981995,4.0,0.0,1.0
635340,293.3316650390625,297.1499938964844,293.1499938964844,0.1230339631438255,-2703.72412109375,304.1707763671875,0.6710125207901001,0.1857856512069702,0.1717159450054168,293.310302734375,297.1499938964844,293.1499938964844,0.0888433456420898,-2192.143310546875,304.1688842773437,0.6159628033638,0.1417444944381714,0.1392449587583542,293.1814270019531,297.1499938964844,293.1499938964844,0.2931493818759918,-4200.0498046875,304.15704345703125,0.8441203832626343,0.3783954977989197,0.2670302391052246,293.2383728027344,297.1499938964844,293.1499938964844,0.4186089634895324,-7527.08740234375,304.1528015136719,0.9304159283638,0.5028313994407654,0.4787090420722961,293.3464660644531,297.1499938964844,293.1499938964844,0.0025582732632756,-971.3871459960938,294.456787109375,0.402828186750412,0.050000000745058,0.242897555232048,291.134033203125,291.1499938964844,253.8339233398437,253.1947021484375,279.1820983886719,293.3460693359375,291.1360168457031,1.0,0.3693847954273224,0.5401903986930847,0.5401903986930847,1.0,1.0,-1.5597807168960571,0.5591505169868469,1.0006301403045654,0.2011608183383941,0.0,0.0,0.699604332447052,112.28446197509766,95.0,33.13401412963867,-18814.587890625,513.5946044921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4922180175781,309.3307800292969,278.1499938964844,0.0,18000.0,313.1499938964844,29120.720703125,28080.0,0.0,0.0,0.4251798689365387,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0807335376739502,1.0807472467422483,-1.36782155095716e-05,0.0,0.0004315035184845,0.0,0.0,179.8509979248047,0.0,0.0,0.0,0.6296578645706177,4.0,0.0,1.0
635400,293.3316650390625,297.1499938964844,293.1499938964844,0.1230339631438255,-2703.72412109375,304.1707763671875,0.6710125207901001,0.1857856512069702,0.1717159450054168,293.310302734375,297.1499938964844,293.1499938964844,0.0888433456420898,-2192.143310546875,304.1688842773437,0.6159628033638,0.1417444944381714,0.1392449587583542,293.1814270019531,297.1499938964844,293.1499938964844,0.2931493818759918,-4200.0498046875,304.15704345703125,0.8441203832626343,0.3783954977989197,0.2670302391052246,293.2383728027344,297.1499938964844,293.1499938964844,0.4186089634895324,-7527.08740234375,304.1528015136719,0.9304159283638,0.5028313994407654,0.4787090420722961,293.3464660644531,297.1499938964844,293.1499938964844,0.0025582732632756,-971.3871459960938,294.456787109375,0.402828186750412,0.050000000745058,0.242897555232048,291.134033203125,291.1499938964844,253.8339233398437,253.1947021484375,279.1820983886719,293.3460693359375,291.1360168457031,1.0,0.3693847954273224,0.5401903986930847,0.5401903986930847,1.0,1.0,-1.5597807168960571,0.5591505169868469,1.0006301403045654,0.2011608183383941,0.0,0.0,0.699604332447052,112.28446197509766,95.0,33.13401412963867,-18814.587890625,513.5946044921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4922180175781,309.3307800292969,278.1499938964844,0.0,18000.0,313.1499938964844,29120.720703125,28080.0,0.0,0.0,0.4251798689365387,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0807335376739502,1.0807472467422483,-1.36782155095716e-05,0.0,0.0004315035184845,0.0,0.0,179.8509979248047,0.0,0.0,0.0,0.6296578645706177,4.0,0.0,1.0
635460,293.3331298828125,297.1499938964844,293.1499938964844,0.1189115792512893,-2630.71435546875,304.1707458496094,0.6700149774551392,0.1808879822492599,0.1671206355094909,293.3153991699219,297.1499938964844,293.1499938964844,0.0847995355725288,-2112.883544921875,304.1693420410156,0.6131200194358826,0.1366526633501052,0.1342386901378631,293.1859436035156,297.1499938964844,293.1499938964844,0.2912817895412445,-4178.6513671875,304.1578369140625,0.8489792346954346,0.3766829967498779,0.2657184898853302,293.2411193847656,297.1499938964844,293.1499938964844,0.4156465530395508,-7483.20947265625,304.1568298339844,0.936562716960907,0.500035285949707,0.4758892953395843,293.3542175292969,297.1499938964844,293.1499938964844,0.0024803034029901,-941.7437744140624,294.3694152832031,0.4062711298465729,0.050000000745058,0.2420955151319503,291.1371459960937,291.1499938964844,253.9890594482422,253.3414764404297,279.18359375,293.3538818359375,291.1394348144531,1.0,0.3630788326263428,0.5436254143714905,0.5436254143714905,1.0,1.0,-1.542330980300903,0.5552117824554443,0.987119197845459,0.2008080035448074,0.0,0.0,0.7013000845909119,107.66812133789062,83.0,20.713626861572266,-18603.5,490.97900390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4605712890625,309.28936767578125,278.1499938964844,0.0,18000.0,313.1499938964844,28109.748046875,28080.0,0.0,0.0,0.4242091476917267,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.066088318824768,1.0661015510559082,-1.325866105617024e-05,0.0,0.0004305183538235,0.0,0.0,172.14173889160156,0.0,0.0,0.0,0.6351965665817261,4.0,0.0,1.0
635520,293.3331298828125,297.1499938964844,293.1499938964844,0.1189115792512893,-2630.71435546875,304.1707458496094,0.6700149774551392,0.1808879822492599,0.1671206355094909,293.3153991699219,297.1499938964844,293.1499938964844,0.0847995355725288,-2112.883544921875,304.1693420410156,0.6131200194358826,0.1366526633501052,0.1342386901378631,293.1859436035156,297.1499938964844,293.1499938964844,0.2912817895412445,-4178.6513671875,304.1578369140625,0.8489792346954346,0.3766829967498779,0.2657184898853302,293.2411193847656,297.1499938964844,293.1499938964844,0.4156465530395508,-7483.20947265625,304.1568298339844,0.936562716960907,0.500035285949707,0.4758892953395843,293.3542175292969,297.1499938964844,293.1499938964844,0.0024803034029901,-941.7437744140624,294.3694152832031,0.4062711298465729,0.050000000745058,0.2420955151319503,291.1371459960937,291.1499938964844,253.9890594482422,253.3414764404297,279.18359375,293.3538818359375,291.1394348144531,1.0,0.3630788326263428,0.5436254143714905,0.5436254143714905,1.0,1.0,-1.542330980300903,0.5552117824554443,0.987119197845459,0.2008080035448074,0.0,0.0,0.7013000845909119,107.66812133789062,83.0,20.713626861572266,-18603.5,490.97900390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4605712890625,309.28936767578125,278.1499938964844,0.0,18000.0,313.1499938964844,28109.748046875,28080.0,0.0,0.0,0.4242091476917267,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.066088318824768,1.0661015510559082,-1.325866105617024e-05,0.0,0.0004305183538235,0.0,0.0,172.14173889160156,0.0,0.0,0.0,0.6351965665817261,4.0,0.0,1.0
635580,293.33355712890625,297.1499938964844,293.1499938964844,0.1145932599902153,-2553.15234375,304.1710205078125,0.6724687814712524,0.1761598736047744,0.1625925302505493,293.3193054199219,297.1499938964844,293.1499938964844,0.0805303677916526,-2029.1859130859373,304.1700134277344,0.613095223903656,0.1316641867160797,0.1292345374822616,293.1900634765625,297.1499938964844,293.1499938964844,0.2885625660419464,-4146.9326171875,304.15972900390625,0.8580102920532227,0.3749339282512665,0.2643179297447204,293.24322509765625,297.1499938964844,293.1499938964844,0.4115506112575531,-7422.7158203125,304.16131591796875,0.947968363761902,0.497300922870636,0.4730516374111175,293.3614807128906,297.1499938964844,293.1499938964844,0.0023944112472236,-908.1076049804688,294.3028869628906,0.4120953977108001,0.050000000745058,0.2408459931612014,291.1694030761719,291.1499938964844,254.14503479003903,253.4888458251953,279.1847839355469,293.36114501953125,291.1716613769531,1.0,0.354384034872055,0.547167181968689,0.547167181968689,1.0,1.0,-1.524299144744873,0.5510369539260864,0.9732621908187866,0.2003213316202163,0.0,0.0,0.696518063545227,100.65625,71.0,36.69343185424805,-18443.0546875,462.2511596679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4696655273437,309.3051452636719,278.1499938964844,0.0,18000.0,313.1499938964844,28187.79296875,28080.0,0.0,0.0,0.4228713512420654,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.058405518531799,1.05841863155365,-1.3177195796743035e-05,0.0,0.0004291606601327,0.0,0.0,169.49203491210938,0.0,0.0,0.0,0.6317334771156311,4.0,0.0,1.0
635640,293.33355712890625,297.1499938964844,293.1499938964844,0.1145932599902153,-2553.15234375,304.1710205078125,0.6724687814712524,0.1761598736047744,0.1625925302505493,293.3193054199219,297.1499938964844,293.1499938964844,0.0805303677916526,-2029.1859130859373,304.1700134277344,0.613095223903656,0.1316641867160797,0.1292345374822616,293.1900634765625,297.1499938964844,293.1499938964844,0.2885625660419464,-4146.9326171875,304.15972900390625,0.8580102920532227,0.3749339282512665,0.2643179297447204,293.24322509765625,297.1499938964844,293.1499938964844,0.4115506112575531,-7422.7158203125,304.16131591796875,0.947968363761902,0.497300922870636,0.4730516374111175,293.3614807128906,297.1499938964844,293.1499938964844,0.0023944112472236,-908.1076049804688,294.3028869628906,0.4120953977108001,0.050000000745058,0.2408459931612014,291.1694030761719,291.1499938964844,254.14503479003903,253.4888458251953,279.1847839355469,293.36114501953125,291.1716613769531,1.0,0.354384034872055,0.547167181968689,0.547167181968689,1.0,1.0,-1.524299144744873,0.5510369539260864,0.9732621908187866,0.2003213316202163,0.0,0.0,0.696518063545227,100.65625,71.0,36.69343185424805,-18443.0546875,462.2511596679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4696655273437,309.3051452636719,278.1499938964844,0.0,18000.0,313.1499938964844,28187.79296875,28080.0,0.0,0.0,0.4228713512420654,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.058405518531799,1.05841863155365,-1.3177195796743035e-05,0.0,0.0004291606601327,0.0,0.0,169.49203491210938,0.0,0.0,0.0,0.6317334771156311,4.0,0.0,1.0
635700,293.3334655761719,297.1499938964844,293.1499938964844,0.1125027611851692,-2515.43896484375,304.1709899902344,0.6748256087303162,0.1738529950380325,0.1603587567806244,293.3208923339844,297.1499938964844,293.1499938964844,0.078416422009468,-1988.038818359375,304.1701965332031,0.6139940619468689,0.1292072832584381,0.1267445087432861,293.1920166015625,297.1499938964844,293.1499938964844,0.2872211337089538,-4131.36328125,304.160400390625,0.8639752864837646,0.3740418255329132,0.2635879218578338,293.2440795898437,297.1499938964844,293.1499938964844,0.4095487296581268,-7393.44873046875,304.16290283203125,0.9551818370819092,0.4959478974342346,0.4716230034828186,293.36492919921875,297.1499938964844,293.1499938964844,0.0023503294214606,-890.965576171875,294.2674255371094,0.4159119427204132,0.050000000745058,0.2401092052459716,291.18310546875,291.1499938964844,254.2231292724609,253.56256103515625,279.185302734375,293.3646240234375,291.1851501464844,1.0,0.3493773639202118,0.5489716529846191,0.5489716529846191,1.0,1.0,-1.515152096748352,0.5488890409469604,0.9662630558013916,0.2000378221273422,0.0,0.0,0.6929291486740112,96.55147552490234,71.0,36.88676834106445,-18350.453125,446.4953002929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4909362792969,309.3154602050781,278.1499938964844,0.0,18000.0,313.1499938964844,28237.99609375,27000.0,0.0,0.0,0.4219993650913238,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0502716302871704,1.050284743309021,-1.3084394595352933e-05,0.0,0.00042827569996,0.0,0.0,166.65159606933594,0.0,0.0,0.0,0.6132533550262451,4.0,0.0,1.0
635760,293.3332214355469,297.1499938964844,293.1499938964844,0.1106089800596237,-2481.458740234375,304.1706237792969,0.6779171824455261,0.1715758889913559,0.1581446677446365,293.322265625,297.1499938964844,293.1499938964844,0.0764279216527938,-1949.7978515625,304.1701354980469,0.6154546141624451,0.1267745941877365,0.1242658570408821,293.1938781738281,297.1499938964844,293.1499938964844,0.2862972617149353,-4120.9873046875,304.16015625,0.8709300756454468,0.3731466233730316,0.2628434598445892,293.2448425292969,297.1499938964844,293.1499938964844,0.4081458151340484,-7373.56005859375,304.1630859375,0.9631811380386353,0.4946072697639465,0.4701923131942749,293.3682556152344,297.1499938964844,293.1499938964844,0.0023044501431286,-873.7368774414062,294.2193298339844,0.420430451631546,0.050000000745058,0.2393183261156082,291.180419921875,291.1499938964844,254.3011779785156,253.6361846923828,279.1857604980469,293.3679504394531,291.17901611328125,1.0,0.3440156579017639,0.5507941842079163,0.5507941842079163,1.0,1.0,-1.5059576034545898,0.5467126965522766,0.959244966506958,0.1997313201427459,0.0,0.0,0.6909785270690918,92.1583023071289,59.0,9.1642427444458,-18186.96875,430.1458740234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5343933105469,309.2943420410156,278.1499938964844,0.0,18000.0,313.1499938964844,27360.201171875,27000.0,0.0,0.0,0.4208428263664245,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.025023341178894,1.0250358581542969,-1.2567697922349907e-05,0.0,0.0004271019715815,0.0,0.0,155.89337158203125,0.0,0.0,0.0,0.6145263910293579,4.0,0.0,1.0
635820,293.3324584960937,297.1499938964844,293.1499938964844,0.1066299900412559,-2409.12451171875,304.1703796386719,0.6863779425621033,0.1670853644609451,0.1537569761276245,293.3243713378906,297.1499938964844,293.1499938964844,0.0722703710198402,-1870.07080078125,304.1703796386719,0.620028555393219,0.1219826191663742,0.1193530485033989,293.1972351074219,297.1499938964844,293.1499938964844,0.283770352602005,-4091.766357421875,304.1610412597656,0.8880429267883301,0.3713517487049103,0.2613356709480285,293.24609375,297.1499938964844,293.1499938964844,0.4044133424758911,-7319.431640625,304.1649780273437,0.9808300733566284,0.4919529855251312,0.4673393964767456,293.3745422363281,297.1499938964844,293.1499938964844,0.0022192746400833,-840.8947143554688,294.1395263671875,0.4320991933345794,0.050000000745058,0.2376186996698379,291.1972961425781,291.1499938964844,254.45681762695312,253.7828521728516,279.1865234375,293.3742370605469,291.1995544433594,1.0,0.3324021995067596,0.5544852018356323,0.5544852018356323,1.0,1.0,-1.4875167608261108,0.5423022508621216,0.9452145099639891,0.1990590840578079,0.0,0.0,0.6840459108352661,82.74519348144531,47.0,27.54919815063477,-18028.97265625,396.376708984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6425476074219,309.36834716796875,278.1499938964844,0.0,18000.0,313.1499938964844,27215.0625,27000.0,0.0,0.0,0.4180110692977905,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0079481601715088,1.007960557937622,-1.2324078852543607e-05,0.0,0.0004242280847392,0.0,0.0,149.79953002929688,0.0,0.0,0.0,0.6066904067993164,4.0,0.0,1.0
635880,293.3324584960937,297.1499938964844,293.1499938964844,0.1066299900412559,-2409.12451171875,304.1703796386719,0.6863779425621033,0.1670853644609451,0.1537569761276245,293.3243713378906,297.1499938964844,293.1499938964844,0.0722703710198402,-1870.07080078125,304.1703796386719,0.620028555393219,0.1219826191663742,0.1193530485033989,293.1972351074219,297.1499938964844,293.1499938964844,0.283770352602005,-4091.766357421875,304.1610412597656,0.8880429267883301,0.3713517487049103,0.2613356709480285,293.24609375,297.1499938964844,293.1499938964844,0.4044133424758911,-7319.431640625,304.1649780273437,0.9808300733566284,0.4919529855251312,0.4673393964767456,293.3745422363281,297.1499938964844,293.1499938964844,0.0022192746400833,-840.8947143554688,294.1395263671875,0.4320991933345794,0.050000000745058,0.2376186996698379,291.1972961425781,291.1499938964844,254.45681762695312,253.7828521728516,279.1865234375,293.3742370605469,291.1995544433594,1.0,0.3324021995067596,0.5544852018356323,0.5544852018356323,1.0,1.0,-1.4875167608261108,0.5423022508621216,0.9452145099639891,0.1990590840578079,0.0,0.0,0.6840459108352661,82.74519348144531,47.0,27.54919815063477,-18028.97265625,396.376708984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6425476074219,309.36834716796875,278.1499938964844,0.0,18000.0,313.1499938964844,27215.0625,27000.0,0.0,0.0,0.4180110692977905,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0079481601715088,1.007960557937622,-1.2324078852543607e-05,0.0,0.0004242280847392,0.0,0.0,149.79953002929688,0.0,0.0,0.0,0.6066904067993164,4.0,0.0,1.0
635940,293.3314208984375,297.1499938964844,293.1499938964844,0.1027068123221397,-2337.203369140625,304.1701354980469,0.6981731057167053,0.1626735776662826,0.1494210809469223,293.3257751464844,297.1499938964844,293.1499938964844,0.0681001245975494,-1791.14306640625,304.1705322265625,0.626924991607666,0.1172786131501197,0.1145068481564521,293.2003479003906,297.1499938964844,293.1499938964844,0.2811098396778106,-4060.976318359375,304.1617736816406,0.9101139903068542,0.3695219457149505,0.2597915828227997,293.2471008300781,297.1499938964844,293.1499938964844,0.4002420306205749,-7258.78271484375,304.1669921875,0.9990000128746032,0.4893127381801605,0.4641675949096679,293.3804931640625,297.1499938964844,293.1499938964844,0.0021289836149662,-806.0545043945312,294.0628356933594,0.4483801424503326,0.050000000745058,0.2358241230249405,291.21954345703125,291.1499938964844,254.61134338378903,253.9282073974609,279.18731689453125,293.3802185058594,291.2209167480469,1.0,0.3197930455207824,0.5582506656646729,0.5582506656646729,1.0,1.0,-1.4686905145645142,0.5376830101013184,0.9310075044631958,0.1982658952474594,0.0,0.0,0.6731629371643066,72.82360076904297,35.0,27.44182586669922,-17824.90625,361.9083251953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.769287109375,309.4263610839844,278.1499938964844,0.0,18000.0,313.1499938964844,27285.72265625,25920.0,0.0,0.0,0.41452556848526,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9806960821151732,0.980708122253418,-1.201096165459603e-05,0.0,0.0004206907469779,0.0,0.0,141.03512573242188,0.0,0.0,0.0,0.580143928527832,4.0,0.0,1.0
636000,293.3314208984375,297.1499938964844,293.1499938964844,0.1027068123221397,-2337.203369140625,304.1701354980469,0.6981731057167053,0.1626735776662826,0.1494210809469223,293.3257751464844,297.1499938964844,293.1499938964844,0.0681001245975494,-1791.14306640625,304.1705322265625,0.626924991607666,0.1172786131501197,0.1145068481564521,293.2003479003906,297.1499938964844,293.1499938964844,0.2811098396778106,-4060.976318359375,304.1617736816406,0.9101139903068542,0.3695219457149505,0.2597915828227997,293.2471008300781,297.1499938964844,293.1499938964844,0.4002420306205749,-7258.78271484375,304.1669921875,0.9990000128746032,0.4893127381801605,0.4641675949096679,293.3804931640625,297.1499938964844,293.1499938964844,0.0021289836149662,-806.0545043945312,294.0628356933594,0.4483801424503326,0.050000000745058,0.2358241230249405,291.21954345703125,291.1499938964844,254.61134338378903,253.9282073974609,279.18731689453125,293.3802185058594,291.2209167480469,1.0,0.3197930455207824,0.5582506656646729,0.5582506656646729,1.0,1.0,-1.4686905145645142,0.5376830101013184,0.9310075044631958,0.1982658952474594,0.0,0.0,0.6731629371643066,72.82360076904297,35.0,27.44182586669922,-17824.90625,361.9083251953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.769287109375,309.4263610839844,278.1499938964844,0.0,18000.0,313.1499938964844,27285.72265625,25920.0,0.0,0.0,0.41452556848526,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9806960821151732,0.980708122253418,-1.201096165459603e-05,0.0,0.0004206907469779,0.0,0.0,141.03512573242188,0.0,0.0,0.0,0.580143928527832,4.0,0.0,1.0
636060,293.3299560546875,297.1499938964844,293.1499938964844,0.0989617183804512,-2267.97216796875,304.1697082519531,0.707822859287262,0.1583733856678009,0.1452697068452835,293.32647705078125,297.1499938964844,293.1499938964844,0.0640244483947753,-1715.154541015625,304.1705017089844,0.6319587826728821,0.112684927880764,0.1098531931638717,293.20318603515625,297.1499938964844,293.1499938964844,0.2784684300422668,-4030.3310546875,304.162353515625,0.9318256378173828,0.3676734268665313,0.2582992911338806,293.2271728515625,297.1499938964844,293.1499938964844,0.3713521063327789,-6823.69189453125,304.20977783203125,0.9990000128746032,0.4908056855201721,0.4356983304023742,293.385498046875,297.1499938964844,293.1499938964844,0.0020488877780735,-775.0513305664062,293.9867858886719,0.4643706083297729,0.050000000745058,0.2344622611999511,291.2414245605469,291.1499938964844,254.76405334472656,254.0716247558593,279.1967163085937,293.38525390625,291.24761962890625,1.0,0.3052982985973358,0.5634163022041321,0.5634163022041321,1.0,1.0,-1.420521259307861,0.5218691825866699,0.8986520767211914,0.1922965198755264,0.0,0.0,0.6603901386260986,64.70365142822266,25.0,52.40209579467773,-17339.390625,319.1708374023437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.97314453125,309.5343017578125,278.1499938964844,0.0,18000.0,313.1499938964844,26320.10546875,25920.0,0.0,0.0,0.4096337854862213,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9333441257476808,0.9333553910255432,-1.1242215805395972e-05,0.0,0.0004157262155786,0.0,0.0,124.64849090576172,0.0,0.0,0.0,0.5716226100921631,4.0,0.0,1.0
