time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
636120,293.3299560546875,297.1499938964844,293.1499938964844,0.0989617183804512,-2267.97216796875,304.1697082519531,0.707822859287262,0.1583733856678009,0.1452697068452835,293.32647705078125,297.1499938964844,293.1499938964844,0.0640244483947753,-1715.154541015625,304.1705017089844,0.6319587826728821,0.112684927880764,0.1098531931638717,293.20318603515625,297.1499938964844,293.1499938964844,0.2784684300422668,-4030.3310546875,304.162353515625,0.9318256378173828,0.3676734268665313,0.2582992911338806,293.2271728515625,297.1499938964844,293.1499938964844,0.3713521063327789,-6823.69189453125,304.20977783203125,0.9990000128746032,0.4908056855201721,0.4356983304023742,293.385498046875,297.1499938964844,293.1499938964844,0.0020488877780735,-775.0513305664062,293.9867858886719,0.4643706083297729,0.050000000745058,0.2344622611999511,291.2414245605469,291.1499938964844,254.76405334472656,254.0716247558593,279.1967163085937,293.38525390625,291.24761962890625,1.0,0.3052982985973358,0.5634163022041321,0.5634163022041321,1.0,1.0,-1.420521259307861,0.5218691825866699,0.8986520767211914,0.1922965198755264,0.0,0.0,0.6603901386260986,64.70365142822266,25.0,52.40209579467773,-17339.390625,319.1708374023437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.97314453125,309.5343017578125,278.1499938964844,0.0,18000.0,313.1499938964844,26320.10546875,25920.0,0.0,0.0,0.4096337854862213,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9333441257476808,0.9333553910255432,-1.1242215805395972e-05,0.0,0.0004157262155786,0.0,0.0,124.64849090576172,0.0,0.0,0.0,0.5716226100921631,4.0,0.0,1.0
636180,293.3285522460937,297.1499938964844,293.1499938964844,0.0949082002043724,-2191.80126953125,304.1698608398437,0.7192307114601135,0.1541008353233337,0.1411553919315338,293.3269958496094,297.1499938964844,293.1499938964844,0.0596405193209648,-1634.1746826171875,304.17095947265625,0.6387684941291809,0.1081081628799438,0.1052341982722282,293.20562744140625,297.1499938964844,293.1499938964844,0.2747125923633575,-3985.9228515625,304.1644592285156,0.9570292234420776,0.3658312261104584,0.2568073272705078,293.1764221191406,297.1499938964844,293.1499938964844,0.3367946445941925,-6302.47412109375,304.2471008300781,0.9990000128746032,0.4990916848182678,0.4034454226493835,293.3891906738281,297.1499938964844,293.1499938964844,0.0019630163442343,-740.6437377929688,293.9515686035156,0.4798702895641327,0.050000000745058,0.233109638094902,291.3120422363281,291.1499938964844,254.91433715820312,254.2124938964844,279.20233154296875,293.3890380859375,291.3170166015625,1.0,0.2898917496204376,0.5689533352851868,0.5689533352851868,1.0,1.0,-1.3679050207138062,0.5043916702270508,0.8635133504867554,0.1852958798408508,0.0,0.0,0.6338415145874023,56.58536529541016,43.0,79.72283172607422,-16791.82421875,277.04559326171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2703857421875,309.6819763183594,278.1499938964844,0.0,18000.0,313.1499938964844,26544.57421875,25920.0,0.0,0.0,0.4028064608573913,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8739562034606934,0.8739668726921082,-1.0641208064043894e-05,0.0,0.0004087973502464,0.0,0.0,108.5483627319336,0.0,0.0,0.0,0.547211229801178,4.0,0.0,1.0
636240,293.3285522460937,297.1499938964844,293.1499938964844,0.0949082002043724,-2191.80126953125,304.1698608398437,0.7192307114601135,0.1541008353233337,0.1411553919315338,293.3269958496094,297.1499938964844,293.1499938964844,0.0596405193209648,-1634.1746826171875,304.17095947265625,0.6387684941291809,0.1081081628799438,0.1052341982722282,293.20562744140625,297.1499938964844,293.1499938964844,0.2747125923633575,-3985.9228515625,304.1644592285156,0.9570292234420776,0.3658312261104584,0.2568073272705078,293.1764221191406,297.1499938964844,293.1499938964844,0.3367946445941925,-6302.47412109375,304.2471008300781,0.9990000128746032,0.4990916848182678,0.4034454226493835,293.3891906738281,297.1499938964844,293.1499938964844,0.0019630163442343,-740.6437377929688,293.9515686035156,0.4798702895641327,0.050000000745058,0.233109638094902,291.3120422363281,291.1499938964844,254.91433715820312,254.2124938964844,279.20233154296875,293.3890380859375,291.3170166015625,1.0,0.2898917496204376,0.5689533352851868,0.5689533352851868,1.0,1.0,-1.3679050207138062,0.5043916702270508,0.8635133504867554,0.1852958798408508,0.0,0.0,0.6338415145874023,56.58536529541016,43.0,79.72283172607422,-16791.82421875,277.04559326171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2703857421875,309.6819763183594,278.1499938964844,0.0,18000.0,313.1499938964844,26544.57421875,25920.0,0.0,0.0,0.4028064608573913,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8739562034606934,0.8739668726921082,-1.0641208064043894e-05,0.0,0.0004087973502464,0.0,0.0,108.5483627319336,0.0,0.0,0.0,0.547211229801178,4.0,0.0,1.0
636300,293.32794189453125,297.1499938964844,293.1499938964844,0.0930752381682396,-2157.4609375,304.1695861816406,0.7207216024398804,0.1519619673490524,0.1391769796609878,293.3273010253906,297.1499938964844,293.1499938964844,0.057579830288887,-1596.808837890625,304.1708984375,0.6386065483093262,0.1058072969317436,0.1029988676309585,293.206787109375,297.1499938964844,293.1499938964844,0.2732269167900085,-3968.60595703125,304.1645202636719,0.9630494117736816,0.3648952841758728,0.2561140656471252,293.1474304199219,297.1499938964844,293.1499938964844,0.3273046910762787,-6162.61962890625,304.2464294433594,0.9990000128746032,0.5044525861740112,0.3951900005340576,293.39044189453125,297.1499938964844,293.1499938964844,0.0019230742473155,-725.0040893554688,293.9254150390625,0.4834262728691101,0.050000000745058,0.2327804118394851,291.3346862792969,291.1499938964844,254.98834228515625,254.28176879882807,279.2000427246094,293.39031982421875,291.3363952636719,1.0,0.286268949508667,0.5712954998016357,0.5712954998016357,1.0,1.0,-1.3516947031021118,0.4994993209838867,0.8521953225135803,0.1834388524293899,0.0,0.0,0.6191690564155579,54.55445098876953,43.0,60.40133666992188,-16558.87890625,265.707275390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.45294189453125,309.7312927246094,278.1499938964844,0.0,18000.0,313.1499938964844,26608.58203125,24840.0,0.0,0.0,0.3985591828823089,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8371723890304565,0.8371827006340027,-1.0273470252286644e-05,0.0,0.0004044869274366,0.0,0.0,99.27486419677734,0.0,0.0,0.0,0.5175428986549377,4.0,0.0,1.0
636360,293.3273620605469,297.1499938964844,293.1499938964844,0.0916195213794708,-2130.818603515625,304.1686706542969,0.7188422083854675,0.1498197764158249,0.1372366398572921,293.32763671875,297.1499938964844,293.1499938964844,0.0557935163378715,-1565.2535400390625,304.1703491210937,0.6354116797447205,0.1034965068101883,0.1007978618144989,293.2079162597656,297.1499938964844,293.1499938964844,0.2727910280227661,-3964.366943359375,304.1626281738281,0.964091181755066,0.3639549314975738,0.2554472088813782,293.1249694824219,297.1499938964844,293.1499938964844,0.324780523777008,-6131.02978515625,304.2333374023437,0.9990000128746032,0.5089046359062195,0.3929134309291839,293.3912353515625,297.1499938964844,293.1499938964844,0.0018849604530259,-711.2131958007812,293.8681640625,0.4843984246253967,0.050000000745058,0.232691004872322,291.3171081542969,291.1499938964844,255.0615081787109,254.35015869140625,279.1960144042969,293.3911437988281,291.31011962890625,1.0,0.2847987115383148,0.573300838470459,0.573300838470459,1.0,1.0,-1.3430768251419067,0.4974238872528076,0.8456529378890991,0.1829897463321685,0.0,0.0,0.6094412207603455,53.93369674682617,61.0,-12.061952590942385,-16308.4814453125,260.8224792480469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6510925292969,309.7201232910156,278.1499938964844,0.0,18000.0,313.1499938964844,25635.58984375,24840.0,0.0,0.0,0.393775075674057,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7895251512527466,0.7895347476005554,-9.582764505466912e-06,0.0,0.000399631622713,0.0,0.0,86.45848846435547,0.0,0.0,0.0,0.5102479457855225,4.0,0.0,1.0
636420,293.3262634277344,297.1499938964844,293.1499938964844,0.0888780653476715,-2080.763916015625,304.1670227050781,0.706931471824646,0.1455516070127487,0.1334715783596038,293.3282165527344,297.1499938964844,293.1499938964844,0.0523221902549266,-1504.67724609375,304.1693725585937,0.6224231123924255,0.0988768562674522,0.0965007618069648,293.2099609375,297.1499938964844,293.1499938964844,0.2723212540149688,-3960.463134765625,304.1592712402344,0.9549770355224608,0.3620752990245819,0.2541985213756561,293.1068115234375,297.1499938964844,293.1499938964844,0.3331947922706604,-6274.421875,304.191162109375,0.9990000128746032,0.5133005380630493,0.4017522931098938,293.3922424316406,297.1499938964844,293.1499938964844,0.0018298610812053,-691.8068237304688,293.7385559082031,0.4806060492992401,0.050000000745058,0.2330426573753357,291.2623596191406,291.1499938964844,255.2049255371093,254.4840087890625,279.1860046386719,293.3921813964844,291.2577819824219,1.0,0.2874948978424072,0.5764086246490479,0.5764086246490479,1.0,1.0,-1.3429224491119385,0.4996128678321838,0.8433096408843994,0.1850753873586654,0.0,0.0,0.5984674096107483,55.805294036865234,79.0,-54.120147705078125,-16218.8798828125,265.0371398925781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9870300292969,309.83282470703125,278.1499938964844,0.0,18000.0,313.1499938964844,25188.25390625,24840.0,0.0,0.0,0.3836926221847534,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7514775991439819,0.7514867186546326,-9.12556060939096e-06,0.0,0.0003893992397934,0.0,0.0,77.57704162597656,0.0,0.0,0.0,0.4945262670516968,4.0,0.0,1.0
636480,293.3262634277344,297.1499938964844,293.1499938964844,0.0888780653476715,-2080.763916015625,304.1670227050781,0.706931471824646,0.1455516070127487,0.1334715783596038,293.3282165527344,297.1499938964844,293.1499938964844,0.0523221902549266,-1504.67724609375,304.1693725585937,0.6224231123924255,0.0988768562674522,0.0965007618069648,293.2099609375,297.1499938964844,293.1499938964844,0.2723212540149688,-3960.463134765625,304.1592712402344,0.9549770355224608,0.3620752990245819,0.2541985213756561,293.1068115234375,297.1499938964844,293.1499938964844,0.3331947922706604,-6274.421875,304.191162109375,0.9990000128746032,0.5133005380630493,0.4017522931098938,293.3922424316406,297.1499938964844,293.1499938964844,0.0018298610812053,-691.8068237304688,293.7385559082031,0.4806060492992401,0.050000000745058,0.2330426573753357,291.2623596191406,291.1499938964844,255.2049255371093,254.4840087890625,279.1860046386719,293.3921813964844,291.2577819824219,1.0,0.2874948978424072,0.5764086246490479,0.5764086246490479,1.0,1.0,-1.3429224491119385,0.4996128678321838,0.8433096408843994,0.1850753873586654,0.0,0.0,0.5984674096107483,55.805294036865234,79.0,-54.120147705078125,-16218.8798828125,265.0371398925781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9870300292969,309.83282470703125,278.1499938964844,0.0,18000.0,313.1499938964844,25188.25390625,24840.0,0.0,0.0,0.3836926221847534,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7514775991439819,0.7514867186546326,-9.12556060939096e-06,0.0,0.0003893992397934,0.0,0.0,77.57704162597656,0.0,0.0,0.0,0.4945262670516968,4.0,0.0,1.0
636540,293.32525634765625,297.1499938964844,293.1499938964844,0.0863324776291847,-2034.564697265625,304.16558837890625,0.6862516403198242,0.1412855982780456,0.129835307598114,293.3286437988281,297.1499938964844,293.1499938964844,0.0489862784743309,-1447.3662109375,304.16845703125,0.6013539433479309,0.0942743197083473,0.0923429504036903,293.2121276855469,297.1499938964844,293.1499938964844,0.2722996175289154,-3961.81787109375,304.1562194824219,0.9334062933921814,0.3601200878620147,0.2530054748058319,293.1265869140625,297.1499938964844,293.1499938964844,0.3566417396068573,-6643.95068359375,304.1382141113281,0.9990000128746032,0.5104610323905945,0.4249105155467987,293.39422607421875,297.1499938964844,293.1499938964844,0.001773384748958,-672.1578369140625,293.5951843261719,0.4699928164482116,0.050000000745058,0.2340002357959747,291.1953430175781,291.1499938964844,255.34393310546875,254.61338806152344,279.1758117675781,293.3940734863281,291.1883239746094,1.0,0.2963079214096069,0.5784751176834106,0.5784751176834106,1.0,1.0,-1.3610756397247314,0.5086250305175781,0.8524505496025085,0.1903847157955169,0.0,0.0,0.5965744256973267,61.21379852294922,97.0,-89.92509460449219,-16310.8046875,284.9409484863281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.15264892578125,309.8574523925781,278.1499938964844,0.0,18000.0,313.1499938964844,24945.81640625,23760.0,0.0,0.0,0.3742914497852325,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7359920144081116,0.7360009551048279,-8.930857802624814e-06,0.0,0.0003798582474701,0.0,0.0,74.0636215209961,0.0,0.0,0.0,0.473264217376709,4.0,0.0,1.0
636600,293.32525634765625,297.1499938964844,293.1499938964844,0.0863324776291847,-2034.564697265625,304.16558837890625,0.6862516403198242,0.1412855982780456,0.129835307598114,293.3286437988281,297.1499938964844,293.1499938964844,0.0489862784743309,-1447.3662109375,304.16845703125,0.6013539433479309,0.0942743197083473,0.0923429504036903,293.2121276855469,297.1499938964844,293.1499938964844,0.2722996175289154,-3961.81787109375,304.1562194824219,0.9334062933921814,0.3601200878620147,0.2530054748058319,293.1265869140625,297.1499938964844,293.1499938964844,0.3566417396068573,-6643.95068359375,304.1382141113281,0.9990000128746032,0.5104610323905945,0.4249105155467987,293.39422607421875,297.1499938964844,293.1499938964844,0.001773384748958,-672.1578369140625,293.5951843261719,0.4699928164482116,0.050000000745058,0.2340002357959747,291.1953430175781,291.1499938964844,255.34393310546875,254.61338806152344,279.1758117675781,293.3940734863281,291.1883239746094,1.0,0.2963079214096069,0.5784751176834106,0.5784751176834106,1.0,1.0,-1.3610756397247314,0.5086250305175781,0.8524505496025085,0.1903847157955169,0.0,0.0,0.5965744256973267,61.21379852294922,97.0,-89.92509460449219,-16310.8046875,284.9409484863281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.15264892578125,309.8574523925781,278.1499938964844,0.0,18000.0,313.1499938964844,24945.81640625,23760.0,0.0,0.0,0.3742914497852325,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7359920144081116,0.7360009551048279,-8.930857802624814e-06,0.0,0.0003798582474701,0.0,0.0,74.0636215209961,0.0,0.0,0.0,0.473264217376709,4.0,0.0,1.0
636660,293.3245544433594,297.1499938964844,293.1499938964844,0.0841175690293312,-1995.1259765625,304.16412353515625,0.6616038680076599,0.1369903981685638,0.1262856125831604,293.3288269042969,297.1499938964844,293.1499938964844,0.0459260642528533,-1395.89111328125,304.1674194335937,0.5738460421562195,0.0897128283977508,0.0883335024118423,293.2146301269531,297.1499938964844,293.1499938964844,0.2732375562191009,-3974.7841796875,304.15264892578125,0.905084788799286,0.3580346405506134,0.2518125474452972,293.1808776855469,297.1499938964844,293.1499938964844,0.3929498791694641,-7198.56103515625,304.0817565917969,0.9990000128746032,0.5001205205917358,0.4585660994052887,293.3983154296875,297.1499938964844,293.1499938964844,0.0017199696740135,-654.5108032226562,293.4109802246094,0.452046126127243,0.050000000745058,0.2354872822761535,291.0875549316406,291.1499938964844,255.47789001464844,254.7377166748047,279.1668701171875,293.3980407714844,291.08160400390625,1.0,0.3097532093524933,0.5797028541564941,0.5797028541564941,1.0,1.0,-1.3927497863769531,0.5227209329605103,0.8700287938117981,0.1980936527252197,0.0,0.0,0.6122742891311646,69.68272399902344,100.0,-120.71001434326172,-16549.4296875,318.5447692871094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.11981201171875,309.789306640625,278.1499938964844,0.0,18000.0,313.1499938964844,23575.8984375,23760.0,0.0,0.0,0.3665924370288849,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.742419958114624,0.7424286603927612,-8.678759513713885e-06,0.0,0.0003720447130035,0.0,0.0,73.2702407836914,0.0,0.0,0.0,0.4859392940998077,4.0,0.0,1.0
636720,293.3245544433594,297.1499938964844,293.1499938964844,0.0841175690293312,-1995.1259765625,304.16412353515625,0.6616038680076599,0.1369903981685638,0.1262856125831604,293.3288269042969,297.1499938964844,293.1499938964844,0.0459260642528533,-1395.89111328125,304.1674194335937,0.5738460421562195,0.0897128283977508,0.0883335024118423,293.2146301269531,297.1499938964844,293.1499938964844,0.2732375562191009,-3974.7841796875,304.15264892578125,0.905084788799286,0.3580346405506134,0.2518125474452972,293.1808776855469,297.1499938964844,293.1499938964844,0.3929498791694641,-7198.56103515625,304.0817565917969,0.9990000128746032,0.5001205205917358,0.4585660994052887,293.3983154296875,297.1499938964844,293.1499938964844,0.0017199696740135,-654.5108032226562,293.4109802246094,0.452046126127243,0.050000000745058,0.2354872822761535,291.0875549316406,291.1499938964844,255.47789001464844,254.7377166748047,279.1668701171875,293.3980407714844,291.08160400390625,1.0,0.3097532093524933,0.5797028541564941,0.5797028541564941,1.0,1.0,-1.3927497863769531,0.5227209329605103,0.8700287938117981,0.1980936527252197,0.0,0.0,0.6122742891311646,69.68272399902344,100.0,-120.71001434326172,-16549.4296875,318.5447692871094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.11981201171875,309.789306640625,278.1499938964844,0.0,18000.0,313.1499938964844,23575.8984375,23760.0,0.0,0.0,0.3665924370288849,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.742419958114624,0.7424286603927612,-8.678759513713885e-06,0.0,0.0003720447130035,0.0,0.0,73.2702407836914,0.0,0.0,0.0,0.4859392940998077,4.0,0.0,1.0
636780,293.32373046875,297.1499938964844,293.1499938964844,0.0813259035348892,-1943.7706298828125,304.1640930175781,0.6383342742919922,0.1327334195375442,0.1228154152631759,293.32891845703125,297.1499938964844,293.1499938964844,0.0424388870596885,-1336.311767578125,304.1674499511719,0.5448529124259949,0.0851609408855438,0.084411971271038,293.21734619140625,297.1499938964844,293.1499938964844,0.2722069919109344,-3962.919677734375,304.15362548828125,0.8790355920791626,0.3558480739593506,0.2505933046340942,293.2436218261719,297.1499938964844,293.1499938964844,0.4011857807636261,-7310.091796875,304.0942077636719,0.9824642539024352,0.4865415096282959,0.4643483161926269,293.4044189453125,297.1499938964844,293.1499938964844,0.001664251438342,-633.8521728515625,293.284423828125,0.4345262348651886,0.050000000745058,0.2373193055391311,291.059814453125,291.1499938964844,255.6061248779297,254.8563232421875,279.1739196777344,293.4040832519531,291.063720703125,1.0,0.319897323846817,0.5822609066963196,0.5822609066963196,1.0,1.0,-1.3915607929229736,0.5239078998565674,0.8676528334617615,0.1997992098331451,0.0,0.0,0.6273820400238037,79.44998168945312,103.0,-28.48042297363281,-16675.181640625,341.137451171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8543701171875,309.74371337890625,278.1499938964844,0.0,18000.0,313.1499938964844,23427.109375,23760.0,0.0,0.0,0.3618538975715637,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7805601954460144,0.7805691957473755,-8.99784208741039e-06,0.0,0.0003672357124742,0.0,0.0,80.93907928466797,0.0,0.0,0.0,0.500328004360199,4.0,0.0,1.0
636840,293.32373046875,297.1499938964844,293.1499938964844,0.0813259035348892,-1943.7706298828125,304.1640930175781,0.6383342742919922,0.1327334195375442,0.1228154152631759,293.32891845703125,297.1499938964844,293.1499938964844,0.0424388870596885,-1336.311767578125,304.1674499511719,0.5448529124259949,0.0851609408855438,0.084411971271038,293.21734619140625,297.1499938964844,293.1499938964844,0.2722069919109344,-3962.919677734375,304.15362548828125,0.8790355920791626,0.3558480739593506,0.2505933046340942,293.2436218261719,297.1499938964844,293.1499938964844,0.4011857807636261,-7310.091796875,304.0942077636719,0.9824642539024352,0.4865415096282959,0.4643483161926269,293.4044189453125,297.1499938964844,293.1499938964844,0.001664251438342,-633.8521728515625,293.284423828125,0.4345262348651886,0.050000000745058,0.2373193055391311,291.059814453125,291.1499938964844,255.6061248779297,254.8563232421875,279.1739196777344,293.4040832519531,291.063720703125,1.0,0.319897323846817,0.5822609066963196,0.5822609066963196,1.0,1.0,-1.3915607929229736,0.5239078998565674,0.8676528334617615,0.1997992098331451,0.0,0.0,0.6273820400238037,79.44998168945312,103.0,-28.48042297363281,-16675.181640625,341.137451171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8543701171875,309.74371337890625,278.1499938964844,0.0,18000.0,313.1499938964844,23427.109375,23760.0,0.0,0.0,0.3618538975715637,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7805601954460144,0.7805691957473755,-8.99784208741039e-06,0.0,0.0003672357124742,0.0,0.0,80.93907928466797,0.0,0.0,0.0,0.500328004360199,4.0,0.0,1.0
636900,293.323486328125,297.1499938964844,293.1499938964844,0.0796588063240051,-1912.632080078125,304.1645812988281,0.6284951567649841,0.1305821388959884,0.1210785582661628,293.3292541503906,297.1499938964844,293.1499938964844,0.0404759086668491,-1302.351318359375,304.1678466796875,0.5317819118499756,0.0828299075365066,0.0824240893125534,293.2189636230469,297.1499938964844,293.1499938964844,0.2707689106464386,-3945.56103515625,304.15557861328125,0.8679155111312866,0.35467728972435,0.2499438971281051,293.2588195800781,297.1499938964844,293.1499938964844,0.3965623676776886,-7234.44775390625,304.1126403808594,0.968877613544464,0.4823610484600067,0.4597836434841156,293.407958984375,297.1499938964844,293.1499938964844,0.0016285020392388,-619.654541015625,293.25164794921875,0.4276567697525024,0.050000000745058,0.2382192760705948,291.08514404296875,291.1499938964844,255.6678924560547,254.91329956054688,279.1781311035156,293.4075622558594,291.08892822265625,1.0,0.3237439692020416,0.5839920043945312,0.5839920043945312,1.0,1.0,-1.3819297552108765,0.5210610032081604,0.8608686923980713,0.1988634616136551,0.0,0.0,0.6291625499725342,84.090576171875,103.0,14.17360496520996,-16605.650390625,347.5865173339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6963195800781,309.67840576171875,278.1499938964844,0.0,18000.0,313.1499938964844,23537.791015625,22680.0,0.0,0.0,0.3601848781108856,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7913964986801147,0.7914056181907654,-9.126312761509324e-06,0.0,0.0003655418404377,0.0,0.0,83.47406768798828,0.0,0.0,0.0,0.4896686375141144,4.0,0.0,1.0
636960,293.32330322265625,297.1499938964844,293.1499938964844,0.0781695023179054,-1885.3472900390625,304.16461181640625,0.6199215054512024,0.1284216046333313,0.1192986890673637,293.3298034667969,297.1499938964844,293.1499938964844,0.0386022962629795,-1270.3331298828125,304.1679992675781,0.520386815071106,0.0804522782564163,0.0803615823388099,293.2206726074219,297.1499938964844,293.1499938964844,0.2699638903141022,-3936.265869140625,304.1559753417969,0.8588756918907166,0.353469580411911,0.2492384761571884,293.2677307128906,297.1499938964844,293.1499938964844,0.3940152525901794,-7192.5791015625,304.1239624023437,0.957072913646698,0.4792283773422241,0.4565311670303345,293.4114685058594,297.1499938964844,293.1499938964844,0.001586845726706,-603.9328002929688,293.1951599121094,0.4224036633968353,0.050000000745058,0.2390038967132568,291.08270263671875,291.1499938964844,255.7279815673828,254.9686279296875,279.1806030273437,293.4111022949219,291.0795288085937,1.0,0.3270480632781982,0.5857141017913818,0.5857141017913818,1.0,1.0,-1.373507022857666,0.5187054872512817,0.8548015356063843,0.198159247636795,0.0,0.0,0.6335897445678711,88.13658905029297,106.0,-11.283059120178224,-16430.34765625,353.11279296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5560607910156,309.5390625,278.1499938964844,0.0,18000.0,313.1499938964844,22699.90234375,22680.0,0.0,0.0,0.3586380779743194,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7831512093544006,0.7831600904464722,-8.857988177624065e-06,0.0,0.0003639720671344,0.0,0.0,80.33021545410156,0.0,0.0,0.0,0.4978924691677093,4.0,0.0,1.0
637020,293.32275390625,297.1499938964844,293.1499938964844,0.0749842524528503,-1826.9366455078125,304.1650695800781,0.6039994359016418,0.1241412982344627,0.1157052740454673,293.3312072753906,297.1499938964844,293.1499938964844,0.0346347317099571,-1201.6942138671875,304.16864013671875,0.5012456178665161,0.0756141766905784,0.0760859325528144,293.223876953125,297.1499938964844,293.1499938964844,0.2677186727523803,-3909.739013671875,304.1578063964844,0.844857394695282,0.3510268628597259,0.2477528899908065,293.2764892578125,297.1499938964844,293.1499938964844,0.3896338939666748,-7121.92919921875,304.1398010253906,0.9376847743988036,0.4744544327259063,0.451919823884964,293.4180603027344,297.1499938964844,293.1499938964844,0.0015163485659286,-576.8434448242188,293.0936889648437,0.4148013591766357,0.050000000745058,0.2403235286474228,291.0921630859375,291.1499938964844,255.84283447265625,255.073974609375,279.18280029296875,293.417724609375,291.0947570800781,1.0,0.3323867619037628,0.5891270041465759,0.5891270041465759,1.0,1.0,-1.3583253622055054,0.514614462852478,0.8437108397483826,0.1970455646514892,0.0,0.0,0.641449511051178,94.92682647705078,94.0,20.99156951904297,-16325.2763671875,361.70220947265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.28594970703125,309.4234924316406,278.1499938964844,0.0,18000.0,313.1499938964844,22525.591796875,22680.0,0.0,0.0,0.3562566936016083,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8028550744056702,0.8028640747070312,-9.008335837279446e-06,0.0,0.0003615552559494,0.0,0.0,84.35690307617188,0.0,0.0,0.0,0.5052306056022644,4.0,0.0,1.0
637080,293.32275390625,297.1499938964844,293.1499938964844,0.0749842524528503,-1826.9366455078125,304.1650695800781,0.6039994359016418,0.1241412982344627,0.1157052740454673,293.3312072753906,297.1499938964844,293.1499938964844,0.0346347317099571,-1201.6942138671875,304.16864013671875,0.5012456178665161,0.0756141766905784,0.0760859325528144,293.223876953125,297.1499938964844,293.1499938964844,0.2677186727523803,-3909.739013671875,304.1578063964844,0.844857394695282,0.3510268628597259,0.2477528899908065,293.2764892578125,297.1499938964844,293.1499938964844,0.3896338939666748,-7121.92919921875,304.1398010253906,0.9376847743988036,0.4744544327259063,0.451919823884964,293.4180603027344,297.1499938964844,293.1499938964844,0.0015163485659286,-576.8434448242188,293.0936889648437,0.4148013591766357,0.050000000745058,0.2403235286474228,291.0921630859375,291.1499938964844,255.84283447265625,255.073974609375,279.18280029296875,293.417724609375,291.0947570800781,1.0,0.3323867619037628,0.5891270041465759,0.5891270041465759,1.0,1.0,-1.3583253622055054,0.514614462852478,0.8437108397483826,0.1970455646514892,0.0,0.0,0.641449511051178,94.92682647705078,94.0,20.99156951904297,-16325.2763671875,361.70220947265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.28594970703125,309.4234924316406,278.1499938964844,0.0,18000.0,313.1499938964844,22525.591796875,22680.0,0.0,0.0,0.3562566936016083,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8028550744056702,0.8028640747070312,-9.008335837279446e-06,0.0,0.0003615552559494,0.0,0.0,84.35690307617188,0.0,0.0,0.0,0.5052306056022644,4.0,0.0,1.0
637140,293.3216552734375,297.1499938964844,293.1499938964844,0.0715964660048484,-1765.2655029296875,304.1656799316406,0.595034122467041,0.1199880540370941,0.1119858101010322,293.3325500488281,297.1499938964844,293.1499938964844,0.0304798297584056,-1127.88525390625,304.1693420410156,0.4890201985836029,0.0707514807581901,0.0715312287211418,293.22662353515625,297.1499938964844,293.1499938964844,0.264993667602539,-3877.487060546875,304.15972900390625,0.8410467505455017,0.3485994637012481,0.2460945695638656,293.2802429199219,297.1499938964844,293.1499938964844,0.3853548765182495,-7055.23828125,304.15020751953125,0.931885302066803,0.4704846739768982,0.4481019675731659,293.42413330078125,297.1499938964844,293.1499938964844,0.0014315420994535,-544.130615234375,293.00299072265625,0.4135871529579162,0.050000000745058,0.2405576109886169,291.114990234375,291.1499938964844,255.9499969482422,255.17176818847656,279.18377685546875,293.4237976074219,291.11669921875,1.0,0.3312228918075561,0.5925613045692444,0.5925613045692444,1.0,1.0,-1.3421010971069336,0.510024905204773,0.8320761919021606,0.1956492811441421,0.0,0.0,0.6444754600524902,95.90899658203124,82.0,27.14315223693848,-16158.7138671875,356.2815856933594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.03790283203125,309.2840881347656,278.1499938964844,0.0,18000.0,313.1499938964844,22589.669921875,21600.0,0.0,0.0,0.3547042608261108,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8127288222312927,0.8127379417419434,-9.119694368564524e-06,0.0,0.0003599797491915,0.0,0.0,86.68569946289062,0.0,0.0,0.0,0.494337797164917,4.0,0.0,1.0
637200,293.3216552734375,297.1499938964844,293.1499938964844,0.0715964660048484,-1765.2655029296875,304.1656799316406,0.595034122467041,0.1199880540370941,0.1119858101010322,293.3325500488281,297.1499938964844,293.1499938964844,0.0304798297584056,-1127.88525390625,304.1693420410156,0.4890201985836029,0.0707514807581901,0.0715312287211418,293.22662353515625,297.1499938964844,293.1499938964844,0.264993667602539,-3877.487060546875,304.15972900390625,0.8410467505455017,0.3485994637012481,0.2460945695638656,293.2802429199219,297.1499938964844,293.1499938964844,0.3853548765182495,-7055.23828125,304.15020751953125,0.931885302066803,0.4704846739768982,0.4481019675731659,293.42413330078125,297.1499938964844,293.1499938964844,0.0014315420994535,-544.130615234375,293.00299072265625,0.4135871529579162,0.050000000745058,0.2405576109886169,291.114990234375,291.1499938964844,255.9499969482422,255.17176818847656,279.18377685546875,293.4237976074219,291.11669921875,1.0,0.3312228918075561,0.5925613045692444,0.5925613045692444,1.0,1.0,-1.3421010971069336,0.510024905204773,0.8320761919021606,0.1956492811441421,0.0,0.0,0.6444754600524902,95.90899658203124,82.0,27.14315223693848,-16158.7138671875,356.2815856933594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.03790283203125,309.2840881347656,278.1499938964844,0.0,18000.0,313.1499938964844,22589.669921875,21600.0,0.0,0.0,0.3547042608261108,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8127288222312927,0.8127379417419434,-9.119694368564524e-06,0.0,0.0003599797491915,0.0,0.0,86.68569946289062,0.0,0.0,0.0,0.494337797164917,4.0,0.0,1.0
637260,293.3189392089844,297.1499938964844,293.1499938964844,0.0684689134359359,-1709.42236328125,304.1656799316406,0.5917801856994629,0.1161818131804466,0.1083545759320259,293.3325500488281,297.1499938964844,293.1499938964844,0.0266377199441194,-1056.4442138671875,304.1692199707031,0.4804508984088897,0.0661186128854751,0.0669451653957367,293.2278137207031,297.1499938964844,293.1499938964844,0.2629917562007904,-3854.4013671875,304.1598205566406,0.8441895246505737,0.3464099466800689,0.2444265931844711,293.2809753417969,297.1499938964844,293.1499938964844,0.3822790682315826,-7008.73193359375,304.1552124023437,0.9357805848121644,0.4670303165912628,0.4446126520633697,293.42852783203125,297.1499938964844,293.1499938964844,0.0013471826678141,-512.2673950195312,292.88629150390625,0.4166079461574554,0.050000000745058,0.2399894893169403,291.1044006347656,291.1499938964844,256.0531311035156,255.26528930664065,279.1839904785156,293.4283447265625,291.10614013671875,1.0,0.3259082436561584,0.5959774255752563,0.5959774255752563,1.0,1.0,-1.3253639936447144,0.5051459670066833,0.820218026638031,0.194033682346344,0.0,0.0,0.6513105630874634,92.60368347167967,70.0,6.61185359954834,-15934.55078125,341.0199584960937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8637084960937,309.1459045410156,278.1499938964844,0.0,18000.0,313.1499938964844,21535.568359375,21600.0,0.0,0.0,0.3532604873180389,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.80762779712677,0.8076366186141968,-8.831118066154886e-06,0.0,0.0003585144877433,0.0,0.0,83.78652954101562,0.0,0.0,0.0,0.5032024383544922,4.0,0.0,1.0
637320,293.3189392089844,297.1499938964844,293.1499938964844,0.0684689134359359,-1709.42236328125,304.1656799316406,0.5917801856994629,0.1161818131804466,0.1083545759320259,293.3325500488281,297.1499938964844,293.1499938964844,0.0266377199441194,-1056.4442138671875,304.1692199707031,0.4804508984088897,0.0661186128854751,0.0669451653957367,293.2278137207031,297.1499938964844,293.1499938964844,0.2629917562007904,-3854.4013671875,304.1598205566406,0.8441895246505737,0.3464099466800689,0.2444265931844711,293.2809753417969,297.1499938964844,293.1499938964844,0.3822790682315826,-7008.73193359375,304.1552124023437,0.9357805848121644,0.4670303165912628,0.4446126520633697,293.42852783203125,297.1499938964844,293.1499938964844,0.0013471826678141,-512.2673950195312,292.88629150390625,0.4166079461574554,0.050000000745058,0.2399894893169403,291.1044006347656,291.1499938964844,256.0531311035156,255.26528930664065,279.1839904785156,293.4283447265625,291.10614013671875,1.0,0.3259082436561584,0.5959774255752563,0.5959774255752563,1.0,1.0,-1.3253639936447144,0.5051459670066833,0.820218026638031,0.194033682346344,0.0,0.0,0.6513105630874634,92.60368347167967,70.0,6.61185359954834,-15934.55078125,341.0199584960937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8637084960937,309.1459045410156,278.1499938964844,0.0,18000.0,313.1499938964844,21535.568359375,21600.0,0.0,0.0,0.3532604873180389,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.80762779712677,0.8076366186141968,-8.831118066154886e-06,0.0,0.0003585144877433,0.0,0.0,83.78652954101562,0.0,0.0,0.0,0.5032024383544922,4.0,0.0,1.0
637380,293.316162109375,297.1499938964844,293.1499938964844,0.0662421807646751,-1669.671142578125,304.165771484375,0.5922757387161255,0.1137774437665939,0.1059993579983711,293.3315734863281,297.1499938964844,293.1499938964844,0.0241110306233167,-1006.8106689453124,304.1689758300781,0.4761247336864471,0.0631151795387268,0.0639021843671798,293.2277526855469,297.1499938964844,293.1499938964844,0.2610780000686645,-3831.7109375,304.1607971191406,0.8495359420776367,0.3450582027435303,0.2433491498231887,293.2802734375,297.1499938964844,293.1499938964844,0.3793701231479645,-6964.77392578125,304.1590576171875,0.942668914794922,0.464871883392334,0.4423852860927582,293.4303283691406,297.1499938964844,293.1499938964844,0.0012885860633105,-489.6164245605469,292.8315734863281,0.4207023084163666,0.050000000745058,0.2392811477184295,291.124267578125,291.1499938964844,256.1244812011719,255.3296356201172,279.1839599609375,293.4302062988281,291.1269836425781,1.0,0.3205064535140991,0.5983229875564575,0.5983229875564575,1.0,1.0,-1.3140665292739868,0.5018408298492432,0.8122257590293884,0.1929159760475158,0.0,0.0,0.6519918441772461,88.64038848876953,70.0,26.878562927246094,-15841.59375,327.0233764648437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7621765136719,309.1039428710937,278.1499938964844,0.0,18000.0,313.1499938964844,21542.578125,21600.0,0.0,0.0,0.3524474203586578,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.813021719455719,0.8130306005477905,-8.885786883183755e-06,0.0,0.0003576893068384,0.0,0.0,85.00718688964844,0.0,0.0,0.0,0.5052263140678406,4.0,0.0,1.0
637440,293.31475830078125,297.1499938964844,293.1499938964844,0.0652768611907959,-1652.5572509765625,304.165771484375,0.5931085348129272,0.1127488985657692,0.104980282485485,293.3309631347656,297.1499938964844,293.1499938964844,0.023065822198987,-985.2223510742188,304.16876220703125,0.4745613932609558,0.0618146583437919,0.0625733062624931,293.22760009765625,297.1499938964844,293.1499938964844,0.2602547705173492,-3821.97705078125,304.1611022949219,0.8526726365089417,0.3444833159446716,0.2428811937570572,293.2798156738281,297.1499938964844,293.1499938964844,0.3781061470508575,-6945.82275390625,304.1603698730469,0.9466383457183838,0.4639469683170318,0.4414198994636535,293.430908203125,297.1499938964844,293.1499938964844,0.0012619941262528,-479.364013671875,292.8074645996094,0.4230514764785766,0.050000000745058,0.2389045059680938,291.1328125,291.1499938964844,256.15631103515625,255.35826110839844,279.1839294433594,293.4308166503906,291.1351318359375,1.0,0.3177398145198822,0.599367082118988,0.599367082118988,1.0,1.0,-1.3090753555297852,0.5003758668899536,0.8086994290351868,0.1924137324094772,0.0,0.0,0.6517287492752075,86.5499267578125,58.0,29.54991340637207,-15791.787109375,320.1503295898437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7231140136719,309.0821533203125,278.1499938964844,0.0,18000.0,313.1499938964844,21568.576171875,21600.0,0.0,0.0,0.3521074056625366,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8134400248527527,0.813448965549469,-8.89579769136617e-06,0.0,0.0003573442518245,0.0,0.0,85.14485168457031,0.0,0.0,0.0,0.5054317712783813,4.0,0.0,1.0
637500,293.3123474121094,297.1499938964844,293.1499938964844,0.0637521892786026,-1625.6895751953125,304.1656494140625,0.5951957106590271,0.1111327558755874,0.103364959359169,293.3298034667969,297.1499938964844,293.1499938964844,0.0214666333049535,-950.9400024414062,304.1682434082031,0.472503662109375,0.0597501471638679,0.0604514703154563,293.2271728515625,297.1499938964844,293.1499938964844,0.2589850425720215,-3807.00732421875,304.161376953125,0.8587271571159363,0.3435839712619781,0.2421371042728424,293.2788391113281,297.1499938964844,293.1499938964844,0.3761384785175323,-6916.4931640625,304.1620483398437,0.9540725946426392,0.4624907672405243,0.4398855566978454,293.4315795898437,297.1499938964844,293.1499938964844,0.0012194251175969,-462.9978637695313,292.7671203613281,0.4275910556316376,0.050000000745058,0.2382316291332245,291.1444396972656,291.1499938964844,256.2078857421875,255.40451049804688,279.1838684082031,293.4315185546875,291.1464233398437,1.0,0.3128610551357269,0.6010563373565674,0.6010563373565674,1.0,1.0,-1.3010464906692505,0.4980131387710571,0.8030332922935486,0.1915946900844574,0.0,0.0,0.6509238481521606,82.83013916015625,58.0,30.20064926147461,-15708.3740234375,308.4018249511719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6695861816406,309.0497131347656,278.1499938964844,0.0,18000.0,313.1499938964844,21603.58984375,20520.0,0.0,0.0,0.35155189037323,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8127825856208801,0.8127914667129517,-8.89722377905855e-06,0.0,0.0003567804815247,0.0,0.0,85.05496978759766,0.0,0.0,0.0,0.4902202486991882,4.0,0.0,1.0
637560,293.309814453125,297.1499938964844,293.1499938964844,0.0623794831335544,-1601.9091796875,304.1653137207031,0.5981637835502625,0.1095748916268348,0.1017915531992912,293.3284912109375,297.1499938964844,293.1499938964844,0.0200189165771007,-918.6347045898438,304.1675720214844,0.4710618853569031,0.0577322430908679,0.0583641119301319,293.2265625,297.1499938964844,293.1499938964844,0.2581705152988434,-3797.793701171875,304.1607666015625,0.8660212755203247,0.3427231311798095,0.2414102852344513,293.2776794433594,297.1499938964844,293.1499938964844,0.3748107552528381,-6897.3525390625,304.1622314453125,0.9625667929649352,0.4610849916934967,0.4383860528469085,293.431884765625,297.1499938964844,293.1499938964844,0.0011742729693651,-445.9901428222656,292.7123718261719,0.4331324696540832,0.050000000745058,0.2374954521656036,291.1387023925781,291.1499938964844,256.2594299316406,255.4506072998047,279.1838073730469,293.431884765625,291.1354064941406,1.0,0.3075509667396545,0.6027417778968811,0.6027417778968811,1.0,1.0,-1.2930958271026611,0.4956663250923157,0.7974295616149902,0.1907703280448913,0.0,0.0,0.652025580406189,78.77445220947266,46.0,-3.440955638885498,-15542.888671875,296.0774230957031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6413879394531,308.9705505371094,278.1499938964844,0.0,18000.0,313.1499938964844,20731.322265625,20520.0,0.0,0.0,0.3508269190788269,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7954009771347046,0.7954095005989075,-8.530217201041523e-06,0.0,0.0003560447366908,0.0,0.0,79.78225708007812,0.0,0.0,0.0,0.4944575726985931,4.0,0.0,1.0
637620,293.3044128417969,297.1499938964844,293.1499938964844,0.0595528855919837,-1552.955810546875,304.1649475097656,0.6067227125167847,0.106622964143753,0.0987685844302177,293.32550048828125,297.1499938964844,293.1499938964844,0.0173433851450681,-853.5420532226562,304.1661682128906,0.4702360928058624,0.0538172610104084,0.0542812459170818,293.2249755859375,297.1499938964844,293.1499938964844,0.2560215890407562,-3772.585693359375,304.16082763671875,0.8846763968467712,0.3411060273647308,0.2400129288434982,293.2749328613281,297.1499938964844,293.1499938964844,0.3713872134685516,-6846.8486328125,304.1639404296875,0.9818201065063475,0.4584055840969085,0.435493141412735,293.4316711425781,297.1499938964844,293.1499938964844,0.0010982162784785,-416.9291076660156,292.62261962890625,0.447829931974411,0.050000000745058,0.2358843386173248,291.1470947265625,291.1499938964844,256.3623962402344,255.54229736328125,279.1836853027344,293.43170166015625,291.1500244140625,1.0,0.2958424985408783,0.6061016917228699,0.6061016917228699,1.0,1.0,-1.277482032775879,0.4910435080528259,0.786438524723053,0.1891194432973861,0.0,0.0,0.6526259779930115,69.92904663085938,34.0,22.624629974365234,-15430.9306640625,270.360595703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6114807128906,308.9834289550781,278.1499938964844,0.0,18000.0,313.1499938964844,20539.87890625,20520.0,0.0,0.0,0.3492257297039032,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.796972930431366,0.7969814538955688,-8.502122909703758e-06,0.0,0.0003544197243172,0.0,0.0,79.80945587158203,0.0,0.0,0.0,0.4944325387477875,4.0,0.0,1.0
637680,293.3044128417969,297.1499938964844,293.1499938964844,0.0595528855919837,-1552.955810546875,304.1649475097656,0.6067227125167847,0.106622964143753,0.0987685844302177,293.32550048828125,297.1499938964844,293.1499938964844,0.0173433851450681,-853.5420532226562,304.1661682128906,0.4702360928058624,0.0538172610104084,0.0542812459170818,293.2249755859375,297.1499938964844,293.1499938964844,0.2560215890407562,-3772.585693359375,304.16082763671875,0.8846763968467712,0.3411060273647308,0.2400129288434982,293.2749328613281,297.1499938964844,293.1499938964844,0.3713872134685516,-6846.8486328125,304.1639404296875,0.9818201065063475,0.4584055840969085,0.435493141412735,293.4316711425781,297.1499938964844,293.1499938964844,0.0010982162784785,-416.9291076660156,292.62261962890625,0.447829931974411,0.050000000745058,0.2358843386173248,291.1470947265625,291.1499938964844,256.3623962402344,255.54229736328125,279.1836853027344,293.43170166015625,291.1500244140625,1.0,0.2958424985408783,0.6061016917228699,0.6061016917228699,1.0,1.0,-1.277482032775879,0.4910435080528259,0.786438524723053,0.1891194432973861,0.0,0.0,0.6526259779930115,69.92904663085938,34.0,22.624629974365234,-15430.9306640625,270.360595703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6114807128906,308.9834289550781,278.1499938964844,0.0,18000.0,313.1499938964844,20539.87890625,20520.0,0.0,0.0,0.3492257297039032,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.796972930431366,0.7969814538955688,-8.502122909703758e-06,0.0,0.0003544197243172,0.0,0.0,79.80945587158203,0.0,0.0,0.0,0.4944325387477875,4.0,0.0,1.0
637740,293.2987060546875,297.1499938964844,293.1499938964844,0.0567621141672134,-1505.0015869140625,304.16461181640625,0.6180711984634399,0.1038685590028762,0.0959124639630317,293.3222351074219,297.1499938964844,293.1499938964844,0.0150722656399011,-790.8895263671875,304.16455078125,0.471857875585556,0.0500304959714412,0.0503150522708892,293.2230529785156,297.1499938964844,293.1499938964844,0.2536307573318481,-3744.27294921875,304.16119384765625,0.9087594151496888,0.3395944535732269,0.2386812716722488,293.2714538574219,297.1499938964844,293.1499938964844,0.3648130297660827,-6747.4150390625,304.17095947265625,0.9990000128746032,0.4559455215930938,0.4297585189342499,293.4307861328125,297.1499938964844,293.1499938964844,0.001018097391352,-386.1405944824219,292.5508117675781,0.4675265252590179,0.050000000745058,0.2342121005058288,291.1733703613281,291.1499938964844,256.4651794433594,255.6332550048828,279.18524169921875,293.4308776855469,291.17559814453125,1.0,0.2828410863876343,0.6096384525299072,0.6096384525299072,1.0,1.0,-1.258830428123474,0.4851302802562713,0.7737001180648804,0.186902105808258,0.0,0.0,0.6476327180862427,60.71726989746094,25.0,31.49781990051269,-15251.5693359375,243.2928771972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.60675048828125,308.9833068847656,278.1499938964844,0.0,18000.0,313.1499938964844,20611.890625,19440.0,0.0,0.0,0.3474482297897339,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7885679006576538,0.7885763049125671,-8.437483302259352e-06,0.0,0.000352615781594,0.0,0.0,78.12395477294922,0.0,0.0,0.0,0.4760558605194092,4.0,0.0,1.0
637800,293.2987060546875,297.1499938964844,293.1499938964844,0.0567621141672134,-1505.0015869140625,304.16461181640625,0.6180711984634399,0.1038685590028762,0.0959124639630317,293.3222351074219,297.1499938964844,293.1499938964844,0.0150722656399011,-790.8895263671875,304.16455078125,0.471857875585556,0.0500304959714412,0.0503150522708892,293.2230529785156,297.1499938964844,293.1499938964844,0.2536307573318481,-3744.27294921875,304.16119384765625,0.9087594151496888,0.3395944535732269,0.2386812716722488,293.2714538574219,297.1499938964844,293.1499938964844,0.3648130297660827,-6747.4150390625,304.17095947265625,0.9990000128746032,0.4559455215930938,0.4297585189342499,293.4307861328125,297.1499938964844,293.1499938964844,0.001018097391352,-386.1405944824219,292.5508117675781,0.4675265252590179,0.050000000745058,0.2342121005058288,291.1733703613281,291.1499938964844,256.4651794433594,255.6332550048828,279.18524169921875,293.4308776855469,291.17559814453125,1.0,0.2828410863876343,0.6096384525299072,0.6096384525299072,1.0,1.0,-1.258830428123474,0.4851302802562713,0.7737001180648804,0.186902105808258,0.0,0.0,0.6476327180862427,60.71726989746094,25.0,31.49781990051269,-15251.5693359375,243.2928771972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.60675048828125,308.9833068847656,278.1499938964844,0.0,18000.0,313.1499938964844,20611.890625,19440.0,0.0,0.0,0.3474482297897339,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7885679006576538,0.7885763049125671,-8.437483302259352e-06,0.0,0.000352615781594,0.0,0.0,78.12395477294922,0.0,0.0,0.0,0.4760558605194092,4.0,0.0,1.0
