time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
637860,293.29278564453125,297.1499938964844,293.1499938964844,0.0541854202747345,-1461.1778564453125,304.1640625,0.6269940137863159,0.1013006940484047,0.0933213531970977,293.3206481933594,297.1499938964844,293.1499938964844,0.0141377169638872,-764.9713134765625,304.1066589355469,0.4814966022968292,0.050000000745058,0.0491137914359569,293.2208251953125,297.1499938964844,293.1499938964844,0.2514078021049499,-3717.904541015625,304.1612243652344,0.9326435923576356,0.3381993472576141,0.2375030368566513,293.2416687011719,297.1499938964844,293.1499938964844,0.3344594538211822,-6283.21875,304.21435546875,0.9990000128746032,0.4588242769241333,0.3997157216072082,293.42877197265625,297.1499938964844,293.1499938964844,0.0009472476085647,-358.9016418457031,292.4822692871094,0.4814888536930084,0.050000000745058,0.2329649031162262,291.1990051269531,291.1499938964844,256.5676574707031,255.72344970703125,279.1925048828125,293.4289245605469,291.2056579589844,1.0,0.2689787149429321,0.614292562007904,0.614292562007904,1.0,1.0,-1.215289831161499,0.4693856537342071,0.7459040880203247,0.1794838309288025,0.0,0.0,0.6399409770965576,53.40477752685547,25.0,54.44617462158203,-14807.6943359375,212.32411193847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.70556640625,309.02716064453125,278.1499938964844,0.0,18000.0,313.1499938964844,19674.435546875,19440.0,0.0,0.0,0.3444722294807434,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7564071416854858,0.756415069103241,-7.923751581984106e-06,0.0,0.0003495955315884,0.0,0.0,70.05005645751953,0.0,0.0,0.0,0.4736966788768768,4.0,0.0,1.0
637920,293.29278564453125,297.1499938964844,293.1499938964844,0.0541854202747345,-1461.1778564453125,304.1640625,0.6269940137863159,0.1013006940484047,0.0933213531970977,293.3206481933594,297.1499938964844,293.1499938964844,0.0141377169638872,-764.9713134765625,304.1066589355469,0.4814966022968292,0.050000000745058,0.0491137914359569,293.2208251953125,297.1499938964844,293.1499938964844,0.2514078021049499,-3717.904541015625,304.1612243652344,0.9326435923576356,0.3381993472576141,0.2375030368566513,293.2416687011719,297.1499938964844,293.1499938964844,0.3344594538211822,-6283.21875,304.21435546875,0.9990000128746032,0.4588242769241333,0.3997157216072082,293.42877197265625,297.1499938964844,293.1499938964844,0.0009472476085647,-358.9016418457031,292.4822692871094,0.4814888536930084,0.050000000745058,0.2329649031162262,291.1990051269531,291.1499938964844,256.5676574707031,255.72344970703125,279.1925048828125,293.4289245605469,291.2056579589844,1.0,0.2689787149429321,0.614292562007904,0.614292562007904,1.0,1.0,-1.215289831161499,0.4693856537342071,0.7459040880203247,0.1794838309288025,0.0,0.0,0.6399409770965576,53.40477752685547,25.0,54.44617462158203,-14807.6943359375,212.32411193847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.70556640625,309.02716064453125,278.1499938964844,0.0,18000.0,313.1499938964844,19674.435546875,19440.0,0.0,0.0,0.3444722294807434,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7564071416854858,0.756415069103241,-7.923751581984106e-06,0.0,0.0003495955315884,0.0,0.0,70.05005645751953,0.0,0.0,0.0,0.4736966788768768,4.0,0.0,1.0
637980,293.2870178222656,297.1499938964844,293.1499938964844,0.0515414252877235,-1416.2027587890625,304.16375732421875,0.6344737410545349,0.0988502874970436,0.0908986628055572,293.32421875,297.1499938964844,293.1499938964844,0.0137534458190202,-753.7046508789062,304.0355529785156,0.4921529293060303,0.050000000745058,0.0489089787006378,293.2186279296875,297.1499938964844,293.1499938964844,0.2485007047653198,-3682.785400390625,304.1622619628906,0.9538323283195496,0.3368476033210754,0.2364051192998886,293.1888122558594,297.1499938964844,293.1499938964844,0.3076725602149963,-5873.8203125,304.2369079589844,0.9990000128746032,0.4671973288059234,0.3748751580715179,293.42547607421875,297.1499938964844,293.1499938964844,0.0008755983435548,-330.9689025878906,292.4537658691406,0.4921529293060303,0.050000000745058,0.2320031225681305,291.2637023925781,291.1499938964844,256.6697998046875,255.8128356933593,279.1937255859375,293.4257202148437,291.2681579589844,1.0,0.2579572796821594,0.6187594532966614,0.6187594532966614,1.0,1.0,-1.1798412799835205,0.4568663239479065,0.7229748964309692,0.1736135482788086,0.0,0.0,0.6201539039611816,47.75310897827149,43.0,70.27955627441406,-14428.9677734375,189.0973358154297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.89190673828125,309.1064758300781,278.1499938964844,0.0,18000.0,313.1499938964844,19817.853515625,19440.0,0.0,0.0,0.3400381505489349,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.720096230506897,0.7201038599014282,-7.630619620613288e-06,0.0,0.0003450954973232,0.0,0.0,63.371490478515625,0.0,0.0,0.0,0.4591797292232513,4.0,0.0,1.0
638040,293.2870178222656,297.1499938964844,293.1499938964844,0.0515414252877235,-1416.2027587890625,304.16375732421875,0.6344737410545349,0.0988502874970436,0.0908986628055572,293.32421875,297.1499938964844,293.1499938964844,0.0137534458190202,-753.7046508789062,304.0355529785156,0.4921529293060303,0.050000000745058,0.0489089787006378,293.2186279296875,297.1499938964844,293.1499938964844,0.2485007047653198,-3682.785400390625,304.1622619628906,0.9538323283195496,0.3368476033210754,0.2364051192998886,293.1888122558594,297.1499938964844,293.1499938964844,0.3076725602149963,-5873.8203125,304.2369079589844,0.9990000128746032,0.4671973288059234,0.3748751580715179,293.42547607421875,297.1499938964844,293.1499938964844,0.0008755983435548,-330.9689025878906,292.4537658691406,0.4921529293060303,0.050000000745058,0.2320031225681305,291.2637023925781,291.1499938964844,256.6697998046875,255.8128356933593,279.1937255859375,293.4257202148437,291.2681579589844,1.0,0.2579572796821594,0.6187594532966614,0.6187594532966614,1.0,1.0,-1.1798412799835205,0.4568663239479065,0.7229748964309692,0.1736135482788086,0.0,0.0,0.6201539039611816,47.75310897827149,43.0,70.27955627441406,-14428.9677734375,189.0973358154297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.89190673828125,309.1064758300781,278.1499938964844,0.0,18000.0,313.1499938964844,19817.853515625,19440.0,0.0,0.0,0.3400381505489349,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.720096230506897,0.7201038599014282,-7.630619620613288e-06,0.0,0.0003450954973232,0.0,0.0,63.371490478515625,0.0,0.0,0.0,0.4591797292232513,4.0,0.0,1.0
638100,293.28424072265625,297.1499938964844,293.1499938964844,0.0504124015569686,-1397.315185546875,304.1632995605469,0.6346226334571838,0.0976637676358223,0.0897879377007484,293.3274230957031,297.1499938964844,293.1499938964844,0.0136116715148091,-749.9005126953125,303.9960327148437,0.4942984580993652,0.050000000745058,0.0488708838820457,293.2175598144531,297.1499938964844,293.1499938964844,0.2475054860115051,-3671.031494140625,304.1618347167969,0.9575870633125304,0.3361893892288208,0.2359170466661453,293.1632080078125,297.1499938964844,293.1499938964844,0.3018806278705597,-5788.64892578125,304.2314147949219,0.9990000128746032,0.4717402160167694,0.3700185120105743,293.42333984375,297.1499938964844,293.1499938964844,0.0008413436007685,-317.8539123535156,292.4264221191406,0.4942984580993652,0.050000000745058,0.2318224310874939,291.27935791015625,291.1499938964844,256.720703125,255.85720825195312,279.1908264160156,293.4236145019531,291.28033447265625,1.0,0.2561306059360504,0.62059086561203,0.62059086561203,1.0,1.0,-1.1718202829360962,0.4544520974159241,0.7173681259155273,0.1725654900074005,0.0,0.0,0.6098729968070984,46.67083740234375,43.0,46.20395660400391,-14287.48828125,184.39991760253903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0082397460937,309.11834716796875,278.1499938964844,0.0,18000.0,313.1499938964844,19851.599609375,18360.0,0.0,0.0,0.3372754156589508,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6975682973861694,0.6975757479667664,-7.444313268933911e-06,0.0,0.0003422916634008,0.0,0.0,59.40158462524414,0.0,0.0,0.0,0.4354023933410644,4.0,0.0,1.0
638160,293.281494140625,297.1499938964844,293.1499938964844,0.0495590902864933,-1383.576904296875,304.16241455078125,0.6320429444313049,0.0964999571442604,0.0887345373630523,293.3313903808594,297.1499938964844,293.1499938964844,0.01353738643229,-748.90771484375,303.9536437988281,0.4941063821315765,0.050000000745058,0.0488742738962173,293.2164611816406,297.1499938964844,293.1499938964844,0.2474112808704376,-3670.74267578125,304.1598205566406,0.9565411806106568,0.3355475962162018,0.2354666739702224,293.1446533203125,297.1499938964844,293.1499938964844,0.3021886050701141,-5799.8193359375,304.2159118652344,0.9990000128746032,0.4752241969108581,0.3704497218132019,293.4208984375,297.1499938964844,293.1499938964844,0.0008044787682592,-304.2172546386719,292.36700439453125,0.4941063821315765,0.050000000745058,0.231838509440422,291.2586364746094,291.1499938964844,256.7715148925781,255.9013519287109,279.186767578125,293.4212341308594,291.2489624023437,1.0,0.2563287615776062,0.6221267580986023,0.6221267580986023,1.0,1.0,-1.1705516576766968,0.4546757042407989,0.7158759236335754,0.1729140281677246,0.0,0.0,0.6043535470962524,46.73640060424805,61.0,-30.490175247192383,-14112.359375,184.1334381103516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1369323730469,309.05322265625,278.1499938964844,0.0,18000.0,313.1499938964844,18916.814453125,18360.0,0.0,0.0,0.3341447412967682,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6627429723739624,0.6627498865127563,-6.945238510525087e-06,0.0,0.0003391144564375,0.0,0.0,52.297325134277344,0.0,0.0,0.0,0.432665079832077,4.0,0.0,1.0
638220,293.2762145996094,297.1499938964844,293.1499938964844,0.0480836629867553,-1360.1876220703125,304.1607666015625,0.6207529306411743,0.0942433774471283,0.0867872610688209,293.3409729003906,297.1499938964844,293.1499938964844,0.0134437037631869,-749.0338134765625,303.8616638183594,0.4883312284946441,0.050000000745058,0.0489797070622444,293.2142333984375,297.1499938964844,293.1499938964844,0.2477717399597168,-3676.702880859375,304.1560363769531,0.9430622458457948,0.3343150615692138,0.2346780747175216,293.13397216796875,297.1499938964844,293.1499938964844,0.3154439032077789,-6018.33984375,304.1716003417969,0.9990000128746032,0.4776000082492828,0.383708655834198,293.4158630371094,297.1499938964844,293.1499938964844,0.000752268708311,-285.1931457519531,292.2235107421875,0.4883312284946441,0.050000000745058,0.2323386520147323,291.1888122558594,291.1499938964844,256.8727111816406,255.9889678955078,279.1772155761719,293.4161376953125,291.1832275390625,1.0,0.2620393931865692,0.6243764758110046,0.6243764758110046,1.0,1.0,-1.1839014291763306,0.4613471627235412,0.7225542664527893,0.1767962425947189,0.0,0.0,0.6043453216552734,49.591983795166016,79.0,-69.33871459960938,-14196.248046875,194.09825134277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3308410644531,309.1127624511719,278.1499938964844,0.0,18000.0,313.1499938964844,18474.55078125,18360.0,0.0,0.0,0.3278218805789947,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6499621868133545,0.6499689221382141,-6.7433402364258654e-06,0.0,0.0003326975274831,0.0,0.0,49.70315170288086,0.0,0.0,0.0,0.426510214805603,4.0,0.0,1.0
638280,293.2762145996094,297.1499938964844,293.1499938964844,0.0480836629867553,-1360.1876220703125,304.1607666015625,0.6207529306411743,0.0942433774471283,0.0867872610688209,293.3409729003906,297.1499938964844,293.1499938964844,0.0134437037631869,-749.0338134765625,303.8616638183594,0.4883312284946441,0.050000000745058,0.0489797070622444,293.2142333984375,297.1499938964844,293.1499938964844,0.2477717399597168,-3676.702880859375,304.1560363769531,0.9430622458457948,0.3343150615692138,0.2346780747175216,293.13397216796875,297.1499938964844,293.1499938964844,0.3154439032077789,-6018.33984375,304.1716003417969,0.9990000128746032,0.4776000082492828,0.383708655834198,293.4158630371094,297.1499938964844,293.1499938964844,0.000752268708311,-285.1931457519531,292.2235107421875,0.4883312284946441,0.050000000745058,0.2323386520147323,291.1888122558594,291.1499938964844,256.8727111816406,255.9889678955078,279.1772155761719,293.4161376953125,291.1832275390625,1.0,0.2620393931865692,0.6243764758110046,0.6243764758110046,1.0,1.0,-1.1839014291763306,0.4613471627235412,0.7225542664527893,0.1767962425947189,0.0,0.0,0.6043453216552734,49.591983795166016,79.0,-69.33871459960938,-14196.248046875,194.09825134277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3308410644531,309.1127624511719,278.1499938964844,0.0,18000.0,313.1499938964844,18474.55078125,18360.0,0.0,0.0,0.3278218805789947,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6499621868133545,0.6499689221382141,-6.7433402364258654e-06,0.0,0.0003326975274831,0.0,0.0,49.70315170288086,0.0,0.0,0.0,0.426510214805603,4.0,0.0,1.0
638340,293.2713928222656,297.1499938964844,293.1499938964844,0.0467373766005039,-1338.98583984375,304.159423828125,0.602196216583252,0.092023454606533,0.0850012227892875,293.3524475097656,297.1499938964844,293.1499938964844,0.0133829284459352,-750.3639526367188,303.7607421875,0.4768447279930115,0.050000000745058,0.0492024049162864,293.21240234375,297.1499938964844,293.1499938964844,0.2482664883136749,-3684.018310546875,304.1531982421875,0.9178643822669984,0.3330629765987396,0.2339790612459182,293.15985107421875,297.1499938964844,293.1499938964844,0.3423947691917419,-6443.17626953125,304.1193542480469,0.9990000128746032,0.4728382527828216,0.4103142023086548,293.4122009277344,297.1499938964844,293.1499938964844,0.0006945678032934,-263.97564697265625,292.080322265625,0.4768447279930115,0.050000000745058,0.2333950251340866,291.1224975585937,291.1499938964844,256.9733581542969,256.0756530761719,279.16766357421875,293.4123840332031,291.1147155761719,1.0,0.2735477089881897,0.6256579756736755,0.6256579756736755,1.0,1.0,-1.2143826484680176,0.4747771322727203,0.7396054863929749,0.1841382533311844,0.0,0.0,0.6121628880500793,55.66938781738281,82.0,-93.9494857788086,-14454.962890625,216.69342041015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3524169921875,309.0926208496094,278.1499938964844,0.0,18000.0,313.1499938964844,18271.025390625,18000.0,0.0,0.0,0.3227764964103699,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6568955183029175,0.6569022536277771,-6.7523351390264e-06,0.0,0.0003275771159678,0.0,0.0,50.50313186645508,0.0,0.0,0.0,0.4237659275531769,4.0,0.0,1.0
638400,293.2713928222656,297.1499938964844,293.1499938964844,0.0467373766005039,-1338.98583984375,304.159423828125,0.602196216583252,0.092023454606533,0.0850012227892875,293.3524475097656,297.1499938964844,293.1499938964844,0.0133829284459352,-750.3639526367188,303.7607421875,0.4768447279930115,0.050000000745058,0.0492024049162864,293.21240234375,297.1499938964844,293.1499938964844,0.2482664883136749,-3684.018310546875,304.1531982421875,0.9178643822669984,0.3330629765987396,0.2339790612459182,293.15985107421875,297.1499938964844,293.1499938964844,0.3423947691917419,-6443.17626953125,304.1193542480469,0.9990000128746032,0.4728382527828216,0.4103142023086548,293.4122009277344,297.1499938964844,293.1499938964844,0.0006945678032934,-263.97564697265625,292.080322265625,0.4768447279930115,0.050000000745058,0.2333950251340866,291.1224975585937,291.1499938964844,256.9733581542969,256.0756530761719,279.16766357421875,293.4123840332031,291.1147155761719,1.0,0.2735477089881897,0.6256579756736755,0.6256579756736755,1.0,1.0,-1.2143826484680176,0.4747771322727203,0.7396054863929749,0.1841382533311844,0.0,0.0,0.6121628880500793,55.66938781738281,82.0,-93.9494857788086,-14454.962890625,216.69342041015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3524169921875,309.0926208496094,278.1499938964844,0.0,18000.0,313.1499938964844,18271.025390625,18000.0,0.0,0.0,0.3227764964103699,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6568955183029175,0.6569022536277771,-6.7523351390264e-06,0.0,0.0003275771159678,0.0,0.0,50.50313186645508,0.0,0.0,0.0,0.4237659275531769,4.0,0.0,1.0
638460,293.2670593261719,297.1499938964844,293.1499938964844,0.04542813077569,-1318.534912109375,304.1584777832031,0.5844874978065491,0.089826263487339,0.0832242742180824,293.36541748046875,297.1499938964844,293.1499938964844,0.0133085353299975,-751.5361938476562,303.6506652832031,0.4650392234325409,0.050000000745058,0.0494176596403121,293.2109680175781,297.1499938964844,293.1499938964844,0.2489360123872757,-3693.29296875,304.1510925292969,0.8980353474617004,0.3317739367485046,0.2332470417022705,293.2104187011719,297.1499938964844,293.1499938964844,0.3687246143817901,-6845.57421875,304.0863342285156,0.9990000128746032,0.4623597264289856,0.4344865083694458,293.4105834960937,297.1499938964844,293.1499938964844,0.0006370549090206,-242.7957458496093,291.92169189453125,0.4650392234325409,0.050000000745058,0.2344160974025726,291.04522705078125,291.1499938964844,257.0733337402344,256.16131591796875,279.1640930175781,293.4106140136719,291.0409851074219,1.0,0.2834942638874054,0.6268543601036072,0.6268543601036072,1.0,1.0,-1.2418750524520874,0.4869394600391388,0.7549355626106262,0.1908905059099197,0.0,0.0,0.6317073702812195,61.52772903442383,85.0,-88.80284881591797,-14743.177734375,238.7381896972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1912536621094,309.0240173339844,278.1499938964844,0.0,18000.0,313.1499938964844,17707.400390625,18000.0,0.0,0.0,0.3198423683643341,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6825046539306641,0.6825114488601685,-6.833162842667662e-06,0.0,0.0003245993575546,0.0,0.0,53.82249450683594,0.0,0.0,0.0,0.436777800321579,4.0,0.0,1.0
638520,293.2670593261719,297.1499938964844,293.1499938964844,0.04542813077569,-1318.534912109375,304.1584777832031,0.5844874978065491,0.089826263487339,0.0832242742180824,293.36541748046875,297.1499938964844,293.1499938964844,0.0133085353299975,-751.5361938476562,303.6506652832031,0.4650392234325409,0.050000000745058,0.0494176596403121,293.2109680175781,297.1499938964844,293.1499938964844,0.2489360123872757,-3693.29296875,304.1510925292969,0.8980353474617004,0.3317739367485046,0.2332470417022705,293.2104187011719,297.1499938964844,293.1499938964844,0.3687246143817901,-6845.57421875,304.0863342285156,0.9990000128746032,0.4623597264289856,0.4344865083694458,293.4105834960937,297.1499938964844,293.1499938964844,0.0006370549090206,-242.7957458496093,291.92169189453125,0.4650392234325409,0.050000000745058,0.2344160974025726,291.04522705078125,291.1499938964844,257.0733337402344,256.16131591796875,279.1640930175781,293.4106140136719,291.0409851074219,1.0,0.2834942638874054,0.6268543601036072,0.6268543601036072,1.0,1.0,-1.2418750524520874,0.4869394600391388,0.7549355626106262,0.1908905059099197,0.0,0.0,0.6317073702812195,61.52772903442383,85.0,-88.80284881591797,-14743.177734375,238.7381896972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1912536621094,309.0240173339844,278.1499938964844,0.0,18000.0,313.1499938964844,17707.400390625,18000.0,0.0,0.0,0.3198423683643341,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6825046539306641,0.6825114488601685,-6.833162842667662e-06,0.0,0.0003245993575546,0.0,0.0,53.82249450683594,0.0,0.0,0.0,0.436777800321579,4.0,0.0,1.0
638580,293.2630615234375,297.1499938964844,293.1499938964844,0.0438004732131958,-1291.9437255859375,304.15838623046875,0.5641677379608154,0.0876728296279907,0.0815566629171371,293.3794860839844,297.1499938964844,293.1499938964844,0.0131558431312441,-748.867919921875,303.5355834960937,0.4489295482635498,0.050000000745058,0.0497053563594818,293.2098693847656,297.1499938964844,293.1499938964844,0.2480166107416153,-3682.13916015625,304.1523742675781,0.8766517043113708,0.3304506242275238,0.2325490713119506,293.250244140625,297.1499938964844,293.1499938964844,0.3669836819171905,-6807.97216796875,304.1117858886719,0.9804093837738036,0.4526674747467041,0.4312837719917297,293.41046142578125,297.1499938964844,293.1499938964844,0.0005799388745799,-221.012924194336,291.8287658691406,0.4489295482635498,0.050000000745058,0.2357808202505111,291.0429077148437,291.1499938964844,257.1725769042969,256.2459716796875,279.1724548339844,293.41046142578125,291.0474853515625,1.0,0.2914604544639587,0.6294729709625244,0.6294729709625244,1.0,1.0,-1.2371896505355835,0.4861324429512024,0.7510572075843811,0.1910189539194107,0.0,0.0,0.6473072171211243,68.7437515258789,88.0,-0.1305035799741745,-14828.9580078125,252.2080993652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8993530273437,308.97314453125,278.1499938964844,0.0,18000.0,313.1499938964844,17666.095703125,18000.0,0.0,0.0,0.3191670775413513,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7201327085494995,0.7201398611068726,-7.144319624785567e-06,0.0,0.000323914020555,0.0,0.0,60.201698303222656,0.0,0.0,0.0,0.4516210258007049,4.0,0.0,1.0
638640,293.2630615234375,297.1499938964844,293.1499938964844,0.0438004732131958,-1291.9437255859375,304.15838623046875,0.5641677379608154,0.0876728296279907,0.0815566629171371,293.3794860839844,297.1499938964844,293.1499938964844,0.0131558431312441,-748.867919921875,303.5355834960937,0.4489295482635498,0.050000000745058,0.0497053563594818,293.2098693847656,297.1499938964844,293.1499938964844,0.2480166107416153,-3682.13916015625,304.1523742675781,0.8766517043113708,0.3304506242275238,0.2325490713119506,293.250244140625,297.1499938964844,293.1499938964844,0.3669836819171905,-6807.97216796875,304.1117858886719,0.9804093837738036,0.4526674747467041,0.4312837719917297,293.41046142578125,297.1499938964844,293.1499938964844,0.0005799388745799,-221.012924194336,291.8287658691406,0.4489295482635498,0.050000000745058,0.2357808202505111,291.0429077148437,291.1499938964844,257.1725769042969,256.2459716796875,279.1724548339844,293.41046142578125,291.0474853515625,1.0,0.2914604544639587,0.6294729709625244,0.6294729709625244,1.0,1.0,-1.2371896505355835,0.4861324429512024,0.7510572075843811,0.1910189539194107,0.0,0.0,0.6473072171211243,68.7437515258789,88.0,-0.1305035799741745,-14828.9580078125,252.2080993652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8993530273437,308.97314453125,278.1499938964844,0.0,18000.0,313.1499938964844,17666.095703125,18000.0,0.0,0.0,0.3191670775413513,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7201327085494995,0.7201398611068726,-7.144319624785567e-06,0.0,0.000323914020555,0.0,0.0,60.201698303222656,0.0,0.0,0.0,0.4516210258007049,4.0,0.0,1.0
638700,293.2613220214844,297.1499938964844,293.1499938964844,0.042861919850111,-1276.3780517578125,304.1585693359375,0.5552577376365662,0.0865815877914428,0.080704815685749,293.3870544433594,297.1499938964844,293.1499938964844,0.0130419125780463,-745.929443359375,303.4759826660156,0.4426824450492859,0.050000000745058,0.0498365834355354,293.2095947265625,297.1499938964844,293.1499938964844,0.2470675855875015,-3670.414306640625,304.1536560058594,0.8679449558258057,0.3297452926635742,0.2321654707193374,293.2579650878906,297.1499938964844,293.1499938964844,0.3638105690479278,-6755.70458984375,304.1244201660156,0.9697888493537904,0.449876606464386,0.4282658398151397,293.41070556640625,297.1499938964844,293.1499938964844,0.0005466271541081,-207.8153076171875,291.80322265625,0.4426824450492859,0.050000000745058,0.2364033013582229,291.06475830078125,291.1499938964844,257.221923828125,256.2878723144531,279.1754150390625,293.4106750488281,291.0682983398437,1.0,0.294773131608963,0.630972146987915,0.630972146987915,1.0,1.0,-1.2329877614974976,0.4850503504276275,0.7479374408721924,0.1906639188528061,0.0,0.0,0.6507685780525208,72.00196838378906,88.0,24.613887786865234,-14806.2900390625,257.4600524902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7494812011719,308.9096069335937,278.1499938964844,0.0,18000.0,313.1499938964844,17752.77734375,18000.0,0.0,0.0,0.3193194270133972,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7316581606864929,0.7316654324531555,-7.265530257427599e-06,0.0,0.0003240686201024,0.0,0.0,62.413822174072266,0.0,0.0,0.0,0.4564659297466278,4.0,0.0,1.0
638760,293.2596740722656,297.1499938964844,293.1499938964844,0.0419520400464534,-1261.400634765625,304.1586608886719,0.5472961068153381,0.0854949802160263,0.0798383057117462,293.3949890136719,297.1499938964844,293.1499938964844,0.0129276430234313,-743.1085815429688,303.41387939453125,0.4375724196434021,0.050000000745058,0.0499549210071563,293.2094116210937,297.1499938964844,293.1499938964844,0.2462538629770279,-3660.48779296875,304.1544494628906,0.8605624437332153,0.3290309011936188,0.2317588180303573,293.26190185546875,297.1499938964844,293.1499938964844,0.3615584373474121,-6718.74755859375,304.13311767578125,0.960322916507721,0.4477344453334808,0.4260764420032501,293.4109191894531,297.1499938964844,293.1499938964844,0.0005250859539955,-195.81690979003903,291.7704162597656,0.4375724196434021,0.050000000745058,0.2369646281003952,291.0787658691406,291.1499938964844,257.2710266113281,256.3295288085937,279.17742919921875,293.4109191894531,291.080810546875,1.0,0.2977730631828308,0.6324974298477173,0.6324974298477173,1.0,1.0,-1.2296468019485474,0.4843331575393677,0.7453136444091797,0.1905112564563751,0.0,0.0,0.6540700197219849,74.94698333740234,91.0,28.37014579772949,-14773.31640625,262.34912109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6080017089844,308.8348999023437,278.1499938964844,0.0,18000.0,313.1499938964844,17810.78515625,18000.0,0.0,0.0,0.3196803629398346,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7401686310768127,0.7401760220527649,-7.354713034146698e-06,0.0,0.0003244349500164,0.0,0.0,64.07495880126953,0.0,0.0,0.0,0.4601308703422546,4.0,0.0,1.0
638820,293.25653076171875,297.1499938964844,293.1499938964844,0.0401889309287071,-1232.5269775390625,304.1587219238281,0.533534824848175,0.0833540558815002,0.0781034454703331,293.4120178222656,297.1499938964844,293.1499938964844,0.0126866465434432,-737.18896484375,303.2820129394531,0.429608553647995,0.050000000745058,0.0501639805734157,293.2089538574219,297.1499938964844,293.1499938964844,0.2448240220546722,-3643.2470703125,304.15533447265625,0.848518967628479,0.3276192545890808,0.2309266328811645,293.2643737792969,297.1499938964844,293.1499938964844,0.3582923114299774,-6665.9296875,304.1440124511719,0.9439478516578674,0.4443909227848053,0.4228814542293548,293.4109802246094,297.1499938964844,293.1499938964844,0.0004998322692699,-175.38259887695312,291.6944885253906,0.429608553647995,0.050000000745058,0.2379563301801681,291.0947265625,291.1499938964844,257.3686218261719,256.4119873046875,279.1798095703125,293.4110107421875,291.0960693359375,1.0,0.3030289709568023,0.6356124877929688,0.6356124877929688,1.0,1.0,-1.224171161651611,0.4834063649177551,0.740764856338501,0.1904856413602829,0.0,0.0,0.6602926850318909,80.15638732910156,79.0,23.41033363342285,-14714.5537109375,271.0965881347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.35791015625,308.6982116699219,278.1499938964844,0.0,18000.0,313.1499938964844,17852.703125,18000.0,0.0,0.0,0.3208673000335693,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7550911903381348,0.7550987005233765,-7.499688763346057e-06,0.0,0.0003256395284552,0.0,0.0,66.97113037109375,0.0,0.0,0.0,0.4664178788661957,4.0,0.0,1.0
638880,293.25653076171875,297.1499938964844,293.1499938964844,0.0401889309287071,-1232.5269775390625,304.1587219238281,0.533534824848175,0.0833540558815002,0.0781034454703331,293.4120178222656,297.1499938964844,293.1499938964844,0.0126866465434432,-737.18896484375,303.2820129394531,0.429608553647995,0.050000000745058,0.0501639805734157,293.2089538574219,297.1499938964844,293.1499938964844,0.2448240220546722,-3643.2470703125,304.15533447265625,0.848518967628479,0.3276192545890808,0.2309266328811645,293.2643737792969,297.1499938964844,293.1499938964844,0.3582923114299774,-6665.9296875,304.1440124511719,0.9439478516578674,0.4443909227848053,0.4228814542293548,293.4109802246094,297.1499938964844,293.1499938964844,0.0004998322692699,-175.38259887695312,291.6944885253906,0.429608553647995,0.050000000745058,0.2379563301801681,291.0947265625,291.1499938964844,257.3686218261719,256.4119873046875,279.1798095703125,293.4110107421875,291.0960693359375,1.0,0.3030289709568023,0.6356124877929688,0.6356124877929688,1.0,1.0,-1.224171161651611,0.4834063649177551,0.740764856338501,0.1904856413602829,0.0,0.0,0.6602926850318909,80.15638732910156,79.0,23.41033363342285,-14714.5537109375,271.0965881347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.35791015625,308.6982116699219,278.1499938964844,0.0,18000.0,313.1499938964844,17852.703125,18000.0,0.0,0.0,0.3208673000335693,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7550911903381348,0.7550987005233765,-7.499688763346057e-06,0.0,0.0003256395284552,0.0,0.0,66.97113037109375,0.0,0.0,0.0,0.4664178788661957,4.0,0.0,1.0
638940,293.25347900390625,297.1499938964844,293.1499938964844,0.0383116751909256,-1201.7747802734375,304.158935546875,0.5277787446975708,0.081274963915348,0.0762315616011619,293.4305725097656,297.1499938964844,293.1499938964844,0.0123534332960844,-727.8959350585938,303.1402893066406,0.4291358292102813,0.050000000745058,0.0501775406301021,293.2082214355469,297.1499938964844,293.1499938964844,0.2432973533868789,-3624.892333984375,304.1560974121094,0.8467421531677246,0.326272040605545,0.2299861013889312,293.2637634277344,297.1499938964844,293.1499938964844,0.3553733825683594,-6620.00341796875,304.1507873535156,0.9407755136489868,0.4416140913963318,0.4201831519603729,293.41046142578125,297.1499938964844,293.1499938964844,0.0004661562852561,-142.9154510498047,291.6179504394531,0.4291358292102813,0.050000000745058,0.238020658493042,291.108154296875,291.1499938964844,257.4652404785156,256.4932861328125,279.1816711425781,293.4104919433594,291.109619140625,1.0,0.3021391928195953,0.6388757228851318,0.6388757228851318,1.0,1.0,-1.2176507711410522,0.4820528328418731,0.7355979681015015,0.1902506500482559,0.0,0.0,0.6649904251098633,80.40092468261719,67.0,21.102893829345703,-14650.4853515625,269.05682373046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15777587890625,308.59149169921875,278.1499938964844,0.0,18000.0,313.1499938964844,17884.6875,18000.0,0.0,0.0,0.3224556744098663,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7671148777008057,0.7671225070953369,-7.618063591507962e-06,0.0,0.0003272515023127,0.0,0.0,69.37071228027344,0.0,0.0,0.0,0.4714734554290771,4.0,0.0,1.0
639000,293.25347900390625,297.1499938964844,293.1499938964844,0.0383116751909256,-1201.7747802734375,304.158935546875,0.5277787446975708,0.081274963915348,0.0762315616011619,293.4305725097656,297.1499938964844,293.1499938964844,0.0123534332960844,-727.8959350585938,303.1402893066406,0.4291358292102813,0.050000000745058,0.0501775406301021,293.2082214355469,297.1499938964844,293.1499938964844,0.2432973533868789,-3624.892333984375,304.1560974121094,0.8467421531677246,0.326272040605545,0.2299861013889312,293.2637634277344,297.1499938964844,293.1499938964844,0.3553733825683594,-6620.00341796875,304.1507873535156,0.9407755136489868,0.4416140913963318,0.4201831519603729,293.41046142578125,297.1499938964844,293.1499938964844,0.0004661562852561,-142.9154510498047,291.6179504394531,0.4291358292102813,0.050000000745058,0.238020658493042,291.108154296875,291.1499938964844,257.4652404785156,256.4932861328125,279.1816711425781,293.4104919433594,291.109619140625,1.0,0.3021391928195953,0.6388757228851318,0.6388757228851318,1.0,1.0,-1.2176507711410522,0.4820528328418731,0.7355979681015015,0.1902506500482559,0.0,0.0,0.6649904251098633,80.40092468261719,67.0,21.102893829345703,-14650.4853515625,269.05682373046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15777587890625,308.59149169921875,278.1499938964844,0.0,18000.0,313.1499938964844,17884.6875,18000.0,0.0,0.0,0.3224556744098663,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7671148777008057,0.7671225070953369,-7.618063591507962e-06,0.0,0.0003272515023127,0.0,0.0,69.37071228027344,0.0,0.0,0.0,0.4714734554290771,4.0,0.0,1.0
639060,293.25054931640625,297.1499938964844,293.1499938964844,0.0363542921841144,-1169.5621337890625,304.1592102050781,0.5275784134864807,0.0792496055364608,0.0742740035057067,293.44989013671875,297.1499938964844,293.1499938964844,0.0119569916278123,-715.8870239257812,302.9904479980469,0.4340654909610748,0.050000000745058,0.0500430241227149,293.207275390625,297.1499938964844,293.1499938964844,0.2416485100984573,-3605.06005859375,304.1568298339844,0.8524035215377808,0.3249882459640503,0.2289848327636718,293.26190185546875,297.1499938964844,293.1499938964844,0.3524230718612671,-6574.51513671875,304.1553955078125,0.947546362876892,0.4391075670719147,0.4176411926746368,293.4095458984375,297.1499938964844,293.1499938964844,0.0004396017757244,-117.31099700927734,291.5447082519531,0.4340654909610748,0.050000000745058,0.2373825758695602,291.1235046386719,291.1499938964844,257.56085205078125,256.57342529296875,279.1831970214844,293.4096069335937,291.1251220703125,1.0,0.2971953153610229,0.6422722935676575,0.6422722935676575,1.0,1.0,-1.2101209163665771,0.480282574892044,0.7298383712768555,0.189789205789566,0.0,0.0,0.6675103306770325,76.88182830810547,55.0,21.947694778442383,-14579.08203125,258.8894958496094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0154724121094,308.517578125,278.1499938964844,0.0,18000.0,313.1499938964844,17928.2578125,18000.0,0.0,0.0,0.3241524696350097,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.774889349937439,0.774897038936615,-7.70071528677363e-06,0.0,0.000328973546857,0.0,0.0,70.99177551269531,0.0,0.0,0.0,0.4747877120971679,4.0,0.0,1.0
639120,293.25054931640625,297.1499938964844,293.1499938964844,0.0363542921841144,-1169.5621337890625,304.1592102050781,0.5275784134864807,0.0792496055364608,0.0742740035057067,293.44989013671875,297.1499938964844,293.1499938964844,0.0119569916278123,-715.8870239257812,302.9904479980469,0.4340654909610748,0.050000000745058,0.0500430241227149,293.207275390625,297.1499938964844,293.1499938964844,0.2416485100984573,-3605.06005859375,304.1568298339844,0.8524035215377808,0.3249882459640503,0.2289848327636718,293.26190185546875,297.1499938964844,293.1499938964844,0.3524230718612671,-6574.51513671875,304.1553955078125,0.947546362876892,0.4391075670719147,0.4176411926746368,293.4095458984375,297.1499938964844,293.1499938964844,0.0004396017757244,-117.31099700927734,291.5447082519531,0.4340654909610748,0.050000000745058,0.2373825758695602,291.1235046386719,291.1499938964844,257.56085205078125,256.57342529296875,279.1831970214844,293.4096069335937,291.1251220703125,1.0,0.2971953153610229,0.6422722935676575,0.6422722935676575,1.0,1.0,-1.2101209163665771,0.480282574892044,0.7298383712768555,0.189789205789566,0.0,0.0,0.6675103306770325,76.88182830810547,55.0,21.947694778442383,-14579.08203125,258.8894958496094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0154724121094,308.517578125,278.1499938964844,0.0,18000.0,313.1499938964844,17928.2578125,18000.0,0.0,0.0,0.3241524696350097,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.774889349937439,0.774897038936615,-7.70071528677363e-06,0.0,0.000328973546857,0.0,0.0,70.99177551269531,0.0,0.0,0.0,0.4747877120971679,4.0,0.0,1.0
639180,293.2477111816406,297.1499938964844,293.1499938964844,0.0343637876212596,-1136.5340576171875,304.1594543457031,0.5315768122673035,0.0772762894630432,0.0722681805491447,293.4691162109375,297.1499938964844,293.1499938964844,0.0115310847759246,-702.1629638671875,302.834716796875,0.443771481513977,0.050000000745058,0.0498129501938819,293.2062683105469,297.1499938964844,293.1499938964844,0.2399139404296875,-3584.188720703125,304.1574401855469,0.8640788197517395,0.3237399756908417,0.2279415875673294,293.2594909667969,297.1499938964844,293.1499938964844,0.349422812461853,-6528.84326171875,304.1585693359375,0.9613257646560668,0.436762273311615,0.4151738286018371,293.408447265625,297.1499938964844,293.1499938964844,0.000411216111388,-91.84453582763672,291.473876953125,0.443771481513977,0.050000000745058,0.2362911850214004,291.1402587890625,291.1499938964844,257.65533447265625,256.6523132324219,279.1844787597656,293.4085388183594,291.1419982910156,1.0,0.2893379032611847,0.6457856297492981,0.6457856297492981,1.0,1.0,-1.2019134759902954,0.4782231748104095,0.7236902713775635,0.1891708225011825,0.0,0.0,0.6676968932151794,70.93401336669922,43.0,23.440353393554688,-14501.53125,243.61764526367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93316650390625,308.4761657714844,278.1499938964844,0.0,18000.0,313.1499938964844,17978.166015625,18000.0,0.0,0.0,0.3256979882717132,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.777736246585846,0.7777439951896667,-7.738844033156056e-06,0.0,0.0003305420395918,0.0,0.0,71.64627075195312,0.0,0.0,0.0,0.4760527908802032,4.0,0.0,1.0
639240,293.2477111816406,297.1499938964844,293.1499938964844,0.0343637876212596,-1136.5340576171875,304.1594543457031,0.5315768122673035,0.0772762894630432,0.0722681805491447,293.4691162109375,297.1499938964844,293.1499938964844,0.0115310847759246,-702.1629638671875,302.834716796875,0.443771481513977,0.050000000745058,0.0498129501938819,293.2062683105469,297.1499938964844,293.1499938964844,0.2399139404296875,-3584.188720703125,304.1574401855469,0.8640788197517395,0.3237399756908417,0.2279415875673294,293.2594909667969,297.1499938964844,293.1499938964844,0.349422812461853,-6528.84326171875,304.1585693359375,0.9613257646560668,0.436762273311615,0.4151738286018371,293.408447265625,297.1499938964844,293.1499938964844,0.000411216111388,-91.84453582763672,291.473876953125,0.443771481513977,0.050000000745058,0.2362911850214004,291.1402587890625,291.1499938964844,257.65533447265625,256.6523132324219,279.1844787597656,293.4085388183594,291.1419982910156,1.0,0.2893379032611847,0.6457856297492981,0.6457856297492981,1.0,1.0,-1.2019134759902954,0.4782231748104095,0.7236902713775635,0.1891708225011825,0.0,0.0,0.6676968932151794,70.93401336669922,43.0,23.440353393554688,-14501.53125,243.61764526367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93316650390625,308.4761657714844,278.1499938964844,0.0,18000.0,313.1499938964844,17978.166015625,18000.0,0.0,0.0,0.3256979882717132,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.777736246585846,0.7777439951896667,-7.738844033156056e-06,0.0,0.0003305420395918,0.0,0.0,71.64627075195312,0.0,0.0,0.0,0.4760527908802032,4.0,0.0,1.0
639300,293.24627685546875,297.1499938964844,293.1499938964844,0.0333766937255859,-1120.0098876953125,304.1595458984375,0.535111129283905,0.0763175562024116,0.071264773607254,293.4783935546875,297.1499938964844,293.1499938964844,0.0113144312053918,-694.88818359375,302.75537109375,0.4505831003189087,0.050000000745058,0.049673069268465,293.2057800292969,297.1499938964844,293.1499938964844,0.2390249520540237,-3573.48974609375,304.1576843261719,0.8721721172332764,0.3231251537799835,0.2274087071418762,293.2581481933594,297.1499938964844,293.1499938964844,0.3479131460189819,-6506.0107421875,304.1597595214844,0.9701680541038512,0.4356350600719452,0.4139613807201385,293.40789794921875,297.1499938964844,293.1499938964844,0.0003960283647757,-79.2129898071289,291.4390869140625,0.4505831003189087,0.050000000745058,0.2356276512145996,291.14898681640625,291.1499938964844,257.7021484375,256.6913146972656,279.18505859375,293.407958984375,291.1507568359375,1.0,0.2845696210861206,0.6475813388824463,0.6475813388824463,1.0,1.0,-1.1976497173309326,0.477121889591217,0.7205277681350708,0.1888220012187957,0.0,0.0,0.6668921113014221,67.32917785644531,43.0,23.9672794342041,-14460.5595703125,234.71121215820312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9138488769531,308.4666748046875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.5,18000.0,0.0,0.0,0.3263460397720337,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7772036194801331,0.7772113680839539,-7.73976989876246e-06,0.0,0.0003311997279524,0.0,0.0,71.5803451538086,0.0,0.0,0.0,0.4758674502372741,4.0,0.0,1.0
639360,293.2448425292969,297.1499938964844,293.1499938964844,0.0324036665260791,-1103.600830078125,304.1595764160156,0.5397610068321228,0.0753791034221649,0.0702675506472587,293.4874267578125,297.1499938964844,293.1499938964844,0.0110977655276656,-687.4247436523438,302.6752319335937,0.4589036703109741,0.050000000745058,0.0495207235217094,293.2052917480469,297.1499938964844,293.1499938964844,0.2381292581558227,-3562.711181640625,304.1579284667969,0.8819082975387573,0.3225158751010895,0.2268706262111663,293.2567749023437,297.1499938964844,293.1499938964844,0.3464067578315735,-6483.3037109375,304.16070556640625,0.979947030544281,0.4345338940620422,0.4127624630928039,293.4073181152344,297.1499938964844,293.1499938964844,0.0003800220729317,-66.67414855957031,291.4045104980469,0.4589036703109741,0.050000000745058,0.2349049896001815,291.15771484375,291.1499938964844,257.7486877441406,256.7299499511719,279.1855773925781,293.4073791503906,291.15948486328125,1.0,0.279327392578125,0.6494011282920837,0.6494011282920837,1.0,1.0,-1.193317413330078,0.475987821817398,0.7173296213150024,0.1884547024965286,0.0,0.0,0.6654967069625854,63.40795135498047,31.0,24.139875411987305,-14418.07421875,225.19810485839844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90850830078125,308.4640197753906,278.1499938964844,0.0,18000.0,313.1499938964844,18030.896484375,18000.0,0.0,0.0,0.3268792629241943,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7753390073776245,0.7753467559814453,-7.72816019889433e-06,0.0,0.0003317409136798,0.0,0.0,71.2454833984375,0.0,0.0,0.0,0.475125104188919,4.0,0.0,1.0
639420,293.24188232421875,297.1499938964844,293.1499938964844,0.0305254738777875,-1071.5081787109375,304.1595153808594,0.5525404810905457,0.0735789909958839,0.0683126077055931,293.5044860839844,297.1499938964844,293.1499938964844,0.0106724156066775,-672.2489624023438,302.5131530761719,0.4772498607635498,0.050000000745058,0.0491947345435619,293.2042236328125,297.1499938964844,293.1499938964844,0.23635134100914,-3541.328857421875,304.1582336425781,0.9064812660217284,0.3213297426700592,0.22579425573349,293.2537841796875,297.1499938964844,293.1499938964844,0.3421993255615234,-6419.0693359375,304.1644897460937,0.9990000128746032,0.4324350953102112,0.409056156873703,293.4051818847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1774597167969,0.4772498607635498,0.050000000745058,0.2333586513996124,291.17449951171875,291.1499938964844,257.8407592773437,256.8063049316406,279.1871337890625,293.4053649902344,291.1761779785156,1.0,0.2676098346710205,0.6531600952148438,0.6531600952148438,1.0,1.0,-1.182997703552246,0.4729848206043243,0.7100128531455994,0.1874135732650756,0.0,0.0,0.6610909104347229,55.005462646484375,25.0,23.64080047607422,-14317.36328125,204.68702697753903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9358825683594,308.47906494140625,278.1499938964844,0.0,18000.0,313.1499938964844,18081.009765625,18000.0,0.0,0.0,0.3275326490402221,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.767857015132904,0.7678647041320801,-7.669379556318745e-06,0.0,0.0003324039862491,0.0,0.0,69.8267593383789,0.0,0.0,0.0,0.4720753729343414,4.0,0.0,1.0
639480,293.24188232421875,297.1499938964844,293.1499938964844,0.0305254738777875,-1071.5081787109375,304.1595153808594,0.5525404810905457,0.0735789909958839,0.0683126077055931,293.5044860839844,297.1499938964844,293.1499938964844,0.0106724156066775,-672.2489624023438,302.5131530761719,0.4772498607635498,0.050000000745058,0.0491947345435619,293.2042236328125,297.1499938964844,293.1499938964844,0.23635134100914,-3541.328857421875,304.1582336425781,0.9064812660217284,0.3213297426700592,0.22579425573349,293.2537841796875,297.1499938964844,293.1499938964844,0.3421993255615234,-6419.0693359375,304.1644897460937,0.9990000128746032,0.4324350953102112,0.409056156873703,293.4051818847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1774597167969,0.4772498607635498,0.050000000745058,0.2333586513996124,291.17449951171875,291.1499938964844,257.8407592773437,256.8063049316406,279.1871337890625,293.4053649902344,291.1761779785156,1.0,0.2676098346710205,0.6531600952148438,0.6531600952148438,1.0,1.0,-1.182997703552246,0.4729848206043243,0.7100128531455994,0.1874135732650756,0.0,0.0,0.6610909104347229,55.005462646484375,25.0,23.64080047607422,-14317.36328125,204.68702697753903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9358825683594,308.47906494140625,278.1499938964844,0.0,18000.0,313.1499938964844,18081.009765625,18000.0,0.0,0.0,0.3275326490402221,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.767857015132904,0.7678647041320801,-7.669379556318745e-06,0.0,0.0003324039862491,0.0,0.0,69.8267593383789,0.0,0.0,0.0,0.4720753729343414,4.0,0.0,1.0
639540,293.23858642578125,297.1499938964844,293.1499938964844,0.028457161039114,-1040.8695068359375,304.1598205566406,0.5618273019790649,0.0719167068600654,0.0665879175066948,293.5201721191406,297.1499938964844,293.1499938964844,0.0102763129398226,-656.9402465820312,302.3536376953125,0.4884874522686004,0.050000000745058,0.0489769540727138,293.2029113769531,297.1499938964844,293.1499938964844,0.2340785712003708,-3513.422119140625,304.1593322753906,0.927968978881836,0.3202196955680847,0.2248551100492477,293.2294616699219,297.1499938964844,293.1499938964844,0.3158670365810394,-6010.544921875,304.20330810546875,0.9990000128746032,0.4346655309200287,0.3833461403846741,293.4029846191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2140808105469,0.4884874522686004,0.050000000745058,0.2323255836963653,291.2215576171875,291.1499938964844,257.9315185546875,256.88134765625,279.1951904296875,293.4031066894531,291.2289428710937,1.0,0.2559303343296051,0.658117949962616,0.658117949962616,1.0,1.0,-1.1474345922470093,0.4596465528011322,0.6877880692481995,0.1808225065469741,0.0,0.0,0.6491301655769348,48.989559173583984,25.0,69.95713806152344,-14018.6982421875,181.39031982421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0450439453125,308.5829772949219,278.1499938964844,0.0,18000.0,313.1499938964844,18210.18359375,18000.0,0.0,0.0,0.3271164298057556,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7506667375564575,0.750674307346344,-7.540077149315039e-06,0.0,0.0003319815732538,0.0,0.0,66.6718521118164,0.0,0.0,0.0,0.4650013148784637,4.0,0.0,1.0
