time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
639600,293.23858642578125,297.1499938964844,293.1499938964844,0.028457161039114,-1040.8695068359375,304.1598205566406,0.5618273019790649,0.0719167068600654,0.0665879175066948,293.5201721191406,297.1499938964844,293.1499938964844,0.0102763129398226,-656.9402465820312,302.3536376953125,0.4884874522686004,0.050000000745058,0.0489769540727138,293.2029113769531,297.1499938964844,293.1499938964844,0.2340785712003708,-3513.422119140625,304.1593322753906,0.927968978881836,0.3202196955680847,0.2248551100492477,293.2294616699219,297.1499938964844,293.1499938964844,0.3158670365810394,-6010.544921875,304.20330810546875,0.9990000128746032,0.4346655309200287,0.3833461403846741,293.4029846191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2140808105469,0.4884874522686004,0.050000000745058,0.2323255836963653,291.2215576171875,291.1499938964844,257.9315185546875,256.88134765625,279.1951904296875,293.4031066894531,291.2289428710937,1.0,0.2559303343296051,0.658117949962616,0.658117949962616,1.0,1.0,-1.1474345922470093,0.4596465528011322,0.6877880692481995,0.1808225065469741,0.0,0.0,0.6491301655769348,48.989559173583984,25.0,69.95713806152344,-14018.6982421875,181.39031982421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0450439453125,308.5829772949219,278.1499938964844,0.0,18000.0,313.1499938964844,18210.18359375,18000.0,0.0,0.0,0.3271164298057556,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7506667375564575,0.750674307346344,-7.540077149315039e-06,0.0,0.0003319815732538,0.0,0.0,66.6718521118164,0.0,0.0,0.0,0.4650013148784637,4.0,0.0,1.0
639660,293.2354431152344,297.1499938964844,293.1499938964844,0.0271587166935205,-1010.7222290039062,304.15875244140625,0.5693532228469849,0.0703096538782119,0.0649711191654205,293.5351867675781,297.1499938964844,293.1499938964844,0.0099034672603011,-641.857421875,302.193359375,0.4978876113891601,0.050000000745058,0.0488101616501808,293.20184326171875,297.1499938964844,293.1499938964844,0.2317058891057968,-3484.267333984375,304.1601257324219,0.9470233917236328,0.3190965056419372,0.223951905965805,293.1850891113281,297.1499938964844,293.1499938964844,0.2932945489883423,-5661.2470703125,304.2225952148437,0.9990000128746032,0.4416291713714599,0.3621141612529754,293.4008483886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.27423095703125,0.4978876113891601,0.050000000745058,0.231534406542778,291.27935791015625,291.1499938964844,258.0208740234375,256.9550476074219,279.1980895996094,293.4010009765625,291.28350830078125,1.0,0.246546521782875,0.663104236125946,0.663104236125946,1.0,1.0,-1.1177713871002195,0.4487717747688293,0.6689996719360352,0.1754917353391647,0.0,0.0,0.6276474595069885,44.3581657409668,28.0,67.36260986328125,-13681.8125,163.6295928955078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2633972167969,308.6666564941406,278.1499938964844,0.0,18000.0,313.1499938964844,18401.021484375,18000.0,0.0,0.0,0.3249477446079254,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7107378840446472,0.710745096206665,-7.228890808619326e-06,0.0,0.0003297806542832,0.0,0.0,59.61406326293945,0.0,0.0,0.0,0.4491218626499176,4.0,0.0,1.0
639720,293.2354431152344,297.1499938964844,293.1499938964844,0.0271587166935205,-1010.7222290039062,304.15875244140625,0.5693532228469849,0.0703096538782119,0.0649711191654205,293.5351867675781,297.1499938964844,293.1499938964844,0.0099034672603011,-641.857421875,302.193359375,0.4978876113891601,0.050000000745058,0.0488101616501808,293.20184326171875,297.1499938964844,293.1499938964844,0.2317058891057968,-3484.267333984375,304.1601257324219,0.9470233917236328,0.3190965056419372,0.223951905965805,293.1850891113281,297.1499938964844,293.1499938964844,0.2932945489883423,-5661.2470703125,304.2225952148437,0.9990000128746032,0.4416291713714599,0.3621141612529754,293.4008483886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.27423095703125,0.4978876113891601,0.050000000745058,0.231534406542778,291.27935791015625,291.1499938964844,258.0208740234375,256.9550476074219,279.1980895996094,293.4010009765625,291.28350830078125,1.0,0.246546521782875,0.663104236125946,0.663104236125946,1.0,1.0,-1.1177713871002195,0.4487717747688293,0.6689996719360352,0.1754917353391647,0.0,0.0,0.6276474595069885,44.3581657409668,28.0,67.36260986328125,-13681.8125,163.6295928955078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2633972167969,308.6666564941406,278.1499938964844,0.0,18000.0,313.1499938964844,18401.021484375,18000.0,0.0,0.0,0.3249477446079254,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7107378840446472,0.710745096206665,-7.228890808619326e-06,0.0,0.0003297806542832,0.0,0.0,59.61406326293945,0.0,0.0,0.0,0.4491218626499176,4.0,0.0,1.0
639780,293.2323608398437,297.1499938964844,293.1499938964844,0.0257929544895887,-985.7359008789062,304.1580810546875,0.5734609961509705,0.0687706097960472,0.0634686946868896,293.5495910644531,297.1499938964844,293.1499938964844,0.0095847873017191,-629.2528686523438,302.02508544921875,0.5049201250076294,0.050000000745058,0.0487011857330799,293.2008056640625,297.1499938964844,293.1499938964844,0.2301276922225952,-3465.34619140625,304.15936279296875,0.9598864316940308,0.317995011806488,0.2231009006500244,293.1404113769531,297.1499938964844,293.1499938964844,0.2779278755187988,-5425.166015625,304.2236328125,0.9990000128746032,0.4498100876808166,0.3475401401519775,293.3980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3002624511719,0.5049201250076294,0.050000000745058,0.231017455458641,291.3013916015625,291.1499938964844,258.1087646484375,257.02734375,279.1975402832031,293.39825439453125,291.3017578125,1.0,0.2401164919137954,0.6678487062454224,0.6678487062454224,1.0,1.0,-1.096698522567749,0.4413799047470093,0.6553186774253845,0.1720053702592849,0.0,0.0,0.6056002974510193,41.314937591552734,46.0,29.955698013305664,-13383.30078125,151.96127319335938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5599670410156,308.74761962890625,278.1499938964844,0.0,18000.0,313.1499938964844,18436.70703125,18000.0,0.0,0.0,0.3209499418735504,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6639007925987244,0.6639076471328735,-6.845989901194116e-06,0.0,0.0003257233765907,0.0,0.0,51.82846450805664,0.0,0.0,0.0,0.430717259645462,4.0,0.0,1.0
639840,293.2323608398437,297.1499938964844,293.1499938964844,0.0257929544895887,-985.7359008789062,304.1580810546875,0.5734609961509705,0.0687706097960472,0.0634686946868896,293.5495910644531,297.1499938964844,293.1499938964844,0.0095847873017191,-629.2528686523438,302.02508544921875,0.5049201250076294,0.050000000745058,0.0487011857330799,293.2008056640625,297.1499938964844,293.1499938964844,0.2301276922225952,-3465.34619140625,304.15936279296875,0.9598864316940308,0.317995011806488,0.2231009006500244,293.1404113769531,297.1499938964844,293.1499938964844,0.2779278755187988,-5425.166015625,304.2236328125,0.9990000128746032,0.4498100876808166,0.3475401401519775,293.3980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3002624511719,0.5049201250076294,0.050000000745058,0.231017455458641,291.3013916015625,291.1499938964844,258.1087646484375,257.02734375,279.1975402832031,293.39825439453125,291.3017578125,1.0,0.2401164919137954,0.6678487062454224,0.6678487062454224,1.0,1.0,-1.096698522567749,0.4413799047470093,0.6553186774253845,0.1720053702592849,0.0,0.0,0.6056002974510193,41.314937591552734,46.0,29.955698013305664,-13383.30078125,151.96127319335938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5599670410156,308.74761962890625,278.1499938964844,0.0,18000.0,313.1499938964844,18436.70703125,18000.0,0.0,0.0,0.3209499418735504,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6639007925987244,0.6639076471328735,-6.845989901194116e-06,0.0,0.0003257233765907,0.0,0.0,51.82846450805664,0.0,0.0,0.0,0.430717259645462,4.0,0.0,1.0
639900,293.2309265136719,297.1499938964844,293.1499938964844,0.0252340137958526,-975.3887329101562,304.1576232910156,0.5712136030197144,0.0680116489529609,0.0627845078706741,293.5566101074219,297.1499938964844,293.1499938964844,0.0094516081735491,-624.236572265625,301.9373779296875,0.5051239132881165,0.050000000745058,0.0486982576549053,293.2003479003906,297.1499938964844,293.1499938964844,0.2296807616949081,-3460.259521484375,304.158447265625,0.9596986174583436,0.31744185090065,0.2227172255516052,293.1230773925781,297.1499938964844,293.1499938964844,0.2770006656646728,-5415.3837890625,304.2117614746094,0.9990000128746032,0.4533446431159973,0.3471367359161377,293.3964538574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2997131347656,0.5051239132881165,0.050000000745058,0.2310035824775695,291.2985534667969,291.1499938964844,258.1521301269531,257.0629577636719,279.19464111328125,293.39666748046875,291.29595947265625,1.0,0.2402268201112747,0.6698703169822693,0.6698703169822693,1.0,1.0,-1.094904541969299,0.4412699043750763,0.6536346673965454,0.1721073538064956,0.0,0.0,0.5959133505821228,41.214576721191406,46.0,1.3674882650375366,-13299.5068359375,151.281982421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7186279296875,308.7740478515625,278.1499938964844,0.0,18000.0,313.1499938964844,18410.60546875,18000.0,0.0,0.0,0.3183838427066803,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.641961932182312,0.6419686079025269,-6.666115496045677e-06,0.0,0.0003231191367376,0.0,0.0,48.40095520019531,0.0,0.0,0.0,0.4222066700458526,4.0,0.0,1.0
639960,293.2296142578125,297.1499938964844,293.1499938964844,0.0247630812227726,-966.841064453125,304.1571044921875,0.5658420324325562,0.067245714366436,0.0621302947402,293.5635681152344,297.1499938964844,293.1499938964844,0.0093398168683052,-620.4583740234375,301.84552001953125,0.5029221773147583,0.050000000745058,0.048730794340372,293.1999816894531,297.1499938964844,293.1499938964844,0.2296200692653656,-3460.135498046875,304.1570129394531,0.9548490047454834,0.3168782293796539,0.2223527580499649,293.1138000488281,297.1499938964844,293.1499938964844,0.2810859382152557,-5485.59619140625,304.1930236816406,0.9990000128746032,0.4555142819881439,0.3515521287918091,293.3948669433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2835998535156,0.5029221773147583,0.050000000745058,0.231157898902893,291.27838134765625,291.1499938964844,258.19512939453125,257.0982360839844,279.1908264160156,293.39508056640625,291.27178955078125,1.0,0.242190882563591,0.6716284155845642,0.6716284155845642,1.0,1.0,-1.0992019176483154,0.4436351060867309,0.6555668115615845,0.1735614985227584,0.0,0.0,0.589270293712616,42.09358978271485,64.0,-37.79448699951172,-13270.36328125,154.10789489746094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8663330078125,308.7884216308594,278.1499938964844,0.0,18000.0,313.1499938964844,18342.994140625,18000.0,0.0,0.0,0.3156183063983917,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6238175630569458,0.6238241195678711,-6.511359515570803e-06,0.0,0.0003203124797437,0.0,0.0,45.63740539550781,0.0,0.0,0.0,0.4152085185050964,4.0,0.0,1.0
640020,293.2274475097656,297.1499938964844,293.1499938964844,0.0239804163575172,-953.0418090820312,304.1560363769531,0.5482848882675171,0.0656662732362747,0.0608734674751758,293.5772399902344,297.1499938964844,293.1499938964844,0.009161171503365,-615.476806640625,301.6507873535156,0.4935637414455414,0.050000000745058,0.0488842092454433,293.1995544433594,297.1499938964844,293.1499938964844,0.2302707880735397,-3469.671875,304.1535949707031,0.933981716632843,0.3156973719596863,0.2216589301824569,293.122314453125,297.1499938964844,293.1499938964844,0.3012290596961975,-5813.5078125,304.1448669433594,0.9990000128746032,0.4547820389270782,0.3716744780540466,293.39227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2103271484375,0.4935637414455414,0.050000000745058,0.2318856418132782,291.2006530761719,291.1499938964844,258.27984619140625,257.1676940917969,279.1818542480469,293.39239501953125,291.1909484863281,1.0,0.2509623765945434,0.6743719577789307,0.6743719577789307,1.0,1.0,-1.1220637559890747,0.4541966319084167,0.667867124080658,0.1795650273561477,0.0,0.0,0.5873689651489258,46.28134536743164,82.0,-97.99117279052734,-13400.779296875,168.54193115234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.078125,308.8162536621094,278.1499938964844,0.0,18000.0,313.1499938964844,18107.33203125,18000.0,0.0,0.0,0.3101636171340942,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6083531379699707,0.6083595156669617,-6.342354936350603e-06,0.0,0.0003147766401525,0.0,0.0,43.15298461914063,0.0,0.0,0.0,0.4088933169841766,4.0,0.0,1.0
640080,293.2274475097656,297.1499938964844,293.1499938964844,0.0239804163575172,-953.0418090820312,304.1560363769531,0.5482848882675171,0.0656662732362747,0.0608734674751758,293.5772399902344,297.1499938964844,293.1499938964844,0.009161171503365,-615.476806640625,301.6507873535156,0.4935637414455414,0.050000000745058,0.0488842092454433,293.1995544433594,297.1499938964844,293.1499938964844,0.2302707880735397,-3469.671875,304.1535949707031,0.933981716632843,0.3156973719596863,0.2216589301824569,293.122314453125,297.1499938964844,293.1499938964844,0.3012290596961975,-5813.5078125,304.1448669433594,0.9990000128746032,0.4547820389270782,0.3716744780540466,293.39227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2103271484375,0.4935637414455414,0.050000000745058,0.2318856418132782,291.2006530761719,291.1499938964844,258.27984619140625,257.1676940917969,279.1818542480469,293.39239501953125,291.1909484863281,1.0,0.2509623765945434,0.6743719577789307,0.6743719577789307,1.0,1.0,-1.1220637559890747,0.4541966319084167,0.667867124080658,0.1795650273561477,0.0,0.0,0.5873689651489258,46.28134536743164,82.0,-97.99117279052734,-13400.779296875,168.54193115234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.078125,308.8162536621094,278.1499938964844,0.0,18000.0,313.1499938964844,18107.33203125,18000.0,0.0,0.0,0.3101636171340942,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6083531379699707,0.6083595156669617,-6.342354936350603e-06,0.0,0.0003147766401525,0.0,0.0,43.15298461914063,0.0,0.0,0.0,0.4088933169841766,4.0,0.0,1.0
640140,293.2262878417969,297.1499938964844,293.1499938964844,0.0232397206127643,-939.9571533203124,304.1552734375,0.5254222750663757,0.0639443174004554,0.0596175417304039,293.59088134765625,297.1499938964844,293.1499938964844,0.0090136332437396,-612.0513305664062,301.4462280273437,0.4796970188617706,0.050000000745058,0.0491473004221916,293.1999206542969,297.1499938964844,293.1499938964844,0.2312049567699432,-3482.585693359375,304.15087890625,0.9039230346679688,0.3143685758113861,0.2209599912166595,293.1661376953125,297.1499938964844,293.1499938964844,0.3343567848205566,-6335.71142578125,304.0913391113281,0.9990000128746032,0.4466691315174103,0.4038561284542084,293.3916015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1191101074219,0.4796970188617706,0.050000000745058,0.2331336289644241,291.10870361328125,291.1499938964844,258.3628845214844,257.2356872558594,279.1723327636719,293.3915710449219,291.0990905761719,1.0,0.2650002241134643,0.6761266589164734,0.6761266589164734,1.0,1.0,-1.1601533889770508,0.4710314571857452,0.6891219615936279,0.1888930797576904,0.0,0.0,0.598987340927124,53.46385955810547,85.0,-120.9218978881836,-13748.2548828125,194.1653747558593,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1068115234375,308.8119201660156,278.1499938964844,0.0,18000.0,313.1499938964844,17861.779296875,18000.0,0.0,0.0,0.3060382008552551,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6207164525985718,0.6207228302955627,-6.379096703312825e-06,0.0,0.0003105898504145,0.0,0.0,44.5793342590332,0.0,0.0,0.0,0.413004606962204,4.0,0.0,1.0
640200,293.2262878417969,297.1499938964844,293.1499938964844,0.0232397206127643,-939.9571533203124,304.1552734375,0.5254222750663757,0.0639443174004554,0.0596175417304039,293.59088134765625,297.1499938964844,293.1499938964844,0.0090136332437396,-612.0513305664062,301.4462280273437,0.4796970188617706,0.050000000745058,0.0491473004221916,293.1999206542969,297.1499938964844,293.1499938964844,0.2312049567699432,-3482.585693359375,304.15087890625,0.9039230346679688,0.3143685758113861,0.2209599912166595,293.1661376953125,297.1499938964844,293.1499938964844,0.3343567848205566,-6335.71142578125,304.0913391113281,0.9990000128746032,0.4466691315174103,0.4038561284542084,293.3916015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1191101074219,0.4796970188617706,0.050000000745058,0.2331336289644241,291.10870361328125,291.1499938964844,258.3628845214844,257.2356872558594,279.1723327636719,293.3915710449219,291.0990905761719,1.0,0.2650002241134643,0.6761266589164734,0.6761266589164734,1.0,1.0,-1.1601533889770508,0.4710314571857452,0.6891219615936279,0.1888930797576904,0.0,0.0,0.598987340927124,53.46385955810547,85.0,-120.9218978881836,-13748.2548828125,194.1653747558593,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1068115234375,308.8119201660156,278.1499938964844,0.0,18000.0,313.1499938964844,17861.779296875,18000.0,0.0,0.0,0.3060382008552551,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6207164525985718,0.6207228302955627,-6.379096703312825e-06,0.0,0.0003105898504145,0.0,0.0,44.5793342590332,0.0,0.0,0.0,0.413004606962204,4.0,0.0,1.0
640260,293.2260437011719,297.1499938964844,293.1499938964844,0.0223315637558698,-922.737548828125,304.1550598144531,0.5040438175201416,0.0620577819645404,0.0582524947822093,293.6045837402344,297.1499938964844,293.1499938964844,0.0088587049394845,-607.5244750976562,301.2400817871094,0.4620652198791504,0.050000000745058,0.0494674257934093,293.20098876953125,297.1499938964844,293.1499938964844,0.231464147567749,-3486.55078125,304.1502685546875,0.8768294453620911,0.3128882348537445,0.2201859354972839,293.224609375,297.1499938964844,293.1499938964844,0.3479176163673401,-6536.95703125,304.0917053222656,0.9849368333816528,0.4343643486499786,0.4146577417850494,293.39306640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0461120605469,0.4620652198791504,0.050000000745058,0.2346521764993667,291.04296875,291.1499938964844,258.4441223144531,257.3022155761719,279.1759948730469,293.3929443359375,291.0437927246094,1.0,0.2764700055122375,0.6786952614784241,0.6786952614784241,1.0,1.0,-1.1727806329727173,0.477140873670578,0.6956397294998169,0.192742720246315,0.0,0.0,0.6186248064041138,61.7519760131836,88.0,-61.23387908935547,-13999.7744140625,214.7735290527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9341735839844,308.8260498046875,278.1499938964844,0.0,18000.0,313.1499938964844,17668.498046875,18000.0,0.0,0.0,0.3042334914207458,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6559006571769714,0.6559072732925415,-6.608142939512618e-06,0.0,0.00030875831726,0.0,0.0,49.53824996948242,0.0,0.0,0.0,0.4260616600513458,4.0,0.0,1.0
640320,293.2260437011719,297.1499938964844,293.1499938964844,0.0223315637558698,-922.737548828125,304.1550598144531,0.5040438175201416,0.0620577819645404,0.0582524947822093,293.6045837402344,297.1499938964844,293.1499938964844,0.0088587049394845,-607.5244750976562,301.2400817871094,0.4620652198791504,0.050000000745058,0.0494674257934093,293.20098876953125,297.1499938964844,293.1499938964844,0.231464147567749,-3486.55078125,304.1502685546875,0.8768294453620911,0.3128882348537445,0.2201859354972839,293.224609375,297.1499938964844,293.1499938964844,0.3479176163673401,-6536.95703125,304.0917053222656,0.9849368333816528,0.4343643486499786,0.4146577417850494,293.39306640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0461120605469,0.4620652198791504,0.050000000745058,0.2346521764993667,291.04296875,291.1499938964844,258.4441223144531,257.3022155761719,279.1759948730469,293.3929443359375,291.0437927246094,1.0,0.2764700055122375,0.6786952614784241,0.6786952614784241,1.0,1.0,-1.1727806329727173,0.477140873670578,0.6956397294998169,0.192742720246315,0.0,0.0,0.6186248064041138,61.7519760131836,88.0,-61.23387908935547,-13999.7744140625,214.7735290527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9341735839844,308.8260498046875,278.1499938964844,0.0,18000.0,313.1499938964844,17668.498046875,18000.0,0.0,0.0,0.3042334914207458,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6559006571769714,0.6559072732925415,-6.608142939512618e-06,0.0,0.00030875831726,0.0,0.0,49.53824996948242,0.0,0.0,0.0,0.4260616600513458,4.0,0.0,1.0
640380,293.2262268066406,297.1499938964844,293.1499938964844,0.0211148392409086,-896.9916381835938,304.1553955078125,0.4864952266216278,0.0600972138345241,0.0568135641515255,293.6188049316406,297.1499938964844,293.1499938964844,0.0086383111774921,-597.5859375,301.0513610839844,0.4447172284126282,0.050000000745058,0.049792855978012,293.2025756835937,297.1499938964844,293.1499938964844,0.2295425087213516,-3462.3486328125,304.1533508300781,0.8544078469276428,0.3112786412239074,0.2193314880132675,293.246826171875,297.1499938964844,293.1499938964844,0.3408214747905731,-6418.18359375,304.12237548828125,0.9565085172653198,0.4279134571552276,0.4075327217578888,293.3959045410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0802307128906,0.4447172284126282,0.050000000745058,0.2361958771944046,291.0848388671875,291.1499938964844,258.5235595703125,257.3672180175781,279.18359375,293.39569091796875,291.08837890625,1.0,0.2852370738983154,0.682479739189148,0.682479739189148,1.0,1.0,-1.1637166738510132,0.4743441939353943,0.6893725395202637,0.1916111707687378,0.0,0.0,0.6247410774230957,69.86276245117188,91.0,24.4984073638916,-13989.5166015625,227.7733459472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.69903564453125,308.77178955078125,278.1499938964844,0.0,18000.0,313.1499938964844,17820.841796875,18000.0,0.0,0.0,0.3039191961288452,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6789506077766418,0.6789574027061462,-6.829434823885094e-06,0.0,0.000308439368382,0.0,0.0,53.399932861328125,0.0,0.0,0.0,0.4352775514125824,4.0,0.0,1.0
640440,293.2262268066406,297.1499938964844,293.1499938964844,0.0211148392409086,-896.9916381835938,304.1553955078125,0.4864952266216278,0.0600972138345241,0.0568135641515255,293.6188049316406,297.1499938964844,293.1499938964844,0.0086383111774921,-597.5859375,301.0513610839844,0.4447172284126282,0.050000000745058,0.049792855978012,293.2025756835937,297.1499938964844,293.1499938964844,0.2295425087213516,-3462.3486328125,304.1533508300781,0.8544078469276428,0.3112786412239074,0.2193314880132675,293.246826171875,297.1499938964844,293.1499938964844,0.3408214747905731,-6418.18359375,304.12237548828125,0.9565085172653198,0.4279134571552276,0.4075327217578888,293.3959045410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0802307128906,0.4447172284126282,0.050000000745058,0.2361958771944046,291.0848388671875,291.1499938964844,258.5235595703125,257.3672180175781,279.18359375,293.39569091796875,291.08837890625,1.0,0.2852370738983154,0.682479739189148,0.682479739189148,1.0,1.0,-1.1637166738510132,0.4743441939353943,0.6893725395202637,0.1916111707687378,0.0,0.0,0.6247410774230957,69.86276245117188,91.0,24.4984073638916,-13989.5166015625,227.7733459472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.69903564453125,308.77178955078125,278.1499938964844,0.0,18000.0,313.1499938964844,17820.841796875,18000.0,0.0,0.0,0.3039191961288452,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6789506077766418,0.6789574027061462,-6.829434823885094e-06,0.0,0.000308439368382,0.0,0.0,53.399932861328125,0.0,0.0,0.0,0.4352775514125824,4.0,0.0,1.0
640500,293.22625732421875,297.1499938964844,293.1499938964844,0.0205293707549572,-884.37353515625,304.1554870605469,0.4788951575756073,0.0591249391436576,0.0560650490224361,293.62615966796875,297.1499938964844,293.1499938964844,0.0085253743454813,-592.5386352539062,300.9529724121094,0.4386048913002014,0.050000000745058,0.0499306209385395,293.203369140625,297.1499938964844,293.1499938964844,0.2287077754735946,-3452.01611328125,304.1542663574219,0.8460680842399597,0.3104534447193146,0.2188612222671508,293.2510070800781,297.1499938964844,293.1499938964844,0.3387766778469085,-6384.021484375,304.13104248046875,0.9448637962341307,0.4258640706539154,0.4054663777351379,293.3974914550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.09503173828125,0.4386048913002014,0.050000000745058,0.2368493676185608,291.0975341796875,291.1499938964844,258.56256103515625,257.3991394042969,279.1859130859375,293.39727783203125,291.0993957519531,1.0,0.2889395356178283,0.6844504475593567,0.6844504475593567,1.0,1.0,-1.1607228517532349,0.4736115336418152,0.6871112585067749,0.1914239227771759,0.0,0.0,0.6269194483757019,73.30852508544922,91.0,26.63533973693848,-13957.00390625,233.5334014892578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.587890625,308.7113952636719,278.1499938964844,0.0,18000.0,313.1499938964844,17874.4921875,18000.0,0.0,0.0,0.3040464520454407,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6843724250793457,0.6843792796134949,-6.8864537752233446e-06,0.0,0.0003085685020778,0.0,0.0,54.36384963989258,0.0,0.0,0.0,0.4376193881034851,4.0,0.0,1.0
640560,293.2261962890625,297.1499938964844,293.1499938964844,0.0199680980294942,-872.0928344726562,304.1554870605469,0.471124529838562,0.0581697151064872,0.0553178079426288,293.6335754394531,297.1499938964844,293.1499938964844,0.0084115015342831,-587.4356689453125,300.85205078125,0.4335768818855285,0.050000000745058,0.0500561445951461,293.2041320800781,297.1499938964844,293.1499938964844,0.2279437780380249,-3442.640625,304.1548767089844,0.8389571905136108,0.3096303045749664,0.2183805257081985,293.2532043457031,297.1499938964844,293.1499938964844,0.3371870517730713,-6357.66943359375,304.1373596191406,0.9346200227737428,0.4241505861282348,0.4038289487361908,293.3990173339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.10357666015625,0.4335768818855285,0.050000000745058,0.2374447882175445,291.1051940917969,291.1499938964844,258.6010437011719,257.4306640625,279.1876220703125,293.3988342285156,291.1065979003906,1.0,0.292279452085495,0.6864635348320007,0.6864635348320007,1.0,1.0,-1.1581486463546753,0.4730596244335174,0.6850889921188354,0.1913404017686844,0.0,0.0,0.6291255950927734,76.4503402709961,79.0,24.25118637084961,-13928.201171875,238.81350708007807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4849548339844,308.6545715332031,278.1499938964844,0.0,18000.0,313.1499938964844,17894.533203125,18000.0,0.0,0.0,0.3043061196804046,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6894574761390686,0.6894643902778625,-6.933408712939126e-06,0.0,0.0003088320081587,0.0,0.0,55.23620223999024,0.0,0.0,0.0,0.439718633890152,4.0,0.0,1.0
640620,293.22564697265625,297.1499938964844,293.1499938964844,0.0188039410859346,-845.80810546875,304.1556091308594,0.4611627757549286,0.0563504062592983,0.0537049695849418,293.6483459472656,297.1499938964844,293.1499938964844,0.0081436587497591,-574.7896118164062,300.6463928222656,0.4314832687377929,0.050000000745058,0.0501122213900089,293.20526123046875,297.1499938964844,293.1499938964844,0.2262825220823288,-3422.3046875,304.156005859375,0.8348845839500427,0.3080243468284607,0.2172936648130417,293.2546691894531,297.1499938964844,293.1499938964844,0.3343032896518707,-6310.89501953125,304.1462707519531,0.928252339363098,0.4212304055690765,0.4009963274002075,293.4018859863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1170654296875,0.4314832687377929,0.050000000745058,0.2377108037471771,291.1185607910156,291.1499938964844,258.67657470703125,257.4925842285156,279.1905517578125,293.4017028808594,291.1200256347656,1.0,0.292653739452362,0.6906724572181702,0.6906724572181702,1.0,1.0,-1.151895523071289,0.4714900255203247,0.6804054379463196,0.1909418851137161,0.0,0.0,0.6324352622032166,77.78279876708984,67.0,21.37234878540039,-13863.0341796875,239.18972778320312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3070068359375,308.5580444335937,278.1499938964844,0.0,18000.0,313.1499938964844,17922.62890625,18000.0,0.0,0.0,0.3051154315471649,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6979387402534485,0.697945773601532,-7.011216894170502e-06,0.0,0.0003096533764619,0.0,0.0,56.70628356933594,0.0,0.0,0.0,0.443167120218277,4.0,0.0,1.0
640680,293.22564697265625,297.1499938964844,293.1499938964844,0.0188039410859346,-845.80810546875,304.1556091308594,0.4611627757549286,0.0563504062592983,0.0537049695849418,293.6483459472656,297.1499938964844,293.1499938964844,0.0081436587497591,-574.7896118164062,300.6463928222656,0.4314832687377929,0.050000000745058,0.0501122213900089,293.20526123046875,297.1499938964844,293.1499938964844,0.2262825220823288,-3422.3046875,304.156005859375,0.8348845839500427,0.3080243468284607,0.2172936648130417,293.2546691894531,297.1499938964844,293.1499938964844,0.3343032896518707,-6310.89501953125,304.1462707519531,0.928252339363098,0.4212304055690765,0.4009963274002075,293.4018859863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1170654296875,0.4314832687377929,0.050000000745058,0.2377108037471771,291.1185607910156,291.1499938964844,258.67657470703125,257.4925842285156,279.1905517578125,293.4017028808594,291.1200256347656,1.0,0.292653739452362,0.6906724572181702,0.6906724572181702,1.0,1.0,-1.151895523071289,0.4714900255203247,0.6804054379463196,0.1909418851137161,0.0,0.0,0.6324352622032166,77.78279876708984,67.0,21.37234878540039,-13863.0341796875,239.18972778320312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3070068359375,308.5580444335937,278.1499938964844,0.0,18000.0,313.1499938964844,17922.62890625,18000.0,0.0,0.0,0.3051154315471649,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6979387402534485,0.697945773601532,-7.011216894170502e-06,0.0,0.0003096533764619,0.0,0.0,56.70628356933594,0.0,0.0,0.0,0.443167120218277,4.0,0.0,1.0
640740,293.2244567871094,297.1499938964844,293.1499938964844,0.0176797918975353,-819.215576171875,304.1556091308594,0.4581227600574493,0.0546749308705329,0.0520699396729469,293.6628112792969,297.1499938964844,293.1499938964844,0.0078484369441866,-560.1127319335938,300.4368896484375,0.4353882074356079,0.050000000745058,0.0500096082687377,293.2059326171875,297.1499938964844,293.1499938964844,0.2245261520147323,-3400.84619140625,304.15692138671875,0.8385933637619019,0.3064887523651123,0.2161378711462021,293.2543640136719,297.1499938964844,293.1499938964844,0.3314883410930633,-6266.38134765625,304.1521301269531,0.932956039905548,0.4186410009860992,0.3983988165855407,293.4044494628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1305847167969,0.4353882074356079,0.050000000745058,0.2372240573167801,291.13201904296875,291.1499938964844,258.75,257.55291748046875,279.1928100585937,293.404296875,291.1333923339844,1.0,0.2885800004005432,0.6950700879096985,0.6950700879096985,1.0,1.0,-1.1447207927703855,0.4695251584053039,0.6751956343650818,0.1903282850980758,0.0,0.0,0.6339245438575745,75.08489990234375,55.0,19.68039894104004,-13787.642578125,231.3734741210937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.174560546875,308.4843444824219,278.1499938964844,0.0,18000.0,313.1499938964844,17957.74609375,18000.0,0.0,0.0,0.3060929775238037,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7027601003646851,0.7027671337127686,-7.060167718009325e-06,0.0,0.0003106454387307,0.0,0.0,57.58224105834961,0.0,0.0,0.0,0.4451704919338226,4.0,0.0,1.0
640800,293.2244567871094,297.1499938964844,293.1499938964844,0.0176797918975353,-819.215576171875,304.1556091308594,0.4581227600574493,0.0546749308705329,0.0520699396729469,293.6628112792969,297.1499938964844,293.1499938964844,0.0078484369441866,-560.1127319335938,300.4368896484375,0.4353882074356079,0.050000000745058,0.0500096082687377,293.2059326171875,297.1499938964844,293.1499938964844,0.2245261520147323,-3400.84619140625,304.15692138671875,0.8385933637619019,0.3064887523651123,0.2161378711462021,293.2543640136719,297.1499938964844,293.1499938964844,0.3314883410930633,-6266.38134765625,304.1521301269531,0.932956039905548,0.4186410009860992,0.3983988165855407,293.4044494628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1305847167969,0.4353882074356079,0.050000000745058,0.2372240573167801,291.13201904296875,291.1499938964844,258.75,257.55291748046875,279.1928100585937,293.404296875,291.1333923339844,1.0,0.2885800004005432,0.6950700879096985,0.6950700879096985,1.0,1.0,-1.1447207927703855,0.4695251584053039,0.6751956343650818,0.1903282850980758,0.0,0.0,0.6339245438575745,75.08489990234375,55.0,19.68039894104004,-13787.642578125,231.3734741210937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.174560546875,308.4843444824219,278.1499938964844,0.0,18000.0,313.1499938964844,17957.74609375,18000.0,0.0,0.0,0.3060929775238037,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7027601003646851,0.7027671337127686,-7.060167718009325e-06,0.0,0.0003106454387307,0.0,0.0,57.58224105834961,0.0,0.0,0.0,0.4451704919338226,4.0,0.0,1.0
640860,293.2228088378906,297.1499938964844,293.1499938964844,0.0166201088577508,-792.8983764648438,304.1554870605469,0.460834801197052,0.0531189665198326,0.0504488609731197,293.67694091796875,297.1499938964844,293.1499938964844,0.0075406739488244,-544.1267700195312,300.2237243652344,0.4442831873893738,0.050000000745058,0.0498023442924022,293.20623779296875,297.1499938964844,293.1499938964844,0.2227228730916977,-3378.839111328125,304.1576232910156,0.8483108282089233,0.3050083220005035,0.2149460315704345,293.2532653808594,297.1499938964844,293.1499938964844,0.3286556899547577,-6222.34619140625,304.1560974121094,0.9457165598869324,0.416218489408493,0.3958813846111297,293.40679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.143798828125,0.4442831873893738,0.050000000745058,0.23624087870121,291.145263671875,291.1499938964844,258.8217163085937,257.6117553710937,279.19464111328125,293.4066772460937,291.1466979980469,1.0,0.2813025116920471,0.6996298432350159,0.6996298432350159,1.0,1.0,-1.1368941068649292,0.4672692120075226,0.6696248054504395,0.1895530521869659,0.0,0.0,0.6336682438850403,69.72894287109375,43.0,19.056894302368164,-13706.341796875,218.27784729003903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0917053222656,308.4371643066406,278.1499938964844,0.0,18000.0,313.1499938964844,17993.5078125,18000.0,0.0,0.0,0.3070054352283478,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.703887939453125,0.7038950324058533,-7.07788922227337e-06,0.0,0.000311571493512,0.0,0.0,57.82828903198242,0.0,0.0,0.0,0.4456891417503357,4.0,0.0,1.0
640920,293.2228088378906,297.1499938964844,293.1499938964844,0.0166201088577508,-792.8983764648438,304.1554870605469,0.460834801197052,0.0531189665198326,0.0504488609731197,293.67694091796875,297.1499938964844,293.1499938964844,0.0075406739488244,-544.1267700195312,300.2237243652344,0.4442831873893738,0.050000000745058,0.0498023442924022,293.20623779296875,297.1499938964844,293.1499938964844,0.2227228730916977,-3378.839111328125,304.1576232910156,0.8483108282089233,0.3050083220005035,0.2149460315704345,293.2532653808594,297.1499938964844,293.1499938964844,0.3286556899547577,-6222.34619140625,304.1560974121094,0.9457165598869324,0.416218489408493,0.3958813846111297,293.40679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.143798828125,0.4442831873893738,0.050000000745058,0.23624087870121,291.145263671875,291.1499938964844,258.8217163085937,257.6117553710937,279.19464111328125,293.4066772460937,291.1466979980469,1.0,0.2813025116920471,0.6996298432350159,0.6996298432350159,1.0,1.0,-1.1368941068649292,0.4672692120075226,0.6696248054504395,0.1895530521869659,0.0,0.0,0.6336682438850403,69.72894287109375,43.0,19.056894302368164,-13706.341796875,218.27784729003903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0917053222656,308.4371643066406,278.1499938964844,0.0,18000.0,313.1499938964844,17993.5078125,18000.0,0.0,0.0,0.3070054352283478,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.703887939453125,0.7038950324058533,-7.07788922227337e-06,0.0,0.000311571493512,0.0,0.0,57.82828903198242,0.0,0.0,0.0,0.4456891417503357,4.0,0.0,1.0
640980,293.2209167480469,297.1499938964844,293.1499938964844,0.0156290829181671,-767.0311889648438,304.1553039550781,0.4684283137321472,0.0516590364277362,0.0488539412617683,293.6907653808594,297.1499938964844,293.1499938964844,0.0072294897399842,-527.29638671875,300.0069580078125,0.4585939645767212,0.050000000745058,0.0495265275239944,293.2063293457031,297.1499938964844,293.1499938964844,0.220889464020729,-3356.467041015625,304.1581420898437,0.8639852404594421,0.3035680651664734,0.2137339860200882,293.2518005371094,297.1499938964844,293.1499938964844,0.3257955312728882,-6178.35546875,304.1588134765625,0.9646801352500916,0.4139016270637512,0.3934054970741272,293.40899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1571960449219,0.4585939645767212,0.050000000745058,0.2349325269460678,291.1586608886719,291.1499938964844,258.8921203613281,257.669189453125,279.1962890625,293.40887451171875,291.1600952148437,1.0,0.2716655731201172,0.7043411731719971,0.7043411731719971,1.0,1.0,-1.128651738166809,0.4648188352584839,0.66383296251297,0.1886655837297439,0.0,0.0,0.6316105127334595,62.632423400878906,31.0,18.805917739868164,-13620.0986328125,201.8707275390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0575866699219,308.4150695800781,278.1499938964844,0.0,18000.0,313.1499938964844,18030.50390625,18000.0,0.0,0.0,0.3076629936695099,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7011882066726685,0.7011952996253967,-7.0632208917231765e-06,0.0,0.0003122388152405,0.0,0.0,57.4166374206543,0.0,0.0,0.0,0.4446699023246765,4.0,0.0,1.0
641040,293.2209167480469,297.1499938964844,293.1499938964844,0.0156290829181671,-767.0311889648438,304.1553039550781,0.4684283137321472,0.0516590364277362,0.0488539412617683,293.6907653808594,297.1499938964844,293.1499938964844,0.0072294897399842,-527.29638671875,300.0069580078125,0.4585939645767212,0.050000000745058,0.0495265275239944,293.2063293457031,297.1499938964844,293.1499938964844,0.220889464020729,-3356.467041015625,304.1581420898437,0.8639852404594421,0.3035680651664734,0.2137339860200882,293.2518005371094,297.1499938964844,293.1499938964844,0.3257955312728882,-6178.35546875,304.1588134765625,0.9646801352500916,0.4139016270637512,0.3934054970741272,293.40899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1571960449219,0.4585939645767212,0.050000000745058,0.2349325269460678,291.1586608886719,291.1499938964844,258.8921203613281,257.669189453125,279.1962890625,293.40887451171875,291.1600952148437,1.0,0.2716655731201172,0.7043411731719971,0.7043411731719971,1.0,1.0,-1.128651738166809,0.4648188352584839,0.66383296251297,0.1886655837297439,0.0,0.0,0.6316105127334595,62.632423400878906,31.0,18.805917739868164,-13620.0986328125,201.8707275390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0575866699219,308.4150695800781,278.1499938964844,0.0,18000.0,313.1499938964844,18030.50390625,18000.0,0.0,0.0,0.3076629936695099,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7011882066726685,0.7011952996253967,-7.0632208917231765e-06,0.0,0.0003122388152405,0.0,0.0,57.4166374206543,0.0,0.0,0.0,0.4446699023246765,4.0,0.0,1.0
641100,293.21990966796875,297.1499938964844,293.1499938964844,0.0151597475633025,-754.314453125,304.1552124023437,0.4733984470367431,0.050959512591362,0.0480685718357563,293.69757080078125,297.1499938964844,293.1499938964844,0.0070745712146162,-518.6780395507812,299.89715576171875,0.4677856862545013,0.050000000745058,0.0493710860610008,293.206298828125,297.1499938964844,293.1499938964844,0.2199701815843582,-3345.250244140625,304.1583251953125,0.8743560910224915,0.302859365940094,0.2131236493587494,293.2509765625,297.1499938964844,293.1499938964844,0.324366420507431,-6156.49609375,304.1597900390625,0.9757976531982422,0.4127737283706665,0.392180860042572,293.4100646972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1637878417969,0.4677856862545013,0.050000000745058,0.2341951727867126,291.1652526855469,291.1499938964844,258.92681884765625,257.6974182128906,279.197021484375,293.409912109375,291.1666259765625,1.0,0.2661355137825012,0.7067496180534363,0.7067496180534363,1.0,1.0,-1.1244349479675293,0.4635449051856994,0.6608901023864746,0.1881923824548721,0.0,0.0,0.6299334168434143,58.63924407958984,31.0,18.4763240814209,-13575.1689453125,192.8703155517578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.05767822265625,308.4123840332031,278.1499938964844,0.0,18000.0,313.1499938964844,18048.59375,18000.0,0.0,0.0,0.3078480958938598,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6984170079231262,0.6984240412712097,-7.0437590693472885e-06,0.0,0.0003124266804661,0.0,0.0,56.96810150146485,0.0,0.0,0.0,0.4435908794403076,4.0,0.0,1.0
641160,293.2188720703125,297.1499938964844,293.1499938964844,0.0147078149020671,-741.764892578125,304.15509033203125,0.4789720475673675,0.0502780750393867,0.0472921766340732,293.704345703125,297.1499938964844,293.1499938964844,0.0069207055494189,-509.9648132324219,299.78631591796875,0.4766338169574737,0.050000000745058,0.0492070838809013,293.20623779296875,297.1499938964844,293.1499938964844,0.2190537899732589,-3334.0703125,304.1584777832031,0.886699378490448,0.3021567463874817,0.212511658668518,293.2501220703125,297.1499938964844,293.1499938964844,0.3229451179504394,-6134.818359375,304.1605834960937,0.9875430464744568,0.4116633832454681,0.3909651339054107,293.4110717773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1701965332031,0.4766338169574737,0.050000000745058,0.2334172278642654,291.17156982421875,291.1499938964844,258.961181640625,257.72528076171875,279.19775390625,293.41094970703125,291.1728820800781,1.0,0.2601911127567291,0.7091919183731079,0.7091919183731079,1.0,1.0,-1.1201785802841189,0.4622482657432556,0.6579303741455078,0.1877046674489975,0.0,0.0,0.6278530359268188,54.42903137207031,25.0,17.906085968017578,-13529.0458984375,183.50833129882807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0683898925781,308.41461181640625,278.1499938964844,0.0,18000.0,313.1499938964844,18065.830078125,18000.0,0.0,0.0,0.3079161345958709,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6947410702705383,0.6947481036186218,-7.0165588113013655e-06,0.0,0.0003124957438558,0.0,0.0,56.36772155761719,0.0,0.0,0.0,0.4421510994434356,4.0,0.0,1.0
641220,293.2171325683594,297.1499938964844,293.1499938964844,0.0141848064959049,-727.17236328125,304.1390075683594,0.4900393784046173,0.050000000745058,0.0464834868907928,293.7176818847656,297.1499938964844,293.1499938964844,0.0066316602751612,-493.1941833496094,299.562255859375,0.4900355637073517,0.050000000745058,0.0489482842385768,293.2059936523437,297.1499938964844,293.1499938964844,0.2172731161117553,-3312.32177734375,304.1586303710937,0.9094878435134888,0.3007795214653015,0.2113522291183471,293.24493408203125,297.1499938964844,293.1499938964844,0.3118243813514709,-5960.4873046875,304.1770935058594,0.9990000128746032,0.4101484715938568,0.3797499239444732,293.4129333496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1829833984375,0.4900355637073517,0.050000000745058,0.2321895956993103,291.1849975585937,291.1499938964844,259.0289611816406,257.7799987792969,279.202392578125,293.412841796875,291.18804931640625,1.0,0.2492747008800506,0.714568018913269,0.714568018913269,1.0,1.0,-1.1026124954223633,0.4557773470878601,0.6468351483345032,0.1847121864557266,0.0,0.0,0.6223803758621216,47.64325714111328,25.0,27.326847076416016,-13371.0302734375,165.4503173828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1210021972656,308.4551696777344,278.1499938964844,0.0,18000.0,313.1499938964844,18098.18359375,18000.0,0.0,0.0,0.3076281249523163,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6849526762962341,0.6849595904350281,-6.941866558918264e-06,0.0,0.0003122034249827,0.0,0.0,54.77375411987305,0.0,0.0,0.0,0.4383000433444977,4.0,0.0,1.0
641280,293.2171325683594,297.1499938964844,293.1499938964844,0.0141848064959049,-727.17236328125,304.1390075683594,0.4900393784046173,0.050000000745058,0.0464834868907928,293.7176818847656,297.1499938964844,293.1499938964844,0.0066316602751612,-493.1941833496094,299.562255859375,0.4900355637073517,0.050000000745058,0.0489482842385768,293.2059936523437,297.1499938964844,293.1499938964844,0.2172731161117553,-3312.32177734375,304.1586303710937,0.9094878435134888,0.3007795214653015,0.2113522291183471,293.24493408203125,297.1499938964844,293.1499938964844,0.3118243813514709,-5960.4873046875,304.1770935058594,0.9990000128746032,0.4101484715938568,0.3797499239444732,293.4129333496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1829833984375,0.4900355637073517,0.050000000745058,0.2321895956993103,291.1849975585937,291.1499938964844,259.0289611816406,257.7799987792969,279.202392578125,293.412841796875,291.18804931640625,1.0,0.2492747008800506,0.714568018913269,0.714568018913269,1.0,1.0,-1.1026124954223633,0.4557773470878601,0.6468351483345032,0.1847121864557266,0.0,0.0,0.6223803758621216,47.64325714111328,25.0,27.326847076416016,-13371.0302734375,165.4503173828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1210021972656,308.4551696777344,278.1499938964844,0.0,18000.0,313.1499938964844,18098.18359375,18000.0,0.0,0.0,0.3076281249523163,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6849526762962341,0.6849595904350281,-6.941866558918264e-06,0.0,0.0003122034249827,0.0,0.0,54.77375411987305,0.0,0.0,0.0,0.4383000433444977,4.0,0.0,1.0
641340,293.21697998046875,297.1499938964844,293.1499938964844,0.0139705231413245,-720.7099609375,304.11541748046875,0.4991630613803863,0.050000000745058,0.0463317930698394,293.7309875488281,297.1499938964844,293.1499938964844,0.0063546448945999,-476.0430908203125,299.3471069335937,0.4991630613803863,0.050000000745058,0.0487896054983139,293.2055053710937,297.1499938964844,293.1499938964844,0.2149822115898132,-3283.73095703125,304.1595458984375,0.9271366000175476,0.299463540315628,0.2103125303983688,293.217041015625,297.1499938964844,293.1499938964844,0.2907277643680572,-5630.08154296875,304.20269775390625,0.9990000128746032,0.4133630394935608,0.3593796491622925,293.41424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.22784423828125,0.4991630613803863,0.050000000745058,0.2314368933439254,291.2332763671875,291.1499938964844,259.0954284667969,257.8334045410156,279.20758056640625,293.4141845703125,291.2383117675781,1.0,0.2404175400733947,0.7206191420555115,0.7206191420555115,1.0,1.0,-1.075602650642395,0.445340633392334,0.6302620768547058,0.1794879287481308,0.0,0.0,0.6082245707511902,43.2711296081543,25.0,56.8154296875,-13106.89453125,149.80978393554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2507019042969,308.5293273925781,278.1499938964844,0.0,18000.0,313.1499938964844,18234.513671875,18000.0,0.0,0.0,0.306214302778244,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6630977392196655,0.6631045341491699,-6.793792636017315e-06,0.0,0.0003107686061412,0.0,0.0,51.42636489868164,0.0,0.0,0.0,0.4298637211322784,4.0,0.0,1.0
