time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
641400,293.21697998046875,297.1499938964844,293.1499938964844,0.0139705231413245,-720.7099609375,304.11541748046875,0.4991630613803863,0.050000000745058,0.0463317930698394,293.7309875488281,297.1499938964844,293.1499938964844,0.0063546448945999,-476.0430908203125,299.3471069335937,0.4991630613803863,0.050000000745058,0.0487896054983139,293.2055053710937,297.1499938964844,293.1499938964844,0.2149822115898132,-3283.73095703125,304.1595458984375,0.9271366000175476,0.299463540315628,0.2103125303983688,293.217041015625,297.1499938964844,293.1499938964844,0.2907277643680572,-5630.08154296875,304.20269775390625,0.9990000128746032,0.4133630394935608,0.3593796491622925,293.41424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.22784423828125,0.4991630613803863,0.050000000745058,0.2314368933439254,291.2332763671875,291.1499938964844,259.0954284667969,257.8334045410156,279.20758056640625,293.4141845703125,291.2383117675781,1.0,0.2404175400733947,0.7206191420555115,0.7206191420555115,1.0,1.0,-1.075602650642395,0.445340633392334,0.6302620768547058,0.1794879287481308,0.0,0.0,0.6082245707511902,43.2711296081543,25.0,56.8154296875,-13106.89453125,149.80978393554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2507019042969,308.5293273925781,278.1499938964844,0.0,18000.0,313.1499938964844,18234.513671875,18000.0,0.0,0.0,0.306214302778244,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6630977392196655,0.6631045341491699,-6.793792636017315e-06,0.0,0.0003107686061412,0.0,0.0,51.42636489868164,0.0,0.0,0.0,0.4298637211322784,4.0,0.0,1.0
641460,293.2175598144531,297.1499938964844,293.1499938964844,0.0138023113831877,-715.8646850585938,304.09014892578125,0.5073291659355164,0.050000000745058,0.0462155528366565,293.7442321777344,297.1499938964844,293.1499938964844,0.0060942363925278,-459.7920837402344,299.1222839355469,0.5073291659355164,0.050000000745058,0.048667199909687,293.2048645019531,297.1499938964844,293.1499938964844,0.2131365835666656,-3260.97900390625,304.159423828125,0.9424559473991394,0.2981864809989929,0.2093270123004913,293.1807556152344,297.1499938964844,293.1499938964844,0.2736570239067077,-5363.24072265625,304.2132568359375,0.9990000128746032,0.4190165400505066,0.3428393602371216,293.4146423339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2613220214844,0.5073291659355164,0.050000000745058,0.230856254696846,291.263671875,291.1499938964844,259.1605834960937,257.8855285644531,279.20977783203125,293.4146423339844,291.2655944824219,1.0,0.2331916838884353,0.7267259955406189,0.7267259955406189,1.0,1.0,-1.0535820722579956,0.4369970262050628,0.6165850162506104,0.1754093021154403,0.0,0.0,0.5907258987426758,39.88958740234375,28.0,38.44287490844727,-12829.1337890625,137.87770080566406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4558410644531,308.5851135253906,278.1499938964844,0.0,18000.0,313.1499938964844,18312.640625,18000.0,0.0,0.0,0.3033680021762848,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6289548277854919,0.6289613842964172,-6.543576546391705e-06,0.0,0.0003078799636568,0.0,0.0,46.34395599365234,0.0,0.0,0.0,0.4169394969940185,4.0,0.0,1.0
641520,293.2175598144531,297.1499938964844,293.1499938964844,0.0138023113831877,-715.8646850585938,304.09014892578125,0.5073291659355164,0.050000000745058,0.0462155528366565,293.7442321777344,297.1499938964844,293.1499938964844,0.0060942363925278,-459.7920837402344,299.1222839355469,0.5073291659355164,0.050000000745058,0.048667199909687,293.2048645019531,297.1499938964844,293.1499938964844,0.2131365835666656,-3260.97900390625,304.159423828125,0.9424559473991394,0.2981864809989929,0.2093270123004913,293.1807556152344,297.1499938964844,293.1499938964844,0.2736570239067077,-5363.24072265625,304.2132568359375,0.9990000128746032,0.4190165400505066,0.3428393602371216,293.4146423339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2613220214844,0.5073291659355164,0.050000000745058,0.230856254696846,291.263671875,291.1499938964844,259.1605834960937,257.8855285644531,279.20977783203125,293.4146423339844,291.2655944824219,1.0,0.2331916838884353,0.7267259955406189,0.7267259955406189,1.0,1.0,-1.0535820722579956,0.4369970262050628,0.6165850162506104,0.1754093021154403,0.0,0.0,0.5907258987426758,39.88958740234375,28.0,38.44287490844727,-12829.1337890625,137.87770080566406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4558410644531,308.5851135253906,278.1499938964844,0.0,18000.0,313.1499938964844,18312.640625,18000.0,0.0,0.0,0.3033680021762848,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6289548277854919,0.6289613842964172,-6.543576546391705e-06,0.0,0.0003078799636568,0.0,0.0,46.34395599365234,0.0,0.0,0.0,0.4169394969940185,4.0,0.0,1.0
641580,293.21844482421875,297.1499938964844,293.1499938964844,0.0136886611580848,-712.9772338867188,304.0638732910156,0.5132628679275513,0.050000000745058,0.0461414232850074,293.7571716308594,297.1499938964844,293.1499938964844,0.0058531118556857,-444.72076416015625,298.8849792480469,0.5132628679275513,0.050000000745058,0.048589140176773,293.2041931152344,297.1499938964844,293.1499938964844,0.2118129134178161,-3245.013427734375,304.1584777832031,0.9523679614067078,0.2969330251216888,0.2083946913480758,293.1468811035156,297.1499938964844,293.1499938964844,0.262366384267807,-5188.42626953125,304.210693359375,0.9990000128746032,0.4251182079315185,0.3318594694137573,293.4140014648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.27001953125,0.5132628679275513,0.050000000745058,0.2304859608411789,291.2697448730469,291.1499938964844,259.2244567871094,257.9364013671875,279.2095642089844,293.4140625,291.26885986328125,1.0,0.2285016626119613,0.7326858639717102,0.7326858639717102,1.0,1.0,-1.0386542081832886,0.4316106736660003,0.6070435047149658,0.1729340106248855,0.0,0.0,0.5740764141082764,37.72515487670898,46.0,8.048797607421875,-12602.966796875,130.2583770751953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7038879394531,308.643310546875,278.1499938964844,0.0,18000.0,313.1499938964844,18302.25,18000.0,0.0,0.0,0.2991717159748077,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5946030020713806,0.594609260559082,-6.285990821197629e-06,0.0,0.0003036212583538,0.0,0.0,41.51654815673828,0.0,0.0,0.0,0.4040500223636627,4.0,0.0,1.0
641640,293.21844482421875,297.1499938964844,293.1499938964844,0.0136886611580848,-712.9772338867188,304.0638732910156,0.5132628679275513,0.050000000745058,0.0461414232850074,293.7571716308594,297.1499938964844,293.1499938964844,0.0058531118556857,-444.72076416015625,298.8849792480469,0.5132628679275513,0.050000000745058,0.048589140176773,293.2041931152344,297.1499938964844,293.1499938964844,0.2118129134178161,-3245.013427734375,304.1584777832031,0.9523679614067078,0.2969330251216888,0.2083946913480758,293.1468811035156,297.1499938964844,293.1499938964844,0.262366384267807,-5188.42626953125,304.210693359375,0.9990000128746032,0.4251182079315185,0.3318594694137573,293.4140014648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.27001953125,0.5132628679275513,0.050000000745058,0.2304859608411789,291.2697448730469,291.1499938964844,259.2244567871094,257.9364013671875,279.2095642089844,293.4140625,291.26885986328125,1.0,0.2285016626119613,0.7326858639717102,0.7326858639717102,1.0,1.0,-1.0386542081832886,0.4316106736660003,0.6070435047149658,0.1729340106248855,0.0,0.0,0.5740764141082764,37.72515487670898,46.0,8.048797607421875,-12602.966796875,130.2583770751953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7038879394531,308.643310546875,278.1499938964844,0.0,18000.0,313.1499938964844,18302.25,18000.0,0.0,0.0,0.2991717159748077,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5946030020713806,0.594609260559082,-6.285990821197629e-06,0.0,0.0003036212583538,0.0,0.0,41.51654815673828,0.0,0.0,0.0,0.4040500223636627,4.0,0.0,1.0
641700,293.2191162109375,297.1499938964844,293.1499938964844,0.0136678135022521,-712.7839965820312,304.050048828125,0.5126222968101501,0.050000000745058,0.0461490638554096,293.7635192871094,297.1499938964844,293.1499938964844,0.005742993671447,-437.8948669433594,298.7606506347656,0.5126222968101501,0.050000000745058,0.0485971868038177,293.2039489746094,297.1499938964844,293.1499938964844,0.2113962322473526,-3240.2138671875,304.1576843261719,0.9504423141479492,0.2962919175624847,0.2079614996910095,293.13494873046875,297.1499938964844,293.1499938964844,0.2630990743637085,-5204.5009765625,304.1981811523437,0.9990000128746032,0.4275104701519012,0.3330053985118866,293.4134521484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.264404296875,0.5126222968101501,0.050000000745058,0.2305241376161575,291.2623596191406,291.1499938964844,259.25592041015625,257.9613647460937,279.2068786621094,293.4135437011719,291.2588806152344,1.0,0.2293709516525268,0.735335111618042,0.735335111618042,1.0,1.0,-1.039566993713379,0.4324706494808197,0.6070963740348816,0.1735295355319976,0.0,0.0,0.5672712922096252,37.93870162963867,46.0,-15.458877563476562,-12555.09765625,130.8629913330078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.82720947265625,308.6557312011719,278.1499938964844,0.0,18000.0,313.1499938964844,18272.337890625,18000.0,0.0,0.0,0.2967054545879364,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5795344114303589,0.5795405507087708,-6.171788299980108e-06,0.0,0.0003011182998307,0.0,0.0,39.49201583862305,0.0,0.0,0.0,0.3984502255916595,4.0,0.0,1.0
641760,293.22003173828125,297.1499938964844,293.1499938964844,0.0136822089552879,-713.9142456054688,304.0351867675781,0.5094358921051025,0.050000000745058,0.0461883470416069,293.7698059082031,297.1499938964844,293.1499938964844,0.0056413640268146,-431.7940979003906,298.62872314453125,0.5094358921051025,0.050000000745058,0.0486385561525821,293.2038879394531,297.1499938964844,293.1499938964844,0.21128711104393,-3239.45068359375,304.1564636230469,0.9435731172561646,0.2956219315528869,0.2075361162424087,293.1307983398437,297.1499938964844,293.1499938964844,0.2686402797698974,-5298.03076171875,304.17926025390625,0.9990000128746032,0.4285247921943664,0.3388454020023346,293.4129333496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2452087402344,0.5094358921051025,0.050000000745058,0.2307203561067581,291.2395935058594,291.1499938964844,259.2870483398437,257.9859924316406,279.2030334472656,293.4129943847656,291.2322082519531,1.0,0.232040449976921,0.7377020716667175,0.7377020716667175,1.0,1.0,-1.0463944673538208,0.4358201622962951,0.6105743646621704,0.1754722744226455,0.0,0.0,0.5634825229644775,39.07038116455078,64.0,-49.84252166748047,-12561.4775390625,134.58285522460938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.933837890625,308.6546325683594,278.1499938964844,0.0,18000.0,313.1499938964844,18211.029296875,18000.0,0.0,0.0,0.2941743433475494,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5681095123291016,0.5681155920028687,-6.078309525037184e-06,0.0,0.0002985495666507,0.0,0.0,37.96149826049805,0.0,0.0,0.0,0.3941951990127563,4.0,0.0,1.0
641820,293.2230529785156,297.1499938964844,293.1499938964844,0.0137842958793044,-718.9459228515625,304.0013427734375,0.4981818199157715,0.050000000745058,0.0463470369577407,293.7821655273437,297.1499938964844,293.1499938964844,0.0054580103605985,-421.1625671386719,298.3456115722656,0.4981818199157715,0.050000000745058,0.0488056614995002,293.20440673828125,297.1499938964844,293.1499938964844,0.2116502523422241,-3245.470947265625,304.1537170410156,0.9187872409820556,0.2941556572914123,0.2066713720560073,293.1483154296875,297.1499938964844,293.1499938964844,0.2912485599517822,-5666.41455078125,304.131591796875,0.9990000128746032,0.4255292415618896,0.3614815175533294,293.4125366210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1696472167969,0.4981818199157715,0.050000000745058,0.231513038277626,291.1600952148437,291.1499938964844,259.3483581542969,258.0343933105469,279.193359375,293.4125061035156,291.1500244140625,1.0,0.2420914322137832,0.7415677309036255,0.7415677309036255,1.0,1.0,-1.0738617181777954,0.4483679533004761,0.6254938244819641,0.18247652053833,0.0,0.0,0.5671515464782715,43.64825820922852,82.0,-101.8176040649414,-12760.5361328125,150.0283203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0508728027344,308.6510009765625,278.1499938964844,0.0,18000.0,313.1499938964844,18002.015625,18000.0,0.0,0.0,0.2895825207233429,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.564671516418457,0.5646775364875793,-6.007400315866107e-06,0.0,0.0002938894322142,0.0,0.0,37.28893661499024,0.0,0.0,0.0,0.3924739360809326,4.0,0.0,1.0
641880,293.2230529785156,297.1499938964844,293.1499938964844,0.0137842958793044,-718.9459228515625,304.0013427734375,0.4981818199157715,0.050000000745058,0.0463470369577407,293.7821655273437,297.1499938964844,293.1499938964844,0.0054580103605985,-421.1625671386719,298.3456115722656,0.4981818199157715,0.050000000745058,0.0488056614995002,293.20440673828125,297.1499938964844,293.1499938964844,0.2116502523422241,-3245.470947265625,304.1537170410156,0.9187872409820556,0.2941556572914123,0.2066713720560073,293.1483154296875,297.1499938964844,293.1499938964844,0.2912485599517822,-5666.41455078125,304.131591796875,0.9990000128746032,0.4255292415618896,0.3614815175533294,293.4125366210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1696472167969,0.4981818199157715,0.050000000745058,0.231513038277626,291.1600952148437,291.1499938964844,259.3483581542969,258.0343933105469,279.193359375,293.4125061035156,291.1500244140625,1.0,0.2420914322137832,0.7415677309036255,0.7415677309036255,1.0,1.0,-1.0738617181777954,0.4483679533004761,0.6254938244819641,0.18247652053833,0.0,0.0,0.5671515464782715,43.64825820922852,82.0,-101.8176040649414,-12760.5361328125,150.0283203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0508728027344,308.6510009765625,278.1499938964844,0.0,18000.0,313.1499938964844,18002.015625,18000.0,0.0,0.0,0.2895825207233429,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.564671516418457,0.5646775364875793,-6.007400315866107e-06,0.0,0.0002938894322142,0.0,0.0,37.28893661499024,0.0,0.0,0.0,0.3924739360809326,4.0,0.0,1.0
641940,293.2283020019531,297.1499938964844,293.1499938964844,0.0139324516057968,-725.657958984375,303.95977783203125,0.4831262528896332,0.050000000745058,0.0466080233454704,293.79461669921875,297.1499938964844,293.1499938964844,0.0052883666940033,-411.2999877929688,298.0498962402344,0.4831262528896332,0.050000000745058,0.0490804947912693,293.2061767578125,297.1499938964844,293.1499938964844,0.2121019512414932,-3252.515869140625,304.1517639160156,0.888046145439148,0.2924209535121918,0.2057215273380279,293.1992492675781,297.1499938964844,293.1499938964844,0.3261625468730926,-6218.326171875,304.07958984375,0.9990000128746032,0.4153111279010772,0.3955167829990387,293.4140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.07977294921875,0.4831262528896332,0.050000000745058,0.2328167259693145,291.0697937011719,291.1499938964844,259.40838623046875,258.0816345214844,279.1826477050781,293.41387939453125,291.0600891113281,1.0,0.2572583854198456,0.7442923188209534,0.7442923188209534,1.0,1.0,-1.1157692670822144,0.4670634865760803,0.648705780506134,0.1928639858961105,0.0,0.0,0.5838698148727417,51.15568161010742,85.0,-119.52996826171876,-13166.34375,175.9464569091797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9769592285156,308.6127014160156,278.1499938964844,0.0,18000.0,313.1499938964844,17780.0078125,18000.0,0.0,0.0,0.2867965996265411,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5870022177696228,0.5870083570480347,-6.113348263170337e-06,0.0,0.0002910620823968,0.0,0.0,39.87572479248047,0.0,0.0,0.0,0.4001195728778839,4.0,0.0,1.0
642000,293.2283020019531,297.1499938964844,293.1499938964844,0.0139324516057968,-725.657958984375,303.95977783203125,0.4831262528896332,0.050000000745058,0.0466080233454704,293.79461669921875,297.1499938964844,293.1499938964844,0.0052883666940033,-411.2999877929688,298.0498962402344,0.4831262528896332,0.050000000745058,0.0490804947912693,293.2061767578125,297.1499938964844,293.1499938964844,0.2121019512414932,-3252.515869140625,304.1517639160156,0.888046145439148,0.2924209535121918,0.2057215273380279,293.1992492675781,297.1499938964844,293.1499938964844,0.3261625468730926,-6218.326171875,304.07958984375,0.9990000128746032,0.4153111279010772,0.3955167829990387,293.4140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.07977294921875,0.4831262528896332,0.050000000745058,0.2328167259693145,291.0697937011719,291.1499938964844,259.40838623046875,258.0816345214844,279.1826477050781,293.41387939453125,291.0600891113281,1.0,0.2572583854198456,0.7442923188209534,0.7442923188209534,1.0,1.0,-1.1157692670822144,0.4670634865760803,0.648705780506134,0.1928639858961105,0.0,0.0,0.5838698148727417,51.15568161010742,85.0,-119.52996826171876,-13166.34375,175.9464569091797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9769592285156,308.6127014160156,278.1499938964844,0.0,18000.0,313.1499938964844,17780.0078125,18000.0,0.0,0.0,0.2867965996265411,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5870022177696228,0.5870083570480347,-6.113348263170337e-06,0.0,0.0002910620823968,0.0,0.0,39.87572479248047,0.0,0.0,0.0,0.4001195728778839,4.0,0.0,1.0
642060,293.2349853515625,297.1499938964844,293.1499938964844,0.0140212336555123,-729.4452514648438,303.9132995605469,0.4616304039955139,0.050000000745058,0.0469827391207218,293.8072204589844,297.1499938964844,293.1499938964844,0.0051159313879907,-399.7897644042969,297.7813415527344,0.4616304039955139,0.050000000745058,0.0494750849902629,293.2084655761719,297.1499938964844,293.1499938964844,0.2110520601272583,-3239.5498046875,304.1531066894531,0.8553048968315125,0.2905356585979461,0.2047154754400253,293.2386779785156,297.1499938964844,293.1499938964844,0.319711685180664,-6106.826171875,304.11383056640625,0.9634187817573548,0.4059728682041168,0.387051910161972,293.4171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0478515625,0.4616304039955139,0.050000000745058,0.2346885055303573,291.0522155761719,291.1499938964844,259.4671630859375,258.127685546875,279.1919250488281,293.4168701171875,291.0582275390625,1.0,0.2688456177711487,0.7489976286888123,0.7489976286888123,1.0,1.0,-1.1075992584228516,0.464180588722229,0.6434187293052673,0.1917538046836853,0.0,0.0,0.6000584959983826,61.04216766357422,88.0,-5.328684329986572,-13273.646484375,192.141830444336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7501525878906,308.6561889648437,278.1499938964844,0.0,18000.0,313.1499938964844,17709.62109375,18000.0,0.0,0.0,0.2861908376216888,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6234155297279358,0.623421847820282,-6.365077297232347e-06,0.0,0.000290447322186,0.0,0.0,44.77000427246094,0.0,0.0,0.0,0.4133818745613098,4.0,0.0,1.0
642120,293.2349853515625,297.1499938964844,293.1499938964844,0.0140212336555123,-729.4452514648438,303.9132995605469,0.4616304039955139,0.050000000745058,0.0469827391207218,293.8072204589844,297.1499938964844,293.1499938964844,0.0051159313879907,-399.7897644042969,297.7813415527344,0.4616304039955139,0.050000000745058,0.0494750849902629,293.2084655761719,297.1499938964844,293.1499938964844,0.2110520601272583,-3239.5498046875,304.1531066894531,0.8553048968315125,0.2905356585979461,0.2047154754400253,293.2386779785156,297.1499938964844,293.1499938964844,0.319711685180664,-6106.826171875,304.11383056640625,0.9634187817573548,0.4059728682041168,0.387051910161972,293.4171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0478515625,0.4616304039955139,0.050000000745058,0.2346885055303573,291.0522155761719,291.1499938964844,259.4671630859375,258.127685546875,279.1919250488281,293.4168701171875,291.0582275390625,1.0,0.2688456177711487,0.7489976286888123,0.7489976286888123,1.0,1.0,-1.1075992584228516,0.464180588722229,0.6434187293052673,0.1917538046836853,0.0,0.0,0.6000584959983826,61.04216766357422,88.0,-5.328684329986572,-13273.646484375,192.141830444336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7501525878906,308.6561889648437,278.1499938964844,0.0,18000.0,313.1499938964844,17709.62109375,18000.0,0.0,0.0,0.2861908376216888,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6234155297279358,0.623421847820282,-6.365077297232347e-06,0.0,0.000290447322186,0.0,0.0,44.77000427246094,0.0,0.0,0.0,0.4133818745613098,4.0,0.0,1.0
642180,293.2416687011719,297.1499938964844,293.1499938964844,0.0140008125454187,-729.3101196289062,303.8658447265625,0.4448435604572296,0.050000000745058,0.0472823306918144,293.8207702636719,297.1499938964844,293.1499938964844,0.0049112034030258,-385.05609130859375,297.5331726074219,0.4448435604572296,0.050000000745058,0.0497905686497688,293.2107238769531,297.1499938964844,293.1499938964844,0.208999902009964,-3213.584716796875,304.1554260253906,0.834562361240387,0.2885965406894684,0.20360167324543,293.2501525878906,297.1499938964844,293.1499938964844,0.3147789239883423,-6024.08447265625,304.1336975097656,0.9340779781341552,0.4013741016387939,0.3822942972183227,293.421142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0876770019531,0.4448435604572296,0.050000000745058,0.2361850291490554,291.0902099609375,291.1499938964844,259.524658203125,258.172607421875,279.1974182128906,293.4208679199219,291.0921630859375,1.0,0.2780611515045166,0.7540323734283447,0.7540323734283447,1.0,1.0,-1.1030852794647217,0.462976723909378,0.6401085257530212,0.1913841664791107,0.0,0.0,0.6050234436988831,68.96956634521484,76.0,25.6375789642334,-13244.1162109375,205.6112518310547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5073547363281,308.5454406738281,278.1499938964844,0.0,18000.0,313.1499938964844,17865.1875,18000.0,0.0,0.0,0.2867130935192108,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6382851600646973,0.6382916569709778,-6.514185315609211e-06,0.0,0.0002909773611463,0.0,0.0,47.13557052612305,0.0,0.0,0.0,0.4195136427879333,4.0,0.0,1.0
642240,293.2416687011719,297.1499938964844,293.1499938964844,0.0140008125454187,-729.3101196289062,303.8658447265625,0.4448435604572296,0.050000000745058,0.0472823306918144,293.8207702636719,297.1499938964844,293.1499938964844,0.0049112034030258,-385.05609130859375,297.5331726074219,0.4448435604572296,0.050000000745058,0.0497905686497688,293.2107238769531,297.1499938964844,293.1499938964844,0.208999902009964,-3213.584716796875,304.1554260253906,0.834562361240387,0.2885965406894684,0.20360167324543,293.2501525878906,297.1499938964844,293.1499938964844,0.3147789239883423,-6024.08447265625,304.1336975097656,0.9340779781341552,0.4013741016387939,0.3822942972183227,293.421142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0876770019531,0.4448435604572296,0.050000000745058,0.2361850291490554,291.0902099609375,291.1499938964844,259.524658203125,258.172607421875,279.1974182128906,293.4208679199219,291.0921630859375,1.0,0.2780611515045166,0.7540323734283447,0.7540323734283447,1.0,1.0,-1.1030852794647217,0.462976723909378,0.6401085257530212,0.1913841664791107,0.0,0.0,0.6050234436988831,68.96956634521484,76.0,25.6375789642334,-13244.1162109375,205.6112518310547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5073547363281,308.5454406738281,278.1499938964844,0.0,18000.0,313.1499938964844,17865.1875,18000.0,0.0,0.0,0.2867130935192108,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6382851600646973,0.6382916569709778,-6.514185315609211e-06,0.0,0.0002909773611463,0.0,0.0,47.13557052612305,0.0,0.0,0.0,0.4195136427879333,4.0,0.0,1.0
642300,293.24468994140625,297.1499938964844,293.1499938964844,0.0139653235673904,-728.6599731445312,303.8418884277344,0.4413474500179291,0.050000000745058,0.0473552718758583,293.82769775390625,297.1499938964844,293.1499938964844,0.0048018698580563,-377.2197570800781,297.4015197753906,0.4413474500179291,0.050000000745058,0.0498673804104328,293.211669921875,297.1499938964844,293.1499938964844,0.2080957144498825,-3202.31005859375,304.15606689453125,0.8296400904655457,0.287642240524292,0.2029884904623031,293.2523498535156,297.1499938964844,293.1499938964844,0.3131613731384277,-5997.2421875,304.1395568847656,0.926710844039917,0.3996741473674774,0.3806300461292267,293.42315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0960693359375,0.4413474500179291,0.050000000745058,0.2365493923425674,291.0976257324219,291.1499938964844,259.55291748046875,258.1946716308594,279.1996765136719,293.4228820800781,291.0991516113281,1.0,0.279765784740448,0.7566887736320496,0.7566887736320496,1.0,1.0,-1.1009691953659058,0.4624390602111816,0.6385301351547241,0.1912507563829422,0.0,0.0,0.6077625155448914,70.8863754272461,76.0,24.009258270263672,-13223.1328125,208.5154266357422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3968811035156,308.48785400390625,278.1499938964844,0.0,18000.0,313.1499938964844,17883.166015625,18000.0,0.0,0.0,0.2872151136398315,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6441364288330078,0.6441430449485779,-6.5638178057270125e-06,0.0,0.0002914868236985,0.0,0.0,48.033050537109375,0.0,0.0,0.0,0.4218513369560241,4.0,0.0,1.0
642360,293.2474365234375,297.1499938964844,293.1499938964844,0.0139047298580408,-727.2415161132812,303.8182983398437,0.4403022229671478,0.050000000745058,0.0473779663443565,293.8346252441406,297.1499938964844,293.1499938964844,0.0046876766718924,-368.9400939941406,297.2687683105469,0.4403022229671478,0.050000000745058,0.0498912818729877,293.2124328613281,297.1499938964844,293.1499938964844,0.2071536928415298,-3190.570556640625,304.1566772460937,0.82757568359375,0.2867103517055511,0.2023497819900512,293.25347900390625,297.1499938964844,293.1499938964844,0.3116512596607208,-5972.501953125,304.1441955566406,0.9235450625419616,0.3981534242630005,0.3791419863700866,293.4250793457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1033630371094,0.4403022229671478,0.050000000745058,0.2366627603769302,291.10498046875,291.1499938964844,259.5809020996094,258.2164306640625,279.2017822265625,293.4248352050781,291.106689453125,1.0,0.2800465822219848,0.7594372630119324,0.7594372630119324,1.0,1.0,-1.0986086130142212,0.4617983698844909,0.636810302734375,0.1910617351531982,0.0,0.0,0.6100324392318726,71.46025848388672,64.0,23.698131561279297,-13200.8544921875,208.8168792724609,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2958984375,308.4363098144531,278.1499938964844,0.0,18000.0,313.1499938964844,17896.0078125,18000.0,0.0,0.0,0.2878344058990478,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6495552659034729,0.649561882019043,-6.609292086068308e-06,0.0,0.0002921153209172,0.0,0.0,48.87030029296875,0.0,0.0,0.0,0.4239786267280578,4.0,0.0,1.0
642420,293.2520446777344,297.1499938964844,293.1499938964844,0.0137324891984462,-722.7941284179688,303.77227783203125,0.4432582855224609,0.050000000745058,0.047314915806055,293.848388671875,297.1499938964844,293.1499938964844,0.0044490220025181,-351.36724853515625,297.0007019042969,0.4432582855224609,0.050000000745058,0.0498248822987079,293.2135314941406,297.1499938964844,293.1499938964844,0.205209419131279,-3166.35986328125,304.1576843261719,0.8294091820716858,0.2849061191082001,0.2010312974452972,293.254150390625,297.1499938964844,293.1499938964844,0.3087311089038849,-5925.486328125,304.1509094238281,0.9258509278297424,0.3953939974308014,0.3764002621173858,293.4287414550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1185607910156,0.4432582855224609,0.050000000745058,0.2363477945327758,291.1201477050781,291.1499938964844,259.6358642578125,258.2591857910156,279.2056579589844,293.4284973144531,291.1217346191406,1.0,0.2771295309066772,0.7651974558830261,0.7651974558830261,1.0,1.0,-1.0932022333145142,0.4602199494838714,0.6329823136329651,0.1905330717563629,0.0,0.0,0.6129868030548096,69.7079849243164,52.0,22.089534759521484,-13145.0986328125,203.794174194336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1278686523437,308.34698486328125,278.1499938964844,0.0,18000.0,313.1499938964844,17931.376953125,18000.0,0.0,0.0,0.2892827689647674,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6573696136474609,0.6573762893676758,-6.6793072619475424e-06,0.0,0.0002935852389782,0.0,0.0,50.11930847167969,0.0,0.0,0.0,0.427095353603363,4.0,0.0,1.0
642480,293.2520446777344,297.1499938964844,293.1499938964844,0.0137324891984462,-722.7941284179688,303.77227783203125,0.4432582855224609,0.050000000745058,0.047314915806055,293.848388671875,297.1499938964844,293.1499938964844,0.0044490220025181,-351.36724853515625,297.0007019042969,0.4432582855224609,0.050000000745058,0.0498248822987079,293.2135314941406,297.1499938964844,293.1499938964844,0.205209419131279,-3166.35986328125,304.1576843261719,0.8294091820716858,0.2849061191082001,0.2010312974452972,293.254150390625,297.1499938964844,293.1499938964844,0.3087311089038849,-5925.486328125,304.1509094238281,0.9258509278297424,0.3953939974308014,0.3764002621173858,293.4287414550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1185607910156,0.4432582855224609,0.050000000745058,0.2363477945327758,291.1201477050781,291.1499938964844,259.6358642578125,258.2591857910156,279.2056579589844,293.4284973144531,291.1217346191406,1.0,0.2771295309066772,0.7651974558830261,0.7651974558830261,1.0,1.0,-1.0932022333145142,0.4602199494838714,0.6329823136329651,0.1905330717563629,0.0,0.0,0.6129868030548096,69.7079849243164,52.0,22.089534759521484,-13145.0986328125,203.794174194336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1278686523437,308.34698486328125,278.1499938964844,0.0,18000.0,313.1499938964844,17931.376953125,18000.0,0.0,0.0,0.2892827689647674,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6573696136474609,0.6573762893676758,-6.6793072619475424e-06,0.0,0.0002935852389782,0.0,0.0,50.11930847167969,0.0,0.0,0.0,0.427095353603363,4.0,0.0,1.0
642540,293.25555419921875,297.1499938964844,293.1499938964844,0.0135153513401746,-716.8696899414062,303.7276916503906,0.4520507454872131,0.050000000745058,0.0471446514129638,293.8619079589844,297.1499938964844,293.1499938964844,0.0042024403810501,-332.88983154296875,296.7284545898437,0.4520507454872131,0.050000000745058,0.0496455878019332,293.2141418457031,297.1499938964844,293.1499938964844,0.2032385170459747,-3141.845947265625,304.1584167480469,0.8377563953399658,0.2831668257713318,0.1996777057647705,293.2537536621094,297.1499938964844,293.1499938964844,0.3058466017246246,-5879.85400390625,304.1553649902344,0.9373807311058044,0.3928333222866058,0.3737750947475433,293.43212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1326599121094,0.4520507454872131,0.050000000745058,0.2354972958564758,291.1341552734375,291.1499938964844,259.6896057128906,258.3009033203125,279.20916748046875,293.431884765625,291.1357116699219,1.0,0.270648330450058,0.7712940573692322,0.7712940573692322,1.0,1.0,-1.0869865417480469,0.4582833647727966,0.6287031173706055,0.1898254156112671,0.0,0.0,0.6141577959060669,65.08719635009766,40.0,20.48372268676757,-13080.4052734375,193.25328063964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0115966796875,308.28375244140625,278.1499938964844,0.0,18000.0,313.1499938964844,17966.181640625,18000.0,0.0,0.0,0.2907841205596924,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6613872051239014,0.661393940448761,-6.7193518589192536e-06,0.0,0.0002951089409179,0.0,0.0,50.79298782348633,0.0,0.0,0.0,0.4287404716014862,4.0,0.0,1.0
642600,293.25555419921875,297.1499938964844,293.1499938964844,0.0135153513401746,-716.8696899414062,303.7276916503906,0.4520507454872131,0.050000000745058,0.0471446514129638,293.8619079589844,297.1499938964844,293.1499938964844,0.0042024403810501,-332.88983154296875,296.7284545898437,0.4520507454872131,0.050000000745058,0.0496455878019332,293.2141418457031,297.1499938964844,293.1499938964844,0.2032385170459747,-3141.845947265625,304.1584167480469,0.8377563953399658,0.2831668257713318,0.1996777057647705,293.2537536621094,297.1499938964844,293.1499938964844,0.3058466017246246,-5879.85400390625,304.1553649902344,0.9373807311058044,0.3928333222866058,0.3737750947475433,293.43212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1326599121094,0.4520507454872131,0.050000000745058,0.2354972958564758,291.1341552734375,291.1499938964844,259.6896057128906,258.3009033203125,279.20916748046875,293.431884765625,291.1357116699219,1.0,0.270648330450058,0.7712940573692322,0.7712940573692322,1.0,1.0,-1.0869865417480469,0.4582833647727966,0.6287031173706055,0.1898254156112671,0.0,0.0,0.6141577959060669,65.08719635009766,40.0,20.48372268676757,-13080.4052734375,193.25328063964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0115966796875,308.28375244140625,278.1499938964844,0.0,18000.0,313.1499938964844,17966.181640625,18000.0,0.0,0.0,0.2907841205596924,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6613872051239014,0.661393940448761,-6.7193518589192536e-06,0.0,0.0002951089409179,0.0,0.0,50.79298782348633,0.0,0.0,0.0,0.4287404716014862,4.0,0.0,1.0
642660,293.2582092285156,297.1499938964844,293.1499938964844,0.0132711566984653,-709.947265625,303.6843566894531,0.4666807949542999,0.050000000745058,0.0469025559723377,293.87518310546875,297.1499938964844,293.1499938964844,0.0039523476734757,-313.8446655273437,296.4527893066406,0.4666807949542999,0.050000000745058,0.0493906512856483,293.2144775390625,297.1499938964844,293.1499938964844,0.2012432813644409,-3117.020263671875,304.158935546875,0.8523293137550354,0.2814769744873047,0.1983052492141723,293.2528686523437,297.1499938964844,293.1499938964844,0.3029384613037109,-5834.34521484375,304.15838623046875,0.9564684629440308,0.3903868198394775,0.3711958527565002,293.43524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14666748046875,0.4666807949542999,0.050000000745058,0.2342879772186279,291.1481628417969,291.1499938964844,259.7420959472656,258.3415832519531,279.2124938964844,293.4350280761719,291.1497497558594,1.0,0.2615238428115845,0.777714729309082,0.777714729309082,1.0,1.0,-1.0801955461502075,0.4560830593109131,0.6241124272346497,0.1889927089214325,0.0,0.0,0.6134541630744934,58.54465103149414,28.0,19.951602935791016,-13010.005859375,179.11927795410156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.948974609375,308.2486572265625,278.1499938964844,0.0,18000.0,313.1499938964844,18002.1953125,18000.0,0.0,0.0,0.2921077609062195,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6615931987762451,0.6615999341011047,-6.729151664330857e-06,0.0,0.0002964522573165,0.0,0.0,50.87413024902344,0.0,0.0,0.0,0.4288932681083679,4.0,0.0,1.0
642720,293.2582092285156,297.1499938964844,293.1499938964844,0.0132711566984653,-709.947265625,303.6843566894531,0.4666807949542999,0.050000000745058,0.0469025559723377,293.87518310546875,297.1499938964844,293.1499938964844,0.0039523476734757,-313.8446655273437,296.4527893066406,0.4666807949542999,0.050000000745058,0.0493906512856483,293.2144775390625,297.1499938964844,293.1499938964844,0.2012432813644409,-3117.020263671875,304.158935546875,0.8523293137550354,0.2814769744873047,0.1983052492141723,293.2528686523437,297.1499938964844,293.1499938964844,0.3029384613037109,-5834.34521484375,304.15838623046875,0.9564684629440308,0.3903868198394775,0.3711958527565002,293.43524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14666748046875,0.4666807949542999,0.050000000745058,0.2342879772186279,291.1481628417969,291.1499938964844,259.7420959472656,258.3415832519531,279.2124938964844,293.4350280761719,291.1497497558594,1.0,0.2615238428115845,0.777714729309082,0.777714729309082,1.0,1.0,-1.0801955461502075,0.4560830593109131,0.6241124272346497,0.1889927089214325,0.0,0.0,0.6134541630744934,58.54465103149414,28.0,19.951602935791016,-13010.005859375,179.11927795410156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.948974609375,308.2486572265625,278.1499938964844,0.0,18000.0,313.1499938964844,18002.1953125,18000.0,0.0,0.0,0.2921077609062195,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6615931987762451,0.6615999341011047,-6.729151664330857e-06,0.0,0.0002964522573165,0.0,0.0,50.87413024902344,0.0,0.0,0.0,0.4288932681083679,4.0,0.0,1.0
642780,293.2601928710937,297.1499938964844,293.1499938964844,0.0130138983950018,-702.4369506835938,303.6419982910156,0.4827684760093689,0.050000000745058,0.0466148629784584,293.88824462890625,297.1499938964844,293.1499938964844,0.0037017227150499,-294.49725341796875,296.17364501953125,0.4827684760093689,0.050000000745058,0.0490876957774162,293.2145690917969,297.1499938964844,293.1499938964844,0.1992439925670623,-3092.12646484375,304.1592712402344,0.8742992281913757,0.2798235416412353,0.1969247311353683,293.2516784667969,297.1499938964844,293.1499938964844,0.3000271022319793,-5789.0859375,304.1604309082031,0.9808211922645568,0.388019859790802,0.3686496317386627,293.43817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1605224609375,0.4827684760093689,0.050000000745058,0.232850894331932,291.1620178222656,291.1499938964844,259.7933654785156,258.3813171386719,279.2157287597656,293.43798828125,291.1635131835937,1.0,0.2503682374954223,0.7844510674476624,0.7844510674476624,1.0,1.0,-1.073048710823059,0.4537087380886078,0.6193399429321289,0.188085526227951,0.0,0.0,0.6109203100204468,50.78272247314453,25.0,19.316335678100582,-12934.3173828125,162.82623291015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9368591308594,308.23858642578125,278.1499938964844,0.0,18000.0,313.1499938964844,18038.21875,18000.0,0.0,0.0,0.293072372674942,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6579482555389404,0.6579549908638,-6.708091405016603e-06,0.0,0.0002974312228616,0.0,0.0,50.35328674316406,0.0,0.0,0.0,0.4275416433811188,4.0,0.0,1.0
642840,293.2601928710937,297.1499938964844,293.1499938964844,0.0130138983950018,-702.4369506835938,303.6419982910156,0.4827684760093689,0.050000000745058,0.0466148629784584,293.88824462890625,297.1499938964844,293.1499938964844,0.0037017227150499,-294.49725341796875,296.17364501953125,0.4827684760093689,0.050000000745058,0.0490876957774162,293.2145690917969,297.1499938964844,293.1499938964844,0.1992439925670623,-3092.12646484375,304.1592712402344,0.8742992281913757,0.2798235416412353,0.1969247311353683,293.2516784667969,297.1499938964844,293.1499938964844,0.3000271022319793,-5789.0859375,304.1604309082031,0.9808211922645568,0.388019859790802,0.3686496317386627,293.43817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1605224609375,0.4827684760093689,0.050000000745058,0.232850894331932,291.1620178222656,291.1499938964844,259.7933654785156,258.3813171386719,279.2157287597656,293.43798828125,291.1635131835937,1.0,0.2503682374954223,0.7844510674476624,0.7844510674476624,1.0,1.0,-1.073048710823059,0.4537087380886078,0.6193399429321289,0.188085526227951,0.0,0.0,0.6109203100204468,50.78272247314453,25.0,19.316335678100582,-12934.3173828125,162.82623291015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9368591308594,308.23858642578125,278.1499938964844,0.0,18000.0,313.1499938964844,18038.21875,18000.0,0.0,0.0,0.293072372674942,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6579482555389404,0.6579549908638,-6.708091405016603e-06,0.0,0.0002974312228616,0.0,0.0,50.35328674316406,0.0,0.0,0.0,0.4275416433811188,4.0,0.0,1.0
642900,293.2610168457031,297.1499938964844,293.1499938964844,0.0128972232341766,-699.0060424804688,303.6210327148437,0.4896484315395355,0.050000000745058,0.0464895330369472,293.89471435546875,297.1499938964844,293.1499938964844,0.0035789515823125,-284.9408569335937,296.03253173828125,0.4896484315395355,0.050000000745058,0.0489557161927223,293.2145690917969,297.1499938964844,293.1499938964844,0.198278546333313,-3080.109375,304.1593322753906,0.8856768608093262,0.2790040373802185,0.1962560266256332,293.25103759765625,297.1499938964844,293.1499938964844,0.2986126542091369,-5767.18994140625,304.1611022949219,0.99128520488739,0.3868575692176819,0.3674191236495971,293.4395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1671447753906,0.4896484315395355,0.050000000745058,0.2322248369455337,291.1685485839844,291.1499938964844,259.81854248046875,258.4007873535156,279.2171936035156,293.4393920898437,291.169921875,1.0,0.2455144822597503,0.787921130657196,0.787921130657196,1.0,1.0,-1.0697084665298462,0.4526157081127167,0.6170927286148071,0.1876848936080932,0.0,0.0,0.6090278625488281,47.39866256713867,25.0,18.298540115356445,-12896.7431640625,155.72596740722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9479675292969,308.2408447265625,278.1499938964844,0.0,18000.0,313.1499938964844,18055.138671875,18000.0,0.0,0.0,0.2933778166770935,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6547534465789795,0.6547601222991943,-6.686450433335267e-06,0.0,0.0002977412077598,0.0,0.0,49.88058853149414,0.0,0.0,0.0,0.4263317286968231,4.0,0.0,1.0
642960,293.2617492675781,297.1499938964844,293.1499938964844,0.0127907684072852,-695.8826904296875,303.6000366210937,0.4960596859455108,0.050000000745058,0.0463807582855224,293.901123046875,297.1499938964844,293.1499938964844,0.0034582510124891,-275.5068664550781,295.8900451660156,0.4960596859455108,0.050000000745058,0.0488411709666252,293.214599609375,297.1499938964844,293.1499938964844,0.1973451375961303,-3068.5,304.1593322753906,0.89656001329422,0.2781843841075897,0.1956005245447158,293.2502746582031,297.1499938964844,293.1499938964844,0.2966035902500152,-5735.45654296875,304.1628112792969,0.9990000128746032,0.3857247233390808,0.3654799163341522,293.4409484863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1730041503906,0.4960596859455108,0.050000000745058,0.2316814810037613,291.1742248535156,291.1499938964844,259.8434143066406,258.4200439453125,279.218994140625,293.4407653808594,291.1754150390625,1.0,0.2409631460905075,0.7915009260177612,0.7915009260177612,1.0,1.0,-1.0657172203063965,0.451220691204071,0.6144965291023254,0.1871668249368667,0.0,0.0,0.6068351864814758,44.4488639831543,25.0,16.838687896728516,-12853.7216796875,149.27481079101562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9692077636719,308.2489318847656,278.1499938964844,0.0,18000.0,313.1499938964844,18069.59375,18000.0,0.0,0.0,0.2935492098331451,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6507840156555176,0.6507906317710876,-6.658250640612096e-06,0.0,0.0002979151322506,0.0,0.0,49.28932189941406,0.0,0.0,0.0,0.4248218238353729,4.0,0.0,1.0
643020,293.2626037597656,297.1499938964844,293.1499938964844,0.0126050170511007,-690.0714721679688,303.560302734375,0.504424512386322,0.050000000745058,0.0462550111114978,293.9137268066406,297.1499938964844,293.1499938964844,0.0032245465554296,-256.9317321777344,295.61456298828125,0.504424512386322,0.050000000745058,0.0487087555229663,293.2142028808594,297.1499938964844,293.1499938964844,0.1952759623527526,-3042.40234375,304.1596984863281,0.9102189540863036,0.2766249477863312,0.1943981498479843,293.236083984375,297.1499938964844,293.1499938964844,0.2793841958045959,-5463.91943359375,304.18701171875,0.9990000128746032,0.3860208690166473,0.3485282063484192,293.4432067871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1988525390625,0.504424512386322,0.050000000745058,0.231053352355957,291.2035217285156,291.1499938964844,259.8922119140625,258.4578552246094,279.2284240722656,293.44305419921875,291.2088623046875,1.0,0.2333010286092758,0.7998324036598206,0.7998324036598206,1.0,1.0,-1.0424619913101196,0.4417575299739837,0.6007044315338135,0.1827148348093032,0.0,0.0,0.5982255935668945,40.809173583984375,25.0,45.66849136352539,-12650.419921875,136.7146759033203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0592346191406,308.32232666015625,278.1499938964844,0.0,18000.0,313.1499938964844,18137.892578125,18000.0,0.0,0.0,0.293217122554779,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6381229758262634,0.6381295323371887,-6.5745998654165305e-06,0.0,0.0002975781098939,0.0,0.0,47.46824264526367,0.0,0.0,0.0,0.4199930429458618,4.0,0.0,1.0
643080,293.2626037597656,297.1499938964844,293.1499938964844,0.0126050170511007,-690.0714721679688,303.560302734375,0.504424512386322,0.050000000745058,0.0462550111114978,293.9137268066406,297.1499938964844,293.1499938964844,0.0032245465554296,-256.9317321777344,295.61456298828125,0.504424512386322,0.050000000745058,0.0487087555229663,293.2142028808594,297.1499938964844,293.1499938964844,0.1952759623527526,-3042.40234375,304.1596984863281,0.9102189540863036,0.2766249477863312,0.1943981498479843,293.236083984375,297.1499938964844,293.1499938964844,0.2793841958045959,-5463.91943359375,304.18701171875,0.9990000128746032,0.3860208690166473,0.3485282063484192,293.4432067871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1988525390625,0.504424512386322,0.050000000745058,0.231053352355957,291.2035217285156,291.1499938964844,259.8922119140625,258.4578552246094,279.2284240722656,293.44305419921875,291.2088623046875,1.0,0.2333010286092758,0.7998324036598206,0.7998324036598206,1.0,1.0,-1.0424619913101196,0.4417575299739837,0.6007044315338135,0.1827148348093032,0.0,0.0,0.5982255935668945,40.809173583984375,25.0,45.66849136352539,-12650.419921875,136.7146759033203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0592346191406,308.32232666015625,278.1499938964844,0.0,18000.0,313.1499938964844,18137.892578125,18000.0,0.0,0.0,0.293217122554779,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6381229758262634,0.6381295323371887,-6.5745998654165305e-06,0.0,0.0002975781098939,0.0,0.0,47.46824264526367,0.0,0.0,0.0,0.4199930429458618,4.0,0.0,1.0
643140,293.2626037597656,297.1499938964844,293.1499938964844,0.0124344769865274,-684.5684204101562,303.52313232421875,0.5120165348052979,0.050000000745058,0.0461564287543296,293.9262084960937,297.1499938964844,293.1499938964844,0.0029890618752688,-238.08273315429688,295.3411865234375,0.5120165348052979,0.050000000745058,0.0486049428582191,293.2134704589844,297.1499938964844,293.1499938964844,0.1932446062564849,-3016.7177734375,304.1598205566406,0.9229931831359864,0.2751495242118835,0.1932814568281173,293.2105712890625,297.1499938964844,293.1499938964844,0.2647721767425537,-5230.36279296875,304.1987609863281,0.9990000128746032,0.3890056610107422,0.3340981602668762,293.4447021484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2368469238281,0.5120165348052979,0.050000000745058,0.2305609136819839,291.2398986816406,291.1499938964844,259.9397888183594,258.4947814941406,279.23516845703125,293.4446105957031,291.2427062988281,1.0,0.2270183712244033,0.8086990118026733,0.8086990118026733,1.0,1.0,-1.0233306884765625,0.4340996444225311,0.589231014251709,0.1792301833629608,0.0,0.0,0.5835515856742859,37.949501037597656,25.0,41.98911285400391,-12421.5107421875,126.88513946533205,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2215270996094,308.37451171875,278.1499938964844,0.0,18000.0,313.1499938964844,18241.263671875,18000.0,0.0,0.0,0.2916523516178131,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6120362281799316,0.6120426058769226,-6.399937774403952e-06,0.0,0.000295990059385,0.0,0.0,43.8336296081543,0.0,0.0,0.0,0.4103468656539917,4.0,0.0,1.0
