time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
643200,293.2626037597656,297.1499938964844,293.1499938964844,0.0124344769865274,-684.5684204101562,303.52313232421875,0.5120165348052979,0.050000000745058,0.0461564287543296,293.9262084960937,297.1499938964844,293.1499938964844,0.0029890618752688,-238.08273315429688,295.3411865234375,0.5120165348052979,0.050000000745058,0.0486049428582191,293.2134704589844,297.1499938964844,293.1499938964844,0.1932446062564849,-3016.7177734375,304.1598205566406,0.9229931831359864,0.2751495242118835,0.1932814568281173,293.2105712890625,297.1499938964844,293.1499938964844,0.2647721767425537,-5230.36279296875,304.1987609863281,0.9990000128746032,0.3890056610107422,0.3340981602668762,293.4447021484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2368469238281,0.5120165348052979,0.050000000745058,0.2305609136819839,291.2398986816406,291.1499938964844,259.9397888183594,258.4947814941406,279.23516845703125,293.4446105957031,291.2427062988281,1.0,0.2270183712244033,0.8086990118026733,0.8086990118026733,1.0,1.0,-1.0233306884765625,0.4340996444225311,0.589231014251709,0.1792301833629608,0.0,0.0,0.5835515856742859,37.949501037597656,25.0,41.98911285400391,-12421.5107421875,126.88513946533205,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2215270996094,308.37451171875,278.1499938964844,0.0,18000.0,313.1499938964844,18241.263671875,18000.0,0.0,0.0,0.2916523516178131,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6120362281799316,0.6120426058769226,-6.399937774403952e-06,0.0,0.000295990059385,0.0,0.0,43.8336296081543,0.0,0.0,0.0,0.4103468656539917,4.0,0.0,1.0
643260,293.2620544433594,297.1499938964844,293.1499938964844,0.0123024154454469,-680.5895385742188,303.4866027832031,0.51883864402771,0.050000000745058,0.046078648418188,293.9382629394531,297.1499938964844,293.1499938964844,0.0027580659370869,-219.70260620117188,295.0514831542969,0.51883864402771,0.050000000745058,0.0485230349004268,293.2125244140625,297.1499938964844,293.1499938964844,0.191644549369812,-2996.75146484375,304.1592102050781,0.9340503811836244,0.273728460073471,0.1922237277030944,293.1835327148437,297.1499938964844,293.1499938964844,0.2527844309806824,-5040.75732421875,304.20233154296875,0.9990000128746032,0.3929530084133148,0.3222568035125732,293.4452209472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2540588378906,0.51883864402771,0.050000000745058,0.2301723957061767,291.255126953125,291.1499938964844,259.9861755371094,258.53082275390625,279.2402648925781,293.4452209472656,291.25592041015625,1.0,0.2218321561813354,0.8179939389228821,0.8179939389228821,1.0,1.0,-1.0071898698806765,0.4277044534683227,0.5794853568077087,0.1764807999134063,0.0,0.0,0.5683293342590332,35.68556213378906,28.0,21.582061767578125,-12203.3720703125,119.13124084472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4377746582031,308.43426513671875,278.1499938964844,0.0,18000.0,313.1499938964844,18260.953125,18000.0,0.0,0.0,0.2887788414955139,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5823885202407837,0.5823947191238403,-6.189352006913396e-06,0.0,0.0002930737973656,0.0,0.0,39.84939193725586,0.0,0.0,0.0,0.3994139730930328,4.0,0.0,1.0
643320,293.2620544433594,297.1499938964844,293.1499938964844,0.0123024154454469,-680.5895385742188,303.4866027832031,0.51883864402771,0.050000000745058,0.046078648418188,293.9382629394531,297.1499938964844,293.1499938964844,0.0027580659370869,-219.70260620117188,295.0514831542969,0.51883864402771,0.050000000745058,0.0485230349004268,293.2125244140625,297.1499938964844,293.1499938964844,0.191644549369812,-2996.75146484375,304.1592102050781,0.9340503811836244,0.273728460073471,0.1922237277030944,293.1835327148437,297.1499938964844,293.1499938964844,0.2527844309806824,-5040.75732421875,304.20233154296875,0.9990000128746032,0.3929530084133148,0.3222568035125732,293.4452209472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2540588378906,0.51883864402771,0.050000000745058,0.2301723957061767,291.255126953125,291.1499938964844,259.9861755371094,258.53082275390625,279.2402648925781,293.4452209472656,291.25592041015625,1.0,0.2218321561813354,0.8179939389228821,0.8179939389228821,1.0,1.0,-1.0071898698806765,0.4277044534683227,0.5794853568077087,0.1764807999134063,0.0,0.0,0.5683293342590332,35.68556213378906,28.0,21.582061767578125,-12203.3720703125,119.13124084472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4377746582031,308.43426513671875,278.1499938964844,0.0,18000.0,313.1499938964844,18260.953125,18000.0,0.0,0.0,0.2887788414955139,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5823885202407837,0.5823947191238403,-6.189352006913396e-06,0.0,0.0002930737973656,0.0,0.0,39.84939193725586,0.0,0.0,0.0,0.3994139730930328,4.0,0.0,1.0
643380,293.2612609863281,297.1499938964844,293.1499938964844,0.0122058754786849,-678.0293579101562,303.4499816894531,0.5232434272766113,0.050000000745058,0.0460330136120319,293.94970703125,297.1499938964844,293.1499938964844,0.002530904719606,-201.7032165527344,294.74761962890625,0.5232434272766113,0.050000000745058,0.048474982380867,293.2116394042969,297.1499938964844,293.1499938964844,0.1903924643993377,-2981.37548828125,304.158203125,0.9402478933334352,0.2723240256309509,0.1912102103233337,293.1605224609375,297.1499938964844,293.1499938964844,0.2455254942178726,-4927.70703125,304.19677734375,0.9990000128746032,0.3967849612236023,0.3151012361049652,293.4449462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2543334960937,0.5232434272766113,0.050000000745058,0.2299444377422332,291.2533874511719,291.1499938964844,260.0313415527344,258.5660400390625,279.2425537109375,293.4449768066406,291.2518005371094,1.0,0.218778446316719,0.8273864388465881,0.8273864388465881,1.0,1.0,-0.9969962239265442,0.4238814413547516,0.5731147527694702,0.1750130802392959,0.0,0.0,0.5544372797012329,34.35088348388672,31.0,-3.5575647354125977,-12033.7158203125,114.50592803955078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6743469238281,308.4921569824219,278.1499938964844,0.0,18000.0,313.1499938964844,18236.509765625,18000.0,0.0,0.0,0.2847856283187866,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5544518828392029,0.5544578433036804,-5.99103759668651e-06,0.0,0.0002890212053898,0.0,0.0,36.30146408081055,0.0,0.0,0.0,0.3892466723918915,4.0,0.0,1.0
643440,293.2612609863281,297.1499938964844,293.1499938964844,0.0122058754786849,-678.0293579101562,303.4499816894531,0.5232434272766113,0.050000000745058,0.0460330136120319,293.94970703125,297.1499938964844,293.1499938964844,0.002530904719606,-201.7032165527344,294.74761962890625,0.5232434272766113,0.050000000745058,0.048474982380867,293.2116394042969,297.1499938964844,293.1499938964844,0.1903924643993377,-2981.37548828125,304.158203125,0.9402478933334352,0.2723240256309509,0.1912102103233337,293.1605224609375,297.1499938964844,293.1499938964844,0.2455254942178726,-4927.70703125,304.19677734375,0.9990000128746032,0.3967849612236023,0.3151012361049652,293.4449462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2543334960937,0.5232434272766113,0.050000000745058,0.2299444377422332,291.2533874511719,291.1499938964844,260.0313415527344,258.5660400390625,279.2425537109375,293.4449768066406,291.2518005371094,1.0,0.218778446316719,0.8273864388465881,0.8273864388465881,1.0,1.0,-0.9969962239265442,0.4238814413547516,0.5731147527694702,0.1750130802392959,0.0,0.0,0.5544372797012329,34.35088348388672,31.0,-3.5575647354125977,-12033.7158203125,114.50592803955078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6743469238281,308.4921569824219,278.1499938964844,0.0,18000.0,313.1499938964844,18236.509765625,18000.0,0.0,0.0,0.2847856283187866,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5544518828392029,0.5544578433036804,-5.99103759668651e-06,0.0,0.0002890212053898,0.0,0.0,36.30146408081055,0.0,0.0,0.0,0.3892466723918915,4.0,0.0,1.0
643500,293.2608947753906,297.1499938964844,293.1499938964844,0.0121702011674642,-677.2840576171875,303.4312744140625,0.524491548538208,0.050000000745058,0.0460206642746925,293.9552001953125,297.1499938964844,293.1499938964844,0.0024185488000512,-192.8333740234375,294.5893859863281,0.524491548538208,0.050000000745058,0.048461977392435,293.2112731933594,297.1499938964844,293.1499938964844,0.1898978352546692,-2975.42822265625,304.1576232910156,0.9415526986122132,0.271616667509079,0.1907098293304443,293.1520080566406,297.1499938964844,293.1499938964844,0.2435712665319442,-4898.35546875,304.1918029785156,0.9990000128746032,0.3983266055583954,0.3131364285945892,293.44464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2471008300781,0.524491548538208,0.050000000745058,0.2298827469348907,291.2452087402344,291.1499938964844,260.0534973144531,258.5833435058594,279.242919921875,293.4446716308594,291.24267578125,1.0,0.2179164141416549,0.8320604562759399,0.8320604562759399,1.0,1.0,-0.9939321279525756,0.4228448569774627,0.5710872411727905,0.1747085899114608,0.0,0.0,0.5488932132720947,33.98674392700195,31.0,-15.799108505249023,-11971.9296875,113.19412994384766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.78778076171875,308.5202941894531,278.1499938964844,0.0,18000.0,313.1499938964844,18208.00390625,18000.0,0.0,0.0,0.2824873328208923,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5427157282829285,0.5427216291427612,-5.906555998080876e-06,0.0,0.0002866887371055,0.0,0.0,34.86360168457031,0.0,0.0,0.0,0.385002464056015,4.0,0.0,1.0
643560,293.2605895996094,297.1499938964844,293.1499938964844,0.0121400021016597,-676.769775390625,303.4123229980469,0.5251550078392029,0.050000000745058,0.0460142008960247,293.9605712890625,297.1499938964844,293.1499938964844,0.0023063602857291,-183.98257446289065,294.4281005859375,0.5251550078392029,0.050000000745058,0.0484551675617694,293.2109680175781,297.1499938964844,293.1499938964844,0.1894541084766388,-2970.145751953125,304.15704345703125,0.9417973160743712,0.2709018588066101,0.1902099549770355,293.1456604003906,297.1499938964844,293.1499938964844,0.2425643652677536,-4884.3408203125,304.18603515625,0.9990000128746032,0.3995487987995147,0.3121026158332824,293.4442443847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2364501953125,0.5251550078392029,0.050000000745058,0.2298504561185836,291.23394775390625,291.1499938964844,260.0753173828125,258.6004333496094,279.2428894042969,293.4443054199219,291.2308654785156,1.0,0.2174472957849502,0.8367030620574951,0.8367030620574951,1.0,1.0,-0.9920359253883362,0.4223108887672424,0.5697250366210938,0.1746441125869751,0.0,0.0,0.5444142818450928,33.79309844970703,34.0,-25.310752868652344,-11926.5927734375,112.43927764892578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8916015625,308.5478515625,278.1499938964844,0.0,18000.0,313.1499938964844,18174.3203125,18000.0,0.0,0.0,0.2800664603710174,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5330009460449219,0.5330067873001099,-5.835707270307466e-06,0.0,0.000284231849946,0.0,0.0,33.69488906860352,0.0,0.0,0.0,0.3814884722232818,4.0,0.0,1.0
643620,293.2602233886719,297.1499938964844,293.1499938964844,0.012089773081243,-676.1591186523438,303.3735046386719,0.5249020457267761,0.050000000745058,0.0460166670382022,293.970947265625,297.1499938964844,293.1499938964844,0.0020821108482778,-166.27833557128906,294.0992736816406,0.5249020457267761,0.050000000745058,0.0484577678143978,293.2105712890625,297.1499938964844,293.1499938964844,0.1886327564716339,-2960.41650390625,304.15606689453125,0.9394335150718688,0.2694358825683594,0.1892004609107971,293.1394348144531,297.1499938964844,293.1499938964844,0.2430115193128585,-4895.994140625,304.1732788085937,0.9990000128746032,0.4009404182434082,0.3124959766864776,293.443603515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2098999023437,0.5249020457267761,0.050000000745058,0.229862779378891,291.2068786621094,291.1499938964844,260.1181030273437,258.634033203125,279.2419738769531,293.4436340332031,291.20330810546875,1.0,0.2175444066524505,0.8458614349365234,0.8458614349365234,1.0,1.0,-0.991316020488739,0.4225649833679199,0.5687510371208191,0.1751374155282974,0.0,0.0,0.5386012196540833,33.85175704956055,37.0,-36.57613754272461,-11879.9521484375,112.3759994506836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.05499267578125,308.593017578125,278.1499938964844,0.0,18000.0,313.1499938964844,18106.037109375,18000.0,0.0,0.0,0.2751168608665466,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5195717215538025,0.5195774435997009,-5.734929800382815e-06,0.0,0.0002792086452245,0.0,0.0,32.10450744628906,0.0,0.0,0.0,0.3766128122806549,4.0,0.0,1.0
643680,293.2602233886719,297.1499938964844,293.1499938964844,0.012089773081243,-676.1591186523438,303.3735046386719,0.5249020457267761,0.050000000745058,0.0460166670382022,293.970947265625,297.1499938964844,293.1499938964844,0.0020821108482778,-166.27833557128906,294.0992736816406,0.5249020457267761,0.050000000745058,0.0484577678143978,293.2105712890625,297.1499938964844,293.1499938964844,0.1886327564716339,-2960.41650390625,304.15606689453125,0.9394335150718688,0.2694358825683594,0.1892004609107971,293.1394348144531,297.1499938964844,293.1499938964844,0.2430115193128585,-4895.994140625,304.1732788085937,0.9990000128746032,0.4009404182434082,0.3124959766864776,293.443603515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2098999023437,0.5249020457267761,0.050000000745058,0.229862779378891,291.2068786621094,291.1499938964844,260.1181030273437,258.634033203125,279.2419738769531,293.4436340332031,291.20330810546875,1.0,0.2175444066524505,0.8458614349365234,0.8458614349365234,1.0,1.0,-0.991316020488739,0.4225649833679199,0.5687510371208191,0.1751374155282974,0.0,0.0,0.5386012196540833,33.85175704956055,37.0,-36.57613754272461,-11879.9521484375,112.3759994506836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.05499267578125,308.593017578125,278.1499938964844,0.0,18000.0,313.1499938964844,18106.037109375,18000.0,0.0,0.0,0.2751168608665466,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5195717215538025,0.5195774435997009,-5.734929800382815e-06,0.0,0.0002792086452245,0.0,0.0,32.10450744628906,0.0,0.0,0.0,0.3766128122806549,4.0,0.0,1.0
643740,293.26031494140625,297.1499938964844,293.1499938964844,0.0120467254891991,-675.8377685546875,303.3333435058594,0.5228644609451294,0.050000000745058,0.0460368432104587,293.9810485839844,297.1499938964844,293.1499938964844,0.0018562206532806,-148.40528869628906,293.7645568847656,0.5228644609451294,0.050000000745058,0.0484790131449699,293.2105712890625,297.1499938964844,293.1499938964844,0.1878144890069961,-2950.679443359375,304.1554260253906,0.9337560534477234,0.2679024338722229,0.1881615817546844,293.1412353515625,297.1499938964844,293.1499938964844,0.2462566494941711,-4952.4150390625,304.1601257324219,0.9990000128746032,0.400856077671051,0.315703272819519,293.443359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1807556152344,0.5228644609451294,0.050000000745058,0.2299635559320449,291.1776428222656,291.1499938964844,260.1596984863281,258.6669006347656,279.2403564453125,293.443359375,291.1740417480469,1.0,0.2188240587711334,0.854819655418396,0.854819655418396,1.0,1.0,-0.9940881729125975,0.424322634935379,0.5697655081748962,0.1763301342725753,0.0,0.0,0.5368767380714417,34.42261505126953,40.0,-40.27653503417969,-11883.6591796875,113.9657974243164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1415100097656,308.61431884765625,278.1499938964844,0.0,18000.0,313.1499938964844,18042.70703125,18000.0,0.0,0.0,0.2704304456710815,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5137609243392944,0.5137665867805481,-5.684438292519189e-06,0.0,0.0002744525263551,0.0,0.0,31.39825439453125,0.0,0.0,0.0,0.3744229078292846,4.0,0.0,1.0
643800,293.26031494140625,297.1499938964844,293.1499938964844,0.0120467254891991,-675.8377685546875,303.3333435058594,0.5228644609451294,0.050000000745058,0.0460368432104587,293.9810485839844,297.1499938964844,293.1499938964844,0.0018562206532806,-148.40528869628906,293.7645568847656,0.5228644609451294,0.050000000745058,0.0484790131449699,293.2105712890625,297.1499938964844,293.1499938964844,0.1878144890069961,-2950.679443359375,304.1554260253906,0.9337560534477234,0.2679024338722229,0.1881615817546844,293.1412353515625,297.1499938964844,293.1499938964844,0.2462566494941711,-4952.4150390625,304.1601257324219,0.9990000128746032,0.400856077671051,0.315703272819519,293.443359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1807556152344,0.5228644609451294,0.050000000745058,0.2299635559320449,291.1776428222656,291.1499938964844,260.1596984863281,258.6669006347656,279.2403564453125,293.443359375,291.1740417480469,1.0,0.2188240587711334,0.854819655418396,0.854819655418396,1.0,1.0,-0.9940881729125975,0.424322634935379,0.5697655081748962,0.1763301342725753,0.0,0.0,0.5368767380714417,34.42261505126953,40.0,-40.27653503417969,-11883.6591796875,113.9657974243164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1415100097656,308.61431884765625,278.1499938964844,0.0,18000.0,313.1499938964844,18042.70703125,18000.0,0.0,0.0,0.2704304456710815,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5137609243392944,0.5137665867805481,-5.684438292519189e-06,0.0,0.0002744525263551,0.0,0.0,31.39825439453125,0.0,0.0,0.0,0.3744229078292846,4.0,0.0,1.0
643860,293.26092529296875,297.1499938964844,293.1499938964844,0.0120055889710783,-675.58642578125,303.29150390625,0.5194668173789978,0.050000000745058,0.0460719838738441,293.9910888671875,297.1499938964844,293.1499938964844,0.0016280215932056,-130.29876708984375,293.42584228515625,0.5194668173789978,0.050000000745058,0.0485160164535045,293.21099853515625,297.1499938964844,293.1499938964844,0.1869284063577652,-2940.009033203125,304.15509033203125,0.9254024624824524,0.2662819623947143,0.1870769709348678,293.1501770019531,297.1499938964844,293.1499938964844,0.2517968416213989,-5045.00537109375,304.1475524902344,0.9990000128746032,0.3992781341075897,0.321214497089386,293.44384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1521911621094,0.5194668173789978,0.050000000745058,0.2301390916109085,291.14923095703125,291.1499938964844,260.2001037597656,258.69903564453125,279.2384338378906,293.4437866210937,291.1458740234375,1.0,0.2210740000009536,0.8635658621788025,0.8635658621788025,1.0,1.0,-0.9996975064277648,0.4273034632205963,0.5723940134048462,0.1780873388051986,0.0,0.0,0.538905918598175,35.425296783447266,43.0,-39.437286376953125,-11927.767578125,116.9481964111328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.140625,308.6033935546875,278.1499938964844,0.0,18000.0,313.1499938964844,17985.69921875,18000.0,0.0,0.0,0.2664481699466705,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5148910880088806,0.514896810054779,-5.678545221599052e-06,0.0,0.0002704110229387,0.0,0.0,31.461565017700195,0.0,0.0,0.0,0.3746510744094848,4.0,0.0,1.0
643920,293.26092529296875,297.1499938964844,293.1499938964844,0.0120055889710783,-675.58642578125,303.29150390625,0.5194668173789978,0.050000000745058,0.0460719838738441,293.9910888671875,297.1499938964844,293.1499938964844,0.0016280215932056,-130.29876708984375,293.42584228515625,0.5194668173789978,0.050000000745058,0.0485160164535045,293.21099853515625,297.1499938964844,293.1499938964844,0.1869284063577652,-2940.009033203125,304.15509033203125,0.9254024624824524,0.2662819623947143,0.1870769709348678,293.1501770019531,297.1499938964844,293.1499938964844,0.2517968416213989,-5045.00537109375,304.1475524902344,0.9990000128746032,0.3992781341075897,0.321214497089386,293.44384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1521911621094,0.5194668173789978,0.050000000745058,0.2301390916109085,291.14923095703125,291.1499938964844,260.2001037597656,258.69903564453125,279.2384338378906,293.4437866210937,291.1458740234375,1.0,0.2210740000009536,0.8635658621788025,0.8635658621788025,1.0,1.0,-0.9996975064277648,0.4273034632205963,0.5723940134048462,0.1780873388051986,0.0,0.0,0.538905918598175,35.425296783447266,43.0,-39.437286376953125,-11927.767578125,116.9481964111328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.140625,308.6033935546875,278.1499938964844,0.0,18000.0,313.1499938964844,17985.69921875,18000.0,0.0,0.0,0.2664481699466705,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5148910880088806,0.514896810054779,-5.678545221599052e-06,0.0,0.0002704110229387,0.0,0.0,31.461565017700195,0.0,0.0,0.0,0.3746510744094848,4.0,0.0,1.0
643980,293.2622375488281,297.1499938964844,293.1499938964844,0.0119631048291921,-675.2774658203125,303.2476501464844,0.5151166915893555,0.050000000745058,0.0461199954152107,294.0011901855469,297.1499938964844,293.1499938964844,0.0013963525416329,-111.86495208740234,293.083984375,0.5151166915893555,0.050000000745058,0.0485665760934352,293.2118835449219,297.1499938964844,293.1499938964844,0.1859337240457534,-2927.88232421875,304.1550598144531,0.9151480793952942,0.2645587623119354,0.1859333962202072,293.165283203125,297.1499938964844,293.1499938964844,0.2592249512672424,-5166.7099609375,304.13604736328125,0.9990000128746032,0.3962244987487793,0.3285952508449554,293.44512939453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.12579345703125,0.5151166915893555,0.050000000745058,0.2303789258003235,291.1230773925781,291.1499938964844,260.23931884765625,258.7304992675781,279.2364196777344,293.44500732421875,291.1200866699219,1.0,0.2241156697273254,0.8721067309379578,0.8721067309379578,1.0,1.0,-1.0075889825820925,0.4312699139118194,0.5763190388679504,0.1802989691495895,0.0,0.0,0.5442803502082825,36.79793167114258,46.0,-36.35136413574219,-12003.669921875,121.12954711914062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0526733398437,308.55731201171875,278.1499938964844,0.0,18000.0,313.1499938964844,17934.033203125,18000.0,0.0,0.0,0.2635158598423004,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5222590565681458,0.5222647786140442,-5.712913207389647e-06,0.0,0.0002674350980669,0.0,0.0,32.219451904296875,0.0,0.0,0.0,0.3770643472671509,4.0,0.0,1.0
644040,293.2622375488281,297.1499938964844,293.1499938964844,0.0119631048291921,-675.2774658203125,303.2476501464844,0.5151166915893555,0.050000000745058,0.0461199954152107,294.0011901855469,297.1499938964844,293.1499938964844,0.0013963525416329,-111.86495208740234,293.083984375,0.5151166915893555,0.050000000745058,0.0485665760934352,293.2118835449219,297.1499938964844,293.1499938964844,0.1859337240457534,-2927.88232421875,304.1550598144531,0.9151480793952942,0.2645587623119354,0.1859333962202072,293.165283203125,297.1499938964844,293.1499938964844,0.2592249512672424,-5166.7099609375,304.13604736328125,0.9990000128746032,0.3962244987487793,0.3285952508449554,293.44512939453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.12579345703125,0.5151166915893555,0.050000000745058,0.2303789258003235,291.1230773925781,291.1499938964844,260.23931884765625,258.7304992675781,279.2364196777344,293.44500732421875,291.1200866699219,1.0,0.2241156697273254,0.8721067309379578,0.8721067309379578,1.0,1.0,-1.0075889825820925,0.4312699139118194,0.5763190388679504,0.1802989691495895,0.0,0.0,0.5442803502082825,36.79793167114258,46.0,-36.35136413574219,-12003.669921875,121.12954711914062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0526733398437,308.55731201171875,278.1499938964844,0.0,18000.0,313.1499938964844,17934.033203125,18000.0,0.0,0.0,0.2635158598423004,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5222590565681458,0.5222647786140442,-5.712913207389647e-06,0.0,0.0002674350980669,0.0,0.0,32.219451904296875,0.0,0.0,0.0,0.3770643472671509,4.0,0.0,1.0
644100,293.2631225585937,297.1499938964844,293.1499938964844,0.0119407009333372,-675.0765380859375,303.224853515625,0.5127020478248596,0.050000000745058,0.0461482554674148,294.0063171386719,297.1499938964844,293.1499938964844,0.0012792311608791,-102.52735900878906,292.9120178222656,0.5127020478248596,0.050000000745058,0.0485963337123394,293.2124938964844,297.1499938964844,293.1499938964844,0.1853877604007721,-2921.173095703125,304.1551513671875,0.9096305966377258,0.2636547386646271,0.1853361427783966,293.1748046875,297.1499938964844,293.1499938964844,0.2635335326194763,-5236.51123046875,304.1307373046875,0.9990000128746032,0.394157350063324,0.3328633308410644,293.44610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1136169433594,0.5127020478248596,0.050000000745058,0.2305200845003128,291.1110534667969,291.1499938964844,260.25848388671875,258.7459716796875,279.2354431152344,293.4459533691406,291.1082763671875,1.0,0.2258828729391098,0.8763064742088318,0.8763064742088318,1.0,1.0,-1.0122336149215698,0.433555394411087,0.5786781907081604,0.1815446615219116,0.0,0.0,0.5480830669403076,37.60609817504883,46.0,-34.391380310058594,-12051.3095703125,123.6182632446289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.978759765625,308.521728515625,278.1499938964844,0.0,18000.0,313.1499938964844,17909.689453125,18000.0,0.0,0.0,0.2625216245651245,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5280778408050537,0.5280836224555969,-5.744296686316375e-06,0.0,0.0002664260682649,0.0,0.0,32.84589767456055,0.0,0.0,0.0,0.3790323734283447,4.0,0.0,1.0
644160,293.26422119140625,297.1499938964844,293.1499938964844,0.0119172157719731,-674.83349609375,303.201416015625,0.5101787447929382,0.050000000745058,0.0461791232228279,294.011474609375,297.1499938964844,293.1499938964844,0.0011611365480348,-93.10075378417967,292.7393798828125,0.5101787447929382,0.050000000745058,0.0486288405954837,293.2132263183594,297.1499938964844,293.1499938964844,0.1848059594631195,-2913.990234375,304.1552734375,0.904068648815155,0.2627202868461609,0.1847202181816101,293.1855773925781,297.1499938964844,293.1499938964844,0.2681902348995209,-5311.431640625,304.12579345703125,0.9990000128746032,0.3917329311370849,0.3374637067317962,293.4472961425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1022033691406,0.5101787447929382,0.050000000745058,0.2306742966175079,291.0998229980469,291.1499938964844,260.2773742675781,258.7612609863281,279.2345275878906,293.4471130371094,291.09722900390625,1.0,0.2277926951646804,0.8804625272750854,0.8804625272750854,1.0,1.0,-1.0172767639160156,0.436013400554657,0.5812633037567139,0.1828708052635193,0.0,0.0,0.5525641441345215,38.488712310791016,34.0,-32.27081298828125,-12104.53125,126.35225677490234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8868408203125,308.478515625,278.1499938964844,0.0,18000.0,313.1499938964844,17886.1640625,18000.0,0.0,0.0,0.2618742883205414,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5352407693862915,0.5352465510368347,-5.785008397651836e-06,0.0,0.0002657691075,0.0,0.0,33.63703536987305,0.0,0.0,0.0,0.3814909756183624,4.0,0.0,1.0
644220,293.2663879394531,297.1499938964844,293.1499938964844,0.0118189109489321,-672.2013549804688,303.1552429199219,0.5118099451065063,0.050000000745058,0.0461589992046356,294.0218811035156,297.1499938964844,293.1499938964844,0.0009219284402206,-73.93080139160156,292.4053039550781,0.5118099451065063,0.050000000745058,0.0486076511442661,293.21453857421875,297.1499938964844,293.1499938964844,0.1832383126020431,-2894.165283203125,304.1561584472656,0.9046146273612976,0.260854035615921,0.183398813009262,293.2015075683594,297.1499938964844,293.1499938964844,0.265911191701889,-5271.19873046875,304.1383056640625,0.9990000128746032,0.3875676393508911,0.334473043680191,293.4500732421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0926513671875,0.5118099451065063,0.050000000745058,0.2305737733840942,291.0938720703125,291.1499938964844,260.31427001953125,258.7914123535156,279.2416381835937,293.4498596191406,291.096435546875,1.0,0.2257836163043975,0.8899028897285461,0.8899028897285461,1.0,1.0,-1.011939287185669,0.4340193569660187,0.5779198408126831,0.1822231858968734,0.0,0.0,0.5609585642814636,37.8919792175293,25.0,2.6445181369781494,-12108.8974609375,124.038818359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6732482910156,308.4223937988281,278.1499938964844,0.0,18000.0,313.1499938964844,17866.72265625,18000.0,0.0,0.0,0.2614859640598297,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5516619682312012,0.5516678690910339,-5.888698524358915e-06,0.0,0.0002653750125318,0.0,0.0,35.54521179199219,0.0,0.0,0.0,0.3872292637825012,4.0,0.0,1.0
644280,293.2663879394531,297.1499938964844,293.1499938964844,0.0118189109489321,-672.2013549804688,303.1552429199219,0.5118099451065063,0.050000000745058,0.0461589992046356,294.0218811035156,297.1499938964844,293.1499938964844,0.0009219284402206,-73.93080139160156,292.4053039550781,0.5118099451065063,0.050000000745058,0.0486076511442661,293.21453857421875,297.1499938964844,293.1499938964844,0.1832383126020431,-2894.165283203125,304.1561584472656,0.9046146273612976,0.260854035615921,0.183398813009262,293.2015075683594,297.1499938964844,293.1499938964844,0.265911191701889,-5271.19873046875,304.1383056640625,0.9990000128746032,0.3875676393508911,0.334473043680191,293.4500732421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0926513671875,0.5118099451065063,0.050000000745058,0.2305737733840942,291.0938720703125,291.1499938964844,260.31427001953125,258.7914123535156,279.2416381835937,293.4498596191406,291.096435546875,1.0,0.2257836163043975,0.8899028897285461,0.8899028897285461,1.0,1.0,-1.011939287185669,0.4340193569660187,0.5779198408126831,0.1822231858968734,0.0,0.0,0.5609585642814636,37.8919792175293,25.0,2.6445181369781494,-12108.8974609375,124.038818359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6732482910156,308.4223937988281,278.1499938964844,0.0,18000.0,313.1499938964844,17866.72265625,18000.0,0.0,0.0,0.2614859640598297,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5516619682312012,0.5516678690910339,-5.888698524358915e-06,0.0,0.0002653750125318,0.0,0.0,35.54521179199219,0.0,0.0,0.0,0.3872292637825012,4.0,0.0,1.0
644340,293.2676086425781,297.1499938964844,293.1499938964844,0.0116678699851036,-666.9744262695312,303.114013671875,0.5183656215667725,0.050000000745058,0.0460838079452514,294.032470703125,297.1499938964844,293.1499938964844,0.0006772677297703,-54.24323272705078,292.1025390625,0.5183656215667725,0.050000000745058,0.048528466373682,293.215087890625,297.1499938964844,293.1499938964844,0.181097999215126,-2866.506591796875,304.1576538085937,0.913820743560791,0.2591029405593872,0.1820961982011795,293.1996765136719,297.1499938964844,293.1499938964844,0.2547189593315124,-5086.82666015625,304.1609802246094,0.9990000128746032,0.3865963518619537,0.3230472505092621,293.45294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1226806640625,0.5183656215667725,0.050000000745058,0.2301981598138809,291.12664794921875,291.1499938964844,260.3500061035156,258.82098388671875,279.2541198730469,293.4527587890625,291.1313171386719,1.0,0.2205111533403396,0.9009088277816772,0.9009088277816772,1.0,1.0,-0.9960286617279052,0.4273253083229065,0.5687033534049988,0.1792606264352798,0.0,0.0,0.5620595812797546,35.7037353515625,28.0,39.410675048828125,-11979.623046875,116.57466888427734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4818725585937,308.3536682128906,278.1499938964844,0.0,18000.0,313.1499938964844,17954.462890625,18000.0,0.0,0.0,0.2617081701755523,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.558603823184967,0.5586097836494446,-5.955284905212466e-06,0.0,0.0002656005090102,0.0,0.0,36.48605346679688,0.0,0.0,0.0,0.3899074196815491,4.0,0.0,1.0
644400,293.2676086425781,297.1499938964844,293.1499938964844,0.0116678699851036,-666.9744262695312,303.114013671875,0.5183656215667725,0.050000000745058,0.0460838079452514,294.032470703125,297.1499938964844,293.1499938964844,0.0006772677297703,-54.24323272705078,292.1025390625,0.5183656215667725,0.050000000745058,0.048528466373682,293.215087890625,297.1499938964844,293.1499938964844,0.181097999215126,-2866.506591796875,304.1576538085937,0.913820743560791,0.2591029405593872,0.1820961982011795,293.1996765136719,297.1499938964844,293.1499938964844,0.2547189593315124,-5086.82666015625,304.1609802246094,0.9990000128746032,0.3865963518619537,0.3230472505092621,293.45294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1226806640625,0.5183656215667725,0.050000000745058,0.2301981598138809,291.12664794921875,291.1499938964844,260.3500061035156,258.82098388671875,279.2541198730469,293.4527587890625,291.1313171386719,1.0,0.2205111533403396,0.9009088277816772,0.9009088277816772,1.0,1.0,-0.9960286617279052,0.4273253083229065,0.5687033534049988,0.1792606264352798,0.0,0.0,0.5620595812797546,35.7037353515625,28.0,39.410675048828125,-11979.623046875,116.57466888427734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4818725585937,308.3536682128906,278.1499938964844,0.0,18000.0,313.1499938964844,17954.462890625,18000.0,0.0,0.0,0.2617081701755523,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.558603823184967,0.5586097836494446,-5.955284905212466e-06,0.0,0.0002656005090102,0.0,0.0,36.48605346679688,0.0,0.0,0.0,0.3899074196815491,4.0,0.0,1.0
644460,293.267333984375,297.1499938964844,293.1499938964844,0.0115415444597601,-662.5772094726562,303.0765380859375,0.5228462219238281,0.050000000745058,0.046037059277296,294.0419311523437,297.1499938964844,293.1499938964844,0.0004876068560406,-34.47882461547852,291.7991027832031,0.5228462219238281,0.050000000745058,0.0484792403876781,293.2149658203125,297.1499938964844,293.1499938964844,0.1791543364524841,-2841.4794921875,304.1583251953125,0.919561803340912,0.2574759721755981,0.1809097975492477,293.1877136230469,297.1499938964844,293.1499938964844,0.2471281588077545,-4963.3876953125,304.1695251464844,0.9990000128746032,0.3877605497837066,0.3157326281070709,293.455322265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15533447265625,0.5228462219238281,0.050000000745058,0.2299646288156509,291.1575927734375,291.1499938964844,260.38360595703125,258.8489685058594,279.2622375488281,293.4551696777344,291.1593933105469,1.0,0.2174733132123947,0.9125890135765076,0.9125890135765076,1.0,1.0,-0.9854255318641664,0.4230210781097412,0.562404453754425,0.1773896366357803,0.0,0.0,0.5586983561515808,34.33533477783203,31.0,33.285743713378906,-11837.5224609375,111.86528778076172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3558959960937,308.2562255859375,278.1499938964844,0.0,18000.0,313.1499938964844,18035.029296875,18000.0,0.0,0.0,0.2619140446186065,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5547820329666138,0.5547879934310913,-5.947693807684118e-06,0.0,0.0002658094745129,0.0,0.0,36.11249542236328,0.0,0.0,0.0,0.388781189918518,4.0,0.0,1.0
644520,293.267333984375,297.1499938964844,293.1499938964844,0.0115415444597601,-662.5772094726562,303.0765380859375,0.5228462219238281,0.050000000745058,0.046037059277296,294.0419311523437,297.1499938964844,293.1499938964844,0.0004876068560406,-34.47882461547852,291.7991027832031,0.5228462219238281,0.050000000745058,0.0484792403876781,293.2149658203125,297.1499938964844,293.1499938964844,0.1791543364524841,-2841.4794921875,304.1583251953125,0.919561803340912,0.2574759721755981,0.1809097975492477,293.1877136230469,297.1499938964844,293.1499938964844,0.2471281588077545,-4963.3876953125,304.1695251464844,0.9990000128746032,0.3877605497837066,0.3157326281070709,293.455322265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15533447265625,0.5228462219238281,0.050000000745058,0.2299646288156509,291.1575927734375,291.1499938964844,260.38360595703125,258.8489685058594,279.2622375488281,293.4551696777344,291.1593933105469,1.0,0.2174733132123947,0.9125890135765076,0.9125890135765076,1.0,1.0,-0.9854255318641664,0.4230210781097412,0.562404453754425,0.1773896366357803,0.0,0.0,0.5586983561515808,34.33533477783203,31.0,33.285743713378906,-11837.5224609375,111.86528778076172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3558959960937,308.2562255859375,278.1499938964844,0.0,18000.0,313.1499938964844,18035.029296875,18000.0,0.0,0.0,0.2619140446186065,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5547820329666138,0.5547879934310913,-5.947693807684118e-06,0.0,0.0002658094745129,0.0,0.0,36.11249542236328,0.0,0.0,0.0,0.388781189918518,4.0,0.0,1.0
644580,293.2662048339844,297.1499938964844,293.1499938964844,0.0114564346149563,-660.0225219726562,303.03936767578125,0.5247100591659546,0.050000000745058,0.0460185930132865,294.0501708984375,297.1499938964844,293.1499938964844,0.0003854827373288,-14.934815406799316,291.47198486328125,0.5247100591659546,0.050000000745058,0.0484597943723201,293.2146911621094,297.1499938964844,293.1499938964844,0.1776824593544006,-2822.86669921875,304.1579895019531,0.9206692576408386,0.2558870315551758,0.1797855794429779,293.1786804199219,297.1499938964844,293.1499938964844,0.244060605764389,-4915.02392578125,304.1679382324219,0.9990000128746032,0.3886492848396301,0.3127955198287964,293.4569396972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1626892089844,0.5247100591659546,0.050000000745058,0.229872390627861,291.1626892089844,291.1499938964844,260.4143371582031,258.87457275390625,279.26568603515625,293.4568176269531,291.1623840332031,1.0,0.2161442637443542,0.9243640303611756,0.9243640303611756,1.0,1.0,-0.9803931713104248,0.4211838245391845,0.5592093467712402,0.1766756474971771,0.0,0.0,0.556486189365387,33.78508377075195,34.0,9.4738187789917,-11745.421875,109.82594299316406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2828674316406,308.1778259277344,278.1499938964844,0.0,18000.0,313.1499938964844,18037.361328125,18000.0,0.0,0.0,0.2619803845882416,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5498703718185425,0.5498762726783752,-5.9153244365006685e-06,0.0,0.0002658767916727,0.0,0.0,35.5230598449707,0.0,0.0,0.0,0.3870700001716614,4.0,0.0,1.0
644640,293.2662048339844,297.1499938964844,293.1499938964844,0.0114564346149563,-660.0225219726562,303.03936767578125,0.5247100591659546,0.050000000745058,0.0460185930132865,294.0501708984375,297.1499938964844,293.1499938964844,0.0003854827373288,-14.934815406799316,291.47198486328125,0.5247100591659546,0.050000000745058,0.0484597943723201,293.2146911621094,297.1499938964844,293.1499938964844,0.1776824593544006,-2822.86669921875,304.1579895019531,0.9206692576408386,0.2558870315551758,0.1797855794429779,293.1786804199219,297.1499938964844,293.1499938964844,0.244060605764389,-4915.02392578125,304.1679382324219,0.9990000128746032,0.3886492848396301,0.3127955198287964,293.4569396972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1626892089844,0.5247100591659546,0.050000000745058,0.229872390627861,291.1626892089844,291.1499938964844,260.4143371582031,258.87457275390625,279.26568603515625,293.4568176269531,291.1623840332031,1.0,0.2161442637443542,0.9243640303611756,0.9243640303611756,1.0,1.0,-0.9803931713104248,0.4211838245391845,0.5592093467712402,0.1766756474971771,0.0,0.0,0.556486189365387,33.78508377075195,34.0,9.4738187789917,-11745.421875,109.82594299316406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2828674316406,308.1778259277344,278.1499938964844,0.0,18000.0,313.1499938964844,18037.361328125,18000.0,0.0,0.0,0.2619803845882416,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5498703718185425,0.5498762726783752,-5.9153244365006685e-06,0.0,0.0002658767916727,0.0,0.0,35.5230598449707,0.0,0.0,0.0,0.3870700001716614,4.0,0.0,1.0
644700,293.2655639648437,297.1499938964844,293.1499938964844,0.0114220324903726,-659.1006469726562,303.0207824707031,0.524810791015625,0.050000000745058,0.046017613261938,294.0540466308594,297.1499938964844,293.1499938964844,0.0003152285062242,-5.138607978820801,291.3036499023437,0.524810791015625,0.050000000745058,0.0484587624669075,293.214599609375,297.1499938964844,293.1499938964844,0.1770240068435669,-2814.59912109375,304.15771484375,0.9197477102279664,0.2550888061523437,0.1792306900024414,293.1763610839844,297.1499938964844,293.1499938964844,0.243831530213356,-4912.33154296875,304.16510009765625,0.9990000128746032,0.3887417018413543,0.3126384615898132,293.4575500488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1611328125,0.524810791015625,0.050000000745058,0.2298675179481506,291.16064453125,291.1499938964844,260.4286499023437,258.88653564453125,279.26611328125,293.4574584960937,291.15985107421875,1.0,0.2160346210002899,0.9302038550376892,0.9302038550376892,1.0,1.0,-0.9795297384262084,0.4209966361522674,0.5585331320762634,0.1766474992036819,0.0,0.0,0.5559740662574768,33.74860000610352,34.0,0.6252607107162476,-11721.427734375,109.57432556152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2583312988281,308.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,18027.796875,18000.0,0.0,0.0,0.2619860768318176,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5483980178833008,0.5484039187431335,-5.9033609431935474e-06,0.0,0.000265882583335,0.0,0.0,35.33625793457031,0.0,0.0,0.0,0.3865228295326233,4.0,0.0,1.0
644760,293.26495361328125,297.1499938964844,293.1499938964844,0.0113913314417004,-658.3402709960938,303.0020446777344,0.524422824382782,0.050000000745058,0.0460214167833328,294.057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1677551269531,0.524422824382782,0.050000000745058,0.0484627671539783,293.21453857421875,297.1499938964844,293.1499938964844,0.1763939410448074,-2806.708984375,304.157470703125,0.9179612994194032,0.2542811930179596,0.1786746978759765,293.1757202148437,297.1499938964844,293.1499938964844,0.2443590015172958,-4922.00830078125,304.161376953125,0.9990000128746032,0.3885376155376434,0.3132444322109222,293.4580993652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1575927734375,0.524422824382782,0.050000000745058,0.2298865020275116,291.1567077636719,291.1499938964844,260.4423217773437,258.89794921875,279.2658386230469,293.4580078125,291.1554870605469,1.0,0.216246873140335,0.9359759092330932,0.9359759092330932,1.0,1.0,-0.9796212911605836,0.4212310016155243,0.5583902597427368,0.17680723965168,0.0,0.0,0.5559144616127014,33.850181579589844,37.0,-6.40669584274292,-11710.2353515625,109.76376342773438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2377319335937,308.1273498535156,278.1499938964844,0.0,18000.0,313.1499938964844,18015.826171875,18000.0,0.0,0.0,0.2619965672492981,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.547663688659668,0.5476695895195007,-5.895776212128112e-06,0.0,0.0002658932062331,0.0,0.0,35.23527908325195,0.0,0.0,0.0,0.386232852935791,4.0,0.0,1.0
644820,293.2640686035156,297.1499938964844,293.1499938964844,0.011336987838149,-657.1412353515625,302.96356201171875,0.5223768353462219,0.050000000745058,0.0460418313741683,294.06707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1463317871094,0.5223768353462219,0.050000000745058,0.0484842658042907,293.2147216796875,297.1499938964844,293.1499938964844,0.1751673370599746,-2791.3671875,304.15704345703125,0.9121690392494202,0.2526083588600158,0.177540510892868,293.1794738769531,297.1499938964844,293.1499938964844,0.2474299669265747,-4974.02099609375,304.1524353027344,0.9990000128746032,0.387134850025177,0.3164818882942199,293.459228515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1463623046875,0.5223768353462219,0.050000000745058,0.2299884706735611,291.1449890136719,291.1499938964844,260.4678039550781,258.9192810058594,279.2636108398437,293.4591369628906,291.1433410644531,1.0,0.2175246179103851,0.9472393989562988,0.9472393989562988,1.0,1.0,-0.9823172688484192,0.4228070974349975,0.5595101714134216,0.1776200979948043,0.0,0.0,0.5573275685310364,34.42303466796875,40.0,-15.33168601989746,-11723.44140625,111.31781768798828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.198974609375,308.0934753417969,278.1499938964844,0.0,18000.0,313.1499938964844,17986.20703125,18000.0,0.0,0.0,0.2621104419231415,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.548856258392334,0.5488621592521667,-5.897002665733453e-06,0.0,0.0002660087775439,0.0,0.0,35.34417724609375,0.0,0.0,0.0,0.386586457490921,4.0,0.0,1.0
644880,293.2640686035156,297.1499938964844,293.1499938964844,0.011336987838149,-657.1412353515625,302.96356201171875,0.5223768353462219,0.050000000745058,0.0460418313741683,294.06707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1463317871094,0.5223768353462219,0.050000000745058,0.0484842658042907,293.2147216796875,297.1499938964844,293.1499938964844,0.1751673370599746,-2791.3671875,304.15704345703125,0.9121690392494202,0.2526083588600158,0.177540510892868,293.1794738769531,297.1499938964844,293.1499938964844,0.2474299669265747,-4974.02099609375,304.1524353027344,0.9990000128746032,0.387134850025177,0.3164818882942199,293.459228515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1463623046875,0.5223768353462219,0.050000000745058,0.2299884706735611,291.1449890136719,291.1499938964844,260.4678039550781,258.9192810058594,279.2636108398437,293.4591369628906,291.1433410644531,1.0,0.2175246179103851,0.9472393989562988,0.9472393989562988,1.0,1.0,-0.9823172688484192,0.4228070974349975,0.5595101714134216,0.1776200979948043,0.0,0.0,0.5573275685310364,34.42303466796875,40.0,-15.33168601989746,-11723.44140625,111.31781768798828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.198974609375,308.0934753417969,278.1499938964844,0.0,18000.0,313.1499938964844,17986.20703125,18000.0,0.0,0.0,0.2621104419231415,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.548856258392334,0.5488621592521667,-5.897002665733453e-06,0.0,0.0002660087775439,0.0,0.0,35.34417724609375,0.0,0.0,0.0,0.386586457490921,4.0,0.0,1.0
644940,293.2639465332031,297.1499938964844,293.1499938964844,0.0112857036292552,-656.0841674804688,302.923095703125,0.5189812183380127,0.050000000745058,0.0460772328078746,294.0775146484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1334533691406,0.5189812183380127,0.050000000745058,0.0485215447843074,293.2154235839844,297.1499938964844,293.1499938964844,0.1738876849412918,-2775.292724609375,304.1568298339844,0.904214084148407,0.2508271932601928,0.176347866654396,293.1897277832031,297.1499938964844,293.1499938964844,0.2527720034122467,-5062.24658203125,304.1427307128906,0.9990000128746032,0.3843221068382263,0.3220201730728149,293.4607849121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1334533691406,0.5189812183380127,0.050000000745058,0.2301653176546096,291.1321716308594,291.1499938964844,260.49102783203125,258.938720703125,279.2679138183594,293.46063232421875,291.1307983398437,1.0,0.2197718769311905,0.948053538799286,0.948053538799286,1.0,1.0,-0.9878315925598145,0.4253644943237304,0.562467098236084,0.1787333339452743,0.0,0.0,0.5605834126472473,35.427268981933594,43.0,-16.77035903930664,-11773.7294921875,114.2392807006836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1516418457031,308.06842041015625,278.1499938964844,0.0,18000.0,313.1499938964844,17955.955078125,18000.0,0.0,0.0,0.2624783217906952,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5536767840385437,0.5536826848983765,-5.922381660639076e-06,0.0,0.0002663821505848,0.0,0.0,35.88887405395508,0.0,0.0,0.0,0.3882330358028412,4.0,0.0,1.0
