time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
645000,293.2639465332031,297.1499938964844,293.1499938964844,0.0112857036292552,-656.0841674804688,302.923095703125,0.5189812183380127,0.050000000745058,0.0460772328078746,294.0775146484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1334533691406,0.5189812183380127,0.050000000745058,0.0485215447843074,293.2154235839844,297.1499938964844,293.1499938964844,0.1738876849412918,-2775.292724609375,304.1568298339844,0.904214084148407,0.2508271932601928,0.176347866654396,293.1897277832031,297.1499938964844,293.1499938964844,0.2527720034122467,-5062.24658203125,304.1427307128906,0.9990000128746032,0.3843221068382263,0.3220201730728149,293.4607849121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1334533691406,0.5189812183380127,0.050000000745058,0.2301653176546096,291.1321716308594,291.1499938964844,260.49102783203125,258.938720703125,279.2679138183594,293.46063232421875,291.1307983398437,1.0,0.2197718769311905,0.948053538799286,0.948053538799286,1.0,1.0,-0.9878315925598145,0.4253644943237304,0.562467098236084,0.1787333339452743,0.0,0.0,0.5605834126472473,35.427268981933594,43.0,-16.77035903930664,-11773.7294921875,114.2392807006836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1516418457031,308.06842041015625,278.1499938964844,0.0,18000.0,313.1499938964844,17955.955078125,18000.0,0.0,0.0,0.2624783217906952,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5536767840385437,0.5536826848983765,-5.922381660639076e-06,0.0,0.0002663821505848,0.0,0.0,35.88887405395508,0.0,0.0,0.0,0.3882330358028412,4.0,0.0,1.0
645060,293.2647399902344,297.1499938964844,293.1499938964844,0.0112333903089165,-654.9908447265625,302.8802185058594,0.5146400928497314,0.050000000745058,0.0461255460977554,294.08868408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1221008300781,0.5146400928497314,0.050000000745058,0.0485724210739135,293.2166748046875,297.1499938964844,293.1499938964844,0.1725002527236938,-2757.75830078125,304.1568603515625,0.8949408531188965,0.2489210367202758,0.1750804930925369,293.2057800292969,297.1499938964844,293.1499938964844,0.2599729299545288,-5179.42138671875,304.1331787109375,0.9990000128746032,0.3800727128982544,0.329428106546402,293.46295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1221008300781,0.5146400928497314,0.050000000745058,0.2304066568613052,291.1208801269531,291.1499938964844,260.5121765136719,258.9564819335937,279.27203369140625,293.4627685546875,291.1195068359375,1.0,0.2228107899427414,0.94784277677536,0.94784277677536,1.0,1.0,-0.9956096410751344,0.428906112909317,0.5667034983634949,0.1802982687950134,0.0,0.0,0.56522136926651,36.801849365234375,31.0,-16.349246978759766,-11851.62109375,118.33848571777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0880432128906,308.0403747558594,278.1499938964844,0.0,18000.0,313.1499938964844,17931.41015625,18000.0,0.0,0.0,0.2632299959659576,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5613077878952026,0.561313807964325,-5.968446203041822e-06,0.0,0.0002671449910849,0.0,0.0,36.7913818359375,0.0,0.0,0.0,0.3909230828285217,4.0,0.0,1.0
645120,293.2647399902344,297.1499938964844,293.1499938964844,0.0112333903089165,-654.9908447265625,302.8802185058594,0.5146400928497314,0.050000000745058,0.0461255460977554,294.08868408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1221008300781,0.5146400928497314,0.050000000745058,0.0485724210739135,293.2166748046875,297.1499938964844,293.1499938964844,0.1725002527236938,-2757.75830078125,304.1568603515625,0.8949408531188965,0.2489210367202758,0.1750804930925369,293.2057800292969,297.1499938964844,293.1499938964844,0.2599729299545288,-5179.42138671875,304.1331787109375,0.9990000128746032,0.3800727128982544,0.329428106546402,293.46295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1221008300781,0.5146400928497314,0.050000000745058,0.2304066568613052,291.1208801269531,291.1499938964844,260.5121765136719,258.9564819335937,279.27203369140625,293.4627685546875,291.1195068359375,1.0,0.2228107899427414,0.94784277677536,0.94784277677536,1.0,1.0,-0.9956096410751344,0.428906112909317,0.5667034983634949,0.1802982687950134,0.0,0.0,0.56522136926651,36.801849365234375,31.0,-16.349246978759766,-11851.62109375,118.33848571777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0880432128906,308.0403747558594,278.1499938964844,0.0,18000.0,313.1499938964844,17931.41015625,18000.0,0.0,0.0,0.2632299959659576,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5613077878952026,0.561313807964325,-5.968446203041822e-06,0.0,0.0002671449910849,0.0,0.0,36.7913818359375,0.0,0.0,0.0,0.3909230828285217,4.0,0.0,1.0
645180,293.2658996582031,297.1499938964844,293.1499938964844,0.0111383059993386,-652.0032958984375,302.8374328613281,0.5170829892158508,0.050000000745058,0.0460979156196117,294.1003112792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.121337890625,0.5170829892158508,0.050000000745058,0.0485433228313922,293.2178649902344,297.1499938964844,293.1499938964844,0.1707517206668853,-2735.2666015625,304.15753173828125,0.8964751958847046,0.2469855546951294,0.1737037748098373,293.2180480957031,297.1499938964844,293.1499938964844,0.2562707960605621,-5116.5166015625,304.14556884765625,0.9990000128746032,0.3761397004127502,0.3252122104167938,293.4656066894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.121337890625,0.5170829892158508,0.050000000745058,0.2302686274051666,291.123291015625,291.1499938964844,260.5314636230469,258.9727478027344,279.2846069335937,293.46539306640625,291.12677001953125,1.0,0.2202671766281128,0.9476320147514344,0.9476320147514344,1.0,1.0,-0.9886714220046996,0.4258130192756653,0.5628584027290344,0.1786894500255584,0.0,0.0,0.5690885782241821,35.98421859741211,25.0,14.499107360839844,-11835.0,115.36548614501952,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0210876464844,308.0582580566406,278.1499938964844,0.0,18000.0,313.1499938964844,17930.75390625,18000.0,0.0,0.0,0.2642892003059387,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5702399611473083,0.5702459812164307,-6.029648830008227e-06,0.0,0.0002682199410628,0.0,0.0,37.90257263183594,0.0,0.0,0.0,0.3941096663475036,4.0,0.0,1.0
645240,293.2658996582031,297.1499938964844,293.1499938964844,0.0111383059993386,-652.0032958984375,302.8374328613281,0.5170829892158508,0.050000000745058,0.0460979156196117,294.1003112792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.121337890625,0.5170829892158508,0.050000000745058,0.0485433228313922,293.2178649902344,297.1499938964844,293.1499938964844,0.1707517206668853,-2735.2666015625,304.15753173828125,0.8964751958847046,0.2469855546951294,0.1737037748098373,293.2180480957031,297.1499938964844,293.1499938964844,0.2562707960605621,-5116.5166015625,304.14556884765625,0.9990000128746032,0.3761397004127502,0.3252122104167938,293.4656066894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.121337890625,0.5170829892158508,0.050000000745058,0.2302686274051666,291.123291015625,291.1499938964844,260.5314636230469,258.9727478027344,279.2846069335937,293.46539306640625,291.12677001953125,1.0,0.2202671766281128,0.9476320147514344,0.9476320147514344,1.0,1.0,-0.9886714220046996,0.4258130192756653,0.5628584027290344,0.1786894500255584,0.0,0.0,0.5690885782241821,35.98421859741211,25.0,14.499107360839844,-11835.0,115.36548614501952,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0210876464844,308.0582580566406,278.1499938964844,0.0,18000.0,313.1499938964844,17930.75390625,18000.0,0.0,0.0,0.2642892003059387,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5702399611473083,0.5702459812164307,-6.029648830008227e-06,0.0,0.0002682199410628,0.0,0.0,37.90257263183594,0.0,0.0,0.0,0.3941096663475036,4.0,0.0,1.0
645300,293.2662353515625,297.1499938964844,293.1499938964844,0.0110725238919258,-649.518798828125,302.8182678222656,0.5197425484657288,0.050000000745058,0.0460691303014755,294.1063537597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1370849609375,0.5197425484657288,0.050000000745058,0.048513013869524,293.2182312011719,297.1499938964844,293.1499938964844,0.1696493923664093,-2720.82861328125,304.1581726074219,0.8995200395584106,0.2460560798645019,0.173024445772171,293.21807861328125,297.1499938964844,293.1499938964844,0.2518102526664734,-5042.70751953125,304.1544494628906,0.9990000128746032,0.3752711117267608,0.3207599222660064,293.4670104980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1370849609375,0.5197425484657288,0.050000000745058,0.2301248461008072,291.1410522460937,291.1499938964844,260.5404968261719,258.9803466796875,279.2923278808594,293.466796875,291.1460876464844,1.0,0.2182605266571045,0.9475266337394714,0.9475266337394714,1.0,1.0,-0.9822686910629272,0.4229659140110016,0.559302806854248,0.1772037893533706,0.0,0.0,0.5679471492767334,35.142086029052734,25.0,34.658653259277344,-11787.7861328125,112.50791931152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00201416015625,308.0672302246094,278.1499938964844,0.0,18000.0,313.1499938964844,17977.220703125,18000.0,0.0,0.0,0.2647590339183807,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5710239410400391,0.5710299611091614,-6.045589998393552e-06,0.0,0.000268696778221,0.0,0.0,38.05575180053711,0.0,0.0,0.0,0.3944677114486694,4.0,0.0,1.0
645360,293.266357421875,297.1499938964844,293.1499938964844,0.01100495737046,-646.92138671875,302.7998962402344,0.5230795741081238,0.050000000745058,0.0460347682237625,294.112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15679931640625,0.5230795741081238,0.050000000745058,0.0484768263995647,293.2184143066406,297.1499938964844,293.1499938964844,0.168545514345169,-2706.35693359375,304.15869140625,0.9035894274711608,0.2451548129320144,0.1723596453666687,293.21490478515625,297.1499938964844,293.1499938964844,0.2464139908552169,-4953.732421875,304.1634521484375,0.9990000128746032,0.3750293850898742,0.3153619766235351,293.4683532714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.15679931640625,0.5230795741081238,0.050000000745058,0.229953184723854,291.16094970703125,291.1499938964844,260.5491027832031,258.9876708984375,279.30047607421875,293.4681396484375,291.165771484375,1.0,0.2157821506261825,0.9474499821662904,0.9474499821662904,1.0,1.0,-0.9747021198272704,0.4195986986160278,0.5551033616065979,0.1754703968763351,0.0,0.0,0.565214991569519,34.13846206665039,28.0,44.53145980834961,-11714.982421875,109.158203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9985046386719,308.0704345703125,278.1499938964844,0.0,18000.0,313.1499938964844,18033.2421875,18000.0,0.0,0.0,0.2650964260101318,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5681525468826294,0.5681585669517517,-6.038399533281336e-06,0.0,0.0002690391556825,0.0,0.0,37.75984573364258,0.0,0.0,0.0,0.3935649991035461,4.0,0.0,1.0
645420,293.2661437988281,297.1499938964844,293.1499938964844,0.0108941895887255,-642.7887573242188,302.763427734375,0.5267795920372009,0.050000000745058,0.0459987558424472,294.1251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.18878173828125,0.5267795920372009,0.050000000745058,0.0484389029443264,293.21856689453125,297.1499938964844,293.1499938964844,0.1665754169225692,-2680.663818359375,304.1590270996094,0.9071427583694458,0.2433883994817733,0.1710957586765289,293.20513916015625,297.1499938964844,293.1499938964844,0.2403160482645034,-4854.37060546875,304.16876220703125,0.9990000128746032,0.3753624558448791,0.3096021711826324,293.470703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.18878173828125,0.5267795920372009,0.050000000745058,0.2297733128070831,291.19091796875,291.1499938964844,260.5653076171875,259.0014038085937,279.3119812011719,293.4705505371094,291.1927490234375,1.0,0.2133481055498123,0.9472966194152832,0.9472966194152832,1.0,1.0,-0.965963900089264,0.4157573580741882,0.5502065420150757,0.1733550429344177,0.0,0.0,0.5574806332588196,33.07553482055664,31.0,33.597408294677734,-11588.4501953125,105.50402069091795,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0395202636719,308.0578918457031,278.1499938964844,0.0,18000.0,313.1499938964844,18108.626953125,18000.0,0.0,0.0,0.2652284801006317,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5557236671447754,0.5557296276092529,-5.970679922029376e-06,0.0,0.0002691731788218,0.0,0.0,36.310691833496094,0.0,0.0,0.0,0.3893135190010071,4.0,0.0,1.0
645480,293.2661437988281,297.1499938964844,293.1499938964844,0.0108941895887255,-642.7887573242188,302.763427734375,0.5267795920372009,0.050000000745058,0.0459987558424472,294.1251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.18878173828125,0.5267795920372009,0.050000000745058,0.0484389029443264,293.21856689453125,297.1499938964844,293.1499938964844,0.1665754169225692,-2680.663818359375,304.1590270996094,0.9071427583694458,0.2433883994817733,0.1710957586765289,293.20513916015625,297.1499938964844,293.1499938964844,0.2403160482645034,-4854.37060546875,304.16876220703125,0.9990000128746032,0.3753624558448791,0.3096021711826324,293.470703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.18878173828125,0.5267795920372009,0.050000000745058,0.2297733128070831,291.19091796875,291.1499938964844,260.5653076171875,259.0014038085937,279.3119812011719,293.4705505371094,291.1927490234375,1.0,0.2133481055498123,0.9472966194152832,0.9472966194152832,1.0,1.0,-0.965963900089264,0.4157573580741882,0.5502065420150757,0.1733550429344177,0.0,0.0,0.5574806332588196,33.07553482055664,31.0,33.597408294677734,-11588.4501953125,105.50402069091795,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0395202636719,308.0578918457031,278.1499938964844,0.0,18000.0,313.1499938964844,18108.626953125,18000.0,0.0,0.0,0.2652284801006317,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5557236671447754,0.5557296276092529,-5.970679922029376e-06,0.0,0.0002691731788218,0.0,0.0,36.310691833496094,0.0,0.0,0.0,0.3893135190010071,4.0,0.0,1.0
645540,293.2657470703125,297.1499938964844,293.1499938964844,0.0108157396316528,-640.2813720703125,302.724853515625,0.5278980731964111,0.050000000745058,0.0459882728755474,294.1375427246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1956787109375,0.5278980731964111,0.050000000745058,0.0484278686344623,293.21881103515625,297.1499938964844,293.1499938964844,0.1649939268827438,-2660.349853515625,304.1586608886719,0.9065532088279724,0.2416049987077713,0.1698504984378814,293.19921875,297.1499938964844,293.1499938964844,0.2384303957223892,-4825.16845703125,304.1654968261719,0.9990000128746032,0.3751804232597351,0.307904303073883,293.4725952148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1956787109375,0.5278980731964111,0.050000000745058,0.2297209501266479,291.195556640625,291.1499938964844,260.5802917480469,259.01416015625,279.3194274902344,293.47247314453125,291.195068359375,1.0,0.2125193029642105,0.947143256664276,0.947143256664276,1.0,1.0,-0.96234130859375,0.4142074882984161,0.5481338500976562,0.1723641157150268,0.0,0.0,0.5508934855461121,32.75141906738281,34.0,7.998408317565918,-11505.26953125,104.19657135009766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1220092773437,308.056640625,278.1499938964844,0.0,18000.0,313.1499938964844,18107.111328125,18000.0,0.0,0.0,0.264689028263092,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5426023602485657,0.5426082611083984,-5.8829937188420445e-06,0.0,0.000268625706667,0.0,0.0,34.73800277709961,0.0,0.0,0.0,0.3846648633480072,4.0,0.0,1.0
645600,293.2657470703125,297.1499938964844,293.1499938964844,0.0108157396316528,-640.2813720703125,302.724853515625,0.5278980731964111,0.050000000745058,0.0459882728755474,294.1375427246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1956787109375,0.5278980731964111,0.050000000745058,0.0484278686344623,293.21881103515625,297.1499938964844,293.1499938964844,0.1649939268827438,-2660.349853515625,304.1586608886719,0.9065532088279724,0.2416049987077713,0.1698504984378814,293.19921875,297.1499938964844,293.1499938964844,0.2384303957223892,-4825.16845703125,304.1654968261719,0.9990000128746032,0.3751804232597351,0.307904303073883,293.4725952148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1956787109375,0.5278980731964111,0.050000000745058,0.2297209501266479,291.195556640625,291.1499938964844,260.5802917480469,259.01416015625,279.3194274902344,293.47247314453125,291.195068359375,1.0,0.2125193029642105,0.947143256664276,0.947143256664276,1.0,1.0,-0.96234130859375,0.4142074882984161,0.5481338500976562,0.1723641157150268,0.0,0.0,0.5508934855461121,32.75141906738281,34.0,7.998408317565918,-11505.26953125,104.19657135009766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1220092773437,308.056640625,278.1499938964844,0.0,18000.0,313.1499938964844,18107.111328125,18000.0,0.0,0.0,0.264689028263092,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5426023602485657,0.5426082611083984,-5.8829937188420445e-06,0.0,0.000268625706667,0.0,0.0,34.73800277709961,0.0,0.0,0.0,0.3846648633480072,4.0,0.0,1.0
645660,293.2655639648437,297.1499938964844,293.1499938964844,0.0107549065724015,-638.654296875,302.6843566894531,0.5269175171852112,0.050000000745058,0.0459974780678749,294.1496276855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1882019042969,0.5269175171852112,0.050000000745058,0.0484375581145286,293.2192687988281,297.1499938964844,293.1499938964844,0.1635822355747223,-2642.365966796875,304.1581115722656,0.9026530385017396,0.2397694289684295,0.1685895472764969,293.199462890625,297.1499938964844,293.1499938964844,0.2397670894861221,-4849.10498046875,304.1580505371094,0.9990000128746032,0.3738953173160553,0.3093918859958648,293.47430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1882019042969,0.5269175171852112,0.050000000745058,0.2297669202089309,291.1869506835937,291.1499938964844,260.5942687988281,259.026123046875,279.3238830566406,293.47418212890625,291.1852722167969,1.0,0.2130345106124878,0.9470930695533752,0.9470930695533752,1.0,1.0,-0.9626899361610411,0.4144364297389984,0.5482534766197205,0.1722462922334671,0.0,0.0,0.5464398860931396,32.996707916259766,37.0,-10.36442756652832,-11473.2841796875,104.67283630371094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2152709960937,308.0718078613281,278.1499938964844,0.0,18000.0,313.1499938964844,18077.83203125,18000.0,0.0,0.0,0.2636792063713074,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5329201817512512,0.5329259634017944,-5.813365987705765e-06,0.0,0.0002676008734852,0.0,0.0,33.58019256591797,0.0,0.0,0.0,0.3811764717102051,4.0,0.0,1.0
645720,293.2655639648437,297.1499938964844,293.1499938964844,0.0107549065724015,-638.654296875,302.6843566894531,0.5269175171852112,0.050000000745058,0.0459974780678749,294.1496276855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1882019042969,0.5269175171852112,0.050000000745058,0.0484375581145286,293.2192687988281,297.1499938964844,293.1499938964844,0.1635822355747223,-2642.365966796875,304.1581115722656,0.9026530385017396,0.2397694289684295,0.1685895472764969,293.199462890625,297.1499938964844,293.1499938964844,0.2397670894861221,-4849.10498046875,304.1580505371094,0.9990000128746032,0.3738953173160553,0.3093918859958648,293.47430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1882019042969,0.5269175171852112,0.050000000745058,0.2297669202089309,291.1869506835937,291.1499938964844,260.5942687988281,259.026123046875,279.3238830566406,293.47418212890625,291.1852722167969,1.0,0.2130345106124878,0.9470930695533752,0.9470930695533752,1.0,1.0,-0.9626899361610411,0.4144364297389984,0.5482534766197205,0.1722462922334671,0.0,0.0,0.5464398860931396,32.996707916259766,37.0,-10.36442756652832,-11473.2841796875,104.67283630371094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2152709960937,308.0718078613281,278.1499938964844,0.0,18000.0,313.1499938964844,18077.83203125,18000.0,0.0,0.0,0.2636792063713074,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5329201817512512,0.5329259634017944,-5.813365987705765e-06,0.0,0.0002676008734852,0.0,0.0,33.58019256591797,0.0,0.0,0.0,0.3811764717102051,4.0,0.0,1.0
645780,293.2657775878906,297.1499938964844,293.1499938964844,0.0107037564739584,-637.5186157226562,302.6419372558594,0.5242587924003601,0.050000000745058,0.0460231117904186,294.1615600585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1731262207031,0.5242587924003601,0.050000000745058,0.0484645515680313,293.22003173828125,297.1499938964844,293.1499938964844,0.1622284203767776,-2625.164794921875,304.1576843261719,0.8961867690086365,0.237857848405838,0.1672922670841217,293.2062072753906,297.1499938964844,293.1499938964844,0.2437474131584167,-4916.013671875,304.1487121582031,0.9990000128746032,0.3712917566299438,0.3135018944740295,293.4761047363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1731262207031,0.5242587924003601,0.050000000745058,0.2298949658870697,291.1713256835937,291.1499938964844,260.6074523925781,259.03741455078125,279.326416015625,293.4759826660156,291.16912841796875,1.0,0.2146564871072769,0.9470428824424744,0.9470428824424744,1.0,1.0,-0.9662816524505616,0.4161094725131988,0.5501721501350403,0.1728558242321014,0.0,0.0,0.5445954203605652,33.71686553955078,40.0,-20.829814910888672,-11486.974609375,106.62710571289062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29315185546875,308.09234619140625,278.1499938964844,0.0,18000.0,313.1499938964844,18039.1875,18000.0,0.0,0.0,0.26247438788414,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5277576446533203,0.5277634263038635,-5.771540600107983e-06,0.0,0.0002663781342562,0.0,0.0,32.9498291015625,0.0,0.0,0.0,0.3792645931243896,4.0,0.0,1.0
645840,293.2657775878906,297.1499938964844,293.1499938964844,0.0107037564739584,-637.5186157226562,302.6419372558594,0.5242587924003601,0.050000000745058,0.0460231117904186,294.1615600585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1731262207031,0.5242587924003601,0.050000000745058,0.0484645515680313,293.22003173828125,297.1499938964844,293.1499938964844,0.1622284203767776,-2625.164794921875,304.1576843261719,0.8961867690086365,0.237857848405838,0.1672922670841217,293.2062072753906,297.1499938964844,293.1499938964844,0.2437474131584167,-4916.013671875,304.1487121582031,0.9990000128746032,0.3712917566299438,0.3135018944740295,293.4761047363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1731262207031,0.5242587924003601,0.050000000745058,0.2298949658870697,291.1713256835937,291.1499938964844,260.6074523925781,259.03741455078125,279.326416015625,293.4759826660156,291.16912841796875,1.0,0.2146564871072769,0.9470428824424744,0.9470428824424744,1.0,1.0,-0.9662816524505616,0.4161094725131988,0.5501721501350403,0.1728558242321014,0.0,0.0,0.5445954203605652,33.71686553955078,40.0,-20.829814910888672,-11486.974609375,106.62710571289062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29315185546875,308.09234619140625,278.1499938964844,0.0,18000.0,313.1499938964844,18039.1875,18000.0,0.0,0.0,0.26247438788414,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5277576446533203,0.5277634263038635,-5.771540600107983e-06,0.0,0.0002663781342562,0.0,0.0,32.9498291015625,0.0,0.0,0.0,0.3792645931243896,4.0,0.0,1.0
645900,293.26611328125,297.1499938964844,293.1499938964844,0.010679917410016,-637.0406494140625,302.61993408203125,0.5224332213401794,0.050000000745058,0.046041339635849,294.16748046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1642761230469,0.5224332213401794,0.050000000745058,0.0484837479889392,293.2205810546875,297.1499938964844,293.1499938964844,0.1615457981824875,-2616.47998046875,304.15753173828125,0.8921407461166382,0.236867293715477,0.1666248142719268,293.2118530273437,297.1499938964844,293.1499938964844,0.2465787976980209,-4962.916015625,304.143798828125,0.9990000128746032,0.3694693148136139,0.3163922429084778,293.4771423339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1642761230469,0.5224332213401794,0.050000000745058,0.2299860268831253,291.1623840332031,291.1499938964844,260.6138000488281,259.0428771972656,279.32720947265625,293.4769897460937,291.1600646972656,1.0,0.2158211916685104,0.947017788887024,0.947017788887024,1.0,1.0,-0.9691033363342284,0.4174006879329681,0.5517026782035828,0.1733975708484649,0.0,0.0,0.5446718335151672,34.2330322265625,40.0,-23.4762020111084,-11508.8115234375,108.0897445678711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.32012939453125,308.1014099121094,278.1499938964844,0.0,18000.0,313.1499938964844,18019.056640625,18000.0,0.0,0.0,0.2618893086910248,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5269914865493774,0.5269972085952759,-5.762108230555896e-06,0.0,0.0002657843579072,0.0,0.0,32.841461181640625,0.0,0.0,0.0,0.3789418041706085,4.0,0.0,1.0
645960,293.2666015625,297.1499938964844,293.1499938964844,0.0106564937159419,-636.5856323242188,302.597412109375,0.5203505754470825,0.050000000745058,0.0460627973079681,294.17340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1551208496094,0.5203505754470825,0.050000000745058,0.0485063455998897,293.22119140625,297.1499938964844,293.1499938964844,0.1608487069606781,-2607.592529296875,304.15740966796875,0.887656569480896,0.2358507812023162,0.1659425795078277,293.2189025878906,297.1499938964844,293.1499938964844,0.2498943954706192,-5017.43017578125,304.138916015625,0.9990000128746032,0.3673001825809479,0.3197615146636963,293.4783020019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1551208496094,0.5203505754470825,0.050000000745058,0.2300932109355926,291.1531982421875,291.1499938964844,260.6200561523437,259.0482788085937,279.3278503417969,293.4781188964844,291.1509094238281,1.0,0.2171896249055862,0.9469295144081116,0.9469295144081116,1.0,1.0,-0.9725095629692078,0.4189481437206268,0.5535613894462585,0.1740771830081939,0.0,0.0,0.545376718044281,34.842227935791016,28.0,-24.84023094177246,-11539.064453125,109.84246826171876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3370056152344,308.1080627441406,278.1499938964844,0.0,18000.0,313.1499938964844,17999.279296875,18000.0,0.0,0.0,0.2613619565963745,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5273900032043457,0.5273957848548889,-5.760172825830523e-06,0.0,0.0002652491675689,0.0,0.0,32.8651008605957,0.0,0.0,0.0,0.3790270388126373,4.0,0.0,1.0
646020,293.2674865722656,297.1499938964844,293.1499938964844,0.0105725638568401,-633.8975830078125,302.55401611328125,0.5235776901245117,0.050000000745058,0.0460298508405685,294.18524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1474914550781,0.5235776901245117,0.050000000745058,0.0484716519713401,293.2221984863281,297.1499938964844,293.1499938964844,0.1591504514217376,-2585.5419921875,304.1578063964844,0.8899893760681152,0.2338433414697647,0.1645052880048751,293.2281799316406,297.1499938964844,293.1499938964844,0.2453899383544922,-4941.67041015625,304.1507263183594,0.9990000128746032,0.3636421263217926,0.314573585987091,293.48077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1474914550781,0.5235776901245117,0.050000000745058,0.2299286425113678,291.1487121582031,291.1499938964844,260.6322631835937,259.0588073730469,279.3370666503906,293.4805908203125,291.1514587402344,1.0,0.2142242938280105,0.9467529654502868,0.9467529654502868,1.0,1.0,-0.9642868041992188,0.4153134524822235,0.5489733815193176,0.1721416115760803,0.0,0.0,0.546319842338562,33.869144439697266,25.0,5.530042171478272,-11504.9462890625,106.4454116821289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.35174560546875,308.162353515625,278.1499938964844,0.0,18000.0,313.1499938964844,17984.810546875,18000.0,0.0,0.0,0.26043501496315,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5300225615501404,0.5300283432006836,-5.773715201939922e-06,0.0,0.0002643084444571,0.0,0.0,33.14781188964844,0.0,0.0,0.0,0.3798526227474212,4.0,0.0,1.0
646080,293.2674865722656,297.1499938964844,293.1499938964844,0.0105725638568401,-633.8975830078125,302.55401611328125,0.5235776901245117,0.050000000745058,0.0460298508405685,294.18524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1474914550781,0.5235776901245117,0.050000000745058,0.0484716519713401,293.2221984863281,297.1499938964844,293.1499938964844,0.1591504514217376,-2585.5419921875,304.1578063964844,0.8899893760681152,0.2338433414697647,0.1645052880048751,293.2281799316406,297.1499938964844,293.1499938964844,0.2453899383544922,-4941.67041015625,304.1507263183594,0.9990000128746032,0.3636421263217926,0.314573585987091,293.48077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1474914550781,0.5235776901245117,0.050000000745058,0.2299286425113678,291.1487121582031,291.1499938964844,260.6322631835937,259.0588073730469,279.3370666503906,293.4805908203125,291.1514587402344,1.0,0.2142242938280105,0.9467529654502868,0.9467529654502868,1.0,1.0,-0.9642868041992188,0.4153134524822235,0.5489733815193176,0.1721416115760803,0.0,0.0,0.546319842338562,33.869144439697266,25.0,5.530042171478272,-11504.9462890625,106.4454116821289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.35174560546875,308.162353515625,278.1499938964844,0.0,18000.0,313.1499938964844,17984.810546875,18000.0,0.0,0.0,0.26043501496315,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5300225615501404,0.5300283432006836,-5.773715201939922e-06,0.0,0.0002643084444571,0.0,0.0,33.14781188964844,0.0,0.0,0.0,0.3798526227474212,4.0,0.0,1.0
646140,293.2675170898437,297.1499938964844,293.1499938964844,0.0104623064398765,-629.5618286132812,302.516845703125,0.5288363695144653,0.050000000745058,0.0459796451032161,294.19744873046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1745300292969,0.5288363695144653,0.050000000745058,0.0484187826514244,293.22247314453125,297.1499938964844,293.1499938964844,0.1571003049612045,-2558.4111328125,304.1585998535156,0.8953927755355835,0.231956735253334,0.1631318032741546,293.2240905761719,297.1499938964844,293.1499938964844,0.2373684048652649,-4808.79052734375,304.1637268066406,0.9990000128746032,0.3624764382839203,0.3064949810504913,293.4832458496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1745300292969,0.5288363695144653,0.050000000745058,0.2296778559684753,291.1773986816406,291.1499938964844,260.6443176269531,259.0692749023437,279.3475952148437,293.4830627441406,291.1804504394531,1.0,0.2106164991855621,0.9465764164924622,0.9465764164924622,1.0,1.0,-0.9525164365768432,0.4101336598396301,0.5423827767372131,0.1693443655967712,0.0,0.0,0.5407711863517761,32.39480972290039,28.0,29.304405212402344,-11390.78125,101.5381088256836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.37890625,308.1826477050781,278.1499938964844,0.0,18000.0,313.1499938964844,18062.173828125,18000.0,0.0,0.0,0.2593103647232055,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5238049030303955,0.523810625076294,-5.751647677243454e-06,0.0,0.0002631670504342,0.0,0.0,32.52949523925781,0.0,0.0,0.0,0.3778607845306396,4.0,0.0,1.0
646200,293.2675170898437,297.1499938964844,293.1499938964844,0.0104623064398765,-629.5618286132812,302.516845703125,0.5288363695144653,0.050000000745058,0.0459796451032161,294.19744873046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1745300292969,0.5288363695144653,0.050000000745058,0.0484187826514244,293.22247314453125,297.1499938964844,293.1499938964844,0.1571003049612045,-2558.4111328125,304.1585998535156,0.8953927755355835,0.231956735253334,0.1631318032741546,293.2240905761719,297.1499938964844,293.1499938964844,0.2373684048652649,-4808.79052734375,304.1637268066406,0.9990000128746032,0.3624764382839203,0.3064949810504913,293.4832458496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1745300292969,0.5288363695144653,0.050000000745058,0.2296778559684753,291.1773986816406,291.1499938964844,260.6443176269531,259.0692749023437,279.3475952148437,293.4830627441406,291.1804504394531,1.0,0.2106164991855621,0.9465764164924622,0.9465764164924622,1.0,1.0,-0.9525164365768432,0.4101336598396301,0.5423827767372131,0.1693443655967712,0.0,0.0,0.5407711863517761,32.39480972290039,28.0,29.304405212402344,-11390.78125,101.5381088256836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.37890625,308.1826477050781,278.1499938964844,0.0,18000.0,313.1499938964844,18062.173828125,18000.0,0.0,0.0,0.2593103647232055,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5238049030303955,0.523810625076294,-5.751647677243454e-06,0.0,0.0002631670504342,0.0,0.0,32.52949523925781,0.0,0.0,0.0,0.3778607845306396,4.0,0.0,1.0
646260,293.2672119140625,297.1499938964844,293.1499938964844,0.010407106950879,-627.4815063476562,302.4947814941406,0.5308313369750977,0.050000000745058,0.0459616184234619,294.204833984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1872253417969,0.5308313369750977,0.050000000745058,0.0483997985720634,293.2224426269531,297.1499938964844,293.1499938964844,0.1560061126947403,-2544.011474609375,304.1587219238281,0.8968915343284607,0.2308586835861206,0.1623477488756179,293.2192687988281,297.1499938964844,293.1499938964844,0.2343388944864273,-4759.24853515625,304.1661071777344,0.9990000128746032,0.3623037338256836,0.3035407960414886,293.48455810546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1872253417969,0.5308313369750977,0.050000000745058,0.2295878082513809,291.1889343261719,291.1499938964844,260.65155029296875,259.0755310058594,279.3525390625,293.4844055175781,291.1904296875,1.0,0.2093735486268997,0.9465347528457642,0.9465347528457642,1.0,1.0,-0.9478750824928284,0.4081113338470459,0.5397637486457825,0.1682000756263733,0.0,0.0,0.536536693572998,31.86006164550781,28.0,23.599050521850582,-11320.4873046875,99.70700073242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4086303710937,308.1755065917969,278.1499938964844,0.0,18000.0,313.1499938964844,18089.6875,18000.0,0.0,0.0,0.2584293484687805,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5167985558509827,0.5168042182922363,-5.713913651561597e-06,0.0,0.0002622729516588,0.0,0.0,31.780742645263672,0.0,0.0,0.0,0.3755335211753845,4.0,0.0,1.0
646320,293.2669372558594,297.1499938964844,293.1499938964844,0.0103764552623033,-626.4190063476562,302.4796447753906,0.5315680503845215,0.050000000745058,0.0459550954401493,294.209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.19110107421875,0.5315680503845215,0.050000000745058,0.0483929254114627,293.2224426269531,297.1499938964844,293.1499938964844,0.1553539186716079,-2535.494384765625,304.1586303710937,0.8970081806182861,0.2301275879144668,0.1618331372737884,293.21661376953125,297.1499938964844,293.1499938964844,0.2332257181406021,-4741.404296875,304.165771484375,0.9990000128746032,0.3621206283569336,0.3024641573429107,293.4853515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.19110107421875,0.5315680503845215,0.050000000745058,0.2295552045106887,291.1917724609375,291.1499938964844,260.65643310546875,259.07977294921875,279.355224609375,293.4851989746094,291.1919860839844,1.0,0.2088720351457595,0.9465069770812988,0.9465069770812988,1.0,1.0,-0.9459094405174256,0.4072620570659637,0.5386474132537842,0.1676976680755615,0.0,0.0,0.5339875817298889,31.662899017333984,31.0,14.853958129882812,-11281.3134765625,98.9832992553711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4320373535156,308.16851806640625,278.1499938964844,0.0,18000.0,313.1499938964844,18094.353515625,18000.0,0.0,0.0,0.2577620148658752,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5120276808738708,0.5120333433151245,-5.685418727807701e-06,0.0,0.0002615956764202,0.0,0.0,31.263805389404297,0.0,0.0,0.0,0.3739202916622162,4.0,0.0,1.0
646380,293.2663269042969,297.1499938964844,293.1499938964844,0.0103143751621246,-624.5392456054688,302.440185546875,0.5317944288253784,0.050000000745058,0.0459531135857105,294.2218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1872253417969,0.5317944288253784,0.050000000745058,0.0483908392488956,293.2225036621094,297.1499938964844,293.1499938964844,0.1538915485143661,-2516.55078125,304.1581726074219,0.8948931694030762,0.2282807379961013,0.1605501025915146,293.2135009765625,297.1499938964844,293.1499938964844,0.2328424602746963,-4736.81396484375,304.1610412597656,0.9990000128746032,0.3610768914222717,0.3021348714828491,293.487060546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1872253417969,0.5317944288253784,0.050000000745058,0.229545310139656,291.1861877441406,291.1499938964844,260.6687927246094,259.0904846191406,279.3606872558594,293.4869384765625,291.1846923828125,1.0,0.2086171656847,0.9464374780654908,0.9464374780654908,1.0,1.0,-0.943956196308136,0.4064495861530304,0.5375065803527832,0.1671144515275955,0.0,0.0,0.5293903350830078,31.58538055419922,34.0,-5.981948375701904,-11219.017578125,98.45690155029295,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4915771484375,308.1575012207031,278.1499938964844,0.0,18000.0,313.1499938964844,18073.267578125,18000.0,0.0,0.0,0.2559163272380829,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5025099515914917,0.5025156140327454,-5.622629487334052e-06,0.0,0.0002597225247882,0.0,0.0,30.220394134521484,0.0,0.0,0.0,0.3706256449222564,4.0,0.0,1.0
646440,293.2663269042969,297.1499938964844,293.1499938964844,0.0103143751621246,-624.5392456054688,302.440185546875,0.5317944288253784,0.050000000745058,0.0459531135857105,294.2218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1872253417969,0.5317944288253784,0.050000000745058,0.0483908392488956,293.2225036621094,297.1499938964844,293.1499938964844,0.1538915485143661,-2516.55078125,304.1581726074219,0.8948931694030762,0.2282807379961013,0.1605501025915146,293.2135009765625,297.1499938964844,293.1499938964844,0.2328424602746963,-4736.81396484375,304.1610412597656,0.9990000128746032,0.3610768914222717,0.3021348714828491,293.487060546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1872253417969,0.5317944288253784,0.050000000745058,0.229545310139656,291.1861877441406,291.1499938964844,260.6687927246094,259.0904846191406,279.3606872558594,293.4869384765625,291.1846923828125,1.0,0.2086171656847,0.9464374780654908,0.9464374780654908,1.0,1.0,-0.943956196308136,0.4064495861530304,0.5375065803527832,0.1671144515275955,0.0,0.0,0.5293903350830078,31.58538055419922,34.0,-5.981948375701904,-11219.017578125,98.45690155029295,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4915771484375,308.1575012207031,278.1499938964844,0.0,18000.0,313.1499938964844,18073.267578125,18000.0,0.0,0.0,0.2559163272380829,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5025099515914917,0.5025156140327454,-5.622629487334052e-06,0.0,0.0002597225247882,0.0,0.0,30.220394134521484,0.0,0.0,0.0,0.3706256449222564,4.0,0.0,1.0
646500,293.26611328125,297.1499938964844,293.1499938964844,0.0102881044149398,-623.8521118164062,302.4197082519531,0.5311282873153687,0.050000000745058,0.045958999544382,294.227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1810302734375,0.5311282873153687,0.050000000745058,0.0483970418572425,293.2226257324219,297.1499938964844,293.1499938964844,0.1532043814659118,-2507.687744140625,304.157958984375,0.8926688432693481,0.2273386716842651,0.1599031537771225,293.21417236328125,297.1499938964844,293.1499938964844,0.2337789833545684,-4753.1748046875,304.1573181152344,0.9990000128746032,0.360140860080719,0.3031059801578522,293.4878845214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1810302734375,0.5311282873153687,0.050000000745058,0.2295747250318527,291.1795959472656,291.1499938964844,260.6751403808594,259.09600830078125,279.3629150390625,293.4877319335937,291.1776123046875,1.0,0.2089692801237106,0.9464027881622314,0.9464027881622314,1.0,1.0,-0.9443944692611694,0.4066679179668426,0.5377265810966492,0.1671478599309921,0.0,0.0,0.5280742645263672,31.74594497680664,34.0,-13.521683692932127,-11206.6171875,98.80498504638672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.51617431640625,308.1542663574219,278.1499938964844,0.0,18000.0,313.1499938964844,18056.10546875,18000.0,0.0,0.0,0.2549612522125244,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.499385118484497,0.4993907213211059,-5.599970791081432e-06,0.0,0.0002587532799225,0.0,0.0,29.87310218811035,0.0,0.0,0.0,0.369516372680664,4.0,0.0,1.0
646560,293.2660522460937,297.1499938964844,293.1499938964844,0.0102638322860002,-623.2717895507812,302.398681640625,0.5300111770629883,0.050000000745058,0.0459689982235431,294.2337341308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1731872558594,0.5300111770629883,0.050000000745058,0.048407569527626,293.2228088378906,297.1499938964844,293.1499938964844,0.1525284945964813,-2498.9775390625,304.1577453613281,0.8897619843482971,0.226379320025444,0.1592485904693603,293.2164306640625,297.1499938964844,293.1499938964844,0.2353802621364593,-4780.41796875,304.153076171875,0.9990000128746032,0.3588877320289612,0.3047485053539276,293.4887084960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1731872558594,0.5300111770629883,0.050000000745058,0.2296246737241745,291.17144775390625,291.1499938964844,260.681640625,259.1016540527344,279.36492919921875,293.48858642578125,291.169189453125,1.0,0.2096049189567566,0.94636207818985,0.94636207818985,1.0,1.0,-0.9456642866134644,0.4072519838809967,0.53841233253479,0.167375162243843,0.0,0.0,0.5274566411972046,32.0255126953125,37.0,-19.13186836242676,-11205.673828125,99.5164031982422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5339660644531,308.1510009765625,278.1499938964844,0.0,18000.0,313.1499938964844,18037.478515625,18000.0,0.0,0.0,0.2540318369865417,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4974347054958343,0.4974402785301208,-5.584106474998407e-06,0.0,0.0002578100247774,0.0,0.0,29.64976501464844,0.0,0.0,0.0,0.3688029050827026,4.0,0.0,1.0
646620,293.2663879394531,297.1499938964844,293.1499938964844,0.0102184498682618,-622.28564453125,302.35498046875,0.5266552567481995,0.050000000745058,0.0460000373423099,294.24560546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15484619140625,0.5266552567481995,0.050000000745058,0.0484402514994144,293.2235107421875,297.1499938964844,293.1499938964844,0.1511699706315994,-2481.4501953125,304.15740966796875,0.88222336769104,0.2243977189064026,0.157907098531723,293.2254638671875,297.1499938964844,293.1499938964844,0.2403265684843063,-4863.09033203125,304.143798828125,0.9990000128746032,0.3553845286369324,0.3097927272319793,293.4905700683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.15484619140625,0.5266552567481995,0.050000000745058,0.2297797054052353,291.15283203125,291.1499938964844,260.6951599121094,259.1133728027344,279.3686828613281,293.49041748046875,291.1503601074219,1.0,0.2116207778453827,0.9462807178497314,0.9462807178497314,1.0,1.0,-0.950369954109192,0.4093701243400574,0.5409998893737793,0.1683456152677536,0.0,0.0,0.5283066034317017,32.90384292602539,25.0,-25.18695831298828,-11234.7119140625,101.91277313232422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5419616699219,308.1407775878906,278.1499938964844,0.0,18000.0,313.1499938964844,17998.6484375,18000.0,0.0,0.0,0.2523875832557678,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4971390962600708,0.4971446692943573,-5.573564067162806e-06,0.0,0.0002561413275543,0.0,0.0,29.579326629638672,0.0,0.0,0.0,0.3685927987098694,4.0,0.0,1.0
646680,293.2663879394531,297.1499938964844,293.1499938964844,0.0102184498682618,-622.28564453125,302.35498046875,0.5266552567481995,0.050000000745058,0.0460000373423099,294.24560546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15484619140625,0.5266552567481995,0.050000000745058,0.0484402514994144,293.2235107421875,297.1499938964844,293.1499938964844,0.1511699706315994,-2481.4501953125,304.15740966796875,0.88222336769104,0.2243977189064026,0.157907098531723,293.2254638671875,297.1499938964844,293.1499938964844,0.2403265684843063,-4863.09033203125,304.143798828125,0.9990000128746032,0.3553845286369324,0.3097927272319793,293.4905700683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.15484619140625,0.5266552567481995,0.050000000745058,0.2297797054052353,291.15283203125,291.1499938964844,260.6951599121094,259.1133728027344,279.3686828613281,293.49041748046875,291.1503601074219,1.0,0.2116207778453827,0.9462807178497314,0.9462807178497314,1.0,1.0,-0.950369954109192,0.4093701243400574,0.5409998893737793,0.1683456152677536,0.0,0.0,0.5283066034317017,32.90384292602539,25.0,-25.18695831298828,-11234.7119140625,101.91277313232422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5419616699219,308.1407775878906,278.1499938964844,0.0,18000.0,313.1499938964844,17998.6484375,18000.0,0.0,0.0,0.2523875832557678,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4971390962600708,0.4971446692943573,-5.573564067162806e-06,0.0,0.0002561413275543,0.0,0.0,29.579326629638672,0.0,0.0,0.0,0.3685927987098694,4.0,0.0,1.0
646740,293.2668762207031,297.1499938964844,293.1499938964844,0.0101404460147023,-619.6602172851562,302.3125,0.530823290348053,0.050000000745058,0.0459617227315902,294.2574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14605712890625,0.530823290348053,0.050000000745058,0.0483999066054821,293.2239990234375,297.1499938964844,293.1499938964844,0.1495304703712463,-2459.902099609375,304.15771484375,0.8856454491615295,0.2224308550357818,0.1564904004335403,293.2313537597656,297.1499938964844,293.1499938964844,0.2348376512527465,-4771.02587890625,304.1556396484375,0.9990000128746032,0.3522446453571319,0.3035528659820556,293.4926452636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.14605712890625,0.530823290348053,0.050000000745058,0.2295883297920227,291.14715576171875,291.1499938964844,260.7095947265625,259.1258544921875,279.3790283203125,293.49249267578125,291.1498107910156,1.0,0.2082173079252243,0.946199357509613,0.946199357509613,1.0,1.0,-0.940863847732544,0.4051756262779236,0.5356882214546204,0.1661493480205536,0.0,0.0,0.5295361280441284,31.77560806274414,25.0,4.481009483337402,-11183.8427734375,98.1272430419922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.52069091796875,308.173095703125,278.1499938964844,0.0,18000.0,313.1499938964844,17982.57421875,18000.0,0.0,0.0,0.2510727345943451,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5000379085540771,0.500043511390686,-5.587253326666541e-06,0.0,0.000254806887824,0.0,0.0,29.866363525390625,0.0,0.0,0.0,0.3694782853126526,4.0,0.0,1.0
