time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
646800,293.2668762207031,297.1499938964844,293.1499938964844,0.0101404460147023,-619.6602172851562,302.3125,0.530823290348053,0.050000000745058,0.0459617227315902,294.2574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14605712890625,0.530823290348053,0.050000000745058,0.0483999066054821,293.2239990234375,297.1499938964844,293.1499938964844,0.1495304703712463,-2459.902099609375,304.15771484375,0.8856454491615295,0.2224308550357818,0.1564904004335403,293.2313537597656,297.1499938964844,293.1499938964844,0.2348376512527465,-4771.02587890625,304.1556396484375,0.9990000128746032,0.3522446453571319,0.3035528659820556,293.4926452636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.14605712890625,0.530823290348053,0.050000000745058,0.2295883297920227,291.14715576171875,291.1499938964844,260.7095947265625,259.1258544921875,279.3790283203125,293.49249267578125,291.1498107910156,1.0,0.2082173079252243,0.946199357509613,0.946199357509613,1.0,1.0,-0.940863847732544,0.4051756262779236,0.5356882214546204,0.1661493480205536,0.0,0.0,0.5295361280441284,31.77560806274414,25.0,4.481009483337402,-11183.8427734375,98.1272430419922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.52069091796875,308.173095703125,278.1499938964844,0.0,18000.0,313.1499938964844,17982.57421875,18000.0,0.0,0.0,0.2510727345943451,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5000379085540771,0.500043511390686,-5.587253326666541e-06,0.0,0.000254806887824,0.0,0.0,29.866363525390625,0.0,0.0,0.0,0.3694782853126526,4.0,0.0,1.0
646860,293.2666931152344,297.1499938964844,293.1499938964844,0.0100443586707115,-615.743896484375,302.2761535644531,0.5352370142936707,0.050000000745058,0.0459236018359661,294.2696838378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1702880859375,0.5352370142936707,0.050000000745058,0.0483597666025161,293.223876953125,297.1499938964844,293.1499938964844,0.1476186662912368,-2434.313720703125,304.1582946777344,0.8894596695899963,0.2205817848443985,0.1551557779312133,293.2259521484375,297.1499938964844,293.1499938964844,0.2284645140171051,-4665.21728515625,304.16412353515625,0.9990000128746032,0.351271778345108,0.297210693359375,293.4947204589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1702880859375,0.5352370142936707,0.050000000745058,0.2293979078531265,291.1724548339844,291.1499938964844,260.7251281738281,259.1392517089844,279.3894348144531,293.4945678710937,291.1745300292969,1.0,0.205484077334404,0.9460881352424622,0.9460881352424622,1.0,1.0,-0.9313248991966248,0.4010022282600403,0.5303226709365845,0.1638711988925933,0.0,0.0,0.5247762799263,30.65092086791992,28.0,22.25445938110352,-11077.9814453125,94.4072723388672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.50946044921875,308.16015625,278.1499938964844,0.0,18000.0,313.1499938964844,18049.173828125,18000.0,0.0,0.0,0.2497312277555465,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4948603510856628,0.4948659241199493,-5.571453129959991e-06,0.0,0.0002534454397391,0.0,0.0,29.393638610839844,0.0,0.0,0.0,0.367895096540451,4.0,0.0,1.0
646920,293.2666931152344,297.1499938964844,293.1499938964844,0.0100443586707115,-615.743896484375,302.2761535644531,0.5352370142936707,0.050000000745058,0.0459236018359661,294.2696838378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1702880859375,0.5352370142936707,0.050000000745058,0.0483597666025161,293.223876953125,297.1499938964844,293.1499938964844,0.1476186662912368,-2434.313720703125,304.1582946777344,0.8894596695899963,0.2205817848443985,0.1551557779312133,293.2259521484375,297.1499938964844,293.1499938964844,0.2284645140171051,-4665.21728515625,304.16412353515625,0.9990000128746032,0.351271778345108,0.297210693359375,293.4947204589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1702880859375,0.5352370142936707,0.050000000745058,0.2293979078531265,291.1724548339844,291.1499938964844,260.7251281738281,259.1392517089844,279.3894348144531,293.4945678710937,291.1745300292969,1.0,0.205484077334404,0.9460881352424622,0.9460881352424622,1.0,1.0,-0.9313248991966248,0.4010022282600403,0.5303226709365845,0.1638711988925933,0.0,0.0,0.5247762799263,30.65092086791992,28.0,22.25445938110352,-11077.9814453125,94.4072723388672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.50946044921875,308.16015625,278.1499938964844,0.0,18000.0,313.1499938964844,18049.173828125,18000.0,0.0,0.0,0.2497312277555465,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4948603510856628,0.4948659241199493,-5.571453129959991e-06,0.0,0.0002534454397391,0.0,0.0,29.393638610839844,0.0,0.0,0.0,0.367895096540451,4.0,0.0,1.0
646980,293.26629638671875,297.1499938964844,293.1499938964844,0.0099723478779196,-613.1505126953125,302.2377624511719,0.5368988513946533,0.050000000745058,0.0459098480641841,294.2820129394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1783142089844,0.5368988513946533,0.050000000745058,0.0483452789485454,293.2236328125,297.1499938964844,293.1499938964844,0.1460340023040771,-2413.351318359375,304.1581726074219,0.8893261551856995,0.2187617421150207,0.153875470161438,293.220458984375,297.1499938964844,293.1499938964844,0.2260728925466537,-4626.708984375,304.1632080078125,0.9990000128746032,0.3504693210124969,0.2948872745037079,293.4965209960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1783142089844,0.5368988513946533,0.050000000745058,0.2293291985988617,291.1782531738281,291.1499938964844,260.74200439453125,259.1537780761719,279.3983764648437,293.4963684082031,291.177734375,1.0,0.2044288516044616,0.9459769129753112,0.9459769129753112,1.0,1.0,-0.9268813133239746,0.3990738689899444,0.5278074145317078,0.1627708375453949,0.0,0.0,0.5204017162322998,30.233192443847656,31.0,5.756710529327393,-10990.22265625,92.8642349243164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5158386230469,308.1214904785156,278.1499938964844,0.0,18000.0,313.1499938964844,18060.083984375,18000.0,0.0,0.0,0.2482200413942337,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.486808180809021,0.4868137240409851,-5.526663699129131e-06,0.0,0.0002519117842894,0.0,0.0,28.577930450439453,0.0,0.0,0.0,0.3652626872062683,4.0,0.0,1.0
647040,293.26629638671875,297.1499938964844,293.1499938964844,0.0099723478779196,-613.1505126953125,302.2377624511719,0.5368988513946533,0.050000000745058,0.0459098480641841,294.2820129394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1783142089844,0.5368988513946533,0.050000000745058,0.0483452789485454,293.2236328125,297.1499938964844,293.1499938964844,0.1460340023040771,-2413.351318359375,304.1581726074219,0.8893261551856995,0.2187617421150207,0.153875470161438,293.220458984375,297.1499938964844,293.1499938964844,0.2260728925466537,-4626.708984375,304.1632080078125,0.9990000128746032,0.3504693210124969,0.2948872745037079,293.4965209960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1783142089844,0.5368988513946533,0.050000000745058,0.2293291985988617,291.1782531738281,291.1499938964844,260.74200439453125,259.1537780761719,279.3983764648437,293.4963684082031,291.177734375,1.0,0.2044288516044616,0.9459769129753112,0.9459769129753112,1.0,1.0,-0.9268813133239746,0.3990738689899444,0.5278074145317078,0.1627708375453949,0.0,0.0,0.5204017162322998,30.233192443847656,31.0,5.756710529327393,-10990.22265625,92.8642349243164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5158386230469,308.1214904785156,278.1499938964844,0.0,18000.0,313.1499938964844,18060.083984375,18000.0,0.0,0.0,0.2482200413942337,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.486808180809021,0.4868137240409851,-5.526663699129131e-06,0.0,0.0002519117842894,0.0,0.0,28.577930450439453,0.0,0.0,0.0,0.3652626872062683,4.0,0.0,1.0
647100,293.26617431640625,297.1499938964844,293.1499938964844,0.0099428743124008,-612.2200927734375,302.2174987792969,0.5367937684059143,0.050000000745058,0.0459107160568237,294.2881164550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.17584228515625,0.5367937684059143,0.050000000745058,0.0483461953699588,293.2235717773437,297.1499938964844,293.1499938964844,0.1453190892934799,-2403.96435546875,304.1579895019531,0.8879116177558899,0.2178419977426529,0.1532381623983383,293.219482421875,297.1499938964844,293.1499938964844,0.2261797785758972,-4629.29150390625,304.1605834960937,0.9990000128746032,0.3497706651687622,0.2950332760810852,293.497314453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.17584228515625,0.5367937684059143,0.050000000745058,0.2293335348367691,291.1751403808594,291.1499938964844,260.7510070800781,259.1614990234375,279.40252685546875,293.4971923828125,291.1739196777344,1.0,0.2044342309236526,0.9459213018417358,0.9459213018417358,1.0,1.0,-0.9262983202934264,0.3988291025161743,0.5274691581726074,0.1626019477844238,0.0,0.0,0.519029438495636,30.24916076660156,31.0,-2.962316036224365,-10964.8154296875,92.77428436279295,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5201721191406,308.1051330566406,278.1499938964844,0.0,18000.0,313.1499938964844,18050.015625,18000.0,0.0,0.0,0.2474403232336044,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4838476479053497,0.4838531613349914,-5.507239620783366e-06,0.0,0.0002511204802431,0.0,0.0,28.2684326171875,0.0,0.0,0.0,0.3642508387565613,4.0,0.0,1.0
647160,293.2661437988281,297.1499938964844,293.1499938964844,0.0099158389493823,-611.427001953125,302.1966552734375,0.5361594557762146,0.050000000745058,0.0459159463644027,294.2941589355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1709899902344,0.5361594557762146,0.050000000745058,0.0483517050743103,293.2235717773437,297.1499938964844,293.1499938964844,0.1446264088153839,-2394.8876953125,304.15777587890625,0.8857309222221375,0.2169094085693359,0.152596890926361,293.2199401855469,297.1499938964844,293.1499938964844,0.227009505033493,-4643.88818359375,304.1571655273437,0.9990000128746032,0.3488011956214905,0.2959169447422027,293.49810791015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1709899902344,0.5361594557762146,0.050000000745058,0.2293596565723419,291.1698303222656,291.1499938964844,260.7604064941406,259.1695861816406,279.40655517578125,293.4979858398437,291.1681823730469,1.0,0.2047506719827652,0.945905864238739,0.945905864238739,1.0,1.0,-0.9266329407691956,0.3989877104759216,0.5276452302932739,0.1626479774713516,0.0,0.0,0.51822829246521,30.391725540161133,34.0,-10.08737087249756,-10951.1083984375,93.065185546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5219421386719,308.0904541015625,278.1499938964844,0.0,18000.0,313.1499938964844,18036.552734375,18000.0,0.0,0.0,0.2466800957918167,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4818068444728851,0.4818123281002044,-5.492445325216977e-06,0.0,0.0002503489376977,0.0,0.0,28.050094604492188,0.0,0.0,0.0,0.3635336756706238,4.0,0.0,1.0
647220,293.2666015625,297.1499938964844,293.1499938964844,0.0098663233220577,-610.1052856445312,302.1529541015625,0.5335025787353516,0.050000000745058,0.0459383428096771,294.30615234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1568298339844,0.5335025787353516,0.050000000745058,0.0483752898871898,293.2238464355469,297.1499938964844,293.1499938964844,0.1432643234729766,-2377.0537109375,304.157470703125,0.8793456554412842,0.2149909138679504,0.151290163397789,293.2254333496094,297.1499938964844,293.1499938964844,0.2306194007396698,-4705.171875,304.1487121582031,0.9990000128746032,0.3459290266036987,0.2996725738048553,293.4998474121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1568298339844,0.5335025787353516,0.050000000745058,0.2294715493917465,291.1551818847656,291.1499938964844,260.7805480957031,259.1867980957031,279.4145812988281,293.49969482421875,291.15301513671875,1.0,0.2062224447727203,0.9458749294281006,0.9458749294281006,1.0,1.0,-0.9297605752944946,0.4003810584545135,0.5293795466423035,0.1633192300796508,0.0,0.0,0.5184777975082397,31.022611618041992,25.0,-19.447290420532227,-10956.3291015625,94.6834945678711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5097045898437,308.0626525878906,278.1499938964844,0.0,18000.0,313.1499938964844,18005.26171875,18000.0,0.0,0.0,0.2453313171863556,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4807339012622833,0.4807393848896026,-5.479215360537637e-06,0.0,0.0002489800972398,0.0,0.0,27.911943435668945,0.0,0.0,0.0,0.3630879819393158,4.0,0.0,1.0
647280,293.2666015625,297.1499938964844,293.1499938964844,0.0098663233220577,-610.1052856445312,302.1529541015625,0.5335025787353516,0.050000000745058,0.0459383428096771,294.30615234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1568298339844,0.5335025787353516,0.050000000745058,0.0483752898871898,293.2238464355469,297.1499938964844,293.1499938964844,0.1432643234729766,-2377.0537109375,304.157470703125,0.8793456554412842,0.2149909138679504,0.151290163397789,293.2254333496094,297.1499938964844,293.1499938964844,0.2306194007396698,-4705.171875,304.1487121582031,0.9990000128746032,0.3459290266036987,0.2996725738048553,293.4998474121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1568298339844,0.5335025787353516,0.050000000745058,0.2294715493917465,291.1551818847656,291.1499938964844,260.7805480957031,259.1867980957031,279.4145812988281,293.49969482421875,291.15301513671875,1.0,0.2062224447727203,0.9458749294281006,0.9458749294281006,1.0,1.0,-0.9297605752944946,0.4003810584545135,0.5293795466423035,0.1633192300796508,0.0,0.0,0.5184777975082397,31.022611618041992,25.0,-19.447290420532227,-10956.3291015625,94.6834945678711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5097045898437,308.0626525878906,278.1499938964844,0.0,18000.0,313.1499938964844,18005.26171875,18000.0,0.0,0.0,0.2453313171863556,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4807339012622833,0.4807393848896026,-5.479215360537637e-06,0.0,0.0002489800972398,0.0,0.0,27.911943435668945,0.0,0.0,0.0,0.3630879819393158,4.0,0.0,1.0
647340,293.2673034667969,297.1499938964844,293.1499938964844,0.0097945258021354,-607.6347045898438,302.10955810546875,0.5368277430534363,0.050000000745058,0.0459104478359222,294.31805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1480712890625,0.5368277430534363,0.050000000745058,0.0483459122478961,293.2240600585937,297.1499938964844,293.1499938964844,0.1417123526334762,-2356.4580078125,304.1575927734375,0.8813477754592896,0.2130769044160843,0.1499225944280624,293.229736328125,297.1499938964844,293.1499938964844,0.2265182435512542,-4636.271484375,304.1564636230469,0.9990000128746032,0.3431211709976196,0.294986218214035,293.5017395019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1480712890625,0.5368277430534363,0.050000000745058,0.2293321937322616,291.148681640625,291.1499938964844,260.8026428222656,259.2056884765625,279.42742919921875,293.5015869140625,291.1505126953125,1.0,0.2036150246858596,0.9458440542221068,0.9458440542221068,1.0,1.0,-0.9222643375396729,0.3970785439014435,0.5251858234405518,0.1616095751523971,0.0,0.0,0.5194385051727295,30.196413040161133,25.0,1.4934138059616089,-10908.763671875,91.89698791503906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.47900390625,308.0757751464844,278.1499938964844,0.0,18000.0,313.1499938964844,17988.3046875,18000.0,0.0,0.0,0.2442602217197418,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4826944470405578,0.4826999306678772,-5.486637292051455e-06,0.0,0.0002478930691722,0.0,0.0,28.091367721557617,0.0,0.0,0.0,0.3636537790298462,4.0,0.0,1.0
647400,293.2673034667969,297.1499938964844,293.1499938964844,0.0097945258021354,-607.6347045898438,302.10955810546875,0.5368277430534363,0.050000000745058,0.0459104478359222,294.31805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1480712890625,0.5368277430534363,0.050000000745058,0.0483459122478961,293.2240600585937,297.1499938964844,293.1499938964844,0.1417123526334762,-2356.4580078125,304.1575927734375,0.8813477754592896,0.2130769044160843,0.1499225944280624,293.229736328125,297.1499938964844,293.1499938964844,0.2265182435512542,-4636.271484375,304.1564636230469,0.9990000128746032,0.3431211709976196,0.294986218214035,293.5017395019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1480712890625,0.5368277430534363,0.050000000745058,0.2293321937322616,291.148681640625,291.1499938964844,260.8026428222656,259.2056884765625,279.42742919921875,293.5015869140625,291.1505126953125,1.0,0.2036150246858596,0.9458440542221068,0.9458440542221068,1.0,1.0,-0.9222643375396729,0.3970785439014435,0.5251858234405518,0.1616095751523971,0.0,0.0,0.5194385051727295,30.196413040161133,25.0,1.4934138059616089,-10908.763671875,91.89698791503906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.47900390625,308.0757751464844,278.1499938964844,0.0,18000.0,313.1499938964844,17988.3046875,18000.0,0.0,0.0,0.2442602217197418,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4826944470405578,0.4826999306678772,-5.486637292051455e-06,0.0,0.0002478930691722,0.0,0.0,28.091367721557617,0.0,0.0,0.0,0.3636537790298462,4.0,0.0,1.0
647460,293.26763916015625,297.1499938964844,293.1499938964844,0.0097080459818243,-604.0914306640625,302.0710144042969,0.5403368473052979,0.050000000745058,0.0458823330700397,294.3302001953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.16583251953125,0.5403368473052979,0.050000000745058,0.048316303640604,293.2237854003906,297.1499938964844,293.1499938964844,0.1399465650320053,-2332.63134765625,304.1579895019531,0.8836566805839539,0.2112540453672409,0.1486171782016754,293.2259826660156,297.1499938964844,293.1499938964844,0.2217074632644653,-4556.08203125,304.1621398925781,0.9990000128746032,0.3418591916561126,0.290183424949646,293.503662109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.16583251953125,0.5403368473052979,0.050000000745058,0.2291917502880096,291.16748046875,291.1499938964844,260.8269348144531,259.226318359375,279.4410095214844,293.5035095214844,291.1691589355469,1.0,0.2015037387609481,0.9457610249519348,0.9457610249519348,1.0,1.0,-0.9146933555603028,0.3937646150588989,0.5209287405014038,0.1598354876041412,0.0,0.0,0.5158202052116394,29.362682342529297,28.0,16.488235473632812,-10821.521484375,89.12387084960938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4578552246094,308.0579833984375,278.1499938964844,0.0,18000.0,313.1499938964844,18035.955078125,18000.0,0.0,0.0,0.2432035952806472,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4789049625396728,0.4789104163646698,-5.475704256241443e-06,0.0,0.000246820738539,0.0,0.0,27.75997543334961,0.0,0.0,0.0,0.3625128269195556,4.0,0.0,1.0
647520,293.26763916015625,297.1499938964844,293.1499938964844,0.0097080459818243,-604.0914306640625,302.0710144042969,0.5403368473052979,0.050000000745058,0.0458823330700397,294.3302001953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.16583251953125,0.5403368473052979,0.050000000745058,0.048316303640604,293.2237854003906,297.1499938964844,293.1499938964844,0.1399465650320053,-2332.63134765625,304.1579895019531,0.8836566805839539,0.2112540453672409,0.1486171782016754,293.2259826660156,297.1499938964844,293.1499938964844,0.2217074632644653,-4556.08203125,304.1621398925781,0.9990000128746032,0.3418591916561126,0.290183424949646,293.503662109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.16583251953125,0.5403368473052979,0.050000000745058,0.2291917502880096,291.16748046875,291.1499938964844,260.8269348144531,259.226318359375,279.4410095214844,293.5035095214844,291.1691589355469,1.0,0.2015037387609481,0.9457610249519348,0.9457610249519348,1.0,1.0,-0.9146933555603028,0.3937646150588989,0.5209287405014038,0.1598354876041412,0.0,0.0,0.5158202052116394,29.362682342529297,28.0,16.488235473632812,-10821.521484375,89.12387084960938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4578552246094,308.0579833984375,278.1499938964844,0.0,18000.0,313.1499938964844,18035.955078125,18000.0,0.0,0.0,0.2432035952806472,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4789049625396728,0.4789104163646698,-5.475704256241443e-06,0.0,0.000246820738539,0.0,0.0,27.75997543334961,0.0,0.0,0.0,0.3625128269195556,4.0,0.0,1.0
647580,293.2679138183594,297.1499938964844,293.1499938964844,0.0096387946978211,-601.5343627929688,302.0301818847656,0.5411574244499207,0.050000000745058,0.0458759479224681,294.3424072265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1719665527344,0.5411574244499207,0.050000000745058,0.0483095832169055,293.2234802246094,297.1499938964844,293.1499938964844,0.1384194493293762,-2312.2041015625,304.1578674316406,0.8822331428527832,0.2094484567642212,0.1473542898893356,293.2227783203125,297.1499938964844,293.1499938964844,0.2204851061105728,-4536.7783203125,304.1599426269531,0.9990000128746032,0.3405905663967132,0.2890801429748535,293.5054626464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1719665527344,0.5411574244499207,0.050000000745058,0.2291598618030548,291.1718139648437,291.1499938964844,260.85357666015625,259.2489624023437,279.4542541503906,293.5053100585937,291.1712646484375,1.0,0.2009686976671219,0.945677936077118,0.945677936077118,1.0,1.0,-0.9117975234985352,0.3925000131130218,0.5192975401878357,0.1591479629278183,0.0,0.0,0.5124351382255554,29.160200119018555,31.0,3.3405330181121826,-10751.9736328125,88.25426483154297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4519958496094,308.0177917480469,278.1499938964844,0.0,18000.0,313.1499938964844,18044.724609375,18000.0,0.0,0.0,0.2420453280210495,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4727867543697357,0.4727922081947326,-5.443062491394812e-06,0.0,0.0002456452348269,0.0,0.0,27.16543960571289,0.0,0.0,0.0,0.360548198223114,4.0,0.0,1.0
647640,293.2679138183594,297.1499938964844,293.1499938964844,0.0096387946978211,-601.5343627929688,302.0301818847656,0.5411574244499207,0.050000000745058,0.0458759479224681,294.3424072265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1719665527344,0.5411574244499207,0.050000000745058,0.0483095832169055,293.2234802246094,297.1499938964844,293.1499938964844,0.1384194493293762,-2312.2041015625,304.1578674316406,0.8822331428527832,0.2094484567642212,0.1473542898893356,293.2227783203125,297.1499938964844,293.1499938964844,0.2204851061105728,-4536.7783203125,304.1599426269531,0.9990000128746032,0.3405905663967132,0.2890801429748535,293.5054626464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1719665527344,0.5411574244499207,0.050000000745058,0.2291598618030548,291.1718139648437,291.1499938964844,260.85357666015625,259.2489624023437,279.4542541503906,293.5053100585937,291.1712646484375,1.0,0.2009686976671219,0.945677936077118,0.945677936077118,1.0,1.0,-0.9117975234985352,0.3925000131130218,0.5192975401878357,0.1591479629278183,0.0,0.0,0.5124351382255554,29.160200119018555,31.0,3.3405330181121826,-10751.9736328125,88.25426483154297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4519958496094,308.0177917480469,278.1499938964844,0.0,18000.0,313.1499938964844,18044.724609375,18000.0,0.0,0.0,0.2420453280210495,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4727867543697357,0.4727922081947326,-5.443062491394812e-06,0.0,0.0002456452348269,0.0,0.0,27.16543960571289,0.0,0.0,0.0,0.360548198223114,4.0,0.0,1.0
647700,293.2681884765625,297.1499938964844,293.1499938964844,0.0096093565225601,-600.5650024414062,302.008544921875,0.5406484603881836,0.050000000745058,0.0458799116313457,294.3484802246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1693725585937,0.5406484603881836,0.050000000745058,0.0483137555420398,293.223388671875,297.1499938964844,293.1499938964844,0.1377182155847549,-2302.882568359375,304.15771484375,0.8802341222763062,0.208531767129898,0.1467224806547165,293.2229919433594,297.1499938964844,293.1499938964844,0.2210967540740966,-4547.68798828125,304.15704345703125,0.9990000128746032,0.339630126953125,0.2897635996341705,293.5063171386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1693725585937,0.5406484603881836,0.050000000745058,0.2291796654462814,291.16864013671875,291.1499938964844,260.8678894042969,259.26104736328125,279.4608459472656,293.50616455078125,291.16748046875,1.0,0.2012023329734802,0.9456363916397096,0.9456363916397096,1.0,1.0,-0.9118924736976624,0.3925423324108124,0.5193501710891724,0.159164160490036,0.0,0.0,0.5115009546279907,29.266817092895508,31.0,-4.134012222290039,-10734.0537109375,88.43785858154297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4501342773437,308.0002136230469,278.1499938964844,0.0,18000.0,313.1499938964844,18035.8203125,18000.0,0.0,0.0,0.2414619177579879,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4706597328186035,0.4706651568412781,-5.429134489531862e-06,0.0,0.0002450531465001,0.0,0.0,26.949493408203125,0.0,0.0,0.0,0.3598280847072601,4.0,0.0,1.0
647760,293.26861572265625,297.1499938964844,293.1499938964844,0.0095815705135464,-599.6998291015625,301.9860534667969,0.5396263003349304,0.050000000745058,0.0458879470825195,294.35479736328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1646728515625,0.5396263003349304,0.050000000745058,0.0483222194015979,293.22344970703125,297.1499938964844,293.1499938964844,0.1370303332805633,-2293.75048828125,304.1575622558594,0.8775091767311096,0.2075942158699035,0.1460829824209213,293.224609375,297.1499938964844,293.1499938964844,0.2223892360925674,-4569.93310546875,304.1534118652344,0.9990000128746032,0.3383846580982208,0.2911447882652282,293.5072021484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1646728515625,0.5396263003349304,0.050000000745058,0.2292197942733764,291.16357421875,291.1499938964844,260.8828430175781,259.2737121582031,279.4674987792969,293.5070495605469,291.1620178222656,1.0,0.2017295509576797,0.9456203579902648,0.9456203579902648,1.0,1.0,-0.9128501415252686,0.3929626941680908,0.519887387752533,0.1593815684318542,0.0,0.0,0.5110979080200195,29.49146270751953,25.0,-10.171422004699709,-10727.06640625,88.9701156616211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4459533691406,307.9844055175781,278.1499938964844,0.0,18000.0,313.1499938964844,18023.77734375,18000.0,0.0,0.0,0.2409070134162902,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4693782925605774,0.4693837165832519,-5.41926374353352e-06,0.0,0.0002444899873808,0.0,0.0,26.813581466674805,0.0,0.0,0.0,0.3593734502792358,4.0,0.0,1.0
647820,293.26983642578125,297.1499938964844,293.1499938964844,0.0095111764967441,-597.2015991210938,301.940673828125,0.5421915650367737,0.050000000745058,0.0458679869771003,294.3684387207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1575622558594,0.5421915650367737,0.050000000745058,0.048301201313734,293.2236022949219,297.1499938964844,293.1499938964844,0.1355234980583191,-2273.57421875,304.1575622558594,0.8783165812492371,0.2056980431079864,0.1447460502386093,293.2271423339844,297.1499938964844,293.1499938964844,0.2193557024002075,-4519.103515625,304.1576538085937,0.9990000128746032,0.3359729945659637,0.2876997888088226,293.50909423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1575622558594,0.5421915650367737,0.050000000745058,0.2291201055049896,291.1578063964844,291.1499938964844,260.9149169921875,259.30078125,279.4846496582031,293.5089416503906,291.158935546875,1.0,0.1997813582420349,0.9455881714820862,0.9455881714820862,1.0,1.0,-0.9069459438323976,0.3903490900993347,0.5165968537330627,0.1580861806869506,0.0,0.0,0.5106635093688965,28.896175384521484,25.0,0.4789014756679535,-10674.5546875,86.923095703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4326477050781,307.9880065917969,278.1499938964844,0.0,18000.0,313.1499938964844,18007.7421875,18000.0,0.0,0.0,0.2398834079504013,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4686609506607055,0.4686663746833801,-5.411646270658821e-06,0.0,0.0002434511552564,0.0,0.0,26.72878837585449,0.0,0.0,0.0,0.3590646386146545,4.0,0.0,1.0
647880,293.26983642578125,297.1499938964844,293.1499938964844,0.0095111764967441,-597.2015991210938,301.940673828125,0.5421915650367737,0.050000000745058,0.0458679869771003,294.3684387207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1575622558594,0.5421915650367737,0.050000000745058,0.048301201313734,293.2236022949219,297.1499938964844,293.1499938964844,0.1355234980583191,-2273.57421875,304.1575622558594,0.8783165812492371,0.2056980431079864,0.1447460502386093,293.2271423339844,297.1499938964844,293.1499938964844,0.2193557024002075,-4519.103515625,304.1576538085937,0.9990000128746032,0.3359729945659637,0.2876997888088226,293.50909423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1575622558594,0.5421915650367737,0.050000000745058,0.2291201055049896,291.1578063964844,291.1499938964844,260.9149169921875,259.30078125,279.4846496582031,293.5089416503906,291.158935546875,1.0,0.1997813582420349,0.9455881714820862,0.9455881714820862,1.0,1.0,-0.9069459438323976,0.3903490900993347,0.5165968537330627,0.1580861806869506,0.0,0.0,0.5106635093688965,28.896175384521484,25.0,0.4789014756679535,-10674.5546875,86.923095703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4326477050781,307.9880065917969,278.1499938964844,0.0,18000.0,313.1499938964844,18007.7421875,18000.0,0.0,0.0,0.2398834079504013,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4686609506607055,0.4686663746833801,-5.411646270658821e-06,0.0,0.0002434511552564,0.0,0.0,26.72878837585449,0.0,0.0,0.0,0.3590646386146545,4.0,0.0,1.0
647940,293.27105712890625,297.1499938964844,293.1499938964844,0.0094292964786291,-593.8807373046875,301.8978881835937,0.544851541519165,0.050000000745058,0.0458479635417461,294.3827819824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1690368652344,0.544851541519165,0.050000000745058,0.0482801124453544,293.2236328125,297.1499938964844,293.1499938964844,0.1338390111923217,-2250.71044921875,304.1578369140625,0.879233181476593,0.2038302719593048,0.1434245109558105,293.2248840332031,297.1499938964844,293.1499938964844,0.215865671634674,-4460.87109375,304.1607971191406,0.9990000128746032,0.3344719111919403,0.2841993570327759,293.5111083984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1690368652344,0.544851541519165,0.050000000745058,0.2290200740098953,291.170166015625,291.1499938964844,260.95001220703125,259.330322265625,279.5032043457031,293.51092529296875,291.1713256835937,1.0,0.1981830596923828,0.9455560445785522,0.9455560445785522,1.0,1.0,-0.9009878635406494,0.3877207338809967,0.5132671594619751,0.1567633002996444,0.0,0.0,0.5071521997451782,28.29823112487793,28.0,10.878793716430664,-10597.8642578125,84.88519287109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.42755126953125,307.974609375,278.1499938964844,0.0,18000.0,313.1499938964844,18037.501953125,18000.0,0.0,0.0,0.2388177216053009,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4644280970096588,0.464433491230011,-5.394974778027972e-06,0.0,0.0002423696278128,0.0,0.0,26.350561141967773,0.0,0.0,0.0,0.3577483892440796,4.0,0.0,1.0
648000,293.27105712890625,297.1499938964844,293.1499938964844,0.0094292964786291,-593.8807373046875,301.8978881835937,0.544851541519165,0.050000000745058,0.0458479635417461,294.3827819824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1690368652344,0.544851541519165,0.050000000745058,0.0482801124453544,293.2236328125,297.1499938964844,293.1499938964844,0.1338390111923217,-2250.71044921875,304.1578369140625,0.879233181476593,0.2038302719593048,0.1434245109558105,293.2248840332031,297.1499938964844,293.1499938964844,0.215865671634674,-4460.87109375,304.1607971191406,0.9990000128746032,0.3344719111919403,0.2841993570327759,293.5111083984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1690368652344,0.544851541519165,0.050000000745058,0.2290200740098953,291.170166015625,291.1499938964844,260.95001220703125,259.330322265625,279.5032043457031,293.51092529296875,291.1713256835937,1.0,0.1981830596923828,0.9455560445785522,0.9455560445785522,1.0,1.0,-0.9009878635406494,0.3877207338809967,0.5132671594619751,0.1567633002996444,0.0,0.0,0.5071521997451782,28.29823112487793,28.0,10.878793716430664,-10597.8642578125,84.88519287109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.42755126953125,307.974609375,278.1499938964844,0.0,18000.0,313.1499938964844,18037.501953125,18000.0,0.0,0.0,0.2388177216053009,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4644280970096588,0.464433491230011,-5.394974778027972e-06,0.0,0.0002423696278128,0.0,0.0,26.350561141967773,0.0,0.0,0.0,0.3577483892440796,4.0,0.0,1.0
648060,293.2663879394531,297.1499938964844,293.1499938964844,0.0093883518129587,-592.3590087890625,301.8692321777344,0.5450463891029358,0.050000000745058,0.0458465293049812,294.39117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1719055175781,0.5450463891029358,0.050000000745058,0.0482786037027835,293.2185974121094,297.1499938964844,293.1499938964844,0.1329599320888519,-2239.017333984375,304.1566772460937,0.8779789805412292,0.2029946893453598,0.1426956951618194,293.2181396484375,297.1499938964844,293.1499938964844,0.2154907435178756,-4455.65966796875,304.1576843261719,0.9990000128746032,0.3339541852474212,0.283945769071579,293.5066833496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1719055175781,0.5450463891029358,0.050000000745058,0.229012906551361,291.17144775390625,291.1499938964844,260.98883056640625,259.36309814453125,279.5185546875,293.5069885253906,291.1704406738281,1.0,0.198091059923172,0.9455310106277466,0.9455310106277466,1.0,1.0,-0.8997947573661804,0.3871824145317077,0.5126123428344727,0.1565276533365249,0.0,0.0,0.504019021987915,28.2476863861084,31.0,-1.6652017831802368,-10544.1787109375,84.58592224121094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4320678710937,307.9396667480469,278.1499938964844,0.0,18000.0,313.1499938964844,18040.857421875,18000.0,0.0,0.0,0.2376542091369629,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4587269723415375,0.4587323367595672,-5.364613571146037e-06,0.0,0.0002411887980997,0.0,0.0,25.813140869140625,0.0,0.0,0.0,0.3559283912181854,4.0,0.0,1.0
648120,293.2663879394531,297.1499938964844,293.1499938964844,0.0093883518129587,-592.3590087890625,301.8692321777344,0.5450463891029358,0.050000000745058,0.0458465293049812,294.39117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1719055175781,0.5450463891029358,0.050000000745058,0.0482786037027835,293.2185974121094,297.1499938964844,293.1499938964844,0.1329599320888519,-2239.017333984375,304.1566772460937,0.8779789805412292,0.2029946893453598,0.1426956951618194,293.2181396484375,297.1499938964844,293.1499938964844,0.2154907435178756,-4455.65966796875,304.1576843261719,0.9990000128746032,0.3339541852474212,0.283945769071579,293.5066833496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1719055175781,0.5450463891029358,0.050000000745058,0.229012906551361,291.17144775390625,291.1499938964844,260.98883056640625,259.36309814453125,279.5185546875,293.5069885253906,291.1704406738281,1.0,0.198091059923172,0.9455310106277466,0.9455310106277466,1.0,1.0,-0.8997947573661804,0.3871824145317077,0.5126123428344727,0.1565276533365249,0.0,0.0,0.504019021987915,28.2476863861084,31.0,-1.6652017831802368,-10544.1787109375,84.58592224121094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4320678710937,307.9396667480469,278.1499938964844,0.0,18000.0,313.1499938964844,18040.857421875,18000.0,0.0,0.0,0.2376542091369629,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4587269723415375,0.4587323367595672,-5.364613571146037e-06,0.0,0.0002411887980997,0.0,0.0,25.813140869140625,0.0,0.0,0.0,0.3559283912181854,4.0,0.0,1.0
648180,293.2640686035156,297.1499938964844,293.1499938964844,0.0093484055250883,-591.158447265625,301.8334655761719,0.5428966879844666,0.050000000745058,0.045862641185522,294.401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1618347167969,0.5428966879844666,0.050000000745058,0.0482955686748027,293.2166748046875,297.1499938964844,293.1499938964844,0.1320810914039611,-2227.381103515625,304.15594482421875,0.8732646107673645,0.2016481906175613,0.1418382972478866,293.2185363769531,297.1499938964844,293.1499938964844,0.2181418240070343,-4501.3583984375,304.150634765625,0.9990000128746032,0.3321630954742431,0.2867650687694549,293.50396728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1618347167969,0.5428966879844666,0.050000000745058,0.229093387722969,291.1605834960937,291.1499938964844,261.0317687988281,259.3995361328125,279.5352478027344,293.5041198730469,291.1587829589844,1.0,0.199233666062355,0.9455059766769408,0.9455059766769408,1.0,1.0,-0.9022847414016724,0.3882575333118438,0.5140271782875061,0.1571343839168548,0.0,0.0,0.5032814741134644,28.704879760742188,25.0,-13.504425048828123,-10534.763671875,85.75149536132812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4300231933594,307.91162109375,278.1499938964844,0.0,18000.0,313.1499938964844,18016.296875,18000.0,0.0,0.0,0.2365456968545913,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4562245011329651,0.4562298357486725,-5.3455437409866136e-06,0.0,0.0002400638186372,0.0,0.0,25.555513381958008,0.0,0.0,0.0,0.3550508618354797,4.0,0.0,1.0
648240,293.2640686035156,297.1499938964844,293.1499938964844,0.0093484055250883,-591.158447265625,301.8334655761719,0.5428966879844666,0.050000000745058,0.045862641185522,294.401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1618347167969,0.5428966879844666,0.050000000745058,0.0482955686748027,293.2166748046875,297.1499938964844,293.1499938964844,0.1320810914039611,-2227.381103515625,304.15594482421875,0.8732646107673645,0.2016481906175613,0.1418382972478866,293.2185363769531,297.1499938964844,293.1499938964844,0.2181418240070343,-4501.3583984375,304.150634765625,0.9990000128746032,0.3321630954742431,0.2867650687694549,293.50396728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1618347167969,0.5428966879844666,0.050000000745058,0.229093387722969,291.1605834960937,291.1499938964844,261.0317687988281,259.3995361328125,279.5352478027344,293.5041198730469,291.1587829589844,1.0,0.199233666062355,0.9455059766769408,0.9455059766769408,1.0,1.0,-0.9022847414016724,0.3882575333118438,0.5140271782875061,0.1571343839168548,0.0,0.0,0.5032814741134644,28.704879760742188,25.0,-13.504425048828123,-10534.763671875,85.75149536132812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4300231933594,307.91162109375,278.1499938964844,0.0,18000.0,313.1499938964844,18016.296875,18000.0,0.0,0.0,0.2365456968545913,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4562245011329651,0.4562298357486725,-5.3455437409866136e-06,0.0,0.0002400638186372,0.0,0.0,25.555513381958008,0.0,0.0,0.0,0.3550508618354797,4.0,0.0,1.0
648300,293.2635803222656,297.1499938964844,293.1499938964844,0.0093235643580555,-590.3499145507812,301.8139343261719,0.5433098673820496,0.050000000745058,0.045859508216381,294.40643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1556701660156,0.5433098673820496,0.050000000745058,0.0482922717928886,293.2162475585937,297.1499938964844,293.1499938964844,0.1315464973449707,-2220.234130859375,304.15582275390625,0.8727503418922424,0.2008911967277526,0.1413214951753616,293.2202453613281,297.1499938964844,293.1499938964844,0.217772901058197,-4495.12890625,304.1512756347656,0.9990000128746032,0.3309571743011474,0.2862196862697601,293.5031433105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1556701660156,0.5433098673820496,0.050000000745058,0.2290777415037155,291.154541015625,291.1499938964844,261.0546875,259.41900634765625,279.5456237792969,293.5032653808594,291.1534729003906,1.0,0.1987213641405105,0.945493459701538,0.945493459701538,1.0,1.0,-0.9009862542152404,0.3876637518405914,0.5133224725723267,0.1568990796804428,0.0,0.0,0.5035911202430725,28.6086654663086,25.0,-11.850737571716309,-10521.5185546875,85.36067962646484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.423095703125,307.9107971191406,278.1499938964844,0.0,18000.0,313.1499938964844,18003.55859375,18000.0,0.0,0.0,0.2360613942146301,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4562765657901764,0.4562819302082062,-5.342943040886894e-06,0.0,0.0002395723131485,0.0,0.0,25.548463821411133,0.0,0.0,0.0,0.3550258278846741,4.0,0.0,1.0
648360,293.2633056640625,297.1499938964844,293.1499938964844,0.0092917131260037,-589.1102294921875,301.7949523925781,0.5450263023376465,0.050000000745058,0.0458466820418834,294.4118957519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1540832519531,0.5450263023376465,0.050000000745058,0.0482787638902664,293.21588134765625,297.1499938964844,293.1499938964844,0.1309112459421157,-2211.609130859375,304.1559143066406,0.8739421367645264,0.2001250237226486,0.1407798528671264,293.2204895019531,297.1499938964844,293.1499938964844,0.2157432436943054,-4460.79248046875,304.1547546386719,0.9990000128746032,0.3300192058086395,0.2839719355106354,293.5026550292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1540832519531,0.5450263023376465,0.050000000745058,0.2290136665105819,291.15435791015625,291.1499938964844,261.0784912109375,259.4393005371094,279.557373046875,293.5027160644531,291.155517578125,1.0,0.1976063549518585,0.9454601407051086,0.9454601407051086,1.0,1.0,-0.8975310325622559,0.3861235380172729,0.5114074945449829,0.1561740934848785,0.0,0.0,0.5033643841743469,28.23059844970703,25.0,-0.2132117003202438,-10495.0732421875,84.13960266113281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4156188964844,307.9189758300781,278.1499938964844,0.0,18000.0,313.1499938964844,18000.83203125,18000.0,0.0,0.0,0.2355978041887283,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4564372897148132,0.456442654132843,-5.34319224243518e-06,0.0,0.0002391018206253,0.0,0.0,25.56092643737793,0.0,0.0,0.0,0.3550458550453186,4.0,0.0,1.0
648420,293.2631530761719,297.1499938964844,293.1499938964844,0.0092216562479734,-586.1453247070312,301.7585144042969,0.5473068356513977,0.050000000745058,0.0458300486207008,294.4233703613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1661071777344,0.5473068356513977,0.050000000745058,0.048261247575283,293.2152709960937,297.1499938964844,293.1499938964844,0.129508301615715,-2192.376220703125,304.1562805175781,0.8747292757034302,0.1985775381326675,0.1396925449371338,293.2181091308594,297.1499938964844,293.1499938964844,0.2127866148948669,-4411.0947265625,304.1579895019531,0.9990000128746032,0.3287161886692047,0.2810256481170654,293.5023803710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1661071777344,0.5473068356513977,0.050000000745058,0.228930577635765,291.1673278808594,291.1499938964844,261.128662109375,259.4821472167969,279.581787109375,293.5023803710937,291.1686096191406,1.0,0.1962817758321762,0.9453935027122498,0.9453935027122498,1.0,1.0,-0.8925479054450989,0.3838959634304046,0.5086519718170166,0.1551465541124344,0.0,0.0,0.5001962780952454,27.73543739318848,25.0,11.580466270446776,-10426.8779296875,82.4691162109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4065856933594,307.9052734375,278.1499938964844,0.0,18000.0,313.1499938964844,18031.5625,18000.0,0.0,0.0,0.2346468567848205,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4529232680797577,0.4529286026954651,-5.331301963451551e-06,0.0,0.0002381367376074,0.0,0.0,25.262744903564453,0.0,0.0,0.0,0.3539844453334808,4.0,0.0,1.0
648480,293.2631530761719,297.1499938964844,293.1499938964844,0.0092216562479734,-586.1453247070312,301.7585144042969,0.5473068356513977,0.050000000745058,0.0458300486207008,294.4233703613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1661071777344,0.5473068356513977,0.050000000745058,0.048261247575283,293.2152709960937,297.1499938964844,293.1499938964844,0.129508301615715,-2192.376220703125,304.1562805175781,0.8747292757034302,0.1985775381326675,0.1396925449371338,293.2181091308594,297.1499938964844,293.1499938964844,0.2127866148948669,-4411.0947265625,304.1579895019531,0.9990000128746032,0.3287161886692047,0.2810256481170654,293.5023803710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1661071777344,0.5473068356513977,0.050000000745058,0.228930577635765,291.1673278808594,291.1499938964844,261.128662109375,259.4821472167969,279.581787109375,293.5023803710937,291.1686096191406,1.0,0.1962817758321762,0.9453935027122498,0.9453935027122498,1.0,1.0,-0.8925479054450989,0.3838959634304046,0.5086519718170166,0.1551465541124344,0.0,0.0,0.5001962780952454,27.73543739318848,25.0,11.580466270446776,-10426.8779296875,82.4691162109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4065856933594,307.9052734375,278.1499938964844,0.0,18000.0,313.1499938964844,18031.5625,18000.0,0.0,0.0,0.2346468567848205,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4529232680797577,0.4529286026954651,-5.331301963451551e-06,0.0,0.0002381367376074,0.0,0.0,25.262744903564453,0.0,0.0,0.0,0.3539844453334808,4.0,0.0,1.0
648540,293.2634582519531,297.1499938964844,293.1499938964844,0.0091565214097499,-583.5291137695312,301.7196044921875,0.549126148223877,0.050000000745058,0.0458170920610427,294.43524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1724548339844,0.549126148223877,0.050000000745058,0.0482476018369197,293.2149353027344,297.1499938964844,293.1499938964844,0.1281739473342895,-2174.1630859375,304.1564025878906,0.8748190402984619,0.1969935894012451,0.1385844200849533,293.2154541015625,297.1499938964844,293.1499938964844,0.2105134576559066,-4373.24169921875,304.1590881347656,0.9990000128746032,0.3275304138660431,0.2786993682384491,293.5027770996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1724548339844,0.549126148223877,0.050000000745058,0.2288658618927002,291.1728210449219,291.1499938964844,261.18194580078125,259.5277404785156,279.6080627441406,293.5027160644531,291.1732177734375,1.0,0.1951401829719543,0.9453268647193908,0.9453268647193908,1.0,1.0,-0.88831627368927,0.3819870948791504,0.5063291788101196,0.1543201655149459,0.0,0.0,0.4967192411422729,27.347187042236328,28.0,7.254114627838135,-10351.2333984375,81.1116943359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4100646972656,307.8812255859375,278.1499938964844,0.0,18000.0,313.1499938964844,18041.46484375,18000.0,0.0,0.0,0.2335826307535171,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4473899900913238,0.4473952949047088,-5.304228125169175e-06,0.0,0.0002370566799072,0.0,0.0,24.763357162475582,0.0,0.0,0.0,0.3522496521472931,4.0,0.0,1.0
