time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
648600,293.2634582519531,297.1499938964844,293.1499938964844,0.0091565214097499,-583.5291137695312,301.7196044921875,0.549126148223877,0.050000000745058,0.0458170920610427,294.43524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1724548339844,0.549126148223877,0.050000000745058,0.0482476018369197,293.2149353027344,297.1499938964844,293.1499938964844,0.1281739473342895,-2174.1630859375,304.1564025878906,0.8748190402984619,0.1969935894012451,0.1385844200849533,293.2154541015625,297.1499938964844,293.1499938964844,0.2105134576559066,-4373.24169921875,304.1590881347656,0.9990000128746032,0.3275304138660431,0.2786993682384491,293.5027770996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1724548339844,0.549126148223877,0.050000000745058,0.2288658618927002,291.1728210449219,291.1499938964844,261.18194580078125,259.5277404785156,279.6080627441406,293.5027160644531,291.1732177734375,1.0,0.1951401829719543,0.9453268647193908,0.9453268647193908,1.0,1.0,-0.88831627368927,0.3819870948791504,0.5063291788101196,0.1543201655149459,0.0,0.0,0.4967192411422729,27.347187042236328,28.0,7.254114627838135,-10351.2333984375,81.1116943359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4100646972656,307.8812255859375,278.1499938964844,0.0,18000.0,313.1499938964844,18041.46484375,18000.0,0.0,0.0,0.2335826307535171,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4473899900913238,0.4473952949047088,-5.304228125169175e-06,0.0,0.0002370566799072,0.0,0.0,24.763357162475582,0.0,0.0,0.0,0.3522496521472931,4.0,0.0,1.0
648660,293.2641906738281,297.1499938964844,293.1499938964844,0.00909767113626,-581.2921142578125,301.6782531738281,0.5485000014305115,0.050000000745058,0.0458215326070785,294.447265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.17315673828125,0.5485000014305115,0.050000000745058,0.0482522770762443,293.2149658203125,297.1499938964844,293.1499938964844,0.1268778145313263,-2156.513427734375,304.15643310546875,0.8715673089027405,0.1953448057174682,0.1374530494213104,293.2150573730469,297.1499938964844,293.1499938964844,0.2111215889453888,-4384.5,304.1549072265625,0.9990000128746032,0.3259585499763489,0.2794981300830841,293.50360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.17315673828125,0.5485000014305115,0.050000000745058,0.2288880348205566,291.1728210449219,291.1499938964844,261.2380065917969,259.5757751464844,279.6343688964844,293.5035095214844,291.1719970703125,1.0,0.1954287439584732,0.9453302621841432,0.9453302621841432,1.0,1.0,-0.8879529237747192,0.3817850053310394,0.5061679482460022,0.1543457955121994,0.0,0.0,0.493579626083374,27.46364402770996,25.0,-2.1481170654296875,-10303.19921875,81.22206115722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.42047119140625,307.8518371582031,278.1499938964844,0.0,18000.0,313.1499938964844,18039.423828125,18000.0,0.0,0.0,0.2324173748493194,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4420942068099975,0.4420994818210602,-5.276116553432075e-06,0.0,0.0002358740894123,0.0,0.0,24.28192710876465,0.0,0.0,0.0,0.3505533635616302,4.0,0.0,1.0
648720,293.2641906738281,297.1499938964844,293.1499938964844,0.00909767113626,-581.2921142578125,301.6782531738281,0.5485000014305115,0.050000000745058,0.0458215326070785,294.447265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.17315673828125,0.5485000014305115,0.050000000745058,0.0482522770762443,293.2149658203125,297.1499938964844,293.1499938964844,0.1268778145313263,-2156.513427734375,304.15643310546875,0.8715673089027405,0.1953448057174682,0.1374530494213104,293.2150573730469,297.1499938964844,293.1499938964844,0.2111215889453888,-4384.5,304.1549072265625,0.9990000128746032,0.3259585499763489,0.2794981300830841,293.50360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.17315673828125,0.5485000014305115,0.050000000745058,0.2288880348205566,291.1728210449219,291.1499938964844,261.2380065917969,259.5757751464844,279.6343688964844,293.5035095214844,291.1719970703125,1.0,0.1954287439584732,0.9453302621841432,0.9453302621841432,1.0,1.0,-0.8879529237747192,0.3817850053310394,0.5061679482460022,0.1543457955121994,0.0,0.0,0.493579626083374,27.46364402770996,25.0,-2.1481170654296875,-10303.19921875,81.22206115722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.42047119140625,307.8518371582031,278.1499938964844,0.0,18000.0,313.1499938964844,18039.423828125,18000.0,0.0,0.0,0.2324173748493194,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4420942068099975,0.4420994818210602,-5.276116553432075e-06,0.0,0.0002358740894123,0.0,0.0,24.28192710876465,0.0,0.0,0.0,0.3505533635616302,4.0,0.0,1.0
648780,293.2654113769531,297.1499938964844,293.1499938964844,0.0090364823117852,-579.0015869140625,301.63446044921875,0.5498913526535034,0.050000000745058,0.045811727643013,294.45928955078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1679382324219,0.5498913526535034,0.050000000745058,0.0482419580221176,293.2153015136719,297.1499938964844,293.1499938964844,0.1255562007427215,-2138.51708984375,304.156494140625,0.8708551526069641,0.1936316192150116,0.1362571120262146,293.216552734375,297.1499938964844,293.1499938964844,0.2095779031515121,-4358.69873046875,304.1560363769531,0.9990000128746032,0.3240062296390533,0.2777255475521087,293.5048217773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1679382324219,0.5498913526535034,0.050000000745058,0.2288390696048736,291.1678161621094,291.1499938964844,261.2965087890625,259.6259765625,279.66375732421875,293.50469970703125,291.1681213378906,1.0,0.1943434029817581,0.94533371925354,0.94533371925354,1.0,1.0,-0.8843094706535339,0.3801129460334778,0.5041965246200562,0.1537140607833862,0.0,0.0,0.4916343986988067,27.16717529296875,25.0,-1.000386357307434,-10247.5224609375,80.11869049072266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4292907714844,307.84600830078125,278.1499938964844,0.0,18000.0,313.1499938964844,18026.087890625,18000.0,0.0,0.0,0.2312296628952026,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4386549293994903,0.4386601746082306,-5.255355517874705e-06,0.0,0.0002346687106182,0.0,0.0,23.962207794189453,0.0,0.0,0.0,0.3494096398353576,4.0,0.0,1.0
648840,293.2654113769531,297.1499938964844,293.1499938964844,0.0090364823117852,-579.0015869140625,301.63446044921875,0.5498913526535034,0.050000000745058,0.045811727643013,294.45928955078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1679382324219,0.5498913526535034,0.050000000745058,0.0482419580221176,293.2153015136719,297.1499938964844,293.1499938964844,0.1255562007427215,-2138.51708984375,304.156494140625,0.8708551526069641,0.1936316192150116,0.1362571120262146,293.216552734375,297.1499938964844,293.1499938964844,0.2095779031515121,-4358.69873046875,304.1560363769531,0.9990000128746032,0.3240062296390533,0.2777255475521087,293.5048217773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1679382324219,0.5498913526535034,0.050000000745058,0.2288390696048736,291.1678161621094,291.1499938964844,261.2965087890625,259.6259765625,279.66375732421875,293.50469970703125,291.1681213378906,1.0,0.1943434029817581,0.94533371925354,0.94533371925354,1.0,1.0,-0.8843094706535339,0.3801129460334778,0.5041965246200562,0.1537140607833862,0.0,0.0,0.4916343986988067,27.16717529296875,25.0,-1.000386357307434,-10247.5224609375,80.11869049072266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4292907714844,307.84600830078125,278.1499938964844,0.0,18000.0,313.1499938964844,18026.087890625,18000.0,0.0,0.0,0.2312296628952026,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4386549293994903,0.4386601746082306,-5.255355517874705e-06,0.0,0.0002346687106182,0.0,0.0,23.962207794189453,0.0,0.0,0.0,0.3494096398353576,4.0,0.0,1.0
648900,293.2660217285156,297.1499938964844,293.1499938964844,0.009002573788166,-577.6074829101562,301.61328125,0.5506765842437744,0.050000000745058,0.0458062663674354,294.46533203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1697998046875,0.5506765842437744,0.050000000745058,0.0482362061738967,293.2154541015625,297.1499938964844,293.1499938964844,0.1248344108462333,-2128.59375,304.1566162109375,0.870595395565033,0.1927703022956848,0.1356535404920578,293.21636962890625,297.1499938964844,293.1499938964844,0.2085978537797927,-4342.28271484375,304.1567077636719,0.9990000128746032,0.3231980502605438,0.2767283618450165,293.50555419921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1697998046875,0.5506765842437744,0.050000000745058,0.2288117855787277,291.1703796386719,291.1499938964844,261.3265686035156,259.6517639160156,279.6790466308594,293.5054016113281,291.1713562011719,1.0,0.1938768774271011,0.9453353881835938,0.9453353881835938,1.0,1.0,-0.8823414444923401,0.3792134821414947,0.5031279921531677,0.1533644795417785,0.0,0.0,0.4900315105915069,27.002382278442383,25.0,3.914130449295044,-10216.712890625,79.5190658569336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43463134765625,307.84332275390625,278.1499938964844,0.0,18000.0,313.1499938964844,18030.490234375,18000.0,0.0,0.0,0.230612426996231,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4366527795791626,0.4366580247879028,-5.246097771305358e-06,0.0,0.0002340422943234,0.0,0.0,23.78839492797852,0.0,0.0,0.0,0.348771870136261,4.0,0.0,1.0
648960,293.2666931152344,297.1499938964844,293.1499938964844,0.0089686838909983,-576.2128295898438,301.5920104980469,0.55133455991745,0.050000000745058,0.0458017289638519,294.47137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1727905273437,0.55133455991745,0.050000000745058,0.0482314229011535,293.2156677246094,297.1499938964844,293.1499938964844,0.1241106167435646,-2118.6357421875,304.15673828125,0.8701530694961548,0.1919010877609253,0.1350465565919876,293.21612548828125,297.1499938964844,293.1499938964844,0.2077644020318985,-4328.36474609375,304.156982421875,0.9990000128746032,0.3224062025547027,0.2758941650390625,293.5063171386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1727905273437,0.55133455991745,0.050000000745058,0.2287891060113906,291.17333984375,291.1499938964844,261.35711669921875,259.6780090332031,279.6946105957031,293.5061950683594,291.17388916015625,1.0,0.1934395730495453,0.9453256130218506,0.9453256130218506,1.0,1.0,-0.8805733323097229,0.3783977627754211,0.5021755695343018,0.1530690342187881,0.0,0.0,0.4881722927093506,26.86450958251953,25.0,4.679633617401123,-10182.2001953125,78.99748992919922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4409484863281,307.8348083496094,278.1499938964844,0.0,18000.0,313.1499938964844,18037.78515625,18000.0,0.0,0.0,0.2299735844135284,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4340001046657562,0.4340053200721741,-5.234249783825362e-06,0.0,0.0002333939482923,0.0,0.0,23.56085586547852,0.0,0.0,0.0,0.3479536771774292,4.0,0.0,1.0
649020,293.26806640625,297.1499938964844,293.1499938964844,0.0089033106341958,-573.5850219726562,301.5481872558594,0.5524894595146179,0.050000000745058,0.0457938387989997,294.4835205078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1752014160156,0.5524894595146179,0.050000000745058,0.0482231192290782,293.2161865234375,297.1499938964844,293.1499938964844,0.1226860657334327,-2099.05712890625,304.1568603515625,0.8689988851547241,0.1901338696479797,0.1338147819042205,293.2157287597656,297.1499938964844,293.1499938964844,0.2063480019569397,-4304.8671875,304.1570129394531,0.9990000128746032,0.3208087980747223,0.2744322419166565,293.50799560546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1752014160156,0.5524894595146179,0.050000000745058,0.2287497073411941,291.17529296875,291.1499938964844,261.41949462890625,259.7315979003906,279.7265930175781,293.50787353515625,291.1753845214844,1.0,0.1926501989364624,0.9453060626983644,0.9453060626983644,1.0,1.0,-0.8772736191749573,0.3768625855445862,0.5004110336303711,0.1525509357452392,0.0,0.0,0.4846300780773163,26.623458862304688,25.0,2.3387036323547363,-10113.43359375,78.05307006835938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4572448730469,307.81707763671875,278.1499938964844,0.0,18000.0,313.1499938964844,18041.13671875,18000.0,0.0,0.0,0.2286150604486465,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4284679293632507,0.4284731447696686,-5.207176855037687e-06,0.0,0.0002320152125321,0.0,0.0,23.081117630004883,0.0,0.0,0.0,0.3462245166301727,4.0,0.0,1.0
649080,293.26806640625,297.1499938964844,293.1499938964844,0.0089033106341958,-573.5850219726562,301.5481872558594,0.5524894595146179,0.050000000745058,0.0457938387989997,294.4835205078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1752014160156,0.5524894595146179,0.050000000745058,0.0482231192290782,293.2161865234375,297.1499938964844,293.1499938964844,0.1226860657334327,-2099.05712890625,304.1568603515625,0.8689988851547241,0.1901338696479797,0.1338147819042205,293.2157287597656,297.1499938964844,293.1499938964844,0.2063480019569397,-4304.8671875,304.1570129394531,0.9990000128746032,0.3208087980747223,0.2744322419166565,293.50799560546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1752014160156,0.5524894595146179,0.050000000745058,0.2287497073411941,291.17529296875,291.1499938964844,261.41949462890625,259.7315979003906,279.7265930175781,293.50787353515625,291.1753845214844,1.0,0.1926501989364624,0.9453060626983644,0.9453060626983644,1.0,1.0,-0.8772736191749573,0.3768625855445862,0.5004110336303711,0.1525509357452392,0.0,0.0,0.4846300780773163,26.623458862304688,25.0,2.3387036323547363,-10113.43359375,78.05307006835938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4572448730469,307.81707763671875,278.1499938964844,0.0,18000.0,313.1499938964844,18041.13671875,18000.0,0.0,0.0,0.2286150604486465,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4284679293632507,0.4284731447696686,-5.207176855037687e-06,0.0,0.0002320152125321,0.0,0.0,23.081117630004883,0.0,0.0,0.0,0.3462245166301727,4.0,0.0,1.0
649140,293.2695617675781,297.1499938964844,293.1499938964844,0.0088384253904223,-570.9849243164062,301.5032958984375,0.5534560680389404,0.050000000745058,0.0457873120903968,294.4955749511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1756896972656,0.5534560680389404,0.050000000745058,0.0482162460684776,293.21685791015625,297.1499938964844,293.1499938964844,0.1212469041347503,-2079.246337890625,304.156982421875,0.867512583732605,0.1883225888013839,0.1325544565916061,293.2157287597656,297.1499938964844,293.1499938964844,0.2051717191934585,-4285.44775390625,304.1566162109375,0.9990000128746032,0.319144606590271,0.273210197687149,293.5097961425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1756896972656,0.5534560680389404,0.050000000745058,0.228717103600502,291.1757202148437,291.1499938964844,261.4833374023437,259.78643798828125,279.75958251953125,293.5096435546875,291.1757507324219,1.0,0.1919585466384887,0.945286512374878,0.945286512374878,1.0,1.0,-0.8742390871047974,0.3754333853721618,0.4988056719303131,0.1521192193031311,0.0,0.0,0.4811661839485168,26.4221248626709,25.0,0.8812875747680664,-10048.01171875,77.2200698852539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4758605957031,307.8017578125,278.1499938964844,0.0,18000.0,313.1499938964844,18040.115234375,18000.0,0.0,0.0,0.2271622270345688,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4231482446193695,0.4231534302234649,-5.180590505915461e-06,0.0,0.0002305407833773,0.0,0.0,22.622936248779297,0.0,0.0,0.0,0.344547837972641,4.0,0.0,1.0
649200,293.2695617675781,297.1499938964844,293.1499938964844,0.0088384253904223,-570.9849243164062,301.5032958984375,0.5534560680389404,0.050000000745058,0.0457873120903968,294.4955749511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1756896972656,0.5534560680389404,0.050000000745058,0.0482162460684776,293.21685791015625,297.1499938964844,293.1499938964844,0.1212469041347503,-2079.246337890625,304.156982421875,0.867512583732605,0.1883225888013839,0.1325544565916061,293.2157287597656,297.1499938964844,293.1499938964844,0.2051717191934585,-4285.44775390625,304.1566162109375,0.9990000128746032,0.319144606590271,0.273210197687149,293.5097961425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1756896972656,0.5534560680389404,0.050000000745058,0.228717103600502,291.1757202148437,291.1499938964844,261.4833374023437,259.78643798828125,279.75958251953125,293.5096435546875,291.1757507324219,1.0,0.1919585466384887,0.945286512374878,0.945286512374878,1.0,1.0,-0.8742390871047974,0.3754333853721618,0.4988056719303131,0.1521192193031311,0.0,0.0,0.4811661839485168,26.4221248626709,25.0,0.8812875747680664,-10048.01171875,77.2200698852539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4758605957031,307.8017578125,278.1499938964844,0.0,18000.0,313.1499938964844,18040.115234375,18000.0,0.0,0.0,0.2271622270345688,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4231482446193695,0.4231534302234649,-5.180590505915461e-06,0.0,0.0002305407833773,0.0,0.0,22.622936248779297,0.0,0.0,0.0,0.344547837972641,4.0,0.0,1.0
649260,293.27117919921875,297.1499938964844,293.1499938964844,0.0087737934663891,-568.3878173828125,301.4574279785156,0.554257869720459,0.050000000745058,0.0457819513976573,294.507568359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.17559814453125,0.554257869720459,0.050000000745058,0.0482105985283851,293.2176818847656,297.1499938964844,293.1499938964844,0.1197799295186996,-2059.0078125,304.1571044921875,0.865716814994812,0.1864602118730545,0.1312603652477264,293.2162170410156,297.1499938964844,293.1499938964844,0.2041988223791122,-4269.4482421875,304.1560363769531,0.9990000128746032,0.3173839747905731,0.2721970081329345,293.5116882324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.17559814453125,0.554257869720459,0.050000000745058,0.2286903262138366,291.1755676269531,291.1499938964844,261.5482788085937,259.8422241210937,279.7934265136719,293.51153564453125,291.17547607421875,1.0,0.1913501769304275,0.9452895522117616,0.9452895522117616,1.0,1.0,-0.8714245557785034,0.3740904331207275,0.4973341226577759,0.1517651230096817,0.0,0.0,0.4777632057666778,26.254737854003903,25.0,-0.2580803334712982,-9984.16015625,76.4804458618164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.49432373046875,307.7860107421875,278.1499938964844,0.0,18000.0,313.1499938964844,18038.947265625,18000.0,0.0,0.0,0.2256346493959427,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4179403781890869,0.41794553399086,-5.15490955876885e-06,0.0,0.0002289904805365,0.0,0.0,22.18071174621582,0.0,0.0,0.0,0.3429151475429535,4.0,0.0,1.0
649320,293.27117919921875,297.1499938964844,293.1499938964844,0.0087737934663891,-568.3878173828125,301.4574279785156,0.554257869720459,0.050000000745058,0.0457819513976573,294.507568359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.17559814453125,0.554257869720459,0.050000000745058,0.0482105985283851,293.2176818847656,297.1499938964844,293.1499938964844,0.1197799295186996,-2059.0078125,304.1571044921875,0.865716814994812,0.1864602118730545,0.1312603652477264,293.2162170410156,297.1499938964844,293.1499938964844,0.2041988223791122,-4269.4482421875,304.1560363769531,0.9990000128746032,0.3173839747905731,0.2721970081329345,293.5116882324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.17559814453125,0.554257869720459,0.050000000745058,0.2286903262138366,291.1755676269531,291.1499938964844,261.5482788085937,259.8422241210937,279.7934265136719,293.51153564453125,291.17547607421875,1.0,0.1913501769304275,0.9452895522117616,0.9452895522117616,1.0,1.0,-0.8714245557785034,0.3740904331207275,0.4973341226577759,0.1517651230096817,0.0,0.0,0.4777632057666778,26.254737854003903,25.0,-0.2580803334712982,-9984.16015625,76.4804458618164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.49432373046875,307.7860107421875,278.1499938964844,0.0,18000.0,313.1499938964844,18038.947265625,18000.0,0.0,0.0,0.2256346493959427,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4179403781890869,0.41794553399086,-5.15490955876885e-06,0.0,0.0002289904805365,0.0,0.0,22.18071174621582,0.0,0.0,0.0,0.3429151475429535,4.0,0.0,1.0
649380,293.2728881835937,297.1499938964844,293.1499938964844,0.0087091233581304,-565.7791137695312,301.41064453125,0.5549231171607971,0.050000000745058,0.045777540653944,294.5194396972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1748962402344,0.5549231171607971,0.050000000745058,0.0482059530913829,293.2186889648437,297.1499938964844,293.1499938964844,0.1182811111211776,-2038.27978515625,304.1572265625,0.8636448979377747,0.1845432072877884,0.129929631948471,293.2171325683594,297.1499938964844,293.1499938964844,0.2033969759941101,-4256.3076171875,304.1553649902344,0.9990000128746032,0.3155182600021362,0.2713566124439239,293.5137023925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1748962402344,0.5549231171607971,0.050000000745058,0.2286682873964309,291.1748352050781,291.1499938964844,261.614013671875,259.898681640625,279.8280334472656,293.5135192871094,291.1746826171875,1.0,0.1908091455698013,0.9452925324440002,0.9452925324440002,1.0,1.0,-0.8687814474105835,0.37281134724617,0.4959701299667358,0.1514782905578613,0.0,0.0,0.4745017886161804,26.11504173278809,25.0,-0.9914132952690125,-9922.10546875,75.81532287597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5107421875,307.76959228515625,278.1499938964844,0.0,18000.0,313.1499938964844,18036.982421875,18000.0,0.0,0.0,0.2240573912858963,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4129692316055298,0.4129743576049804,-5.13055783812888e-06,0.0,0.0002273897698614,0.0,0.0,21.763765335083008,0.0,0.0,0.0,0.3413614928722381,4.0,0.0,1.0
649440,293.2728881835937,297.1499938964844,293.1499938964844,0.0087091233581304,-565.7791137695312,301.41064453125,0.5549231171607971,0.050000000745058,0.045777540653944,294.5194396972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1748962402344,0.5549231171607971,0.050000000745058,0.0482059530913829,293.2186889648437,297.1499938964844,293.1499938964844,0.1182811111211776,-2038.27978515625,304.1572265625,0.8636448979377747,0.1845432072877884,0.129929631948471,293.2171325683594,297.1499938964844,293.1499938964844,0.2033969759941101,-4256.3076171875,304.1553649902344,0.9990000128746032,0.3155182600021362,0.2713566124439239,293.5137023925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1748962402344,0.5549231171607971,0.050000000745058,0.2286682873964309,291.1748352050781,291.1499938964844,261.614013671875,259.898681640625,279.8280334472656,293.5135192871094,291.1746826171875,1.0,0.1908091455698013,0.9452925324440002,0.9452925324440002,1.0,1.0,-0.8687814474105835,0.37281134724617,0.4959701299667358,0.1514782905578613,0.0,0.0,0.4745017886161804,26.11504173278809,25.0,-0.9914132952690125,-9922.10546875,75.81532287597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5107421875,307.76959228515625,278.1499938964844,0.0,18000.0,313.1499938964844,18036.982421875,18000.0,0.0,0.0,0.2240573912858963,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4129692316055298,0.4129743576049804,-5.13055783812888e-06,0.0,0.0002273897698614,0.0,0.0,21.763765335083008,0.0,0.0,0.0,0.3413614928722381,4.0,0.0,1.0
649500,293.2737731933594,297.1499938964844,293.1499938964844,0.0086766891181468,-564.4642944335938,301.3868713378906,0.5552101135253906,0.050000000745058,0.0457756444811821,294.5253601074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1744384765625,0.5552101135253906,0.050000000745058,0.0482039600610733,293.21923828125,297.1499938964844,293.1499938964844,0.1175172701478004,-2027.69482421875,304.15728759765625,0.8625108599662781,0.1835625320672989,0.1292493045330047,293.2177734375,297.1499938964844,293.1499938964844,0.2030520290136337,-4250.66748046875,304.155029296875,0.9990000128746032,0.3145438134670257,0.2709940671920776,293.51470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1744384765625,0.5552101135253906,0.050000000745058,0.2286588251590728,291.1743469238281,291.1499938964844,261.64703369140625,259.92706298828125,279.8455810546875,293.5145263671875,291.1742248535156,1.0,0.1905606091022491,0.9452940225601196,0.9452940225601196,1.0,1.0,-0.8675137758255005,0.3721909821033478,0.4953228235244751,0.1513581126928329,0.0,0.0,0.4729260802268982,26.054317474365234,25.0,-1.195854902267456,-9891.6708984375,75.50675964355469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5177307128906,307.7608947753906,278.1499938964844,0.0,18000.0,313.1499938964844,18035.939453125,18000.0,0.0,0.0,0.2232578545808792,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4105837643146515,0.4105888903141022,-5.118972694617696e-06,0.0,0.0002265783405164,0.0,0.0,21.565629959106445,0.0,0.0,0.0,0.3406180143356323,4.0,0.0,1.0
649560,293.2746887207031,297.1499938964844,293.1499938964844,0.0086441738530993,-563.1411743164062,301.3629150390625,0.5554704666137695,0.050000000745058,0.0457739345729351,294.53125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1739807128906,0.5554704666137695,0.050000000745058,0.0482021570205688,293.2198486328125,297.1499938964844,293.1499938964844,0.1167432963848114,-2016.9541015625,304.1573791503906,0.8613163232803345,0.1825668513774871,0.1285587847232818,293.218505859375,297.1499938964844,293.1499938964844,0.2027395367622375,-4245.56494140625,304.1546936035156,0.9990000128746032,0.3135418891906738,0.2706651091575622,293.5157775878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1739807128906,0.5554704666137695,0.050000000745058,0.2286502718925476,291.1738586425781,291.1499938964844,261.68017578125,259.9554748535156,279.86328125,293.5155944824219,291.1737060546875,1.0,0.1903246492147445,0.9452970623970032,0.9452970623970032,1.0,1.0,-0.8662757873535156,0.3715806305408478,0.4946951866149902,0.1512522548437118,0.0,0.0,0.4713858664035797,25.998878479003903,25.0,-1.3305774927139282,-9861.5478515625,75.2118148803711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5237731933594,307.75177001953125,278.1499938964844,0.0,18000.0,313.1499938964844,18034.896484375,18000.0,0.0,0.0,0.222455233335495,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4082622826099396,0.4082673788070678,-5.1077681746392045e-06,0.0,0.0002257637825096,0.0,0.0,21.374038696289062,0.0,0.0,0.0,0.3398959934711456,4.0,0.0,1.0
649620,293.2765808105469,297.1499938964844,293.1499938964844,0.008578835055232,-560.4658813476562,301.31427001953125,0.5559180974960327,0.050000000745058,0.0457709990441799,294.5429382324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1729431152344,0.5559180974960327,0.050000000745058,0.0481990687549114,293.2211608886719,297.1499938964844,293.1499938964844,0.1151626855134964,-1994.9708251953125,304.1575622558594,0.8587518334388733,0.1805279850959777,0.127145379781723,293.2202453613281,297.1499938964844,293.1499938964844,0.2022034674882888,-4236.82861328125,304.1540222167969,0.9990000128746032,0.3114533126354217,0.2700995504856109,293.5179443359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1729431152344,0.5559180974960327,0.050000000745058,0.228635624051094,291.1728515625,291.1499938964844,261.7464294433594,260.0123596191406,279.8990783691406,293.5177307128906,291.1726989746094,1.0,0.1898866295814514,0.9453030824661256,0.9453030824661256,1.0,1.0,-0.8638758659362793,0.3703838884830475,0.4934920072555542,0.1510811001062393,0.0,0.0,0.468413382768631,25.90239715576172,25.0,-1.4527479410171509,-9802.1162109375,74.65816497802734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5325927734375,307.7320556640625,278.1499938964844,0.0,18000.0,313.1499938964844,18032.85546875,18000.0,0.0,0.0,0.2208520472049713,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.403811514377594,0.4038166105747223,-5.086488272354472e-06,0.0,0.0002241367474198,0.0,0.0,21.010114669799805,0.0,0.0,0.0,0.3385157585144043,4.0,0.0,1.0
649680,293.2765808105469,297.1499938964844,293.1499938964844,0.008578835055232,-560.4658813476562,301.31427001953125,0.5559180974960327,0.050000000745058,0.0457709990441799,294.5429382324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1729431152344,0.5559180974960327,0.050000000745058,0.0481990687549114,293.2211608886719,297.1499938964844,293.1499938964844,0.1151626855134964,-1994.9708251953125,304.1575622558594,0.8587518334388733,0.1805279850959777,0.127145379781723,293.2202453613281,297.1499938964844,293.1499938964844,0.2022034674882888,-4236.82861328125,304.1540222167969,0.9990000128746032,0.3114533126354217,0.2700995504856109,293.5179443359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1729431152344,0.5559180974960327,0.050000000745058,0.228635624051094,291.1728515625,291.1499938964844,261.7464294433594,260.0123596191406,279.8990783691406,293.5177307128906,291.1726989746094,1.0,0.1898866295814514,0.9453030824661256,0.9453030824661256,1.0,1.0,-0.8638758659362793,0.3703838884830475,0.4934920072555542,0.1510811001062393,0.0,0.0,0.468413382768631,25.90239715576172,25.0,-1.4527479410171509,-9802.1162109375,74.65816497802734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5325927734375,307.7320556640625,278.1499938964844,0.0,18000.0,313.1499938964844,18032.85546875,18000.0,0.0,0.0,0.2208520472049713,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.403811514377594,0.4038166105747223,-5.086488272354472e-06,0.0,0.0002241367474198,0.0,0.0,21.010114669799805,0.0,0.0,0.0,0.3385157585144043,4.0,0.0,1.0
649740,293.278564453125,297.1499938964844,293.1499938964844,0.0085130371153354,-557.74755859375,301.2647399902344,0.5562809109687805,0.050000000745058,0.0457686334848403,294.5545654296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1719055175781,0.5562809109687805,0.050000000745058,0.0481965765357017,293.22265625,297.1499938964844,293.1499938964844,0.1135368719696998,-1972.28955078125,304.1577453613281,0.8559693694114685,0.1784243583679199,0.1256876736879348,293.2223205566406,297.1499938964844,293.1499938964844,0.2017700374126434,-4229.7841796875,304.1534118652344,0.9990000128746032,0.3092523515224457,0.2696410417556762,293.5201721191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1719055175781,0.5562809109687805,0.050000000745058,0.2286238074302673,291.1718139648437,291.1499938964844,261.8125,260.0689697265625,279.9352722167969,293.5199890136719,291.1716613769531,1.0,0.1894868910312652,0.9453091621398926,0.9453091621398926,1.0,1.0,-0.8615561127662659,0.369209349155426,0.4923467338085174,0.1509601771831512,0.0,0.0,0.4655766189098358,25.822492599487305,25.0,-1.441931962966919,-9743.58203125,74.14491271972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5369873046875,307.7102966308594,278.1499938964844,0.0,18000.0,313.1499938964844,18030.93359375,18000.0,0.0,0.0,0.2192672044038772,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3996032774448395,0.3996083438396454,-5.066622634330997e-06,0.0,0.0002225283387815,0.0,0.0,20.67012405395508,0.0,0.0,0.0,0.3372157514095306,4.0,0.0,1.0
649800,293.278564453125,297.1499938964844,293.1499938964844,0.0085130371153354,-557.74755859375,301.2647399902344,0.5562809109687805,0.050000000745058,0.0457686334848403,294.5545654296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1719055175781,0.5562809109687805,0.050000000745058,0.0481965765357017,293.22265625,297.1499938964844,293.1499938964844,0.1135368719696998,-1972.28955078125,304.1577453613281,0.8559693694114685,0.1784243583679199,0.1256876736879348,293.2223205566406,297.1499938964844,293.1499938964844,0.2017700374126434,-4229.7841796875,304.1534118652344,0.9990000128746032,0.3092523515224457,0.2696410417556762,293.5201721191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1719055175781,0.5562809109687805,0.050000000745058,0.2286238074302673,291.1718139648437,291.1499938964844,261.8125,260.0689697265625,279.9352722167969,293.5199890136719,291.1716613769531,1.0,0.1894868910312652,0.9453091621398926,0.9453091621398926,1.0,1.0,-0.8615561127662659,0.369209349155426,0.4923467338085174,0.1509601771831512,0.0,0.0,0.4655766189098358,25.822492599487305,25.0,-1.441931962966919,-9743.58203125,74.14491271972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5369873046875,307.7102966308594,278.1499938964844,0.0,18000.0,313.1499938964844,18030.93359375,18000.0,0.0,0.0,0.2192672044038772,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3996032774448395,0.3996083438396454,-5.066622634330997e-06,0.0,0.0002225283387815,0.0,0.0,20.67012405395508,0.0,0.0,0.0,0.3372157514095306,4.0,0.0,1.0
649860,293.2806091308594,297.1499938964844,293.1499938964844,0.0084467222914099,-554.9818725585938,301.2142944335937,0.5565705895423889,0.050000000745058,0.0457667522132396,294.5660705566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1709289550781,0.5565705895423889,0.050000000745058,0.0481945946812629,293.2242736816406,297.1499938964844,293.1499938964844,0.11186333745718,-1948.8677978515625,304.157958984375,0.8529815077781677,0.1762532740831375,0.1241834908723831,293.2247009277344,297.1499938964844,293.1499938964844,0.2014246731996536,-4224.1875,304.1528625488281,0.9990000128746032,0.3069369792938232,0.2692749202251434,293.52252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1709289550781,0.5565705895423889,0.050000000745058,0.228614404797554,291.1708374023437,291.1499938964844,261.87799072265625,260.12506103515625,279.9717712402344,293.5223083496094,291.17071533203125,1.0,0.1891190111637115,0.945321559906006,0.945321559906006,1.0,1.0,-0.8592955470085144,0.3680474758148193,0.4912480413913727,0.150886133313179,0.0,0.0,0.4628651440143585,25.756778717041016,25.0,-1.351429104804993,-9685.79296875,73.66465759277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5370483398437,307.6864929199219,278.1499938964844,0.0,18000.0,313.1499938964844,18029.197265625,18000.0,0.0,0.0,0.2177172899246215,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3956194221973419,0.3956244587898254,-5.0480607569625136e-06,0.0,0.0002209553786087,0.0,0.0,20.351959228515625,0.0,0.0,0.0,0.3359896540641784,4.0,0.0,1.0
649920,293.2806091308594,297.1499938964844,293.1499938964844,0.0084467222914099,-554.9818725585938,301.2142944335937,0.5565705895423889,0.050000000745058,0.0457667522132396,294.5660705566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1709289550781,0.5565705895423889,0.050000000745058,0.0481945946812629,293.2242736816406,297.1499938964844,293.1499938964844,0.11186333745718,-1948.8677978515625,304.157958984375,0.8529815077781677,0.1762532740831375,0.1241834908723831,293.2247009277344,297.1499938964844,293.1499938964844,0.2014246731996536,-4224.1875,304.1528625488281,0.9990000128746032,0.3069369792938232,0.2692749202251434,293.52252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1709289550781,0.5565705895423889,0.050000000745058,0.228614404797554,291.1708374023437,291.1499938964844,261.87799072265625,260.12506103515625,279.9717712402344,293.5223083496094,291.17071533203125,1.0,0.1891190111637115,0.945321559906006,0.945321559906006,1.0,1.0,-0.8592955470085144,0.3680474758148193,0.4912480413913727,0.150886133313179,0.0,0.0,0.4628651440143585,25.756778717041016,25.0,-1.351429104804993,-9685.79296875,73.66465759277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5370483398437,307.6864929199219,278.1499938964844,0.0,18000.0,313.1499938964844,18029.197265625,18000.0,0.0,0.0,0.2177172899246215,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3956194221973419,0.3956244587898254,-5.0480607569625136e-06,0.0,0.0002209553786087,0.0,0.0,20.351959228515625,0.0,0.0,0.0,0.3359896540641784,4.0,0.0,1.0
649980,293.2827453613281,297.1499938964844,293.1499938964844,0.008379858918488,-552.1656494140625,301.1629333496094,0.5567975044250488,0.050000000745058,0.045765284448862,294.5774841308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1700744628906,0.5567975044250488,0.050000000745058,0.0481930486857891,293.2260437011719,297.1499938964844,293.1499938964844,0.1101408451795578,-1924.6806640625,304.1581726074219,0.8498008847236633,0.1740134805440902,0.1226316466927528,293.2273254394531,297.1499938964844,293.1499938964844,0.2011542916297912,-4219.82080078125,304.1523742675781,0.9990000128746032,0.3045061230659485,0.2689879834651947,293.52490234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1700744628906,0.5567975044250488,0.050000000745058,0.2286070585250854,291.16998291015625,291.1499938964844,261.9425964355469,260.1803283691406,280.0084228515625,293.5246887207031,291.1698608398437,1.0,0.1887773722410202,0.9453339576721193,0.9453339576721193,1.0,1.0,-0.8570762872695923,0.3668898642063141,0.4901864528656006,0.1508558243513107,0.0,0.0,0.4602645337581634,25.70315170288086,25.0,-1.208477020263672,-9628.6494140625,73.21098327636719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5331726074219,307.6609191894531,278.1499938964844,0.0,18000.0,313.1499938964844,18027.66015625,18000.0,0.0,0.0,0.216214895248413,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.391835868358612,0.3918409049510956,-5.030661668570247e-06,0.0,0.000219430643483,0.0,0.0,20.05311393737793,0.0,0.0,0.0,0.3348294496536255,4.0,0.0,1.0
650040,293.2827453613281,297.1499938964844,293.1499938964844,0.008379858918488,-552.1656494140625,301.1629333496094,0.5567975044250488,0.050000000745058,0.045765284448862,294.5774841308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1700744628906,0.5567975044250488,0.050000000745058,0.0481930486857891,293.2260437011719,297.1499938964844,293.1499938964844,0.1101408451795578,-1924.6806640625,304.1581726074219,0.8498008847236633,0.1740134805440902,0.1226316466927528,293.2273254394531,297.1499938964844,293.1499938964844,0.2011542916297912,-4219.82080078125,304.1523742675781,0.9990000128746032,0.3045061230659485,0.2689879834651947,293.52490234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1700744628906,0.5567975044250488,0.050000000745058,0.2286070585250854,291.16998291015625,291.1499938964844,261.9425964355469,260.1803283691406,280.0084228515625,293.5246887207031,291.1698608398437,1.0,0.1887773722410202,0.9453339576721193,0.9453339576721193,1.0,1.0,-0.8570762872695923,0.3668898642063141,0.4901864528656006,0.1508558243513107,0.0,0.0,0.4602645337581634,25.70315170288086,25.0,-1.208477020263672,-9628.6494140625,73.21098327636719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5331726074219,307.6609191894531,278.1499938964844,0.0,18000.0,313.1499938964844,18027.66015625,18000.0,0.0,0.0,0.216214895248413,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.391835868358612,0.3918409049510956,-5.030661668570247e-06,0.0,0.000219430643483,0.0,0.0,20.05311393737793,0.0,0.0,0.0,0.3348294496536255,4.0,0.0,1.0
650100,293.2838439941406,297.1499938964844,293.1499938964844,0.0083462139591574,-550.7376708984375,301.1369323730469,0.5568904876708984,0.050000000745058,0.0457646809518337,294.5831604003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.169677734375,0.5568904876708984,0.050000000745058,0.0481924153864383,293.2269592285156,297.1499938964844,293.1499938964844,0.1092611923813819,-1912.2967529296875,304.1582946777344,0.8481424450874329,0.1728677451610565,0.1218377500772476,293.228759765625,297.1499938964844,293.1499938964844,0.2010434567928314,-4218.0361328125,304.1521301269531,0.9990000128746032,0.3032472729682922,0.2688704431056976,293.526123046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.169677734375,0.5568904876708984,0.050000000745058,0.2286040633916854,291.1695861816406,291.1499938964844,261.9744873046875,260.20758056640625,280.0267944335937,293.5259094238281,291.1694641113281,1.0,0.1886148303747177,0.9453401565551758,0.9453401565551758,1.0,1.0,-0.8559773564338684,0.3663103282451629,0.4896670281887054,0.1508563458919525,0.0,0.0,0.4590000212192535,25.68028259277344,25.0,-1.1218891143798828,-9600.298828125,72.99237823486328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.52996826171875,307.6475524902344,278.1499938964844,0.0,18000.0,313.1499938964844,18026.982421875,18000.0,0.0,0.0,0.2154843807220459,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3900103271007538,0.3900153636932373,-5.022351615480147e-06,0.0,0.000218689252506,0.0,0.0,19.91008758544922,0.0,0.0,0.0,0.3342711329460144,4.0,0.0,1.0
650160,293.28497314453125,297.1499938964844,293.1499938964844,0.008312452584505,-549.2974853515625,301.1107177734375,0.556972086429596,0.050000000745058,0.0457641556859016,294.5888061523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1693115234375,0.556972086429596,0.050000000745058,0.0481918603181839,293.2279052734375,297.1499938964844,293.1499938964844,0.108370304107666,-1899.7327880859373,304.15838623046875,0.8464434742927551,0.1717061847448349,0.1210327297449112,293.230224609375,297.1499938964844,293.1499938964844,0.2009460628032684,-4216.470703125,304.15191650390625,0.9990000128746032,0.3019615113735199,0.2687672674655914,293.5273742675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1693115234375,0.556972086429596,0.050000000745058,0.2286014407873153,291.1692199707031,291.1499938964844,262.0060119628906,260.2344970703125,280.045166015625,293.52716064453125,291.16912841796875,1.0,0.1884567588567733,0.945349931716919,0.945349931716919,1.0,1.0,-0.8548829555511475,0.3657292425632477,0.4891537129878998,0.1508670151233673,0.0,0.0,0.4577547609806061,25.65961265563965,25.0,-1.0291274785995483,-9572.0791015625,72.7781753540039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5260925292969,307.6339111328125,278.1499938964844,0.0,18000.0,313.1499938964844,18026.35546875,18000.0,0.0,0.0,0.2147674411535263,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3882215321063995,0.3882265388965606,-5.014261660107877e-06,0.0,0.0002179616421926,0.0,0.0,19.77066802978516,0.0,0.0,0.0,0.3337249755859375,4.0,0.0,1.0
650220,293.2872009277344,297.1499938964844,293.1499938964844,0.0082445321604609,-546.3773803710938,301.0575866699219,0.5571030974388123,0.050000000745058,0.0457633137702941,294.6000671386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1686706542969,0.5571030974388123,0.050000000745058,0.0481909736990928,293.2298583984375,297.1499938964844,293.1499938964844,0.1065536886453628,-1874.0443115234373,304.1586303710937,0.8429237008094788,0.1693337112665176,0.1193881332874298,293.2332763671875,297.1499938964844,293.1499938964844,0.2007891535758972,-4213.95849609375,304.15155029296875,0.9990000128746032,0.2993055880069732,0.268601655960083,293.5299072265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1686706542969,0.5571030974388123,0.050000000745058,0.2285972237586975,291.16864013671875,291.1499938964844,262.0678405761719,260.2872009277344,280.081787109375,293.5296936035156,291.1685485839844,1.0,0.1881529092788696,0.9453694820404052,0.9453694820404052,1.0,1.0,-0.852703332901001,0.3645598888397217,0.4881434142589569,0.1509180665016174,0.0,0.0,0.4553151428699493,25.62449073791504,25.0,-0.8311622142791748,-9516.037109375,72.36157989501953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5166015625,307.6059265136719,278.1499938964844,0.0,18000.0,313.1499938964844,18025.28515625,18000.0,0.0,0.0,0.2133775949478149,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3847440183162689,0.3847489953041076,-4.998693384550279e-06,0.0,0.0002165511396015,0.0,0.0,19.501708984375,0.0,0.0,0.0,0.3326659202575683,4.0,0.0,1.0
650280,293.2872009277344,297.1499938964844,293.1499938964844,0.0082445321604609,-546.3773803710938,301.0575866699219,0.5571030974388123,0.050000000745058,0.0457633137702941,294.6000671386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1686706542969,0.5571030974388123,0.050000000745058,0.0481909736990928,293.2298583984375,297.1499938964844,293.1499938964844,0.1065536886453628,-1874.0443115234373,304.1586303710937,0.8429237008094788,0.1693337112665176,0.1193881332874298,293.2332763671875,297.1499938964844,293.1499938964844,0.2007891535758972,-4213.95849609375,304.15155029296875,0.9990000128746032,0.2993055880069732,0.268601655960083,293.5299072265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1686706542969,0.5571030974388123,0.050000000745058,0.2285972237586975,291.16864013671875,291.1499938964844,262.0678405761719,260.2872009277344,280.081787109375,293.5296936035156,291.1685485839844,1.0,0.1881529092788696,0.9453694820404052,0.9453694820404052,1.0,1.0,-0.852703332901001,0.3645598888397217,0.4881434142589569,0.1509180665016174,0.0,0.0,0.4553151428699493,25.62449073791504,25.0,-0.8311622142791748,-9516.037109375,72.36157989501953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5166015625,307.6059265136719,278.1499938964844,0.0,18000.0,313.1499938964844,18025.28515625,18000.0,0.0,0.0,0.2133775949478149,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3847440183162689,0.3847489953041076,-4.998693384550279e-06,0.0,0.0002165511396015,0.0,0.0,19.501708984375,0.0,0.0,0.0,0.3326659202575683,4.0,0.0,1.0
650340,293.2894897460937,297.1499938964844,293.1499938964844,0.0081761134788393,-543.4049682617188,301.0036315917969,0.5571973919868469,0.050000000745058,0.0457627065479755,294.6112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.168212890625,0.5571973919868469,0.050000000745058,0.0481903366744518,293.2319030761719,297.1499938964844,293.1499938964844,0.104693166911602,-1847.63720703125,304.1588439941406,0.8392523527145386,0.1668985038995742,0.117699310183525,293.23651123046875,297.1499938964844,293.1499938964844,0.2006750553846359,-4212.14404296875,304.1512145996094,0.9990000128746032,0.2965395152568817,0.2684823870658874,293.5325012207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.168212890625,0.5571973919868469,0.050000000745058,0.2285941988229751,291.16815185546875,291.1499938964844,262.1277770996094,260.3382263183594,280.1182556152344,293.5322570800781,291.1680908203125,1.0,0.1878625154495239,0.9453890323638916,0.9453890323638916,1.0,1.0,-0.8505282402038574,0.3633772134780884,0.4871510565280914,0.1510079205036163,0.0,0.0,0.4529267251491546,25.59647750854492,25.0,-0.6283959746360779,-9460.4990234375,71.95767974853516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5054931640625,307.5773620605469,278.1499938964844,0.0,18000.0,313.1499938964844,18024.427734375,18000.0,0.0,0.0,0.2120452672243118,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3813739120960235,0.3813789188861847,-4.983805411029607e-06,0.0,0.0002151989901904,0.0,0.0,19.243650436401367,0.0,0.0,0.0,0.3316434025764465,4.0,0.0,1.0
