time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
650400,293.2894897460937,297.1499938964844,293.1499938964844,0.0081761134788393,-543.4049682617188,301.0036315917969,0.5571973919868469,0.050000000745058,0.0457627065479755,294.6112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.168212890625,0.5571973919868469,0.050000000745058,0.0481903366744518,293.2319030761719,297.1499938964844,293.1499938964844,0.104693166911602,-1847.63720703125,304.1588439941406,0.8392523527145386,0.1668985038995742,0.117699310183525,293.23651123046875,297.1499938964844,293.1499938964844,0.2006750553846359,-4212.14404296875,304.1512145996094,0.9990000128746032,0.2965395152568817,0.2684823870658874,293.5325012207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.168212890625,0.5571973919868469,0.050000000745058,0.2285941988229751,291.16815185546875,291.1499938964844,262.1277770996094,260.3382263183594,280.1182556152344,293.5322570800781,291.1680908203125,1.0,0.1878625154495239,0.9453890323638916,0.9453890323638916,1.0,1.0,-0.8505282402038574,0.3633772134780884,0.4871510565280914,0.1510079205036163,0.0,0.0,0.4529267251491546,25.59647750854492,25.0,-0.6283959746360779,-9460.4990234375,71.95767974853516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5054931640625,307.5773620605469,278.1499938964844,0.0,18000.0,313.1499938964844,18024.427734375,18000.0,0.0,0.0,0.2120452672243118,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3813739120960235,0.3813789188861847,-4.983805411029607e-06,0.0,0.0002151989901904,0.0,0.0,19.243650436401367,0.0,0.0,0.0,0.3316434025764465,4.0,0.0,1.0
650460,293.29180908203125,297.1499938964844,293.1499938964844,0.0081072198227047,-540.3804931640625,300.9488220214844,0.5572608709335327,0.050000000745058,0.0457623042166233,294.6222839355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1678771972656,0.5572608709335327,0.050000000745058,0.0481899082660675,293.23394775390625,297.1499938964844,293.1499938964844,0.1027912497520446,-1820.5391845703125,304.1590576171875,0.8354368209838867,0.1644033938646316,0.1159679517149925,293.2398681640625,297.1499938964844,293.1499938964844,0.2005968242883682,-4210.912109375,304.15093994140625,0.9990000128746032,0.2936631441116333,0.268402099609375,293.5351257324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1678771972656,0.5572608709335327,0.050000000745058,0.2285921722650528,291.1678466796875,291.1499938964844,262.1854858398437,260.38726806640625,280.1543884277344,293.5348815917969,291.16778564453125,1.0,0.1875828951597213,0.9454163908958436,0.9454163908958436,1.0,1.0,-0.8483506441116333,0.362177699804306,0.4861729145050049,0.1511364132165908,0.0,0.0,0.4505724012851715,25.574499130249023,25.0,-0.4392480552196502,-9405.46484375,71.56362915039062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4935607910156,307.5486145019531,278.1499938964844,0.0,18000.0,313.1499938964844,18023.7265625,18000.0,0.0,0.0,0.2107682079076767,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3780842423439026,0.3780891895294189,-4.9694526751409285e-06,0.0,0.0002139029238605,0.0,0.0,18.99415397644043,0.0,0.0,0.0,0.3306516110897064,4.0,0.0,1.0
650520,293.29180908203125,297.1499938964844,293.1499938964844,0.0081072198227047,-540.3804931640625,300.9488220214844,0.5572608709335327,0.050000000745058,0.0457623042166233,294.6222839355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1678771972656,0.5572608709335327,0.050000000745058,0.0481899082660675,293.23394775390625,297.1499938964844,293.1499938964844,0.1027912497520446,-1820.5391845703125,304.1590576171875,0.8354368209838867,0.1644033938646316,0.1159679517149925,293.2398681640625,297.1499938964844,293.1499938964844,0.2005968242883682,-4210.912109375,304.15093994140625,0.9990000128746032,0.2936631441116333,0.268402099609375,293.5351257324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1678771972656,0.5572608709335327,0.050000000745058,0.2285921722650528,291.1678466796875,291.1499938964844,262.1854858398437,260.38726806640625,280.1543884277344,293.5348815917969,291.16778564453125,1.0,0.1875828951597213,0.9454163908958436,0.9454163908958436,1.0,1.0,-0.8483506441116333,0.362177699804306,0.4861729145050049,0.1511364132165908,0.0,0.0,0.4505724012851715,25.574499130249023,25.0,-0.4392480552196502,-9405.46484375,71.56362915039062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4935607910156,307.5486145019531,278.1499938964844,0.0,18000.0,313.1499938964844,18023.7265625,18000.0,0.0,0.0,0.2107682079076767,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3780842423439026,0.3780891895294189,-4.9694526751409285e-06,0.0,0.0002139029238605,0.0,0.0,18.99415397644043,0.0,0.0,0.0,0.3306516110897064,4.0,0.0,1.0
650580,293.2941589355469,297.1499938964844,293.1499938964844,0.0080379163846373,-537.3062744140625,300.8931884765625,0.5573000907897949,0.050000000745058,0.0457620546221733,294.6332397460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.16766357421875,0.5573000907897949,0.050000000745058,0.0481896474957466,293.23602294921875,297.1499938964844,293.1499938964844,0.1008533686399459,-1792.8194580078125,304.1592712402344,0.8314872980117798,0.1618545204401016,0.1141983196139335,293.24334716796875,297.1499938964844,293.1499938964844,0.2005467861890792,-4210.13671875,304.1507263183594,0.9990000128746032,0.2906813621520996,0.2683525383472442,293.53778076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.16766357421875,0.5573000907897949,0.050000000745058,0.2285909354686737,291.1676330566406,291.1499938964844,262.2406616210937,260.4339904785156,280.1900939941406,293.5375366210937,291.1676025390625,1.0,0.1873114109039306,0.9454437494277954,0.9454437494277954,1.0,1.0,-0.8461652398109436,0.3609584271907806,0.4852068424224853,0.1513033658266067,0.0,0.0,0.4482361078262329,25.55738639831543,25.0,-0.2709033787250519,-9350.94140625,71.17682647705078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4815673828125,307.52008056640625,278.1499938964844,0.0,18000.0,313.1499938964844,18023.16796875,18000.0,0.0,0.0,0.2095395028591156,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3748504817485809,0.3748554289340973,-4.955517397320364e-06,0.0,0.0002126559556927,0.0,0.0,18.751192092895508,0.0,0.0,0.0,0.3296835422515869,4.0,0.0,1.0
650640,293.2941589355469,297.1499938964844,293.1499938964844,0.0080379163846373,-537.3062744140625,300.8931884765625,0.5573000907897949,0.050000000745058,0.0457620546221733,294.6332397460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.16766357421875,0.5573000907897949,0.050000000745058,0.0481896474957466,293.23602294921875,297.1499938964844,293.1499938964844,0.1008533686399459,-1792.8194580078125,304.1592712402344,0.8314872980117798,0.1618545204401016,0.1141983196139335,293.24334716796875,297.1499938964844,293.1499938964844,0.2005467861890792,-4210.13671875,304.1507263183594,0.9990000128746032,0.2906813621520996,0.2683525383472442,293.53778076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.16766357421875,0.5573000907897949,0.050000000745058,0.2285909354686737,291.1676330566406,291.1499938964844,262.2406616210937,260.4339904785156,280.1900939941406,293.5375366210937,291.1676025390625,1.0,0.1873114109039306,0.9454437494277954,0.9454437494277954,1.0,1.0,-0.8461652398109436,0.3609584271907806,0.4852068424224853,0.1513033658266067,0.0,0.0,0.4482361078262329,25.55738639831543,25.0,-0.2709033787250519,-9350.94140625,71.17682647705078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4815673828125,307.52008056640625,278.1499938964844,0.0,18000.0,313.1499938964844,18023.16796875,18000.0,0.0,0.0,0.2095395028591156,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3748504817485809,0.3748554289340973,-4.955517397320364e-06,0.0,0.0002126559556927,0.0,0.0,18.751192092895508,0.0,0.0,0.0,0.3296835422515869,4.0,0.0,1.0
650700,293.2953186035156,297.1499938964844,293.1499938964844,0.0080031119287014,-535.7503662109375,300.86505126953125,0.5573117136955261,0.050000000745058,0.0457619801163673,294.6387023925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1676025390625,0.5573117136955261,0.050000000745058,0.0481895692646503,293.237060546875,297.1499938964844,293.1499938964844,0.0998713672161102,-1778.7301025390625,304.15936279296875,0.8294605016708374,0.1605598926544189,0.1132993102073669,293.2451171875,297.1499938964844,293.1499938964844,0.2005310505628585,-4209.89990234375,304.150634765625,0.9990000128746032,0.2891500294208526,0.2683378458023071,293.53912353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1676025390625,0.5573117136955261,0.050000000745058,0.228590577840805,291.1675720214844,291.1499938964844,262.2671813964844,260.4563903808594,280.2077331542969,293.53887939453125,291.16754150390625,1.0,0.1871781945228576,0.9454574584960938,0.9454574584960938,1.0,1.0,-0.845068097114563,0.360340416431427,0.484727680683136,0.1514014899730682,0.0,0.0,0.4470710456371307,25.550451278686523,25.0,-0.1982358694076538,-9323.87890625,70.98558044433594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4757385253906,307.5059814453125,278.1499938964844,0.0,18000.0,313.1499938964844,18022.951171875,18000.0,0.0,0.0,0.2089418023824691,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3732489347457886,0.3732538819313049,-4.948682089889189e-06,0.0,0.0002120493591064,0.0,0.0,18.6317081451416,0.0,0.0,0.0,0.3292066156864166,4.0,0.0,1.0
650760,293.2964782714844,297.1499938964844,293.1499938964844,0.007968233898282,-534.1832885742188,300.83673095703125,0.557318925857544,0.050000000745058,0.0457619354128837,294.6441345214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.16754150390625,0.557318925857544,0.050000000745058,0.0481895245611667,293.23809814453125,297.1499938964844,293.1499938964844,0.0988814383745193,-1764.4981689453125,304.1594543457031,0.8273988366127014,0.159252718091011,0.1123914420604705,293.24688720703125,297.1499938964844,293.1499938964844,0.2005204260349273,-4209.7451171875,304.1505432128906,0.9990000128746032,0.2875934839248657,0.2683286964893341,293.5404663085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.16754150390625,0.557318925857544,0.050000000745058,0.2285903543233871,291.16754150390625,291.1499938964844,262.2929382324219,260.4781188964844,280.2252197265625,293.54022216796875,291.1675109863281,1.0,0.1870462894439697,0.945476233959198,0.945476233959198,1.0,1.0,-0.8439671993255615,0.3597164750099182,0.4842507541179657,0.1515097320079803,0.0,0.0,0.4459062218666076,25.54443359375,25.0,-0.1330409497022628,-9296.94921875,70.79541015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4700927734375,307.4920654296875,278.1499938964844,0.0,18000.0,313.1499938964844,18022.76171875,18000.0,0.0,0.0,0.2083533704280853,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3716548681259155,0.3716598153114319,-4.941918632539455e-06,0.0,0.0002114521921612,0.0,0.0,18.51331901550293,0.0,0.0,0.0,0.3287335038185119,4.0,0.0,1.0
650820,293.298828125,297.1499938964844,293.1499938964844,0.0078982654958963,-531.0152587890625,300.7795104980469,0.5573132634162903,0.050000000745058,0.045761976391077,294.6549377441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1675109863281,0.5573132634162903,0.050000000745058,0.04818956553936,293.2401733398437,297.1499938964844,293.1499938964844,0.0968779474496841,-1735.6190185546875,304.1596374511719,0.8231533765792847,0.1566015183925628,0.1105499938130378,293.25048828125,297.1499938964844,293.1499938964844,0.2004919946193695,-4209.4228515625,304.150390625,0.9990000128746032,0.2844095230102539,0.2683192491531372,293.54315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1675109863281,0.5573132634162903,0.050000000745058,0.2285905480384826,291.1675109863281,291.1499938964844,262.3420104980469,260.5193786621094,280.2597351074219,293.5429077148437,291.1675109863281,1.0,0.1867850422859192,0.945513904094696,0.945513904094696,1.0,1.0,-0.8417252898216248,0.358437031507492,0.4832882285118103,0.1517514288425445,0.0,0.0,0.443571925163269,25.536102294921875,25.0,0.0082651218399405,-9243.3212890625,70.4166488647461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4595947265625,307.46490478515625,278.1499938964844,0.0,18000.0,313.1499938964844,18022.443359375,18000.0,0.0,0.0,0.2071998864412307,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.36848184466362,0.3684867620468139,-4.928572252538288e-06,0.0,0.0002102815487887,0.0,0.0,18.279247283935547,0.0,0.0,0.0,0.3277966678142547,4.0,0.0,1.0
650880,293.298828125,297.1499938964844,293.1499938964844,0.0078982654958963,-531.0152587890625,300.7795104980469,0.5573132634162903,0.050000000745058,0.045761976391077,294.6549377441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1675109863281,0.5573132634162903,0.050000000745058,0.04818956553936,293.2401733398437,297.1499938964844,293.1499938964844,0.0968779474496841,-1735.6190185546875,304.1596374511719,0.8231533765792847,0.1566015183925628,0.1105499938130378,293.25048828125,297.1499938964844,293.1499938964844,0.2004919946193695,-4209.4228515625,304.150390625,0.9990000128746032,0.2844095230102539,0.2683192491531372,293.54315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1675109863281,0.5573132634162903,0.050000000745058,0.2285905480384826,291.1675109863281,291.1499938964844,262.3420104980469,260.5193786621094,280.2597351074219,293.5429077148437,291.1675109863281,1.0,0.1867850422859192,0.945513904094696,0.945513904094696,1.0,1.0,-0.8417252898216248,0.358437031507492,0.4832882285118103,0.1517514288425445,0.0,0.0,0.443571925163269,25.536102294921875,25.0,0.0082651218399405,-9243.3212890625,70.4166488647461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4595947265625,307.46490478515625,278.1499938964844,0.0,18000.0,313.1499938964844,18022.443359375,18000.0,0.0,0.0,0.2071998864412307,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.36848184466362,0.3684867620468139,-4.928572252538288e-06,0.0,0.0002102815487887,0.0,0.0,18.279247283935547,0.0,0.0,0.0,0.3277966678142547,4.0,0.0,1.0
650940,293.3011169433594,297.1499938964844,293.1499938964844,0.007828576490283,-527.8179931640625,300.7218017578125,0.5569196343421936,0.050000000745058,0.0457645319402217,294.6656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1679992675781,0.5569196343421936,0.050000000745058,0.0481922589242458,293.2421875,297.1499938964844,293.1499938964844,0.0948400720953941,-1706.1552734375,304.1598205566406,0.8183121681213379,0.1539074927568435,0.1086776778101921,293.2536315917969,297.1499938964844,293.1499938964844,0.1996481269598007,-4194.7841796875,304.1517639160156,0.9984655380249025,0.2812228798866272,0.2673598825931549,293.5458679199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1679992675781,0.5569196343421936,0.050000000745058,0.2286033183336258,291.1681213378906,291.1499938964844,262.38751220703125,260.5574645996094,280.29461669921875,293.5456237792969,291.16845703125,1.0,0.1865048110485077,0.9455515146255492,0.9455515146255492,1.0,1.0,-0.8383720517158508,0.3566307723522186,0.4817413091659546,0.1518471091985702,0.0,0.0,0.4411334991455078,25.58525276184082,25.0,1.90305495262146,-9183.5419921875,69.93624877929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4510498046875,307.44244384765625,278.1499938964844,0.0,18000.0,313.1499938964844,18022.8046875,18000.0,0.0,0.0,0.2060655951499939,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.365270733833313,0.3652756512165069,-4.91535865876358e-06,0.0,0.0002091303758788,0.0,0.0,18.04493904113769,0.0,0.0,0.0,0.3268556296825409,4.0,0.0,1.0
651000,293.3011169433594,297.1499938964844,293.1499938964844,0.007828576490283,-527.8179931640625,300.7218017578125,0.5569196343421936,0.050000000745058,0.0457645319402217,294.6656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1679992675781,0.5569196343421936,0.050000000745058,0.0481922589242458,293.2421875,297.1499938964844,293.1499938964844,0.0948400720953941,-1706.1552734375,304.1598205566406,0.8183121681213379,0.1539074927568435,0.1086776778101921,293.2536315917969,297.1499938964844,293.1499938964844,0.1996481269598007,-4194.7841796875,304.1517639160156,0.9984655380249025,0.2812228798866272,0.2673598825931549,293.5458679199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1679992675781,0.5569196343421936,0.050000000745058,0.2286033183336258,291.1681213378906,291.1499938964844,262.38751220703125,260.5574645996094,280.29461669921875,293.5456237792969,291.16845703125,1.0,0.1865048110485077,0.9455515146255492,0.9455515146255492,1.0,1.0,-0.8383720517158508,0.3566307723522186,0.4817413091659546,0.1518471091985702,0.0,0.0,0.4411334991455078,25.58525276184082,25.0,1.90305495262146,-9183.5419921875,69.93624877929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4510498046875,307.44244384765625,278.1499938964844,0.0,18000.0,313.1499938964844,18022.8046875,18000.0,0.0,0.0,0.2060655951499939,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.365270733833313,0.3652756512165069,-4.91535865876358e-06,0.0,0.0002091303758788,0.0,0.0,18.04493904113769,0.0,0.0,0.0,0.3268556296825409,4.0,0.0,1.0
651060,293.3031616210937,297.1499938964844,293.1499938964844,0.007757983636111,-524.4536743164062,300.6653137207031,0.5559532642364502,0.050000000745058,0.0457708500325679,294.6762390136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.17291259765625,0.5559532642364502,0.050000000745058,0.0481989085674285,293.2439880371094,297.1499938964844,293.1499938964844,0.092756487429142,-1675.916748046875,304.1600341796875,0.8126510977745056,0.151208221912384,0.106797806918621,293.2542419433594,297.1499938964844,293.1499938964844,0.1971630454063415,-4152.197265625,304.1552734375,0.9949764013290404,0.2784651219844818,0.264694333076477,293.5484924316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.17291259765625,0.5559532642364502,0.050000000745058,0.2286348789930343,291.1736145019531,291.1499938964844,262.4291076660156,260.59210205078125,280.3310852050781,293.5482482910156,291.1747131347656,1.0,0.1861528307199478,0.9456037878990172,0.9456037878990172,1.0,1.0,-0.8329686522483826,0.3538704514503479,0.4790981709957123,0.1516324281692505,0.0,0.0,0.4376759231090545,25.716259002685547,25.0,7.876235485076904,-9106.0849609375,69.24445343017578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4495544433594,307.4250793457031,278.1499938964844,0.0,18000.0,313.1499938964844,18030.01953125,18000.0,0.0,0.0,0.2048826962709427,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3611883521080017,0.3611932396888733,-4.900286512565799e-06,0.0,0.0002079298865282,0.0,0.0,17.7550048828125,0.0,0.0,0.0,0.3256855309009552,4.0,0.0,1.0
651120,293.3031616210937,297.1499938964844,293.1499938964844,0.007757983636111,-524.4536743164062,300.6653137207031,0.5559532642364502,0.050000000745058,0.0457708500325679,294.6762390136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.17291259765625,0.5559532642364502,0.050000000745058,0.0481989085674285,293.2439880371094,297.1499938964844,293.1499938964844,0.092756487429142,-1675.916748046875,304.1600341796875,0.8126510977745056,0.151208221912384,0.106797806918621,293.2542419433594,297.1499938964844,293.1499938964844,0.1971630454063415,-4152.197265625,304.1552734375,0.9949764013290404,0.2784651219844818,0.264694333076477,293.5484924316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.17291259765625,0.5559532642364502,0.050000000745058,0.2286348789930343,291.1736145019531,291.1499938964844,262.4291076660156,260.59210205078125,280.3310852050781,293.5482482910156,291.1747131347656,1.0,0.1861528307199478,0.9456037878990172,0.9456037878990172,1.0,1.0,-0.8329686522483826,0.3538704514503479,0.4790981709957123,0.1516324281692505,0.0,0.0,0.4376759231090545,25.716259002685547,25.0,7.876235485076904,-9106.0849609375,69.24445343017578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4495544433594,307.4250793457031,278.1499938964844,0.0,18000.0,313.1499938964844,18030.01953125,18000.0,0.0,0.0,0.2048826962709427,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3611883521080017,0.3611932396888733,-4.900286512565799e-06,0.0,0.0002079298865282,0.0,0.0,17.7550048828125,0.0,0.0,0.0,0.3256855309009552,4.0,0.0,1.0
651180,293.304931640625,297.1499938964844,293.1499938964844,0.0076877120882272,-521.0753784179688,300.6090087890625,0.555272102355957,0.050000000745058,0.0457753427326679,294.68670654296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1790466308594,0.555272102355957,0.050000000745058,0.0482036434113979,293.2455749511719,297.1499938964844,293.1499938964844,0.0906730443239212,-1645.6641845703125,304.16015625,0.8070847392082214,0.1485015898942947,0.1049140393733978,293.25341796875,297.1499938964844,293.1499938964844,0.1949114352464676,-4113.8310546875,304.1572265625,0.9919208884239196,0.2759953439235687,0.2623224258422851,293.55096435546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1790466308594,0.555272102355957,0.050000000745058,0.2286573201417923,291.1794738769531,291.1499938964844,262.46649169921875,260.6229553222656,280.3664855957031,293.5507507324219,291.1800231933594,1.0,0.1857595145702362,0.9456560611724854,0.9456560611724854,1.0,1.0,-0.827899158000946,0.3512368500232696,0.4766623079776764,0.1515398174524307,0.0,0.0,0.4333032965660095,25.80307960510254,25.0,6.621693134307861,-9020.5439453125,68.54978942871094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.45916748046875,307.3992004394531,278.1499938964844,0.0,18000.0,313.1499938964844,18038.0,18000.0,0.0,0.0,0.2035723477602005,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.355663388967514,0.3556682765483856,-4.879839707427891e-06,0.0,0.0002066000452032,0.0,0.0,17.366323471069336,0.0,0.0,0.0,0.3241279125213623,4.0,0.0,1.0
651240,293.304931640625,297.1499938964844,293.1499938964844,0.0076877120882272,-521.0753784179688,300.6090087890625,0.555272102355957,0.050000000745058,0.0457753427326679,294.68670654296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1790466308594,0.555272102355957,0.050000000745058,0.0482036434113979,293.2455749511719,297.1499938964844,293.1499938964844,0.0906730443239212,-1645.6641845703125,304.16015625,0.8070847392082214,0.1485015898942947,0.1049140393733978,293.25341796875,297.1499938964844,293.1499938964844,0.1949114352464676,-4113.8310546875,304.1572265625,0.9919208884239196,0.2759953439235687,0.2623224258422851,293.55096435546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1790466308594,0.555272102355957,0.050000000745058,0.2286573201417923,291.1794738769531,291.1499938964844,262.46649169921875,260.6229553222656,280.3664855957031,293.5507507324219,291.1800231933594,1.0,0.1857595145702362,0.9456560611724854,0.9456560611724854,1.0,1.0,-0.827899158000946,0.3512368500232696,0.4766623079776764,0.1515398174524307,0.0,0.0,0.4333032965660095,25.80307960510254,25.0,6.621693134307861,-9020.5439453125,68.54978942871094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.45916748046875,307.3992004394531,278.1499938964844,0.0,18000.0,313.1499938964844,18038.0,18000.0,0.0,0.0,0.2035723477602005,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.355663388967514,0.3556682765483856,-4.879839707427891e-06,0.0,0.0002066000452032,0.0,0.0,17.366323471069336,0.0,0.0,0.0,0.3241279125213623,4.0,0.0,1.0
651300,293.30572509765625,297.1499938964844,293.1499938964844,0.0076533639803528,-519.438720703125,300.5805053710937,0.5549963712692261,0.050000000745058,0.0457771755754947,294.69189453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1806945800781,0.5549963712692261,0.050000000745058,0.0482055693864822,293.246337890625,297.1499938964844,293.1499938964844,0.0896378085017204,-1630.6495361328125,304.1601867675781,0.8042590022087097,0.147140771150589,0.1039673909544944,293.2527770996094,297.1499938964844,293.1499938964844,0.1938519775867462,-4095.849853515625,304.1578369140625,0.9904736280441284,0.2748056650161743,0.2611910700798034,293.5521240234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1806945800781,0.5549963712692261,0.050000000745058,0.2286664694547653,291.18096923828125,291.1499938964844,262.4835205078125,260.63690185546875,280.3837890625,293.5519104003906,291.1812744140625,1.0,0.1855512112379074,0.9456822276115416,0.9456822276115416,1.0,1.0,-0.8254207372665405,0.3499356210231781,0.4754851162433624,0.1515282988548278,0.0,0.0,0.4310871660709381,25.83637809753418,25.0,4.959660053253174,-8977.9814453125,68.19941711425781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4680480957031,307.3873596191406,278.1499938964844,0.0,18000.0,313.1499938964844,18038.98046875,18000.0,0.0,0.0,0.2028565257787704,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3527748584747314,0.352779746055603,-4.86858925796696e-06,0.0,0.0002058735844912,0.0,0.0,17.1630859375,0.0,0.0,0.0,0.3233100473880768,4.0,0.0,1.0
651360,293.30645751953125,297.1499938964844,293.1499938964844,0.0076193413697183,-517.819091796875,300.5517883300781,0.5547519326210022,0.050000000745058,0.0457787998020648,294.6969909667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.18170166015625,0.5547519326210022,0.050000000745058,0.0482072830200195,293.2471008300781,297.1499938964844,293.1499938964844,0.0886015221476554,-1615.6292724609375,304.16021728515625,0.8014315366744995,0.1457735002040863,0.1030162870883941,293.25213623046875,297.1499938964844,293.1499938964844,0.1928168982267379,-4078.307373046875,304.1582946777344,0.98905611038208,0.2736351490020752,0.2600806951522827,293.5532531738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.18170166015625,0.5547519326210022,0.050000000745058,0.2286745905876159,291.181884765625,291.1499938964844,262.49932861328125,260.6498107910156,280.40087890625,293.55303955078125,291.1820983886719,1.0,0.1853363811969757,0.94573175907135,0.94573175907135,1.0,1.0,-0.8229604363441467,0.3486361801624298,0.4743242859840393,0.1515375971794128,0.0,0.0,0.4288635849952698,25.86477851867676,25.0,3.566281795501709,-8936.115234375,67.84651947021484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4790344238281,307.376953125,278.1499938964844,0.0,18000.0,313.1499938964844,18039.07421875,18000.0,0.0,0.0,0.202098399400711,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.349893569946289,0.3498984277248382,-4.857277417613659e-06,0.0,0.0002051041810773,0.0,0.0,16.96129608154297,0.0,0.0,0.0,0.3224948644638061,4.0,0.0,1.0
651420,293.307861328125,297.1499938964844,293.1499938964844,0.0075519564561545,-514.6035766601562,300.4940795898437,0.5543340444564819,0.050000000745058,0.0457815937697887,294.7070617675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1828308105469,0.5543340444564819,0.050000000745058,0.048210222274065,293.24853515625,297.1499938964844,293.1499938964844,0.0865185111761093,-1585.470703125,304.1602783203125,0.795773983001709,0.143018364906311,0.1010998636484146,293.2507019042969,297.1499938964844,293.1499938964844,0.1907950341701507,-4044.068115234375,304.15887451171875,0.9862729907035828,0.2713369727134704,0.2579036056995392,293.5553894042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1828308105469,0.5543340444564819,0.050000000745058,0.2286885380744934,291.1828918457031,291.1499938964844,262.5272827148437,260.6723022460937,280.4342956542969,293.5552062988281,291.1829528808594,1.0,0.1848913729190826,0.9458308219909668,0.9458308219909668,1.0,1.0,-0.8180713057518005,0.3460298776626587,0.4720414280891418,0.1516149044036865,0.0,0.0,0.4243981540203094,25.910615921020508,25.0,1.5157324075698853,-8853.7333984375,67.1347885131836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5052795410156,307.3587951660156,278.1499938964844,0.0,18000.0,313.1499938964844,18038.529296875,18000.0,0.0,0.0,0.200466975569725,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3441574275493622,0.344162255525589,-4.834916126128519e-06,0.0,0.0002034484932664,0.0,0.0,16.563701629638672,0.0,0.0,0.0,0.3208836913108825,4.0,0.0,1.0
651480,293.307861328125,297.1499938964844,293.1499938964844,0.0075519564561545,-514.6035766601562,300.4940795898437,0.5543340444564819,0.050000000745058,0.0457815937697887,294.7070617675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1828308105469,0.5543340444564819,0.050000000745058,0.048210222274065,293.24853515625,297.1499938964844,293.1499938964844,0.0865185111761093,-1585.470703125,304.1602783203125,0.795773983001709,0.143018364906311,0.1010998636484146,293.2507019042969,297.1499938964844,293.1499938964844,0.1907950341701507,-4044.068115234375,304.15887451171875,0.9862729907035828,0.2713369727134704,0.2579036056995392,293.5553894042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1828308105469,0.5543340444564819,0.050000000745058,0.2286885380744934,291.1828918457031,291.1499938964844,262.5272827148437,260.6723022460937,280.4342956542969,293.5552062988281,291.1829528808594,1.0,0.1848913729190826,0.9458308219909668,0.9458308219909668,1.0,1.0,-0.8180713057518005,0.3460298776626587,0.4720414280891418,0.1516149044036865,0.0,0.0,0.4243981540203094,25.910615921020508,25.0,1.5157324075698853,-8853.7333984375,67.1347885131836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5052795410156,307.3587951660156,278.1499938964844,0.0,18000.0,313.1499938964844,18038.529296875,18000.0,0.0,0.0,0.200466975569725,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3441574275493622,0.344162255525589,-4.834916126128519e-06,0.0,0.0002034484932664,0.0,0.0,16.563701629638672,0.0,0.0,0.0,0.3208836913108825,4.0,0.0,1.0
651540,293.3091735839844,297.1499938964844,293.1499938964844,0.0074852732941508,-511.4071960449219,300.4359436035156,0.5539920330047607,0.050000000745058,0.0457838885486125,294.7169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1830444335937,0.5539920330047607,0.050000000745058,0.0482126399874687,293.2499694824219,297.1499938964844,293.1499938964844,0.0844156667590141,-1555.088134765625,304.1603698730469,0.7900897264480591,0.140233039855957,0.0991623923182487,293.24920654296875,297.1499938964844,293.1499938964844,0.1888277381658554,-4010.75927734375,304.1592102050781,0.9835370779037476,0.2690883874893188,0.2557747066020965,293.5574035644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1830444335937,0.5539920330047607,0.050000000745058,0.2287000119686126,291.1830444335937,291.1499938964844,262.54998779296875,260.6902160644531,280.4668273925781,293.5572204589844,291.1830139160156,1.0,0.1844299584627151,0.9459298849105836,0.9459298849105836,1.0,1.0,-0.8132105469703674,0.3434059023857116,0.4698046445846557,0.1517713814973831,0.0,0.0,0.4199747741222381,25.94493293762207,25.0,0.1642957478761673,-8772.9931640625,66.41746520996094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.53448486328125,307.3427429199219,278.1499938964844,0.0,18000.0,313.1499938964844,18037.3046875,18000.0,0.0,0.0,0.1986948400735855,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3385257422924042,0.338530570268631,-4.813223767996533e-06,0.0,0.0002016500075114,0.0,0.0,16.178815841674805,0.0,0.0,0.0,0.3193192780017853,4.0,0.0,1.0
651600,293.3091735839844,297.1499938964844,293.1499938964844,0.0074852732941508,-511.4071960449219,300.4359436035156,0.5539920330047607,0.050000000745058,0.0457838885486125,294.7169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1830444335937,0.5539920330047607,0.050000000745058,0.0482126399874687,293.2499694824219,297.1499938964844,293.1499938964844,0.0844156667590141,-1555.088134765625,304.1603698730469,0.7900897264480591,0.140233039855957,0.0991623923182487,293.24920654296875,297.1499938964844,293.1499938964844,0.1888277381658554,-4010.75927734375,304.1592102050781,0.9835370779037476,0.2690883874893188,0.2557747066020965,293.5574035644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1830444335937,0.5539920330047607,0.050000000745058,0.2287000119686126,291.1830444335937,291.1499938964844,262.54998779296875,260.6902160644531,280.4668273925781,293.5572204589844,291.1830139160156,1.0,0.1844299584627151,0.9459298849105836,0.9459298849105836,1.0,1.0,-0.8132105469703674,0.3434059023857116,0.4698046445846557,0.1517713814973831,0.0,0.0,0.4199747741222381,25.94493293762207,25.0,0.1642957478761673,-8772.9931640625,66.41746520996094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.53448486328125,307.3427429199219,278.1499938964844,0.0,18000.0,313.1499938964844,18037.3046875,18000.0,0.0,0.0,0.1986948400735855,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3385257422924042,0.338530570268631,-4.813223767996533e-06,0.0,0.0002016500075114,0.0,0.0,16.178815841674805,0.0,0.0,0.0,0.3193192780017853,4.0,0.0,1.0
651660,293.3222045898437,297.1499938964844,293.1499938964844,0.0073764934204518,-506.0712890625,300.3456115722656,0.5527376532554626,0.050000000745058,0.0457923598587513,294.7383117675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1852722167969,0.5527376532554626,0.050000000745058,0.0482215583324432,293.2604064941406,297.1499938964844,293.1499938964844,0.0810941904783248,-1507.0572509765625,304.1624755859375,0.780173122882843,0.1355571448802948,0.0961094871163368,293.25799560546875,297.1499938964844,293.1499938964844,0.1854716837406158,-3953.176513671875,304.1617736816406,0.9777304530143738,0.2647745907306671,0.2521194517612457,293.5721435546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1852722167969,0.5527376532554626,0.050000000745058,0.228742316365242,291.1859436035156,291.1499938964844,262.57000732421875,260.7056884765625,280.5109558105469,293.5709228515625,291.1874084472656,1.0,0.1838878244161605,0.9460471868515016,0.9460471868515016,1.0,1.0,-0.8052324056625366,0.3393076360225677,0.4659247696399688,0.1515201032161712,0.0,0.0,0.415103405714035,26.11749267578125,25.0,7.920296669006348,-8671.7724609375,65.41221618652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5665283203125,307.34100341796875,278.1499938964844,0.0,18000.0,313.1499938964844,18038.724609375,18000.0,0.0,0.0,0.1967741101980209,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.33281210064888,0.3328168988227844,-4.792238087247824e-06,0.0,0.0001997007202589,0.0,0.0,15.796065330505373,0.0,0.0,0.0,0.3177533447742462,4.0,0.0,1.0
651720,293.3222045898437,297.1499938964844,293.1499938964844,0.0073764934204518,-506.0712890625,300.3456115722656,0.5527376532554626,0.050000000745058,0.0457923598587513,294.7383117675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1852722167969,0.5527376532554626,0.050000000745058,0.0482215583324432,293.2604064941406,297.1499938964844,293.1499938964844,0.0810941904783248,-1507.0572509765625,304.1624755859375,0.780173122882843,0.1355571448802948,0.0961094871163368,293.25799560546875,297.1499938964844,293.1499938964844,0.1854716837406158,-3953.176513671875,304.1617736816406,0.9777304530143738,0.2647745907306671,0.2521194517612457,293.5721435546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1852722167969,0.5527376532554626,0.050000000745058,0.228742316365242,291.1859436035156,291.1499938964844,262.57000732421875,260.7056884765625,280.5109558105469,293.5709228515625,291.1874084472656,1.0,0.1838878244161605,0.9460471868515016,0.9460471868515016,1.0,1.0,-0.8052324056625366,0.3393076360225677,0.4659247696399688,0.1515201032161712,0.0,0.0,0.415103405714035,26.11749267578125,25.0,7.920296669006348,-8671.7724609375,65.41221618652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5665283203125,307.34100341796875,278.1499938964844,0.0,18000.0,313.1499938964844,18038.724609375,18000.0,0.0,0.0,0.1967741101980209,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.33281210064888,0.3328168988227844,-4.792238087247824e-06,0.0,0.0001997007202589,0.0,0.0,15.796065330505373,0.0,0.0,0.0,0.3177533447742462,4.0,0.0,1.0
651780,293.33074951171875,297.1499938964844,293.1499938964844,0.0072813373990356,-501.2334289550781,300.2650146484375,0.5521402955055237,0.050000000745058,0.0457964427769184,294.7557373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1942443847656,0.5521402955055237,0.050000000745058,0.0482258610427379,293.2610168457031,297.1499938964844,293.1499938964844,0.0785464793443679,-1470.5067138671875,304.1625061035156,0.7731654644012451,0.1326255202293396,0.0938407331705093,293.2609558105469,297.1499938964844,293.1499938964844,0.1823077201843261,-3898.91552734375,304.1630554199219,0.9728941321372986,0.261434942483902,0.2487982809543609,293.5832824707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1942443847656,0.5521402955055237,0.050000000745058,0.2287627160549163,291.19482421875,291.1499938964844,262.5899963378906,260.7211303710937,280.5545349121094,293.5823974609375,291.1954345703125,1.0,0.1833040714263916,0.9461645483970642,0.9461645483970642,1.0,1.0,-0.798557698726654,0.3357608318328857,0.4627968668937683,0.1515980213880539,0.0,0.0,0.4084632992744446,26.18713760375977,25.0,7.76423168182373,-8560.533203125,64.47958374023438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.60595703125,307.3174133300781,278.1499938964844,0.0,18000.0,313.1499938964844,18049.744140625,18000.0,0.0,0.0,0.1946366429328918,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3251632452011108,0.3251680135726928,-4.766860456584254e-06,0.0,0.0001975314517039,0.0,0.0,15.298788070678713,0.0,0.0,0.0,0.3157336711883545,4.0,0.0,1.0
651840,293.33074951171875,297.1499938964844,293.1499938964844,0.0072813373990356,-501.2334289550781,300.2650146484375,0.5521402955055237,0.050000000745058,0.0457964427769184,294.7557373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1942443847656,0.5521402955055237,0.050000000745058,0.0482258610427379,293.2610168457031,297.1499938964844,293.1499938964844,0.0785464793443679,-1470.5067138671875,304.1625061035156,0.7731654644012451,0.1326255202293396,0.0938407331705093,293.2609558105469,297.1499938964844,293.1499938964844,0.1823077201843261,-3898.91552734375,304.1630554199219,0.9728941321372986,0.261434942483902,0.2487982809543609,293.5832824707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1942443847656,0.5521402955055237,0.050000000745058,0.2287627160549163,291.19482421875,291.1499938964844,262.5899963378906,260.7211303710937,280.5545349121094,293.5823974609375,291.1954345703125,1.0,0.1833040714263916,0.9461645483970642,0.9461645483970642,1.0,1.0,-0.798557698726654,0.3357608318328857,0.4627968668937683,0.1515980213880539,0.0,0.0,0.4084632992744446,26.18713760375977,25.0,7.76423168182373,-8560.533203125,64.47958374023438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.60595703125,307.3174133300781,278.1499938964844,0.0,18000.0,313.1499938964844,18049.744140625,18000.0,0.0,0.0,0.1946366429328918,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3251632452011108,0.3251680135726928,-4.766860456584254e-06,0.0,0.0001975314517039,0.0,0.0,15.298788070678713,0.0,0.0,0.0,0.3157336711883545,4.0,0.0,1.0
651900,293.3338317871094,297.1499938964844,293.1499938964844,0.0072375442832708,-499.0504760742188,300.2257385253906,0.5520338416099548,0.050000000745058,0.0457971766591072,294.7634582519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.195556640625,0.5520338416099548,0.050000000745058,0.0482266321778297,293.2602233886719,297.1499938964844,293.1499938964844,0.07753836363554,-1456.1669921875,304.1620483398437,0.770508348941803,0.1313758343458175,0.0929318964481353,293.26141357421875,297.1499938964844,293.1499938964844,0.1809638291597366,-3875.978515625,304.1631164550781,0.9709175229072572,0.2599370181560516,0.2473416924476623,293.5876770019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.195556640625,0.5520338416099548,0.050000000745058,0.22876638174057,291.1956481933594,291.1499938964844,262.6000061035156,260.7288818359375,280.5757141113281,293.5869140625,291.1954650878906,1.0,0.1830123513936996,0.9462231993675232,0.9462231993675232,1.0,1.0,-0.7957249879837036,0.3342005908489227,0.4615243971347809,0.1517641246318817,0.0,0.0,0.4053284227848053,26.19253921508789,25.0,3.2895193099975586,-8506.8076171875,64.05424499511719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6278991699219,307.3022155761719,278.1499938964844,0.0,18000.0,313.1499938964844,18049.578125,18000.0,0.0,0.0,0.1934826970100402,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3212308287620544,0.3212355971336365,-4.752783752337564e-06,0.0,0.0001963603426702,0.0,0.0,15.043119430541992,0.0,0.0,0.0,0.3146951496601105,4.0,0.0,1.0
651960,293.3363647460937,297.1499938964844,293.1499938964844,0.0071956245228648,-496.9769592285156,300.1868896484375,0.5519848465919495,0.050000000745058,0.0457975156605243,294.7705993652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1948547363281,0.5519848465919495,0.050000000745058,0.0482269898056983,293.2591247558594,297.1499938964844,293.1499938964844,0.0766054093837738,-1442.9501953125,304.1615600585937,0.768083930015564,0.1301948279142379,0.0920836851000785,293.2615051269531,297.1499938964844,293.1499938964844,0.1797132939100265,-3854.668701171875,304.1630249023437,0.9690835475921632,0.2585069835186004,0.2459621131420135,293.5914306640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1948547363281,0.5519848465919495,0.050000000745058,0.2287680804729461,291.19464111328125,291.1499938964844,262.6099853515625,260.7366027832031,280.59674072265625,293.5907897949219,291.1941833496094,1.0,0.1827225238084793,0.9463074803352356,0.9463074803352356,1.0,1.0,-0.7930542230606079,0.3327034711837768,0.4603507220745086,0.1519852131605148,0.0,0.0,0.4024465680122375,26.18944931030273,25.0,-0.298162966966629,-8456.8876953125,63.64411544799805,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.65008544921875,307.2897033691406,278.1499938964844,0.0,18000.0,313.1499938964844,18046.53515625,18000.0,0.0,0.0,0.1922817379236221,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3176194727420807,0.3176242113113403,-4.739373707707273e-06,0.0,0.0001951415179064,0.0,0.0,14.8087739944458,0.0,0.0,0.0,0.3137358129024505,4.0,0.0,1.0
652020,293.3402099609375,297.1499938964844,293.1499938964844,0.0071149161085486,-492.9679870605469,300.1108703613281,0.5519857406616211,0.050000000745058,0.0457975193858146,294.7836303710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1918029785156,0.5519857406616211,0.050000000745058,0.0482269935309886,293.25640869140625,297.1499938964844,293.1499938964844,0.0748670026659965,-1418.4208984375,304.1606140136719,0.7636623978614807,0.1279800683259964,0.0905023217201232,293.260986328125,297.1499938964844,293.1499938964844,0.1773634403944015,-3814.6015625,304.16259765625,0.9656609892845154,0.2557856738567352,0.2433526962995529,293.59735107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1918029785156,0.5519857406616211,0.050000000745058,0.2287680953741073,291.1914978027344,291.1499938964844,262.6300048828125,260.7520446777344,280.6390380859375,293.5968933105469,291.19097900390625,1.0,0.1821515262126922,0.94647616147995,0.94647616147995,1.0,1.0,-0.7880247235298157,0.3298185169696808,0.4582062065601349,0.1525585204362869,0.0,0.0,0.3971202969551086,26.16953468322754,25.0,-3.687912702560425,-8364.4306640625,62.85816192626953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6910095214844,307.2687072753906,278.1499938964844,0.0,18000.0,313.1499938964844,18040.150390625,18000.0,0.0,0.0,0.1897878497838974,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3111364543437958,0.311141163110733,-4.715499926533084e-06,0.0,0.0001926105469465,0.0,0.0,14.393105506896973,0.0,0.0,0.0,0.3120247423648834,4.0,0.0,1.0
652080,293.3402099609375,297.1499938964844,293.1499938964844,0.0071149161085486,-492.9679870605469,300.1108703613281,0.5519857406616211,0.050000000745058,0.0457975193858146,294.7836303710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1918029785156,0.5519857406616211,0.050000000745058,0.0482269935309886,293.25640869140625,297.1499938964844,293.1499938964844,0.0748670026659965,-1418.4208984375,304.1606140136719,0.7636623978614807,0.1279800683259964,0.0905023217201232,293.260986328125,297.1499938964844,293.1499938964844,0.1773634403944015,-3814.6015625,304.16259765625,0.9656609892845154,0.2557856738567352,0.2433526962995529,293.59735107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1918029785156,0.5519857406616211,0.050000000745058,0.2287680953741073,291.1914978027344,291.1499938964844,262.6300048828125,260.7520446777344,280.6390380859375,293.5968933105469,291.19097900390625,1.0,0.1821515262126922,0.94647616147995,0.94647616147995,1.0,1.0,-0.7880247235298157,0.3298185169696808,0.4582062065601349,0.1525585204362869,0.0,0.0,0.3971202969551086,26.16953468322754,25.0,-3.687912702560425,-8364.4306640625,62.85816192626953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6910095214844,307.2687072753906,278.1499938964844,0.0,18000.0,313.1499938964844,18040.150390625,18000.0,0.0,0.0,0.1897878497838974,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3111364543437958,0.311141163110733,-4.715499926533084e-06,0.0,0.0001926105469465,0.0,0.0,14.393105506896973,0.0,0.0,0.0,0.3120247423648834,4.0,0.0,1.0
652140,293.3428649902344,297.1499938964844,293.1499938964844,0.0070369029417634,-489.0517272949219,300.03668212890625,0.5520676374435425,0.050000000745058,0.0457969680428504,294.7952880859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.18853759765625,0.5520676374435425,0.050000000745058,0.0482264123857021,293.25323486328125,297.1499938964844,293.1499938964844,0.0732540860772132,-1395.768310546875,304.1597595214844,0.7596575617790222,0.1259250491857528,0.0890399813652038,293.2598571777344,297.1499938964844,293.1499938964844,0.1751482933759689,-3776.747802734375,304.1620788574219,0.9624430537223816,0.2532021403312683,0.2408856600522995,293.6016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.18853759765625,0.5520676374435425,0.050000000745058,0.2287653386592865,291.188232421875,291.1499938964844,262.6499938964844,260.7674865722656,280.6819152832031,293.6013488769531,291.1877136230469,1.0,0.1815955489873886,0.9466447830200196,0.9466447830200196,1.0,1.0,-0.7833043336868286,0.3270325064659118,0.4562718272209167,0.1532824337482452,0.0,0.0,0.3922393918037414,26.13947296142578,25.0,-4.582720279693604,-8277.380859375,62.11182403564453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.723388671875,307.2467346191406,278.1499938964844,0.0,18000.0,313.1499938964844,18035.43359375,18000.0,0.0,0.0,0.1872323751449585,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3053320646286011,0.3053367435932159,-4.694790277426364e-06,0.0,0.0001900170609587,0.0,0.0,14.027591705322266,0.0,0.0,0.0,0.3105185329914093,4.0,0.0,1.0
