time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
652200,293.3428649902344,297.1499938964844,293.1499938964844,0.0070369029417634,-489.0517272949219,300.03668212890625,0.5520676374435425,0.050000000745058,0.0457969680428504,294.7952880859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.18853759765625,0.5520676374435425,0.050000000745058,0.0482264123857021,293.25323486328125,297.1499938964844,293.1499938964844,0.0732540860772132,-1395.768310546875,304.1597595214844,0.7596575617790222,0.1259250491857528,0.0890399813652038,293.2598571777344,297.1499938964844,293.1499938964844,0.1751482933759689,-3776.747802734375,304.1620788574219,0.9624430537223816,0.2532021403312683,0.2408856600522995,293.6016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.18853759765625,0.5520676374435425,0.050000000745058,0.2287653386592865,291.188232421875,291.1499938964844,262.6499938964844,260.7674865722656,280.6819152832031,293.6013488769531,291.1877136230469,1.0,0.1815955489873886,0.9466447830200196,0.9466447830200196,1.0,1.0,-0.7833043336868286,0.3270325064659118,0.4562718272209167,0.1532824337482452,0.0,0.0,0.3922393918037414,26.13947296142578,25.0,-4.582720279693604,-8277.380859375,62.11182403564453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.723388671875,307.2467346191406,278.1499938964844,0.0,18000.0,313.1499938964844,18035.43359375,18000.0,0.0,0.0,0.1872323751449585,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3053320646286011,0.3053367435932159,-4.694790277426364e-06,0.0,0.0001900170609587,0.0,0.0,14.027591705322266,0.0,0.0,0.0,0.3105185329914093,4.0,0.0,1.0
652260,293.3447570800781,297.1499938964844,293.1499938964844,0.0069608618505299,-485.1905822753906,299.9637756347656,0.5521965622901917,0.050000000745058,0.0457960925996303,294.80596923828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1854248046875,0.5521965622901917,0.050000000745058,0.0482254922389984,293.2498474121094,297.1499938964844,293.1499938964844,0.0717395395040512,-1374.5924072265625,304.1590270996094,0.7559655904769897,0.1239991784095764,0.0876728147268295,293.25836181640625,297.1499938964844,293.1499938964844,0.173032134771347,-3740.485595703125,304.1615905761719,0.9593511819839478,0.2507241368293762,0.2385244071483612,293.6049194335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1854248046875,0.5521965622901917,0.050000000745058,0.2287609726190567,291.1851501464844,291.1499938964844,262.6700134277344,260.7829284667969,280.7256774902344,293.60467529296875,291.1846923828125,1.0,0.1810568422079086,0.9468095302581788,0.9468095302581788,1.0,1.0,-0.7788224220275879,0.3243163526058197,0.4545060694217682,0.1541363596916198,0.0,0.0,0.3877691030502319,26.10466766357422,25.0,-4.371944904327393,-8194.0087890625,61.400821685791016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7445983886719,307.22125244140625,278.1499938964844,0.0,18000.0,313.1499938964844,18031.52734375,18000.0,0.0,0.0,0.1846795529127121,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3001101613044739,0.3001148104667663,-4.676586740970379e-06,0.0,0.0001874262816272,0.0,0.0,13.703700065612791,0.0,0.0,0.0,0.3091825544834137,4.0,0.0,1.0
652320,293.3447570800781,297.1499938964844,293.1499938964844,0.0069608618505299,-485.1905822753906,299.9637756347656,0.5521965622901917,0.050000000745058,0.0457960925996303,294.80596923828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1854248046875,0.5521965622901917,0.050000000745058,0.0482254922389984,293.2498474121094,297.1499938964844,293.1499938964844,0.0717395395040512,-1374.5924072265625,304.1590270996094,0.7559655904769897,0.1239991784095764,0.0876728147268295,293.25836181640625,297.1499938964844,293.1499938964844,0.173032134771347,-3740.485595703125,304.1615905761719,0.9593511819839478,0.2507241368293762,0.2385244071483612,293.6049194335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1854248046875,0.5521965622901917,0.050000000745058,0.2287609726190567,291.1851501464844,291.1499938964844,262.6700134277344,260.7829284667969,280.7256774902344,293.60467529296875,291.1846923828125,1.0,0.1810568422079086,0.9468095302581788,0.9468095302581788,1.0,1.0,-0.7788224220275879,0.3243163526058197,0.4545060694217682,0.1541363596916198,0.0,0.0,0.3877691030502319,26.10466766357422,25.0,-4.371944904327393,-8194.0087890625,61.400821685791016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7445983886719,307.22125244140625,278.1499938964844,0.0,18000.0,313.1499938964844,18031.52734375,18000.0,0.0,0.0,0.1846795529127121,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3001101613044739,0.3001148104667663,-4.676586740970379e-06,0.0,0.0001874262816272,0.0,0.0,13.703700065612791,0.0,0.0,0.0,0.3091825544834137,4.0,0.0,1.0
652380,293.3460998535156,297.1499938964844,293.1499938964844,0.0068861492909491,-481.3488464355469,299.8918151855469,0.5523515343666077,0.050000000745058,0.0457950420677661,294.81591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1827392578125,0.5523515343666077,0.050000000745058,0.0482243821024894,293.2463684082031,297.1499938964844,293.1499938964844,0.0703002139925956,-1354.5545654296875,304.158447265625,0.7525084614753723,0.1221756488084793,0.0863811150193214,293.2566223144531,297.1499938964844,293.1499938964844,0.1709904968738556,-3705.391357421875,304.1611328125,0.9563366770744324,0.248330533504486,0.2362464666366577,293.607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1827392578125,0.5523515343666077,0.050000000745058,0.2287557125091552,291.1825256347656,291.1499938964844,262.69000244140625,260.7983703613281,280.7703857421875,293.6072082519531,291.18212890625,1.0,0.1805360019207,0.946974277496338,0.946974277496338,1.0,1.0,-0.7745295763015747,0.3216518461704254,0.4528777301311493,0.1551012098789215,0.0,0.0,0.3836195170879364,26.068328857421875,25.0,-3.723455429077149,-8112.94140625,60.721336364746094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7538757324219,307.1907958984375,278.1499938964844,0.0,18000.0,313.1499938964844,18028.3828125,18000.0,0.0,0.0,0.1821854412555694,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2953570783138275,0.29536172747612,-4.660395916289417e-06,0.0,0.0001848950632847,0.0,0.0,13.412951469421388,0.0,0.0,0.0,0.3079827129840851,4.0,0.0,1.0
652440,293.3460998535156,297.1499938964844,293.1499938964844,0.0068861492909491,-481.3488464355469,299.8918151855469,0.5523515343666077,0.050000000745058,0.0457950420677661,294.81591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1827392578125,0.5523515343666077,0.050000000745058,0.0482243821024894,293.2463684082031,297.1499938964844,293.1499938964844,0.0703002139925956,-1354.5545654296875,304.158447265625,0.7525084614753723,0.1221756488084793,0.0863811150193214,293.2566223144531,297.1499938964844,293.1499938964844,0.1709904968738556,-3705.391357421875,304.1611328125,0.9563366770744324,0.248330533504486,0.2362464666366577,293.607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1827392578125,0.5523515343666077,0.050000000745058,0.2287557125091552,291.1825256347656,291.1499938964844,262.69000244140625,260.7983703613281,280.7703857421875,293.6072082519531,291.18212890625,1.0,0.1805360019207,0.946974277496338,0.946974277496338,1.0,1.0,-0.7745295763015747,0.3216518461704254,0.4528777301311493,0.1551012098789215,0.0,0.0,0.3836195170879364,26.068328857421875,25.0,-3.723455429077149,-8112.94140625,60.721336364746094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7538757324219,307.1907958984375,278.1499938964844,0.0,18000.0,313.1499938964844,18028.3828125,18000.0,0.0,0.0,0.1821854412555694,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2953570783138275,0.29536172747612,-4.660395916289417e-06,0.0,0.0001848950632847,0.0,0.0,13.412951469421388,0.0,0.0,0.0,0.3079827129840851,4.0,0.0,1.0
652500,293.3466491699219,297.1499938964844,293.1499938964844,0.0068492190912365,-479.4322509765625,299.8560791015625,0.552434504032135,0.050000000745058,0.0457944758236408,294.8206787109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1815795898437,0.552434504032135,0.050000000745058,0.048223789781332,293.24462890625,297.1499938964844,293.1499938964844,0.0696037784218788,-1344.8905029296875,304.1581726074219,0.7508503198623657,0.1212958842515945,0.0857589319348335,293.2557067871094,297.1499938964844,293.1499938964844,0.1699938327074051,-3688.219482421875,304.1609191894531,0.9548493027687072,0.2471612691879272,0.2351344972848892,293.60845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1815795898437,0.552434504032135,0.050000000745058,0.2287528961896896,291.1813659667969,291.1499938964844,262.70001220703125,260.8060607910156,280.7931213378906,293.6082763671875,291.1810302734375,1.0,0.1802822649478912,0.9470566511154176,0.9470566511154176,1.0,1.0,-0.7724436521530151,0.3203357458114624,0.4521079063415527,0.155619665980339,0.0,0.0,0.3816453814506531,26.050193786621094,25.0,-3.386693000793457,-8072.99169921875,60.39247894287109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7541809082031,307.1735534667969,278.1499938964844,0.0,18000.0,313.1499938964844,18027.06640625,18000.0,0.0,0.0,0.1809740513563156,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2931254506111145,0.2931301295757293,-4.652923507819651e-06,0.0,0.0001836656592786,0.0,0.0,13.277770042419434,0.0,0.0,0.0,0.307424783706665,4.0,0.0,1.0
652560,293.3470764160156,297.1499938964844,293.1499938964844,0.006812700536102,-477.52587890625,299.8205871582031,0.552520215511322,0.050000000745058,0.0457938946783542,294.8241882324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1805419921875,0.552520215511322,0.050000000745058,0.048223178833723,293.2428894042969,297.1499938964844,293.1499938964844,0.0689214020967483,-1335.4425048828125,304.1579284667969,0.749234139919281,0.1204397231340408,0.0851510912179946,293.2547302246094,297.1499938964844,293.1499938964844,0.1690123826265335,-3671.284423828125,304.1607360839844,0.9533735513687134,0.2460116446018219,0.2340393513441085,293.609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1805419921875,0.552520215511322,0.050000000745058,0.2287499904632568,291.1803283691406,291.1499938964844,262.7099914550781,260.81378173828125,280.81610107421875,293.6092224121094,291.17999267578125,1.0,0.1800328940153122,0.9471504092216492,0.9471504092216492,1.0,1.0,-0.7703949809074402,0.319030225276947,0.4513647556304931,0.1561594307422638,0.0,0.0,0.3797301948070526,26.03219413757324,25.0,-3.075469970703125,-8033.37744140625,60.07048797607422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7518005371094,307.1549987792969,278.1499938964844,0.0,18000.0,313.1499938964844,18025.873046875,18000.0,0.0,0.0,0.1797915399074554,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2909778356552124,0.2909824848175049,-4.645804892788874e-06,0.0,0.0001824655628297,0.0,0.0,13.14845371246338,0.0,0.0,0.0,0.3068910539150238,4.0,0.0,1.0
652620,293.34686279296875,297.1499938964844,293.1499938964844,0.0067434119991958,-473.8818054199219,299.7522888183594,0.5527426600456238,0.050000000745058,0.0457923859357833,294.8214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1785888671875,0.5527426600456238,0.050000000745058,0.0482215881347656,293.2387390136719,297.1499938964844,293.1499938964844,0.0676720291376113,-1318.2147216796875,304.1573486328125,0.7463556528091431,0.1189302653074264,0.08404341340065,293.25225830078125,297.1499938964844,293.1499938964844,0.1671448349952697,-3639.017333984375,304.1602478027344,0.9506125450134276,0.2438577264547348,0.2319550812244415,293.6106872558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1785888671875,0.5527426600456238,0.050000000745058,0.2287424504756927,291.17840576171875,291.1499938964844,262.7300109863281,260.8291931152344,280.8622131347656,293.610595703125,291.1780700683594,1.0,0.1795497238636016,0.9473379850387572,0.9473379850387572,1.0,1.0,-0.7665514945983887,0.316519170999527,0.4500323534011841,0.1573164761066436,0.0,0.0,0.3760746419429779,25.98992919921875,25.0,-2.8518404960632324,-7956.029296875,59.458621978759766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7398986816406,307.1138916015625,278.1499938964844,0.0,18000.0,313.1499938964844,18023.705078125,18000.0,0.0,0.0,0.177525132894516,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2869143486022949,0.286918967962265,-4.6325048970174976e-06,0.0,0.000180165443453,0.0,0.0,12.90577220916748,0.0,0.0,0.0,0.3058895170688629,4.0,0.0,1.0
652680,293.34686279296875,297.1499938964844,293.1499938964844,0.0067434119991958,-473.8818054199219,299.7522888183594,0.5527426600456238,0.050000000745058,0.0457923859357833,294.8214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1785888671875,0.5527426600456238,0.050000000745058,0.0482215881347656,293.2387390136719,297.1499938964844,293.1499938964844,0.0676720291376113,-1318.2147216796875,304.1573486328125,0.7463556528091431,0.1189302653074264,0.08404341340065,293.25225830078125,297.1499938964844,293.1499938964844,0.1671448349952697,-3639.017333984375,304.1602478027344,0.9506125450134276,0.2438577264547348,0.2319550812244415,293.6106872558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1785888671875,0.5527426600456238,0.050000000745058,0.2287424504756927,291.17840576171875,291.1499938964844,262.7300109863281,260.8291931152344,280.8622131347656,293.610595703125,291.1780700683594,1.0,0.1795497238636016,0.9473379850387572,0.9473379850387572,1.0,1.0,-0.7665514945983887,0.316519170999527,0.4500323534011841,0.1573164761066436,0.0,0.0,0.3760746419429779,25.98992919921875,25.0,-2.8518404960632324,-7956.029296875,59.458621978759766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7398986816406,307.1138916015625,278.1499938964844,0.0,18000.0,313.1499938964844,18023.705078125,18000.0,0.0,0.0,0.177525132894516,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2869143486022949,0.286918967962265,-4.6325048970174976e-06,0.0,0.000180165443453,0.0,0.0,12.90577220916748,0.0,0.0,0.0,0.3058895170688629,4.0,0.0,1.0
652740,293.34490966796875,297.1499938964844,293.1499938964844,0.006679827813059,-470.5179443359375,299.688720703125,0.5530697703361511,0.050000000745058,0.0457901731133461,294.8122863769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.17626953125,0.5530697703361511,0.050000000745058,0.0482192561030387,293.2336730957031,297.1499938964844,293.1499938964844,0.066652774810791,-1304.2491455078125,304.1566162109375,0.7441617250442505,0.1177102699875831,0.0831419453024864,293.2489624023437,297.1499938964844,293.1499938964844,0.1654794961214065,-3610.23828125,304.1596069335937,0.9482936263084412,0.2419400811195373,0.2300879657268524,293.6110534667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.17626953125,0.5530697703361511,0.050000000745058,0.2287313938140869,291.176025390625,291.1499938964844,262.75,260.8446044921875,280.9078369140625,293.6110534667969,291.1755676269531,1.0,0.1790940910577774,0.9475255012512208,0.9475255012512208,1.0,1.0,-0.7632101774215698,0.3142221868038177,0.4489879906177521,0.1585899293422699,0.0,0.0,0.3727596402168274,25.934005737304688,25.0,-3.513315439224243,-7883.1416015625,58.90534973144531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7191772460937,307.0680847167969,278.1499938964844,0.0,18000.0,313.1499938964844,18021.20703125,18000.0,0.0,0.0,0.1754127889871597,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2832249402999878,0.2832295596599579,-4.620476829586551e-06,0.0,0.0001780216844053,0.0,0.0,12.687297821044922,0.0,0.0,0.0,0.3049875795841217,4.0,0.0,1.0
652800,293.34490966796875,297.1499938964844,293.1499938964844,0.006679827813059,-470.5179443359375,299.688720703125,0.5530697703361511,0.050000000745058,0.0457901731133461,294.8122863769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.17626953125,0.5530697703361511,0.050000000745058,0.0482192561030387,293.2336730957031,297.1499938964844,293.1499938964844,0.066652774810791,-1304.2491455078125,304.1566162109375,0.7441617250442505,0.1177102699875831,0.0831419453024864,293.2489624023437,297.1499938964844,293.1499938964844,0.1654794961214065,-3610.23828125,304.1596069335937,0.9482936263084412,0.2419400811195373,0.2300879657268524,293.6110534667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.17626953125,0.5530697703361511,0.050000000745058,0.2287313938140869,291.176025390625,291.1499938964844,262.75,260.8446044921875,280.9078369140625,293.6110534667969,291.1755676269531,1.0,0.1790940910577774,0.9475255012512208,0.9475255012512208,1.0,1.0,-0.7632101774215698,0.3142221868038177,0.4489879906177521,0.1585899293422699,0.0,0.0,0.3727596402168274,25.934005737304688,25.0,-3.513315439224243,-7883.1416015625,58.90534973144531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7191772460937,307.0680847167969,278.1499938964844,0.0,18000.0,313.1499938964844,18021.20703125,18000.0,0.0,0.0,0.1754127889871597,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2832249402999878,0.2832295596599579,-4.620476829586551e-06,0.0,0.0001780216844053,0.0,0.0,12.687297821044922,0.0,0.0,0.0,0.3049875795841217,4.0,0.0,1.0
652860,293.3417053222656,297.1499938964844,293.1499938964844,0.0066210236400365,-467.3928527832031,299.62908935546875,0.5534585118293762,0.050000000745058,0.0457875467836856,294.8006286621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.17333984375,0.5534585118293762,0.050000000745058,0.0482164919376373,293.228271484375,297.1499938964844,293.1499938964844,0.065808393061161,-1292.74072265625,304.15582275390625,0.7424580454826355,0.1166865304112434,0.0823940262198448,293.2450866699219,297.1499938964844,293.1499938964844,0.163999855518341,-3584.660888671875,304.15887451171875,0.94633686542511,0.2402186244726181,0.2284173369407653,293.61053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.17333984375,0.5534585118293762,0.050000000745058,0.2287182807922363,291.1730651855469,291.1499938964844,262.7699890136719,260.8599853515625,280.9527893066406,293.610595703125,291.1725769042969,1.0,0.1786694228649139,0.947718381881714,0.947718381881714,1.0,1.0,-0.7602855563163757,0.3121073246002197,0.4481782019138336,0.1599491536617279,0.0,0.0,0.3698844313621521,25.87126922607422,25.0,-4.031035423278809,-7815.9140625,58.40612030029297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6905822753906,307.0205078125,278.1499938964844,0.0,18000.0,313.1499938964844,18018.228515625,18000.0,0.0,0.0,0.1734787970781326,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2800262868404388,0.2800309062004089,-4.609992629411863e-06,0.0,0.0001760589220793,0.0,0.0,12.49907398223877,0.0,0.0,0.0,0.3042089343070984,4.0,0.0,1.0
652920,293.3417053222656,297.1499938964844,293.1499938964844,0.0066210236400365,-467.3928527832031,299.62908935546875,0.5534585118293762,0.050000000745058,0.0457875467836856,294.8006286621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.17333984375,0.5534585118293762,0.050000000745058,0.0482164919376373,293.228271484375,297.1499938964844,293.1499938964844,0.065808393061161,-1292.74072265625,304.15582275390625,0.7424580454826355,0.1166865304112434,0.0823940262198448,293.2450866699219,297.1499938964844,293.1499938964844,0.163999855518341,-3584.660888671875,304.15887451171875,0.94633686542511,0.2402186244726181,0.2284173369407653,293.61053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.17333984375,0.5534585118293762,0.050000000745058,0.2287182807922363,291.1730651855469,291.1499938964844,262.7699890136719,260.8599853515625,280.9527893066406,293.610595703125,291.1725769042969,1.0,0.1786694228649139,0.947718381881714,0.947718381881714,1.0,1.0,-0.7602855563163757,0.3121073246002197,0.4481782019138336,0.1599491536617279,0.0,0.0,0.3698844313621521,25.87126922607422,25.0,-4.031035423278809,-7815.9140625,58.40612030029297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6905822753906,307.0205078125,278.1499938964844,0.0,18000.0,313.1499938964844,18018.228515625,18000.0,0.0,0.0,0.1734787970781326,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2800262868404388,0.2800309062004089,-4.609992629411863e-06,0.0,0.0001760589220793,0.0,0.0,12.49907398223877,0.0,0.0,0.0,0.3042089343070984,4.0,0.0,1.0
652980,293.33770751953125,297.1499938964844,293.1499938964844,0.0065658367238938,-464.4372253417969,299.57281494140625,0.553866982460022,0.050000000745058,0.0457848012447357,294.7878112792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.17047119140625,0.553866982460022,0.050000000745058,0.0482136011123657,293.222900390625,297.1499938964844,293.1499938964844,0.0650779753923416,-1282.819580078125,304.15509033203125,0.7410552501678467,0.115795113146305,0.0817479491233825,293.2409362792969,297.1499938964844,293.1499938964844,0.1626600623130798,-3561.467529296875,304.1581726074219,0.94462388753891,0.2386518567800521,0.2269014716148376,293.6093139648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.17047119140625,0.553866982460022,0.050000000745058,0.2287045568227768,291.17022705078125,291.1499938964844,262.7900085449219,260.8753967285156,280.9970092773437,293.60943603515625,291.1697692871094,1.0,0.1782759726047516,0.9479113221168518,0.9479113221168518,1.0,1.0,-0.7576677799224854,0.3101321756839752,0.4475356340408325,0.1613571345806121,0.0,0.0,0.3673917055130005,25.808046340942383,25.0,-3.838378190994263,-7753.837890625,57.95255661010742,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6551208496094,306.97235107421875,278.1499938964844,0.0,18000.0,313.1499938964844,18015.560546875,18000.0,0.0,0.0,0.1717430651187896,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2772876918315887,0.2772923111915588,-4.601082764565945e-06,0.0,0.0001742973836371,0.0,0.0,12.339068412780762,0.0,0.0,0.0,0.303546279668808,4.0,0.0,1.0
653040,293.33770751953125,297.1499938964844,293.1499938964844,0.0065658367238938,-464.4372253417969,299.57281494140625,0.553866982460022,0.050000000745058,0.0457848012447357,294.7878112792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.17047119140625,0.553866982460022,0.050000000745058,0.0482136011123657,293.222900390625,297.1499938964844,293.1499938964844,0.0650779753923416,-1282.819580078125,304.15509033203125,0.7410552501678467,0.115795113146305,0.0817479491233825,293.2409362792969,297.1499938964844,293.1499938964844,0.1626600623130798,-3561.467529296875,304.1581726074219,0.94462388753891,0.2386518567800521,0.2269014716148376,293.6093139648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.17047119140625,0.553866982460022,0.050000000745058,0.2287045568227768,291.17022705078125,291.1499938964844,262.7900085449219,260.8753967285156,280.9970092773437,293.60943603515625,291.1697692871094,1.0,0.1782759726047516,0.9479113221168518,0.9479113221168518,1.0,1.0,-0.7576677799224854,0.3101321756839752,0.4475356340408325,0.1613571345806121,0.0,0.0,0.3673917055130005,25.808046340942383,25.0,-3.838378190994263,-7753.837890625,57.95255661010742,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6551208496094,306.97235107421875,278.1499938964844,0.0,18000.0,313.1499938964844,18015.560546875,18000.0,0.0,0.0,0.1717430651187896,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2772876918315887,0.2772923111915588,-4.601082764565945e-06,0.0,0.0001742973836371,0.0,0.0,12.339068412780762,0.0,0.0,0.0,0.303546279668808,4.0,0.0,1.0
653100,293.33551025390625,297.1499938964844,293.1499938964844,0.0065393131226301,-463.0066833496094,299.5457458496094,0.5540710687637329,0.050000000745058,0.0457834340631961,294.7811584472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.169189453125,0.5540710687637329,0.050000000745058,0.0482121594250202,293.22027587890625,297.1499938964844,293.1499938964844,0.0647433549165725,-1278.282470703125,304.15478515625,0.7404301166534424,0.1153860688209533,0.081452801823616,293.2388000488281,297.1499938964844,293.1499938964844,0.1620316803455352,-3550.57275390625,304.1578063964844,0.9438331723213196,0.2379165589809417,0.2261910885572433,293.6085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.169189453125,0.5540710687637329,0.050000000745058,0.22869773209095,291.1689453125,291.1499938964844,262.79998779296875,260.8830871582031,281.018798828125,293.6086730957031,291.1685485839844,1.0,0.178090289235115,0.9480077624320984,0.9480077624320984,1.0,1.0,-0.7564495205879211,0.3091885149478912,0.4472610354423523,0.1620689779520034,0.0,0.0,0.3662564158439636,25.77726936340332,25.0,-3.563114643096924,-7724.37255859375,57.740516662597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6354064941406,306.9481506347656,278.1499938964844,0.0,18000.0,313.1499938964844,18014.451171875,18000.0,0.0,0.0,0.1709504425525665,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2760544419288635,0.2760590612888336,-4.59712009615032e-06,0.0,0.0001734929683152,0.0,0.0,12.267430305480955,0.0,0.0,0.0,0.3032496571540832,4.0,0.0,1.0
653160,293.333251953125,297.1499938964844,293.1499938964844,0.0065134703181684,-461.6060485839844,299.51934814453125,0.5542725324630737,0.050000000745058,0.0457820855081081,294.7743835449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.16802978515625,0.5542725324630737,0.050000000745058,0.0482107400894165,293.2177429199219,297.1499938964844,293.1499938964844,0.0644255727529525,-1273.9775390625,304.15447998046875,0.739844799041748,0.1149975284934043,0.0811731740832328,293.2366943359375,297.1499938964844,293.1499938964844,0.1614284962415695,-3540.102783203125,304.1575012207031,0.94307941198349,0.2372110188007354,0.2255099564790725,293.6076354980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.16802978515625,0.5542725324630737,0.050000000745058,0.2286909967660904,291.1678161621094,291.1499938964844,262.8099975585937,260.8907775878906,281.04034423828125,293.6077880859375,291.16748046875,1.0,0.1779119074344635,0.948106586933136,0.948106586933136,1.0,1.0,-0.7552852034568787,0.3082727789878845,0.4470123946666717,0.1627814173698425,0.0,0.0,0.3651836216449737,25.747373580932617,25.0,-3.2263312339782715,-7695.85498046875,57.537715911865234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6145935058594,306.9239196777344,278.1499938964844,0.0,18000.0,313.1499938964844,18013.49609375,18000.0,0.0,0.0,0.1702095568180084,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2748978734016418,0.2749024629592895,-4.593438006850192e-06,0.0,0.0001727410563034,0.0,0.0,12.200496673583984,0.0,0.0,0.0,0.3029726147651672,4.0,0.0,1.0
653220,293.3285217285156,297.1499938964844,293.1499938964844,0.006463530473411,-458.8800048828125,299.46832275390625,0.5546627044677734,0.050000000745058,0.0457794815301895,294.7606506347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1661376953125,0.5546627044677734,0.050000000745058,0.0482079982757568,293.2128601074219,297.1499938964844,293.1499938964844,0.0638298839330673,-1265.91650390625,304.15399169921875,0.7387617230415344,0.1142690479755401,0.0806509628891944,293.232421875,297.1499938964844,293.1499938964844,0.1602888703346252,-3520.288818359375,304.1568908691406,0.9416618943214417,0.2358797043561935,0.2242256104946136,293.6056213378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1661376953125,0.5546627044677734,0.050000000745058,0.2286779880523681,291.1659851074219,291.1499938964844,262.8299865722656,260.9061584472656,281.0825500488281,293.6058044433594,291.16571044921875,1.0,0.17757548391819,0.9483043551445008,0.9483043551445008,1.0,1.0,-0.7530952095985413,0.3065193295478821,0.4465758800506592,0.1641926169395446,0.0,0.0,0.3631852865219116,25.69067573547364,25.0,-2.5014636516571045,-7641.33642578125,57.15694046020508,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.571044921875,306.8757019042969,278.1499938964844,0.0,18000.0,313.1499938964844,18011.974609375,18000.0,0.0,0.0,0.1688753217458725,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2727667987346649,0.2727713882923126,-4.5867473090766e-06,0.0,0.0001713869860395,0.0,0.0,12.077808380126951,0.0,0.0,0.0,0.3024652004241943,4.0,0.0,1.0
653280,293.3285217285156,297.1499938964844,293.1499938964844,0.006463530473411,-458.8800048828125,299.46832275390625,0.5546627044677734,0.050000000745058,0.0457794815301895,294.7606506347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1661376953125,0.5546627044677734,0.050000000745058,0.0482079982757568,293.2128601074219,297.1499938964844,293.1499938964844,0.0638298839330673,-1265.91650390625,304.15399169921875,0.7387617230415344,0.1142690479755401,0.0806509628891944,293.232421875,297.1499938964844,293.1499938964844,0.1602888703346252,-3520.288818359375,304.1568908691406,0.9416618943214417,0.2358797043561935,0.2242256104946136,293.6056213378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1661376953125,0.5546627044677734,0.050000000745058,0.2286779880523681,291.1659851074219,291.1499938964844,262.8299865722656,260.9061584472656,281.0825500488281,293.6058044433594,291.16571044921875,1.0,0.17757548391819,0.9483043551445008,0.9483043551445008,1.0,1.0,-0.7530952095985413,0.3065193295478821,0.4465758800506592,0.1641926169395446,0.0,0.0,0.3631852865219116,25.69067573547364,25.0,-2.5014636516571045,-7641.33642578125,57.15694046020508,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.571044921875,306.8757019042969,278.1499938964844,0.0,18000.0,313.1499938964844,18011.974609375,18000.0,0.0,0.0,0.1688753217458725,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2727667987346649,0.2727713882923126,-4.5867473090766e-06,0.0,0.0001713869860395,0.0,0.0,12.077808380126951,0.0,0.0,0.0,0.3024652004241943,4.0,0.0,1.0
653340,293.3236694335937,297.1499938964844,293.1499938964844,0.0064157466404139,-456.2479553222656,299.4194641113281,0.5550298690795898,0.050000000745058,0.045777041465044,294.7469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1647033691406,0.5550298690795898,0.050000000745058,0.0482054315507411,293.2083740234375,297.1499938964844,293.1499938964844,0.0632741302251815,-1258.40478515625,304.1535949707031,0.7377559542655945,0.1135889664292335,0.0801661536097526,293.22821044921875,297.1499938964844,293.1499938964844,0.159229502081871,-3501.830078125,304.1563720703125,0.9403416514396667,0.234644278883934,0.2230348140001297,293.6034240722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1647033691406,0.5550298690795898,0.050000000745058,0.2286657989025116,291.1645812988281,291.1499938964844,262.8500061035156,260.9215087890625,281.1233825683594,293.6036376953125,291.1643981933594,1.0,0.1772642284631729,0.9485020637512208,0.9485020637512208,1.0,1.0,-0.7510637640953064,0.304866224527359,0.4461975693702698,0.1655618101358413,0.0,0.0,0.361335426568985,25.638540267944336,25.0,-1.8391751050949097,-7589.88330078125,56.8057861328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.526611328125,306.8284912109375,278.1499938964844,0.0,18000.0,313.1499938964844,18010.875,18000.0,0.0,0.0,0.1677252352237701,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2708209455013275,0.2708255052566528,-4.580748736771056e-06,0.0,0.000170219791471,0.0,0.0,11.966516494750977,0.0,0.0,0.0,0.3020054399967193,4.0,0.0,1.0
653400,293.3236694335937,297.1499938964844,293.1499938964844,0.0064157466404139,-456.2479553222656,299.4194641113281,0.5550298690795898,0.050000000745058,0.045777041465044,294.7469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1647033691406,0.5550298690795898,0.050000000745058,0.0482054315507411,293.2083740234375,297.1499938964844,293.1499938964844,0.0632741302251815,-1258.40478515625,304.1535949707031,0.7377559542655945,0.1135889664292335,0.0801661536097526,293.22821044921875,297.1499938964844,293.1499938964844,0.159229502081871,-3501.830078125,304.1563720703125,0.9403416514396667,0.234644278883934,0.2230348140001297,293.6034240722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1647033691406,0.5550298690795898,0.050000000745058,0.2286657989025116,291.1645812988281,291.1499938964844,262.8500061035156,260.9215087890625,281.1233825683594,293.6036376953125,291.1643981933594,1.0,0.1772642284631729,0.9485020637512208,0.9485020637512208,1.0,1.0,-0.7510637640953064,0.304866224527359,0.4461975693702698,0.1655618101358413,0.0,0.0,0.361335426568985,25.638540267944336,25.0,-1.8391751050949097,-7589.88330078125,56.8057861328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.526611328125,306.8284912109375,278.1499938964844,0.0,18000.0,313.1499938964844,18010.875,18000.0,0.0,0.0,0.1677252352237701,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2708209455013275,0.2708255052566528,-4.580748736771056e-06,0.0,0.000170219791471,0.0,0.0,11.966516494750977,0.0,0.0,0.0,0.3020054399967193,4.0,0.0,1.0
653460,293.3187561035156,297.1499938964844,293.1499938964844,0.0063699530437588,-453.7044677734375,299.37255859375,0.5553679466247559,0.050000000745058,0.0457748025655746,294.73345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1636657714844,0.5553679466247559,0.050000000745058,0.0482030734419822,293.20428466796875,297.1499938964844,293.1499938964844,0.0627451613545417,-1251.2625732421875,304.1532897949219,0.7367880344390869,0.1129404976963996,0.0797067284584045,293.22412109375,297.1499938964844,293.1499938964844,0.1582432985305786,-3484.61083984375,304.1558837890625,0.9390981793403624,0.233495607972145,0.2219286262989044,293.60113525390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1636657714844,0.5553679466247559,0.050000000745058,0.2286546230316162,291.1636047363281,291.1499938964844,262.8699951171875,260.9368591308594,281.1624450683594,293.6013488769531,291.1634521484375,1.0,0.1769762486219406,0.9487013816833496,0.9487013816833496,1.0,1.0,-0.7491660714149475,0.3033123314380646,0.4458537101745605,0.1668613255023956,0.0,0.0,0.3595931529998779,25.5913143157959,25.0,-1.3135102987289429,-7541.34423828125,56.48090362548828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.48321533203125,306.7831115722656,278.1499938964844,0.0,18000.0,313.1499938964844,18010.091796875,18000.0,0.0,0.0,0.1667424440383911,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2690104246139526,0.2690149843692779,-4.575259936245857e-06,0.0,0.0001692223886493,0.0,0.0,11.863582611083984,0.0,0.0,0.0,0.3015806376934051,4.0,0.0,1.0
653520,293.3187561035156,297.1499938964844,293.1499938964844,0.0063699530437588,-453.7044677734375,299.37255859375,0.5553679466247559,0.050000000745058,0.0457748025655746,294.73345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1636657714844,0.5553679466247559,0.050000000745058,0.0482030734419822,293.20428466796875,297.1499938964844,293.1499938964844,0.0627451613545417,-1251.2625732421875,304.1532897949219,0.7367880344390869,0.1129404976963996,0.0797067284584045,293.22412109375,297.1499938964844,293.1499938964844,0.1582432985305786,-3484.61083984375,304.1558837890625,0.9390981793403624,0.233495607972145,0.2219286262989044,293.60113525390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1636657714844,0.5553679466247559,0.050000000745058,0.2286546230316162,291.1636047363281,291.1499938964844,262.8699951171875,260.9368591308594,281.1624450683594,293.6013488769531,291.1634521484375,1.0,0.1769762486219406,0.9487013816833496,0.9487013816833496,1.0,1.0,-0.7491660714149475,0.3033123314380646,0.4458537101745605,0.1668613255023956,0.0,0.0,0.3595931529998779,25.5913143157959,25.0,-1.3135102987289429,-7541.34423828125,56.48090362548828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.48321533203125,306.7831115722656,278.1499938964844,0.0,18000.0,313.1499938964844,18010.091796875,18000.0,0.0,0.0,0.1667424440383911,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2690104246139526,0.2690149843692779,-4.575259936245857e-06,0.0,0.0001692223886493,0.0,0.0,11.863582611083984,0.0,0.0,0.0,0.3015806376934051,4.0,0.0,1.0
653580,293.3138732910156,297.1499938964844,293.1499938964844,0.006325913593173,-451.2400817871094,299.327392578125,0.5556724071502686,0.050000000745058,0.0457727946341037,294.7204284667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1629333496094,0.5556724071502686,0.050000000745058,0.0482009574770927,293.2006530761719,297.1499938964844,293.1499938964844,0.0622297823429107,-1244.310791015625,304.1530456542969,0.7358192801475525,0.1123067736625671,0.0792606920003891,293.2201538085937,297.1499938964844,293.1499938964844,0.1573225706815719,-3468.504150390625,304.15545654296875,0.937910795211792,0.2324235737323761,0.2208972573280334,293.59881591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1629333496094,0.5556724071502686,0.050000000745058,0.2286445796489715,291.16290283203125,291.1499938964844,262.8900146484375,260.95220947265625,281.19940185546875,293.5990295410156,291.16278076171875,1.0,0.1767090260982513,0.9489006996154784,0.9489006996154784,1.0,1.0,-0.7473761439323425,0.301856130361557,0.4455200135707855,0.1680631935596466,0.0,0.0,0.3579262495040893,25.54908943176269,25.0,-0.9290478229522704,-7495.62646484375,56.17855072021485,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4425354003906,306.7403869628906,278.1499938964844,0.0,18000.0,313.1499938964844,18009.521484375,18000.0,0.0,0.0,0.1659020036458969,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2672963142395019,0.2673008739948272,-4.570135388348717e-06,0.0,0.0001683694426901,0.0,0.0,11.766646385192873,0.0,0.0,0.0,0.3011810183525085,4.0,0.0,1.0
653640,293.3138732910156,297.1499938964844,293.1499938964844,0.006325913593173,-451.2400817871094,299.327392578125,0.5556724071502686,0.050000000745058,0.0457727946341037,294.7204284667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1629333496094,0.5556724071502686,0.050000000745058,0.0482009574770927,293.2006530761719,297.1499938964844,293.1499938964844,0.0622297823429107,-1244.310791015625,304.1530456542969,0.7358192801475525,0.1123067736625671,0.0792606920003891,293.2201538085937,297.1499938964844,293.1499938964844,0.1573225706815719,-3468.504150390625,304.15545654296875,0.937910795211792,0.2324235737323761,0.2208972573280334,293.59881591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1629333496094,0.5556724071502686,0.050000000745058,0.2286445796489715,291.16290283203125,291.1499938964844,262.8900146484375,260.95220947265625,281.19940185546875,293.5990295410156,291.16278076171875,1.0,0.1767090260982513,0.9489006996154784,0.9489006996154784,1.0,1.0,-0.7473761439323425,0.301856130361557,0.4455200135707855,0.1680631935596466,0.0,0.0,0.3579262495040893,25.54908943176269,25.0,-0.9290478229522704,-7495.62646484375,56.17855072021485,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4425354003906,306.7403869628906,278.1499938964844,0.0,18000.0,313.1499938964844,18009.521484375,18000.0,0.0,0.0,0.1659020036458969,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2672963142395019,0.2673008739948272,-4.570135388348717e-06,0.0,0.0001683694426901,0.0,0.0,11.766646385192873,0.0,0.0,0.0,0.3011810183525085,4.0,0.0,1.0
653700,293.3114624023437,297.1499938964844,293.1499938964844,0.006304504815489,-450.035888671875,299.3053894042969,0.5558106899261475,0.050000000745058,0.0457718819379806,294.7141418457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.16265869140625,0.5558106899261475,0.050000000745058,0.0481999963521957,293.1990051269531,297.1499938964844,293.1499938964844,0.0619731023907661,-1240.8514404296875,304.1529541015625,0.735322892665863,0.1119900867342948,0.0790390074253082,293.2182312011719,297.1499938964844,293.1499938964844,0.1568844467401504,-3460.82958984375,304.1552734375,0.937332034111023,0.2319131940603256,0.2204066962003708,293.59765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.16265869140625,0.5558106899261475,0.050000000745058,0.2286400347948074,291.16259765625,291.1499938964844,262.8999938964844,260.9598999023437,281.2170104980469,293.5978698730469,291.1625061035156,1.0,0.1765823811292648,0.949000358581543,0.949000358581543,1.0,1.0,-0.7465137243270874,0.3011640608310699,0.4453496634960174,0.1686192601919174,0.0,0.0,0.3571144342422485,25.52985191345215,25.0,-0.7895094752311707,-7473.80322265625,56.03466033935547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.42364501953125,306.7202453613281,278.1499938964844,0.0,18000.0,313.1499938964844,18009.291015625,18000.0,0.0,0.0,0.1655266433954239,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2664669156074524,0.2664714753627777,-4.567678388411878e-06,0.0,0.0001679885026533,0.0,0.0,11.719916343688965,0.0,0.0,0.0,0.300988495349884,4.0,0.0,1.0
653760,293.3091125488281,297.1499938964844,293.1499938964844,0.006283457390964,-448.8483581542969,299.28369140625,0.5559393763542175,0.050000000745058,0.0457710362970829,294.7080383300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.16241455078125,0.5559393763542175,0.050000000745058,0.0481991060078144,293.19744873046875,297.1499938964844,293.1499938964844,0.0617149956524372,-1237.374755859375,304.15289306640625,0.7348127365112305,0.1116709262132644,0.0788163393735885,293.21636962890625,297.1499938964844,293.1499938964844,0.1564595997333526,-3453.381591796875,304.15509033203125,0.9367597699165344,0.2314179241657257,0.2199309766292572,293.5965270996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.16241455078125,0.5559393763542175,0.050000000745058,0.2286358177661895,291.162353515625,291.1499938964844,262.9100036621094,260.9675598144531,281.23394775390625,293.59674072265625,291.16229248046875,1.0,0.1764598339796066,0.9491048455238342,0.9491048455238342,1.0,1.0,-0.7456684708595276,0.3004956245422363,0.4451728463172912,0.1691412031650543,0.0,0.0,0.3563146591186523,25.511823654174805,25.0,-0.6795204877853394,-7452.65185546875,55.89492416381836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.40582275390625,306.700927734375,278.1499938964844,0.0,18000.0,313.1499938964844,18009.0859375,18000.0,0.0,0.0,0.1651761084794998,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2656529247760772,0.2656574845314026,-4.565278231893899e-06,0.0,0.0001676327519817,0.0,0.0,11.674156188964844,0.0,0.0,0.0,0.3008000254631042,4.0,0.0,1.0
653820,293.3044738769531,297.1499938964844,293.1499938964844,0.0062423981726169,-446.5213928222656,299.24127197265625,0.5561651587486267,0.050000000745058,0.0457695573568344,294.696533203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1619873046875,0.5561651587486267,0.050000000745058,0.0481975451111793,293.1947631835937,297.1499938964844,293.1499938964844,0.0611878782510757,-1230.281494140625,304.1528015136719,0.7337316870689392,0.1110167503356933,0.0783622488379478,293.2127380371094,297.1499938964844,293.1499938964844,0.1556478589773178,-3439.134033203125,304.1547546386719,0.9356274604797364,0.230470061302185,0.2190216332674026,293.5943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1619873046875,0.5561651587486267,0.050000000745058,0.2286284118890762,291.1619567871094,291.1499938964844,262.92999267578125,260.98291015625,281.2657775878906,293.59454345703125,291.1618957519531,1.0,0.1762263178825378,0.949313759803772,0.949313759803772,1.0,1.0,-0.7440197467803955,0.2992286086082458,0.4447911381721496,0.170072317123413,0.0,0.0,0.3547486662864685,25.47954559326172,25.0,-0.5270946621894836,-7412.3935546875,55.62669372558594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.37384033203125,306.6651916503906,278.1499938964844,0.0,18000.0,313.1499938964844,18008.728515625,18000.0,0.0,0.0,0.1645399332046508,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2640674412250519,0.2640720009803772,-4.560634806693997e-06,0.0,0.0001669871126068,0.0,0.0,11.58531093597412,0.0,0.0,0.0,0.3004342317581177,4.0,0.0,1.0
653880,293.3044738769531,297.1499938964844,293.1499938964844,0.0062423981726169,-446.5213928222656,299.24127197265625,0.5561651587486267,0.050000000745058,0.0457695573568344,294.696533203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1619873046875,0.5561651587486267,0.050000000745058,0.0481975451111793,293.1947631835937,297.1499938964844,293.1499938964844,0.0611878782510757,-1230.281494140625,304.1528015136719,0.7337316870689392,0.1110167503356933,0.0783622488379478,293.2127380371094,297.1499938964844,293.1499938964844,0.1556478589773178,-3439.134033203125,304.1547546386719,0.9356274604797364,0.230470061302185,0.2190216332674026,293.5943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1619873046875,0.5561651587486267,0.050000000745058,0.2286284118890762,291.1619567871094,291.1499938964844,262.92999267578125,260.98291015625,281.2657775878906,293.59454345703125,291.1618957519531,1.0,0.1762263178825378,0.949313759803772,0.949313759803772,1.0,1.0,-0.7440197467803955,0.2992286086082458,0.4447911381721496,0.170072317123413,0.0,0.0,0.3547486662864685,25.47954559326172,25.0,-0.5270946621894836,-7412.3935546875,55.62669372558594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.37384033203125,306.6651916503906,278.1499938964844,0.0,18000.0,313.1499938964844,18008.728515625,18000.0,0.0,0.0,0.1645399332046508,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2640674412250519,0.2640720009803772,-4.560634806693997e-06,0.0,0.0001669871126068,0.0,0.0,11.58531093597412,0.0,0.0,0.0,0.3004342317581177,4.0,0.0,1.0
653940,293.300048828125,297.1499938964844,293.1499938964844,0.0062025631777942,-444.2513427734375,299.1999206542969,0.5563469529151917,0.050000000745058,0.0457683652639389,294.68603515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1616516113281,0.5563469529151917,0.050000000745058,0.048196293413639,293.19256591796875,297.1499938964844,293.1499938964844,0.0606357976794242,-1222.8631591796875,304.1528015136719,0.7325412631034851,0.1103284955024719,0.07788747549057,293.2093505859375,297.1499938964844,293.1499938964844,0.1548804938793182,-3425.644287109375,304.1544494628906,0.9344973564147948,0.22957144677639,0.2181610763072967,293.59228515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1616516113281,0.5563469529151917,0.050000000745058,0.2286224663257599,291.16162109375,291.1499938964844,262.95001220703125,260.99822998046875,281.294677734375,293.59246826171875,291.1615600585937,1.0,0.1760060638189315,0.9495226740837096,0.9495226740837096,1.0,1.0,-0.7424072027206421,0.298051118850708,0.4443561136722564,0.1708378940820694,0.0,0.0,0.353222519159317,25.45221328735352,25.0,-0.4440066218376159,-7374.75732421875,55.37055969238281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.346923828125,306.6333923339844,278.1499938964844,0.0,18000.0,313.1499938964844,18008.41796875,18000.0,0.0,0.0,0.1639703810214996,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2625319361686706,0.2625364959239959,-4.556172370939748e-06,0.0,0.0001664090814301,0.0,0.0,11.499614715576172,0.0,0.0,0.0,0.3000815808773041,4.0,0.0,1.0
