time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
654000,293.300048828125,297.1499938964844,293.1499938964844,0.0062025631777942,-444.2513427734375,299.1999206542969,0.5563469529151917,0.050000000745058,0.0457683652639389,294.68603515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1616516113281,0.5563469529151917,0.050000000745058,0.048196293413639,293.19256591796875,297.1499938964844,293.1499938964844,0.0606357976794242,-1222.8631591796875,304.1528015136719,0.7325412631034851,0.1103284955024719,0.07788747549057,293.2093505859375,297.1499938964844,293.1499938964844,0.1548804938793182,-3425.644287109375,304.1544494628906,0.9344973564147948,0.22957144677639,0.2181610763072967,293.59228515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1616516113281,0.5563469529151917,0.050000000745058,0.2286224663257599,291.16162109375,291.1499938964844,262.95001220703125,260.99822998046875,281.294677734375,293.59246826171875,291.1615600585937,1.0,0.1760060638189315,0.9495226740837096,0.9495226740837096,1.0,1.0,-0.7424072027206421,0.298051118850708,0.4443561136722564,0.1708378940820694,0.0,0.0,0.353222519159317,25.45221328735352,25.0,-0.4440066218376159,-7374.75732421875,55.37055969238281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.346923828125,306.6333923339844,278.1499938964844,0.0,18000.0,313.1499938964844,18008.41796875,18000.0,0.0,0.0,0.1639703810214996,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2625319361686706,0.2625364959239959,-4.556172370939748e-06,0.0,0.0001664090814301,0.0,0.0,11.499614715576172,0.0,0.0,0.0,0.3000815808773041,4.0,0.0,1.0
654060,293.2958679199219,297.1499938964844,293.1499938964844,0.0061637829057872,-442.0299987792969,299.159423828125,0.556482195854187,0.050000000745058,0.0457674823701381,294.6766662597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1613464355469,0.556482195854187,0.050000000745058,0.0481953658163547,293.19091796875,297.1499938964844,293.1499938964844,0.0600449927151203,-1214.938232421875,304.1528625488281,0.7312040328979492,0.1095894128084182,0.0773802772164344,293.2061767578125,297.1499938964844,293.1499938964844,0.154151439666748,-3412.808837890625,304.1541748046875,0.9333547949790956,0.2287146002054214,0.2173421829938888,293.59039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1613464355469,0.556482195854187,0.050000000745058,0.2286180555820465,291.16131591796875,291.1499938964844,262.9700012207031,261.0135498046875,281.3205261230469,293.590576171875,291.1612548828125,1.0,0.1757968217134475,0.9497302770614624,0.9497302770614624,1.0,1.0,-0.740808367729187,0.2969566285610199,0.4438517391681671,0.1714258193969726,0.0,0.0,0.351734459400177,25.42986488342285,25.0,-0.3980931937694549,-7339.62109375,55.12339782714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3251342773437,306.6055603027344,278.1499938964844,0.0,18000.0,313.1499938964844,18008.1328125,18000.0,0.0,0.0,0.1634476780891418,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2610432207584381,0.2610477805137634,-4.55187455372652e-06,0.0,0.0001658786204643,0.0,0.0,11.416844367980955,0.0,0.0,0.0,0.2997410893440246,4.0,0.0,1.0
654120,293.2958679199219,297.1499938964844,293.1499938964844,0.0061637829057872,-442.0299987792969,299.159423828125,0.556482195854187,0.050000000745058,0.0457674823701381,294.6766662597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1613464355469,0.556482195854187,0.050000000745058,0.0481953658163547,293.19091796875,297.1499938964844,293.1499938964844,0.0600449927151203,-1214.938232421875,304.1528625488281,0.7312040328979492,0.1095894128084182,0.0773802772164344,293.2061767578125,297.1499938964844,293.1499938964844,0.154151439666748,-3412.808837890625,304.1541748046875,0.9333547949790956,0.2287146002054214,0.2173421829938888,293.59039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1613464355469,0.556482195854187,0.050000000745058,0.2286180555820465,291.16131591796875,291.1499938964844,262.9700012207031,261.0135498046875,281.3205261230469,293.590576171875,291.1612548828125,1.0,0.1757968217134475,0.9497302770614624,0.9497302770614624,1.0,1.0,-0.740808367729187,0.2969566285610199,0.4438517391681671,0.1714258193969726,0.0,0.0,0.351734459400177,25.42986488342285,25.0,-0.3980931937694549,-7339.62109375,55.12339782714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3251342773437,306.6055603027344,278.1499938964844,0.0,18000.0,313.1499938964844,18008.1328125,18000.0,0.0,0.0,0.1634476780891418,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2610432207584381,0.2610477805137634,-4.55187455372652e-06,0.0,0.0001658786204643,0.0,0.0,11.416844367980955,0.0,0.0,0.0,0.2997410893440246,4.0,0.0,1.0
654180,293.2919616699219,297.1499938964844,293.1499938964844,0.0061258692294359,-439.8473205566406,299.11968994140625,0.5565705299377441,0.050000000745058,0.0457669086754322,294.66845703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1610717773437,0.5565705299377441,0.050000000745058,0.0481947585940361,293.1897888183594,297.1499938964844,293.1499938964844,0.0594028122723102,-1206.341796875,304.1529846191406,0.7296873927116394,0.1087845638394355,0.0768301784992218,293.2032165527344,297.1499938964844,293.1499938964844,0.1534537523984909,-3400.507080078125,304.1539611816406,0.9321874976158142,0.2278918325901031,0.2165573686361313,293.58868408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1610717773437,0.5565705299377441,0.050000000745058,0.2286151945590973,291.1610717773437,291.1499938964844,262.989990234375,261.0288391113281,281.3434143066406,293.5888366699219,291.1610107421875,1.0,0.1755960583686828,0.94993793964386,0.94993793964386,1.0,1.0,-0.739201545715332,0.2959350049495697,0.4432665109634399,0.1718334555625915,0.0,0.0,0.3502791225910187,25.41234397888184,25.0,-0.3516055345535278,-7306.72119140625,54.88200378417969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30816650390625,306.5814819335937,278.1499938964844,0.0,18000.0,313.1499938964844,18007.875,18000.0,0.0,0.0,0.1629538685083389,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2595964074134826,0.2596009373664856,-4.547724984149681e-06,0.0,0.0001653774525038,0.0,0.0,11.336698532104492,0.0,0.0,0.0,0.2994115054607391,4.0,0.0,1.0
654240,293.2919616699219,297.1499938964844,293.1499938964844,0.0061258692294359,-439.8473205566406,299.11968994140625,0.5565705299377441,0.050000000745058,0.0457669086754322,294.66845703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1610717773437,0.5565705299377441,0.050000000745058,0.0481947585940361,293.1897888183594,297.1499938964844,293.1499938964844,0.0594028122723102,-1206.341796875,304.1529846191406,0.7296873927116394,0.1087845638394355,0.0768301784992218,293.2032165527344,297.1499938964844,293.1499938964844,0.1534537523984909,-3400.507080078125,304.1539611816406,0.9321874976158142,0.2278918325901031,0.2165573686361313,293.58868408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1610717773437,0.5565705299377441,0.050000000745058,0.2286151945590973,291.1610717773437,291.1499938964844,262.989990234375,261.0288391113281,281.3434143066406,293.5888366699219,291.1610107421875,1.0,0.1755960583686828,0.94993793964386,0.94993793964386,1.0,1.0,-0.739201545715332,0.2959350049495697,0.4432665109634399,0.1718334555625915,0.0,0.0,0.3502791225910187,25.41234397888184,25.0,-0.3516055345535278,-7306.72119140625,54.88200378417969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30816650390625,306.5814819335937,278.1499938964844,0.0,18000.0,313.1499938964844,18007.875,18000.0,0.0,0.0,0.1629538685083389,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2595964074134826,0.2596009373664856,-4.547724984149681e-06,0.0,0.0001653774525038,0.0,0.0,11.336698532104492,0.0,0.0,0.0,0.2994115054607391,4.0,0.0,1.0
654300,293.2901306152344,297.1499938964844,293.1499938964844,0.0061071966774761,-438.7684326171875,299.1000366210937,0.5565970540046692,0.050000000745058,0.0457667373120784,294.664794921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.16094970703125,0.5565970540046692,0.050000000745058,0.0481945797801017,293.1894226074219,297.1499938964844,293.1499938964844,0.0590577982366085,-1201.731201171875,304.1530456542969,0.728849470615387,0.1083517521619796,0.0765351727604866,293.20184326171875,297.1499938964844,293.1499938964844,0.1531150937080383,-3394.529052734375,304.1538391113281,0.931591808795929,0.2274913787841797,0.2161759585142135,293.5879211425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.16094970703125,0.5565970540046692,0.050000000745058,0.228614330291748,291.16094970703125,291.1499938964844,263.0,261.0364990234375,281.3537902832031,293.58807373046875,291.160888671875,1.0,0.1754981577396392,0.9500417709350586,0.9500417709350586,1.0,1.0,-0.7383882999420166,0.2954472601413727,0.4429410696029663,0.1719714552164077,0.0,0.0,0.3495626747608185,25.4053897857666,25.0,-0.331821084022522,-7291.01220703125,54.76252746582031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3013610839844,306.5707702636719,278.1499938964844,0.0,18000.0,313.1499938964844,18007.759765625,18000.0,0.0,0.0,0.1627134084701538,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2588870227336883,0.2588915824890136,-4.545700903690886e-06,0.0,0.0001651334314374,0.0,0.0,11.29751205444336,0.0,0.0,0.0,0.2992504239082336,4.0,0.0,1.0
654360,293.288330078125,297.1499938964844,293.1499938964844,0.0060886852443218,-437.6961364746094,299.0805053710937,0.5566123127937317,0.050000000745058,0.0457666404545307,294.6614074707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1608581542969,0.5566123127937317,0.050000000745058,0.0481944754719734,293.1891784667969,297.1499938964844,293.1499938964844,0.0586950965225696,-1196.890625,304.1531677246094,0.7279542684555054,0.107896901667118,0.076225496828556,293.20050048828125,297.1499938964844,293.1499938964844,0.1527820974588394,-3388.646728515625,304.1537475585937,0.9309871792793274,0.2270970642566681,0.2158007323741912,293.58721923828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1608581542969,0.5566123127937317,0.050000000745058,0.2286138385534286,291.16082763671875,291.1499938964844,263.010009765625,261.0441589355469,281.363525390625,293.5873413085937,291.1607971191406,1.0,0.1754014790058136,0.9501482248306274,0.9501482248306274,1.0,1.0,-0.7375655174255371,0.2949720621109009,0.4425934553146362,0.1720684617757797,0.0,0.0,0.3488523066043854,25.39958000183105,25.0,-0.2981241643428802,-7275.72900390625,54.64337921142578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2955627441406,306.56085205078125,278.1499938964844,0.0,18000.0,313.1499938964844,18007.6484375,18000.0,0.0,0.0,0.1624751687049865,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2581861913204193,0.2581907212734222,-4.5437072913046e-06,0.0,0.0001648916513659,0.0,0.0,11.258864402770996,0.0,0.0,0.0,0.2990915477275848,4.0,0.0,1.0
654420,293.2850036621094,297.1499938964844,293.1499938964844,0.0060520996339619,-435.5685424804688,299.0417785644531,0.5566099882125854,0.050000000745058,0.0457666590809822,294.6553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1606750488281,0.5566099882125854,0.050000000745058,0.0481944940984249,293.18914794921875,297.1499938964844,293.1499938964844,0.0579076632857322,-1186.4036865234375,304.1534118652344,0.725968599319458,0.1069106236100196,0.0755550116300582,293.197998046875,297.1499938964844,293.1499938964844,0.1521312147378921,-3377.1357421875,304.1535949707031,0.929750382900238,0.2263256162405014,0.2150673270225525,293.5859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1606750488281,0.5566099882125854,0.050000000745058,0.2286139279603958,291.1606750488281,291.1499938964844,263.0299987792969,261.0594482421875,281.38134765625,293.5860595703125,291.16064453125,1.0,0.1752107739448547,0.9503611326217652,0.9503611326217652,1.0,1.0,-0.7358808517456055,0.2940482795238495,0.441832572221756,0.1721524894237518,0.0,0.0,0.3474402129650116,25.391414642333984,25.0,-0.1700475513935089,-7246.19384765625,54.40468597412109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2867431640625,306.54327392578125,278.1499938964844,0.0,18000.0,313.1499938964844,18007.484375,18000.0,0.0,0.0,0.1620004028081894,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.256802499294281,0.2568070292472839,-4.539800102065783e-06,0.0,0.0001644098229007,0.0,0.0,11.182782173156738,0.0,0.0,0.0,0.2987789511680603,4.0,0.0,1.0
654480,293.2850036621094,297.1499938964844,293.1499938964844,0.0060520996339619,-435.5685424804688,299.0417785644531,0.5566099882125854,0.050000000745058,0.0457666590809822,294.6553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1606750488281,0.5566099882125854,0.050000000745058,0.0481944940984249,293.18914794921875,297.1499938964844,293.1499938964844,0.0579076632857322,-1186.4036865234375,304.1534118652344,0.725968599319458,0.1069106236100196,0.0755550116300582,293.197998046875,297.1499938964844,293.1499938964844,0.1521312147378921,-3377.1357421875,304.1535949707031,0.929750382900238,0.2263256162405014,0.2150673270225525,293.5859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1606750488281,0.5566099882125854,0.050000000745058,0.2286139279603958,291.1606750488281,291.1499938964844,263.0299987792969,261.0594482421875,281.38134765625,293.5860595703125,291.16064453125,1.0,0.1752107739448547,0.9503611326217652,0.9503611326217652,1.0,1.0,-0.7358808517456055,0.2940482795238495,0.441832572221756,0.1721524894237518,0.0,0.0,0.3474402129650116,25.391414642333984,25.0,-0.1700475513935089,-7246.19384765625,54.40468597412109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2867431640625,306.54327392578125,278.1499938964844,0.0,18000.0,313.1499938964844,18007.484375,18000.0,0.0,0.0,0.1620004028081894,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.256802499294281,0.2568070292472839,-4.539800102065783e-06,0.0,0.0001644098229007,0.0,0.0,11.182782173156738,0.0,0.0,0.0,0.2987789511680603,4.0,0.0,1.0
654540,293.2819519042969,297.1499938964844,293.1499938964844,0.0060160388238728,-433.4595031738281,299.0035095214844,0.5565676689147949,0.050000000745058,0.0457669384777545,294.65020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1606750488281,0.5565676689147949,0.050000000745058,0.0481947883963584,293.189697265625,297.1499938964844,293.1499938964844,0.0570256002247333,-1174.693359375,304.1537475585937,0.7236905694007874,0.1058093085885047,0.0748071670532226,293.1957092285156,297.1499938964844,293.1499938964844,0.1514976471662521,-3365.9130859375,304.1534423828125,0.92848002910614,0.225575178861618,0.2143545001745224,293.5848999023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1606750488281,0.5565676689147949,0.050000000745058,0.228615328669548,291.1606750488281,291.1499938964844,263.04998779296875,261.0747375488281,281.39752197265625,293.5849914550781,291.16070556640625,1.0,0.1750218570232391,0.9505740404129028,0.9505740404129028,1.0,1.0,-0.7341302633285522,0.2931399345397949,0.4409903287887573,0.1721194982528686,0.0,0.0,0.3460178673267364,25.38767433166504,25.0,0.0589979439973831,-7217.51708984375,54.163387298583984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2812805175781,306.5282897949219,278.1499938964844,0.0,18000.0,313.1499938964844,18007.44140625,18000.0,0.0,0.0,0.1615204960107803,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2554236948490143,0.2554282248020172,-4.535954303719336e-06,0.0,0.000163922770298,0.0,0.0,11.107284545898438,0.0,0.0,0.0,0.2984690070152282,4.0,0.0,1.0
654600,293.2819519042969,297.1499938964844,293.1499938964844,0.0060160388238728,-433.4595031738281,299.0035095214844,0.5565676689147949,0.050000000745058,0.0457669384777545,294.65020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1606750488281,0.5565676689147949,0.050000000745058,0.0481947883963584,293.189697265625,297.1499938964844,293.1499938964844,0.0570256002247333,-1174.693359375,304.1537475585937,0.7236905694007874,0.1058093085885047,0.0748071670532226,293.1957092285156,297.1499938964844,293.1499938964844,0.1514976471662521,-3365.9130859375,304.1534423828125,0.92848002910614,0.225575178861618,0.2143545001745224,293.5848999023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1606750488281,0.5565676689147949,0.050000000745058,0.228615328669548,291.1606750488281,291.1499938964844,263.04998779296875,261.0747375488281,281.39752197265625,293.5849914550781,291.16070556640625,1.0,0.1750218570232391,0.9505740404129028,0.9505740404129028,1.0,1.0,-0.7341302633285522,0.2931399345397949,0.4409903287887573,0.1721194982528686,0.0,0.0,0.3460178673267364,25.38767433166504,25.0,0.0589979439973831,-7217.51708984375,54.163387298583984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2812805175781,306.5282897949219,278.1499938964844,0.0,18000.0,313.1499938964844,18007.44140625,18000.0,0.0,0.0,0.1615204960107803,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2554236948490143,0.2554282248020172,-4.535954303719336e-06,0.0,0.000163922770298,0.0,0.0,11.107284545898438,0.0,0.0,0.0,0.2984690070152282,4.0,0.0,1.0
654660,293.2791442871094,297.1499938964844,293.1499938964844,0.0059804772026836,-431.3670043945313,298.9657287597656,0.5564892292022705,0.050000000745058,0.045767456293106,294.64556884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.160888671875,0.5564892292022705,0.050000000745058,0.0481953360140323,293.1908264160156,297.1499938964844,293.1499938964844,0.0560348145663738,-1161.5865478515625,304.1541442871094,0.7210758328437805,0.1045783907175064,0.0739712938666343,293.193603515625,297.1499938964844,293.1499938964844,0.1508796513080597,-3354.948974609375,304.1533203125,0.9271819591522216,0.2248454988002777,0.2136614173650741,293.5840759277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.160888671875,0.5564892292022705,0.050000000745058,0.2286179214715957,291.160888671875,291.1499938964844,263.07000732421875,261.09002685546875,281.41259765625,293.58416748046875,291.16094970703125,1.0,0.1748327016830444,0.9507894515991212,0.9507894515991212,1.0,1.0,-0.7322996854782104,0.2922291159629822,0.4400705695152282,0.1719941198825836,0.0,0.0,0.3445515632629394,25.38804817199707,25.0,0.3461471199989319,-7189.068359375,53.917259216308594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2787170410156,306.5152587890625,278.1499938964844,0.0,18000.0,313.1499938964844,18007.56640625,18000.0,0.0,0.0,0.1610270142555236,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2540190517902374,0.2540235817432403,-4.532095317699714e-06,0.0,0.0001634219515835,0.0,0.0,11.03071403503418,0.0,0.0,0.0,0.2981550395488739,4.0,0.0,1.0
654720,293.2791442871094,297.1499938964844,293.1499938964844,0.0059804772026836,-431.3670043945313,298.9657287597656,0.5564892292022705,0.050000000745058,0.045767456293106,294.64556884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.160888671875,0.5564892292022705,0.050000000745058,0.0481953360140323,293.1908264160156,297.1499938964844,293.1499938964844,0.0560348145663738,-1161.5865478515625,304.1541442871094,0.7210758328437805,0.1045783907175064,0.0739712938666343,293.193603515625,297.1499938964844,293.1499938964844,0.1508796513080597,-3354.948974609375,304.1533203125,0.9271819591522216,0.2248454988002777,0.2136614173650741,293.5840759277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.160888671875,0.5564892292022705,0.050000000745058,0.2286179214715957,291.160888671875,291.1499938964844,263.07000732421875,261.09002685546875,281.41259765625,293.58416748046875,291.16094970703125,1.0,0.1748327016830444,0.9507894515991212,0.9507894515991212,1.0,1.0,-0.7322996854782104,0.2922291159629822,0.4400705695152282,0.1719941198825836,0.0,0.0,0.3445515632629394,25.38804817199707,25.0,0.3461471199989319,-7189.068359375,53.917259216308594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2787170410156,306.5152587890625,278.1499938964844,0.0,18000.0,313.1499938964844,18007.56640625,18000.0,0.0,0.0,0.1610270142555236,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2540190517902374,0.2540235817432403,-4.532095317699714e-06,0.0,0.0001634219515835,0.0,0.0,11.03071403503418,0.0,0.0,0.0,0.2981550395488739,4.0,0.0,1.0
654780,293.2765197753906,297.1499938964844,293.1499938964844,0.0059454524889588,-429.2947082519531,298.9284362792969,0.5563777685165405,0.050000000745058,0.0457681901752948,294.641357421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1612548828125,0.5563777685165405,0.050000000745058,0.0481961071491241,293.1924743652344,297.1499938964844,293.1499938964844,0.0549262724816799,-1146.982666015625,304.15460205078125,0.7180795073509216,0.1032093614339828,0.073040634393692,293.191650390625,297.1499938964844,293.1499938964844,0.1502783745527267,-3344.267333984375,304.1532287597656,0.9258630275726318,0.2241372466087341,0.2129886150360107,293.5834655761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1612548828125,0.5563777685165405,0.050000000745058,0.2286215871572494,291.1612854003906,291.1499938964844,263.0899963378906,261.10528564453125,281.4266662597656,293.5835266113281,291.1613464355469,1.0,0.1746415495872497,0.9510048031806946,0.9510048031806946,1.0,1.0,-0.7303815484046936,0.2913116812705993,0.4390698969364166,0.1717768311500549,0.0,0.0,0.3430216610431671,25.392004013061523,25.0,0.5317549109458923,-7160.43994140625,53.6646842956543,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2787780761719,306.5035400390625,278.1499938964844,0.0,18000.0,313.1499938964844,18007.798828125,18000.0,0.0,0.0,0.1605121046304702,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2525641918182373,0.2525687217712402,-4.528144017967861e-06,0.0,0.0001628993923077,0.0,0.0,10.951730728149414,0.0,0.0,0.0,0.2978315651416778,4.0,0.0,1.0
654840,293.2765197753906,297.1499938964844,293.1499938964844,0.0059454524889588,-429.2947082519531,298.9284362792969,0.5563777685165405,0.050000000745058,0.0457681901752948,294.641357421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1612548828125,0.5563777685165405,0.050000000745058,0.0481961071491241,293.1924743652344,297.1499938964844,293.1499938964844,0.0549262724816799,-1146.982666015625,304.15460205078125,0.7180795073509216,0.1032093614339828,0.073040634393692,293.191650390625,297.1499938964844,293.1499938964844,0.1502783745527267,-3344.267333984375,304.1532287597656,0.9258630275726318,0.2241372466087341,0.2129886150360107,293.5834655761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1612548828125,0.5563777685165405,0.050000000745058,0.2286215871572494,291.1612854003906,291.1499938964844,263.0899963378906,261.10528564453125,281.4266662597656,293.5835266113281,291.1613464355469,1.0,0.1746415495872497,0.9510048031806946,0.9510048031806946,1.0,1.0,-0.7303815484046936,0.2913116812705993,0.4390698969364166,0.1717768311500549,0.0,0.0,0.3430216610431671,25.392004013061523,25.0,0.5317549109458923,-7160.43994140625,53.6646842956543,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2787780761719,306.5035400390625,278.1499938964844,0.0,18000.0,313.1499938964844,18007.798828125,18000.0,0.0,0.0,0.1605121046304702,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2525641918182373,0.2525687217712402,-4.528144017967861e-06,0.0,0.0001628993923077,0.0,0.0,10.951730728149414,0.0,0.0,0.0,0.2978315651416778,4.0,0.0,1.0
654900,293.2752685546875,297.1499938964844,293.1499938964844,0.0059281568974256,-428.2678833007813,298.9099426269531,0.5563099980354309,0.050000000745058,0.0457686334848403,294.639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.16143798828125,0.5563099980354309,0.050000000745058,0.0481965765357017,293.1935119628906,297.1499938964844,293.1499938964844,0.0543239302933216,-1139.0745849609375,304.1548767089844,0.7164159417152405,0.1024683192372322,0.0725366622209549,293.19073486328125,297.1499938964844,293.1499938964844,0.1499847173690796,-3339.046630859375,304.1531677246094,0.9251969456672668,0.2237912863492965,0.2126600295305252,293.5832214355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.16143798828125,0.5563099980354309,0.050000000745058,0.2286238074302673,291.1614990234375,291.1499938964844,263.1000061035156,261.1129150390625,281.43328857421875,293.583251953125,291.1615600585937,1.0,0.1745447069406509,0.9511125087738036,0.9511125087738036,1.0,1.0,-0.7293861508369446,0.2908490002155304,0.4385371506214142,0.1716328561305999,0.0,0.0,0.3422338962554931,25.395233154296875,25.0,0.5637599229812622,-7146.0078125,53.535423278808594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2796936035156,306.4980773925781,278.1499938964844,0.0,18000.0,313.1499938964844,18007.91796875,18000.0,0.0,0.0,0.1602443605661392,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2518170177936554,0.2518215477466583,-4.526123575487873e-06,0.0,0.0001626276643946,0.0,0.0,10.911272048950195,0.0,0.0,0.0,0.2976659536361694,4.0,0.0,1.0
654960,293.2740783691406,297.1499938964844,293.1499938964844,0.005911003332585,-427.2474365234375,298.8915710449219,0.5562347173690796,0.050000000745058,0.04576912894845,294.63751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1616516113281,0.5562347173690796,0.050000000745058,0.0481970980763435,293.19464111328125,297.1499938964844,293.1499938964844,0.0536895655095577,-1130.7662353515625,304.1551208496094,0.7146331071853638,0.1016900092363357,0.0720071047544479,293.1898498535156,297.1499938964844,293.1499938964844,0.1496955454349517,-3333.903564453125,304.15313720703125,0.9245269298553468,0.2234503775835037,0.2123363018035888,293.5830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1616516113281,0.5562347173690796,0.050000000745058,0.2286262810230255,291.16168212890625,291.1499938964844,263.1099853515625,261.1205444335937,281.4396667480469,293.58306884765625,291.1617431640625,1.0,0.1744468212127685,0.9512231349945068,0.9512231349945068,1.0,1.0,-0.7283663153648376,0.2903836667537689,0.4379826486110687,0.1714653670787811,0.0,0.0,0.3414333760738373,25.399206161499023,25.0,0.5688366293907166,-7131.50341796875,53.40406036376953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2811279296875,306.49285888671875,278.1499938964844,0.0,18000.0,313.1499938964844,18008.025390625,18000.0,0.0,0.0,0.1599693149328231,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2510590851306915,0.2510636150836944,-4.524077212408884e-06,0.0,0.0001623485150048,0.0,0.0,10.8702974319458,0.0,0.0,0.0,0.2974982559680938,4.0,0.0,1.0
655020,293.27178955078125,297.1499938964844,293.1499938964844,0.0058771236799657,-425.2261657714844,298.8551330566406,0.556061327457428,0.050000000745058,0.0457702726125717,294.6340026855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1620483398437,0.556061327457428,0.050000000745058,0.0481983013451099,293.1973571777344,297.1499938964844,293.1499938964844,0.0523155033588409,-1112.839599609375,304.1557006835937,0.710642397403717,0.10001090914011,0.070864200592041,293.18817138671875,297.1499938964844,293.1499938964844,0.1491310149431228,-3323.856689453125,304.15301513671875,0.9231751561164856,0.2227836549282074,0.2117035090923309,293.5827331542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1620483398437,0.556061327457428,0.050000000745058,0.2286319881677627,291.1620788574219,291.1499938964844,263.1300048828125,261.13580322265625,281.4516296386719,293.582763671875,291.162109375,1.0,0.174247071146965,0.9514445066452026,0.9514445066452026,1.0,1.0,-0.7262448668479919,0.28944131731987,0.4368035495281219,0.1710577011108398,0.0,0.0,0.3397971391677856,25.40937805175781,25.0,0.5244850516319275,-7102.234375,53.13394927978516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2852783203125,306.48309326171875,278.1499938964844,0.0,18000.0,313.1499938964844,18008.201171875,18000.0,0.0,0.0,0.1593948006629943,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2495143264532089,0.2495188415050506,-4.519915364653571e-06,0.0,0.0001617654634173,0.0,0.0,10.786992073059082,0.0,0.0,0.0,0.297157347202301,4.0,0.0,1.0
655080,293.27178955078125,297.1499938964844,293.1499938964844,0.0058771236799657,-425.2261657714844,298.8551330566406,0.556061327457428,0.050000000745058,0.0457702726125717,294.6340026855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1620483398437,0.556061327457428,0.050000000745058,0.0481983013451099,293.1973571777344,297.1499938964844,293.1499938964844,0.0523155033588409,-1112.839599609375,304.1557006835937,0.710642397403717,0.10001090914011,0.070864200592041,293.18817138671875,297.1499938964844,293.1499938964844,0.1491310149431228,-3323.856689453125,304.15301513671875,0.9231751561164856,0.2227836549282074,0.2117035090923309,293.5827331542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1620483398437,0.556061327457428,0.050000000745058,0.2286319881677627,291.1620788574219,291.1499938964844,263.1300048828125,261.13580322265625,281.4516296386719,293.582763671875,291.162109375,1.0,0.174247071146965,0.9514445066452026,0.9514445066452026,1.0,1.0,-0.7262448668479919,0.28944131731987,0.4368035495281219,0.1710577011108398,0.0,0.0,0.3397971391677856,25.40937805175781,25.0,0.5244850516319275,-7102.234375,53.13394927978516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2852783203125,306.48309326171875,278.1499938964844,0.0,18000.0,313.1499938964844,18008.201171875,18000.0,0.0,0.0,0.1593948006629943,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2495143264532089,0.2495188415050506,-4.519915364653571e-06,0.0,0.0001617654634173,0.0,0.0,10.786992073059082,0.0,0.0,0.0,0.297157347202301,4.0,0.0,1.0
655140,293.2696228027344,297.1499938964844,293.1499938964844,0.0058437916450202,-423.2303161621094,298.8190612792969,0.5558578372001648,0.050000000745058,0.0457716174423694,294.6308288574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.162353515625,0.5558578372001648,0.050000000745058,0.0481997169554233,293.2005615234375,297.1499938964844,293.1499938964844,0.0507923252880573,-1093.0723876953125,304.1563415527344,0.7059882879257202,0.098159983754158,0.0696035474538803,293.18658447265625,297.1499938964844,293.1499938964844,0.1485838443040847,-3314.111328125,304.1529235839844,0.9218069911003112,0.2221356630325317,0.2110889703035354,293.5826110839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.162353515625,0.5558578372001648,0.050000000745058,0.2286387085914611,291.1623840332031,291.1499938964844,263.1499938964844,261.15106201171875,281.4625549316406,293.5826110839844,291.1624450683594,1.0,0.1740409731864929,0.9516658186912536,0.9516658186912536,1.0,1.0,-0.7240057587623596,0.2884798645973205,0.4355258643627167,0.1705507934093475,0.0,0.0,0.3381214737892151,25.422407150268555,25.0,0.4504298567771911,-7072.58154296875,52.85280990600586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2908630371094,306.4740600585937,278.1499938964844,0.0,18000.0,313.1499938964844,18008.328125,18000.0,0.0,0.0,0.1587867140769958,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2479389607906341,0.2479434758424759,-4.515684850048274e-06,0.0,0.0001611483166925,0.0,0.0,10.70232105255127,0.0,0.0,0.0,0.2968109250068664,4.0,0.0,1.0
655200,293.2696228027344,297.1499938964844,293.1499938964844,0.0058437916450202,-423.2303161621094,298.8190612792969,0.5558578372001648,0.050000000745058,0.0457716174423694,294.6308288574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.162353515625,0.5558578372001648,0.050000000745058,0.0481997169554233,293.2005615234375,297.1499938964844,293.1499938964844,0.0507923252880573,-1093.0723876953125,304.1563415527344,0.7059882879257202,0.098159983754158,0.0696035474538803,293.18658447265625,297.1499938964844,293.1499938964844,0.1485838443040847,-3314.111328125,304.1529235839844,0.9218069911003112,0.2221356630325317,0.2110889703035354,293.5826110839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.162353515625,0.5558578372001648,0.050000000745058,0.2286387085914611,291.1623840332031,291.1499938964844,263.1499938964844,261.15106201171875,281.4625549316406,293.5826110839844,291.1624450683594,1.0,0.1740409731864929,0.9516658186912536,0.9516658186912536,1.0,1.0,-0.7240057587623596,0.2884798645973205,0.4355258643627167,0.1705507934093475,0.0,0.0,0.3381214737892151,25.422407150268555,25.0,0.4504298567771911,-7072.58154296875,52.85280990600586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2908630371094,306.4740600585937,278.1499938964844,0.0,18000.0,313.1499938964844,18008.328125,18000.0,0.0,0.0,0.1587867140769958,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2479389607906341,0.2479434758424759,-4.515684850048274e-06,0.0,0.0001611483166925,0.0,0.0,10.70232105255127,0.0,0.0,0.0,0.2968109250068664,4.0,0.0,1.0
655260,293.2676086425781,297.1499938964844,293.1499938964844,0.005810969043523,-421.25775146484375,298.7833557128906,0.5556254982948303,0.050000000745058,0.0457731522619724,294.6280212402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.16265869140625,0.5556254982948303,0.050000000745058,0.0482013337314128,293.2042541503906,297.1499938964844,293.1499938964844,0.0491091832518577,-1071.348876953125,304.1570129394531,0.7007371187210083,0.0961296781897544,0.068217895925045,293.1851501464844,297.1499938964844,293.1499938964844,0.1480526030063629,-3304.641845703125,304.15283203125,0.9204232096672058,0.221504807472229,0.2104912102222442,293.5826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.16265869140625,0.5556254982948303,0.050000000745058,0.228646382689476,291.1626892089844,291.1499938964844,263.1700134277344,261.1663513183594,281.47247314453125,293.5826110839844,291.1627197265625,1.0,0.1738271564245224,0.9518941640853882,0.9518941640853882,1.0,1.0,-0.7216383814811707,0.2874922752380371,0.4341461062431335,0.1699487864971161,0.0,0.0,0.336411714553833,25.438121795654297,25.0,0.3955748677253723,-7042.45068359375,52.5591926574707,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29736328125,306.465576171875,278.1499938964844,0.0,18000.0,313.1499938964844,18008.419921875,18000.0,0.0,0.0,0.1581445485353469,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2463397979736328,0.2463443130254745,-4.511408860707888e-06,0.0,0.000160496609169,0.0,0.0,10.616671562194824,0.0,0.0,0.0,0.2964605689048767,4.0,0.0,1.0
655320,293.2676086425781,297.1499938964844,293.1499938964844,0.005810969043523,-421.25775146484375,298.7833557128906,0.5556254982948303,0.050000000745058,0.0457731522619724,294.6280212402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.16265869140625,0.5556254982948303,0.050000000745058,0.0482013337314128,293.2042541503906,297.1499938964844,293.1499938964844,0.0491091832518577,-1071.348876953125,304.1570129394531,0.7007371187210083,0.0961296781897544,0.068217895925045,293.1851501464844,297.1499938964844,293.1499938964844,0.1480526030063629,-3304.641845703125,304.15283203125,0.9204232096672058,0.221504807472229,0.2104912102222442,293.5826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.16265869140625,0.5556254982948303,0.050000000745058,0.228646382689476,291.1626892089844,291.1499938964844,263.1700134277344,261.1663513183594,281.47247314453125,293.5826110839844,291.1627197265625,1.0,0.1738271564245224,0.9518941640853882,0.9518941640853882,1.0,1.0,-0.7216383814811707,0.2874922752380371,0.4341461062431335,0.1699487864971161,0.0,0.0,0.336411714553833,25.438121795654297,25.0,0.3955748677253723,-7042.45068359375,52.5591926574707,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29736328125,306.465576171875,278.1499938964844,0.0,18000.0,313.1499938964844,18008.419921875,18000.0,0.0,0.0,0.1581445485353469,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2463397979736328,0.2463443130254745,-4.511408860707888e-06,0.0,0.000160496609169,0.0,0.0,10.616671562194824,0.0,0.0,0.0,0.2964605689048767,4.0,0.0,1.0
655380,293.2657165527344,297.1499938964844,293.1499938964844,0.0057786246761679,-419.306396484375,298.7479858398437,0.5553696751594543,0.050000000745058,0.0457748509943485,294.6254272460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1629333496094,0.5553696751594543,0.050000000745058,0.0482031218707561,293.20831298828125,297.1499938964844,293.1499938964844,0.0472689382731914,-1047.7314453125,304.1577453613281,0.694921612739563,0.0939285531640052,0.0667115747928619,293.18377685546875,297.1499938964844,293.1499938964844,0.1475356966257095,-3295.420166015625,304.1527404785156,0.9190316200256348,0.220890074968338,0.2099090069532394,293.582763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1629333496094,0.5553696751594543,0.050000000745058,0.2286548614501953,291.1629333496094,291.1499938964844,263.19000244140625,261.1817321777344,281.4815979003906,293.582763671875,291.1629943847656,1.0,0.1736046373844146,0.9521225094795228,0.9521225094795228,1.0,1.0,-0.719146192073822,0.2864768207073211,0.4326693713665008,0.1692597419023513,0.0,0.0,0.3346664309501648,25.455795288085938,25.0,0.3725798726081848,-7011.75244140625,52.25283050537109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3044738769531,306.4573974609375,278.1499938964844,0.0,18000.0,313.1499938964844,18008.50390625,18000.0,0.0,0.0,0.157469242811203,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2447178661823272,0.2447223663330078,-4.507097401074134e-06,0.0,0.0001598112576175,0.0,0.0,10.530126571655272,0.0,0.0,0.0,0.2961067259311676,4.0,0.0,1.0
655440,293.2657165527344,297.1499938964844,293.1499938964844,0.0057786246761679,-419.306396484375,298.7479858398437,0.5553696751594543,0.050000000745058,0.0457748509943485,294.6254272460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1629333496094,0.5553696751594543,0.050000000745058,0.0482031218707561,293.20831298828125,297.1499938964844,293.1499938964844,0.0472689382731914,-1047.7314453125,304.1577453613281,0.694921612739563,0.0939285531640052,0.0667115747928619,293.18377685546875,297.1499938964844,293.1499938964844,0.1475356966257095,-3295.420166015625,304.1527404785156,0.9190316200256348,0.220890074968338,0.2099090069532394,293.582763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1629333496094,0.5553696751594543,0.050000000745058,0.2286548614501953,291.1629333496094,291.1499938964844,263.19000244140625,261.1817321777344,281.4815979003906,293.582763671875,291.1629943847656,1.0,0.1736046373844146,0.9521225094795228,0.9521225094795228,1.0,1.0,-0.719146192073822,0.2864768207073211,0.4326693713665008,0.1692597419023513,0.0,0.0,0.3346664309501648,25.455795288085938,25.0,0.3725798726081848,-7011.75244140625,52.25283050537109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3044738769531,306.4573974609375,278.1499938964844,0.0,18000.0,313.1499938964844,18008.50390625,18000.0,0.0,0.0,0.157469242811203,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2447178661823272,0.2447223663330078,-4.507097401074134e-06,0.0,0.0001598112576175,0.0,0.0,10.530126571655272,0.0,0.0,0.0,0.2961067259311676,4.0,0.0,1.0
655500,293.26483154296875,297.1499938964844,293.1499938964844,0.005762631073594,-418.3388366699219,298.7304382324219,0.5552338361740112,0.050000000745058,0.0457757525146007,294.6242370605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1630554199219,0.5552338361740112,0.050000000745058,0.0482040718197822,293.2104797363281,297.1499938964844,293.1499938964844,0.046289425343275,-1035.2119140625,304.1581115722656,0.691798985004425,0.092762716114521,0.0659130960702896,293.1831359863281,297.1499938964844,293.1499938964844,0.1472826153039932,-3290.902587890625,304.1527099609375,0.9183344841003418,0.2205886989831924,0.209623634815216,293.5828857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1630554199219,0.5552338361740112,0.050000000745058,0.2286593616008758,291.1630859375,291.1499938964844,263.20001220703125,261.1894836425781,281.48583984375,293.5828857421875,291.1631164550781,1.0,0.1734898537397384,0.9522367119789124,0.9522367119789124,1.0,1.0,-0.7178530693054199,0.2859585583209991,0.4318944811820984,0.1688825935125351,0.0,0.0,0.3337815701961517,25.465234756469727,25.0,0.3502804338932037,-6996.16796875,52.0947380065918,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30810546875,306.45330810546875,278.1499938964844,0.0,18000.0,313.1499938964844,18008.541015625,18000.0,0.0,0.0,0.1571196615695953,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2438986003398895,0.24390310049057,-4.504929165705107e-06,0.0,0.0001594564819242,0.0,0.0,10.486533164978027,0.0,0.0,0.0,0.2959285378456116,4.0,0.0,1.0
655560,293.2639465332031,297.1499938964844,293.1499938964844,0.005746753886342,-417.3766784667969,298.7129821777344,0.5550930500030518,0.050000000745058,0.0457766912877559,294.62310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1631774902344,0.5550930500030518,0.050000000745058,0.0482050590217113,293.2127380371094,297.1499938964844,293.1499938964844,0.0452712811529636,-1022.2317504882812,304.1584777832031,0.6885353326797485,0.0915546119213104,0.0650852546095848,293.1825256347656,297.1499938964844,293.1499938964844,0.1470329612493515,-3286.444091796875,304.1526794433594,0.9176368117332458,0.2202910482883453,0.2093418538570404,293.5830383300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1631774902344,0.5550930500030518,0.050000000745058,0.2286640405654907,291.1631774902344,291.1499938964844,263.2099914550781,261.1972351074219,281.4898376464844,293.5830078125,291.1632080078125,1.0,0.1733727008104324,0.9523550271987916,0.9523550271987916,1.0,1.0,-0.7165292501449585,0.285433679819107,0.4310955703258514,0.1684839427471161,0.0,0.0,0.3328903019428253,25.47502326965332,25.0,0.3238801956176758,-6980.43896484375,51.93343353271485,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.311767578125,306.4492492675781,278.1499938964844,0.0,18000.0,313.1499938964844,18008.568359375,18000.0,0.0,0.0,0.1567628383636474,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2430754601955413,0.2430799603462219,-4.502755018620519e-06,0.0,0.0001590943575138,0.0,0.0,10.4428129196167,0.0,0.0,0.0,0.2957499027252197,4.0,0.0,1.0
655620,293.26226806640625,297.1499938964844,293.1499938964844,0.0057153482921421,-415.4685363769531,298.67828369140625,0.5547965168952942,0.050000000745058,0.0457786694169044,294.6209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1633605957031,0.5547965168952942,0.050000000745058,0.0482071414589881,293.21746826171875,297.1499938964844,293.1499938964844,0.0431123711168766,-994.7985229492188,304.15924072265625,0.6815627813339233,0.0890029221773147,0.0633356496691703,293.18133544921875,297.1499938964844,293.1499938964844,0.1465440392494201,-3277.708740234375,304.152587890625,0.9162407517433168,0.2197071611881256,0.2087893038988113,293.5834045410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1633605957031,0.5547965168952942,0.050000000745058,0.2286739200353622,291.16339111328125,291.1499938964844,263.2300109863281,261.2128295898437,281.4972229003906,293.5833740234375,291.1634216308594,1.0,0.1731306463479995,0.9525916576385498,0.9525916576385498,1.0,1.0,-0.7137830257415771,0.2843610644340515,0.429421991109848,0.1676203906536102,0.0,0.0,0.3310902118682861,25.49563980102539,25.0,0.2708802223205566,-6948.51318359375,51.60040664672852,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3190002441406,306.4410095214844,278.1499938964844,0.0,18000.0,313.1499938964844,18008.599609375,18000.0,0.0,0.0,0.156028002500534,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2414199113845825,0.241424411535263,-4.498397629504325e-06,0.0,0.0001583485864102,0.0,0.0,10.355119705200195,0.0,0.0,0.0,0.2953916490077972,4.0,0.0,1.0
655680,293.26226806640625,297.1499938964844,293.1499938964844,0.0057153482921421,-415.4685363769531,298.67828369140625,0.5547965168952942,0.050000000745058,0.0457786694169044,294.6209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1633605957031,0.5547965168952942,0.050000000745058,0.0482071414589881,293.21746826171875,297.1499938964844,293.1499938964844,0.0431123711168766,-994.7985229492188,304.15924072265625,0.6815627813339233,0.0890029221773147,0.0633356496691703,293.18133544921875,297.1499938964844,293.1499938964844,0.1465440392494201,-3277.708740234375,304.152587890625,0.9162407517433168,0.2197071611881256,0.2087893038988113,293.5834045410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1633605957031,0.5547965168952942,0.050000000745058,0.2286739200353622,291.16339111328125,291.1499938964844,263.2300109863281,261.2128295898437,281.4972229003906,293.5833740234375,291.1634216308594,1.0,0.1731306463479995,0.9525916576385498,0.9525916576385498,1.0,1.0,-0.7137830257415771,0.2843610644340515,0.429421991109848,0.1676203906536102,0.0,0.0,0.3310902118682861,25.49563980102539,25.0,0.2708802223205566,-6948.51318359375,51.60040664672852,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3190002441406,306.4410095214844,278.1499938964844,0.0,18000.0,313.1499938964844,18008.599609375,18000.0,0.0,0.0,0.156028002500534,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2414199113845825,0.241424411535263,-4.498397629504325e-06,0.0,0.0001583485864102,0.0,0.0,10.355119705200195,0.0,0.0,0.0,0.2953916490077972,4.0,0.0,1.0
655740,293.2606506347656,297.1499938964844,293.1499938964844,0.0056843841448426,-413.5807189941406,298.6439208984375,0.5544805526733398,0.050000000745058,0.0457807816565036,294.6190795898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1635437011719,0.5544805526733398,0.050000000745058,0.0482093691825866,293.2225036621094,297.1499938964844,293.1499938964844,0.0407915078103542,-965.38916015625,304.1600341796875,0.6740018129348755,0.0862693563103675,0.061460193246603,293.18023681640625,297.1499938964844,293.1499938964844,0.1460680216550827,-3269.197265625,304.15252685546875,0.9148440957069396,0.21913743019104,0.2082504630088806,293.5838928222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1635437011719,0.5544805526733398,0.050000000745058,0.2286844849586486,291.16357421875,291.1499938964844,263.25,261.2285461425781,281.50372314453125,293.5838317871094,291.16357421875,1.0,0.1728779524564743,0.952828288078308,0.952828288078308,1.0,1.0,-0.7109034061431885,0.283257246017456,0.4276461601257324,0.1666680872440338,0.0,0.0,0.3292700350284576,25.51757431030273,25.0,0.2288555800914764,-6915.96435546875,51.25334548950195,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.325927734375,306.4326171875,278.1499938964844,0.0,18000.0,313.1499938964844,18008.60546875,18000.0,0.0,0.0,0.1552682220935821,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2397557944059372,0.2397602796554565,-4.4940411498828325e-06,0.0,0.0001575775095261,0.0,0.0,10.26729965209961,0.0,0.0,0.0,0.2950330376625061,4.0,0.0,1.0
