time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
655800,293.2606506347656,297.1499938964844,293.1499938964844,0.0056843841448426,-413.5807189941406,298.6439208984375,0.5544805526733398,0.050000000745058,0.0457807816565036,294.6190795898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1635437011719,0.5544805526733398,0.050000000745058,0.0482093691825866,293.2225036621094,297.1499938964844,293.1499938964844,0.0407915078103542,-965.38916015625,304.1600341796875,0.6740018129348755,0.0862693563103675,0.061460193246603,293.18023681640625,297.1499938964844,293.1499938964844,0.1460680216550827,-3269.197265625,304.15252685546875,0.9148440957069396,0.21913743019104,0.2082504630088806,293.5838928222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1635437011719,0.5544805526733398,0.050000000745058,0.2286844849586486,291.16357421875,291.1499938964844,263.25,261.2285461425781,281.50372314453125,293.5838317871094,291.16357421875,1.0,0.1728779524564743,0.952828288078308,0.952828288078308,1.0,1.0,-0.7109034061431885,0.283257246017456,0.4276461601257324,0.1666680872440338,0.0,0.0,0.3292700350284576,25.51757431030273,25.0,0.2288555800914764,-6915.96435546875,51.25334548950195,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.325927734375,306.4326171875,278.1499938964844,0.0,18000.0,313.1499938964844,18008.60546875,18000.0,0.0,0.0,0.1552682220935821,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2397557944059372,0.2397602796554565,-4.4940411498828325e-06,0.0,0.0001575775095261,0.0,0.0,10.26729965209961,0.0,0.0,0.0,0.2950330376625061,4.0,0.0,1.0
655860,293.2591552734375,297.1499938964844,293.1499938964844,0.0056538390927016,-411.7119445800781,298.60986328125,0.5541451573371887,0.050000000745058,0.0457830354571342,294.61737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1636962890625,0.5541451573371887,0.050000000745058,0.0482117421925067,293.22784423828125,297.1499938964844,293.1499938964844,0.0383086279034614,-933.91748046875,304.16082763671875,0.6658543348312378,0.0833465456962585,0.059453509747982,293.17919921875,297.1499938964844,293.1499938964844,0.1456039547920227,-3260.893798828125,304.1524658203125,0.9134467840194702,0.2185809165239334,0.2077245116233825,293.5844421386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1636962890625,0.5541451573371887,0.050000000745058,0.22869573533535,291.1636962890625,291.1499938964844,263.2699890136719,261.244384765625,281.5093078613281,293.5843811035156,291.1637268066406,1.0,0.1726139187812805,0.9530747532844543,0.9530747532844543,1.0,1.0,-0.7078828811645508,0.2821194231510162,0.4257634878158569,0.1656254678964615,0.0,0.0,0.3274312019348144,25.540817260742188,25.0,0.2065133303403854,-6882.75439453125,50.89152145385742,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.33233642578125,306.4239807128906,278.1499938964844,0.0,18000.0,313.1499938964844,18008.6015625,18000.0,0.0,0.0,0.1544866561889648,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2380853146314621,0.2380897998809814,-4.489694219955709e-06,0.0,0.0001567843137308,0.0,0.0,10.179478645324709,0.0,0.0,0.0,0.2946745753288269,4.0,0.0,1.0
655920,293.2591552734375,297.1499938964844,293.1499938964844,0.0056538390927016,-411.7119445800781,298.60986328125,0.5541451573371887,0.050000000745058,0.0457830354571342,294.61737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1636962890625,0.5541451573371887,0.050000000745058,0.0482117421925067,293.22784423828125,297.1499938964844,293.1499938964844,0.0383086279034614,-933.91748046875,304.16082763671875,0.6658543348312378,0.0833465456962585,0.059453509747982,293.17919921875,297.1499938964844,293.1499938964844,0.1456039547920227,-3260.893798828125,304.1524658203125,0.9134467840194702,0.2185809165239334,0.2077245116233825,293.5844421386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1636962890625,0.5541451573371887,0.050000000745058,0.22869573533535,291.1636962890625,291.1499938964844,263.2699890136719,261.244384765625,281.5093078613281,293.5843811035156,291.1637268066406,1.0,0.1726139187812805,0.9530747532844543,0.9530747532844543,1.0,1.0,-0.7078828811645508,0.2821194231510162,0.4257634878158569,0.1656254678964615,0.0,0.0,0.3274312019348144,25.540817260742188,25.0,0.2065133303403854,-6882.75439453125,50.89152145385742,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.33233642578125,306.4239807128906,278.1499938964844,0.0,18000.0,313.1499938964844,18008.6015625,18000.0,0.0,0.0,0.1544866561889648,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2380853146314621,0.2380897998809814,-4.489694219955709e-06,0.0,0.0001567843137308,0.0,0.0,10.179478645324709,0.0,0.0,0.0,0.2946745753288269,4.0,0.0,1.0
655980,293.2577209472656,297.1499938964844,293.1499938964844,0.0056236889213323,-409.8606567382813,298.5761108398437,0.5537908673286438,0.050000000745058,0.0457854233682155,294.6158752441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1638488769531,0.5537908673286438,0.050000000745058,0.0482142567634582,293.2334899902344,297.1499938964844,293.1499938964844,0.0356726348400116,-900.3302001953125,304.1615905761719,0.6571493148803711,0.0802304670214653,0.0573124028742313,293.1782531738281,297.1499938964844,293.1499938964844,0.1451507657766342,-3252.778076171875,304.15240478515625,0.9120498895645142,0.2180366516113281,0.2072104960680008,293.5850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1638488769531,0.5537908673286438,0.050000000745058,0.2287076711654663,291.16387939453125,291.1499938964844,263.2900085449219,261.2603454589844,281.51397705078125,293.58502197265625,291.16387939453125,1.0,0.1723379045724868,0.9533212184906006,0.9533212184906006,1.0,1.0,-0.7047165632247925,0.2809454500675201,0.4237710833549499,0.1644912958145141,0.0,0.0,0.3255720436573028,25.56525611877441,25.0,0.2110713422298431,-6848.83984375,50.51441955566406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.33819580078125,306.41510009765625,278.1499938964844,0.0,18000.0,313.1499938964844,18008.59765625,18000.0,0.0,0.0,0.1536862999200821,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2364081591367721,0.2364126443862915,-4.485358203965006e-06,0.0,0.0001559720549266,0.0,0.0,10.091646194458008,0.0,0.0,0.0,0.294316291809082,4.0,0.0,1.0
656040,293.2577209472656,297.1499938964844,293.1499938964844,0.0056236889213323,-409.8606567382813,298.5761108398437,0.5537908673286438,0.050000000745058,0.0457854233682155,294.6158752441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1638488769531,0.5537908673286438,0.050000000745058,0.0482142567634582,293.2334899902344,297.1499938964844,293.1499938964844,0.0356726348400116,-900.3302001953125,304.1615905761719,0.6571493148803711,0.0802304670214653,0.0573124028742313,293.1782531738281,297.1499938964844,293.1499938964844,0.1451507657766342,-3252.778076171875,304.15240478515625,0.9120498895645142,0.2180366516113281,0.2072104960680008,293.5850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1638488769531,0.5537908673286438,0.050000000745058,0.2287076711654663,291.16387939453125,291.1499938964844,263.2900085449219,261.2603454589844,281.51397705078125,293.58502197265625,291.16387939453125,1.0,0.1723379045724868,0.9533212184906006,0.9533212184906006,1.0,1.0,-0.7047165632247925,0.2809454500675201,0.4237710833549499,0.1644912958145141,0.0,0.0,0.3255720436573028,25.56525611877441,25.0,0.2110713422298431,-6848.83984375,50.51441955566406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.33819580078125,306.41510009765625,278.1499938964844,0.0,18000.0,313.1499938964844,18008.59765625,18000.0,0.0,0.0,0.1536862999200821,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2364081591367721,0.2364126443862915,-4.485358203965006e-06,0.0,0.0001559720549266,0.0,0.0,10.091646194458008,0.0,0.0,0.0,0.294316291809082,4.0,0.0,1.0
656100,293.25701904296875,297.1499938964844,293.1499938964844,0.0056087509728968,-408.9409790039063,298.559326171875,0.5536068677902222,0.050000000745058,0.0457866676151752,294.6152038574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1639404296875,0.5536068677902222,0.050000000745058,0.048215564340353,293.23638916015625,297.1499938964844,293.1499938964844,0.0343031249940395,-882.736083984375,304.1619873046875,0.652603030204773,0.0785990506410598,0.0561910830438137,293.17779541015625,297.1499938964844,293.1499938964844,0.1449278891086578,-3248.78466796875,304.1523742675781,0.91135174036026,0.2177687138319015,0.2069575935602188,293.58544921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1639404296875,0.5536068677902222,0.050000000745058,0.2287138849496841,291.1639404296875,291.1499938964844,263.29998779296875,261.26837158203125,281.5159606933594,293.5853881835937,291.1639709472656,1.0,0.1721953153610229,0.953444480895996,0.953444480895996,1.0,1.0,-0.7030777931213379,0.2803446054458618,0.4227331876754761,0.1638896614313125,0.0,0.0,0.3246343731880188,25.577911376953125,25.0,0.2154488563537597,-6831.60888671875,50.32010269165039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.34088134765625,306.4105224609375,278.1499938964844,0.0,18000.0,313.1499938964844,18008.599609375,18000.0,0.0,0.0,0.1532800495624542,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2355666011571884,0.2355710864067077,-4.483194061322138e-06,0.0,0.0001555597700644,0.0,0.0,10.04770278930664,0.0,0.0,0.0,0.2941371202468872,4.0,0.0,1.0
656160,293.2563781738281,297.1499938964844,293.1499938964844,0.0055939042940735,-408.0252685546875,298.5426330566406,0.5534181594848633,0.050000000745058,0.0457879453897476,294.6145935058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1640014648437,0.5534181594848633,0.050000000745058,0.048216912895441,293.2393798828125,297.1499938964844,293.1499938964844,0.0329026952385902,-864.5888671875,304.162353515625,0.6479312777519226,0.0769175738096237,0.0550346374511718,293.1773376464844,297.1499938964844,293.1499938964844,0.1447073519229889,-3244.83154296875,304.15234375,0.910653829574585,0.2175034135580063,0.2067072987556457,293.5858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1640014648437,0.5534181594848633,0.050000000745058,0.2287202626466751,291.1640319824219,291.1499938964844,263.3099975585937,261.27642822265625,281.5177307128906,293.58575439453125,291.1640319824219,1.0,0.1720495074987411,0.9535719752311708,0.9535719752311708,1.0,1.0,-0.7014002799987793,0.2797338664531708,0.4216664135456085,0.1632647365331649,0.0,0.0,0.3236909508705139,25.59085464477539,25.0,0.2253171950578689,-6814.1875,50.121768951416016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.34344482421875,306.4058837890625,278.1499938964844,0.0,18000.0,313.1499938964844,18008.6015625,18000.0,0.0,0.0,0.1528700590133667,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2347228974103927,0.2347273826599121,-4.481031737668673e-06,0.0,0.0001551436726003,0.0,0.0,10.003731727600098,0.0,0.0,0.0,0.29395791888237,4.0,0.0,1.0
656220,293.2550964355469,297.1499938964844,293.1499938964844,0.0055644605308771,-406.2042846679688,298.5094299316406,0.5530274510383606,0.050000000745058,0.0457906015217304,294.613525390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1641845703125,0.5530274510383606,0.050000000745058,0.0482197068631649,293.2455444335937,297.1499938964844,293.1499938964844,0.0300343930721282,-826.6810913085938,304.1629943847656,0.6382189393043518,0.0734014511108398,0.0526160448789596,293.176513671875,297.1499938964844,293.1499938964844,0.1442726850509643,-3237.034912109375,304.1522827148437,0.9092593789100648,0.2169801592826843,0.2062139362096786,293.58660888671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1641845703125,0.5530274510383606,0.050000000745058,0.2287335246801376,291.1642150878906,291.1499938964844,263.3299865722656,261.29266357421875,281.5205078125,293.5865173339844,291.1642150878906,1.0,0.1717480421066284,0.9538270235061646,0.9538270235061646,1.0,1.0,-0.6979279518127441,0.2784821987152099,0.4194457530975342,0.1619446575641632,0.0,0.0,0.3217842280864715,25.61754035949707,25.0,0.2582164406776428,-6778.75439453125,49.7130012512207,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3481140136719,306.3963928222656,278.1499938964844,0.0,18000.0,313.1499938964844,18008.615234375,18000.0,0.0,0.0,0.1520397961139679,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.233027383685112,0.2330318540334701,-4.476710273593199e-06,0.0,0.000154301058501,0.0,0.0,9.915629386901855,0.0,0.0,0.0,0.293599009513855,4.0,0.0,1.0
656280,293.2550964355469,297.1499938964844,293.1499938964844,0.0055644605308771,-406.2042846679688,298.5094299316406,0.5530274510383606,0.050000000745058,0.0457906015217304,294.613525390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1641845703125,0.5530274510383606,0.050000000745058,0.0482197068631649,293.2455444335937,297.1499938964844,293.1499938964844,0.0300343930721282,-826.6810913085938,304.1629943847656,0.6382189393043518,0.0734014511108398,0.0526160448789596,293.176513671875,297.1499938964844,293.1499938964844,0.1442726850509643,-3237.034912109375,304.1522827148437,0.9092593789100648,0.2169801592826843,0.2062139362096786,293.58660888671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1641845703125,0.5530274510383606,0.050000000745058,0.2287335246801376,291.1642150878906,291.1499938964844,263.3299865722656,261.29266357421875,281.5205078125,293.5865173339844,291.1642150878906,1.0,0.1717480421066284,0.9538270235061646,0.9538270235061646,1.0,1.0,-0.6979279518127441,0.2784821987152099,0.4194457530975342,0.1619446575641632,0.0,0.0,0.3217842280864715,25.61754035949707,25.0,0.2582164406776428,-6778.75439453125,49.7130012512207,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3481140136719,306.3963928222656,278.1499938964844,0.0,18000.0,313.1499938964844,18008.615234375,18000.0,0.0,0.0,0.1520397961139679,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.233027383685112,0.2330318540334701,-4.476710273593199e-06,0.0,0.000154301058501,0.0,0.0,9.915629386901855,0.0,0.0,0.0,0.293599009513855,4.0,0.0,1.0
656340,293.2538757324219,297.1499938964844,293.1499938964844,0.0055353310890495,-404.3960571289063,298.4764709472656,0.5526177883148193,0.050000000745058,0.0457933954894542,294.6126403808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1643981933594,0.5526177883148193,0.050000000745058,0.0482226535677909,293.2519836425781,297.1499938964844,293.1499938964844,0.0270844101905822,-786.3206787109375,304.1634826660156,0.6278945207595825,0.0696706995368003,0.0500485487282276,293.1757507324219,297.1499938964844,293.1499938964844,0.143845647573471,-3229.36865234375,304.1522216796875,0.9078654646873474,0.2164656966924667,0.2057293653488159,293.5874938964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1643981933594,0.5526177883148193,0.050000000745058,0.2287475019693374,291.1644287109375,291.1499938964844,263.3500061035156,261.3090515136719,281.5223388671875,293.58740234375,291.1644592285156,1.0,0.171432763338089,0.9540820121765136,0.9540820121765136,1.0,1.0,-0.6942886114120483,0.2771857380867004,0.4171028733253479,0.1605288088321685,0.0,0.0,0.3198460340499878,25.64545631408692,25.0,0.3145737946033478,-6742.45751953125,49.287254333496094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3522644042969,306.3866577148437,278.1499938964844,0.0,18000.0,313.1499938964844,18008.65234375,18000.0,0.0,0.0,0.1511966586112976,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2313172221183776,0.2313216924667358,-4.472385171538917e-06,0.0,0.0001534453767817,0.0,0.0,9.827120780944824,0.0,0.0,0.0,0.2932387590408325,4.0,0.0,1.0
656400,293.2538757324219,297.1499938964844,293.1499938964844,0.0055353310890495,-404.3960571289063,298.4764709472656,0.5526177883148193,0.050000000745058,0.0457933954894542,294.6126403808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1643981933594,0.5526177883148193,0.050000000745058,0.0482226535677909,293.2519836425781,297.1499938964844,293.1499938964844,0.0270844101905822,-786.3206787109375,304.1634826660156,0.6278945207595825,0.0696706995368003,0.0500485487282276,293.1757507324219,297.1499938964844,293.1499938964844,0.143845647573471,-3229.36865234375,304.1522216796875,0.9078654646873474,0.2164656966924667,0.2057293653488159,293.5874938964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1643981933594,0.5526177883148193,0.050000000745058,0.2287475019693374,291.1644287109375,291.1499938964844,263.3500061035156,261.3090515136719,281.5223388671875,293.58740234375,291.1644592285156,1.0,0.171432763338089,0.9540820121765136,0.9540820121765136,1.0,1.0,-0.6942886114120483,0.2771857380867004,0.4171028733253479,0.1605288088321685,0.0,0.0,0.3198460340499878,25.64545631408692,25.0,0.3145737946033478,-6742.45751953125,49.287254333496094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3522644042969,306.3866577148437,278.1499938964844,0.0,18000.0,313.1499938964844,18008.65234375,18000.0,0.0,0.0,0.1511966586112976,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2313172221183776,0.2313216924667358,-4.472385171538917e-06,0.0,0.0001534453767817,0.0,0.0,9.827120780944824,0.0,0.0,0.0,0.2932387590408325,4.0,0.0,1.0
656460,293.25274658203125,297.1499938964844,293.1499938964844,0.0055064787156879,-402.5983276367188,298.4437255859375,0.5521903038024902,0.050000000745058,0.0457963272929191,294.61199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1646728515625,0.5521903038024902,0.050000000745058,0.0482257381081581,293.2586669921875,297.1499938964844,293.1499938964844,0.0241368319839239,-743.6388549804688,304.16387939453125,0.6164570450782776,0.0657258704304695,0.0473323315382003,293.1750183105469,297.1499938964844,293.1499938964844,0.1434248834848404,-3221.80810546875,304.1521911621094,0.9064738154411316,0.2159586399793625,0.2052522003650665,293.58843994140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1646728515625,0.5521903038024902,0.050000000745058,0.2287621349096298,291.1647033691406,291.1499938964844,263.3699951171875,261.3255615234375,281.5231628417969,293.5883178710937,291.16473388671875,1.0,0.171103373169899,0.9543491005897522,0.9543491005897522,1.0,1.0,-0.6904808878898621,0.2758441269397735,0.4146367311477661,0.1590177565813064,0.0,0.0,0.3178689479827881,25.674461364746094,25.0,0.3794662058353424,-6705.25634765625,48.84454345703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3560791015625,306.376708984375,278.1499938964844,0.0,18000.0,313.1499938964844,18008.716796875,18000.0,0.0,0.0,0.1503412723541259,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2295867949724197,0.2295912653207779,-4.468045517569408e-06,0.0,0.0001525772822787,0.0,0.0,9.737922668457031,0.0,0.0,0.0,0.2928759753704071,4.0,0.0,1.0
656520,293.25274658203125,297.1499938964844,293.1499938964844,0.0055064787156879,-402.5983276367188,298.4437255859375,0.5521903038024902,0.050000000745058,0.0457963272929191,294.61199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1646728515625,0.5521903038024902,0.050000000745058,0.0482257381081581,293.2586669921875,297.1499938964844,293.1499938964844,0.0241368319839239,-743.6388549804688,304.16387939453125,0.6164570450782776,0.0657258704304695,0.0473323315382003,293.1750183105469,297.1499938964844,293.1499938964844,0.1434248834848404,-3221.80810546875,304.1521911621094,0.9064738154411316,0.2159586399793625,0.2052522003650665,293.58843994140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1646728515625,0.5521903038024902,0.050000000745058,0.2287621349096298,291.1647033691406,291.1499938964844,263.3699951171875,261.3255615234375,281.5231628417969,293.5883178710937,291.16473388671875,1.0,0.171103373169899,0.9543491005897522,0.9543491005897522,1.0,1.0,-0.6904808878898621,0.2758441269397735,0.4146367311477661,0.1590177565813064,0.0,0.0,0.3178689479827881,25.674461364746094,25.0,0.3794662058353424,-6705.25634765625,48.84454345703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3560791015625,306.376708984375,278.1499938964844,0.0,18000.0,313.1499938964844,18008.716796875,18000.0,0.0,0.0,0.1503412723541259,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2295867949724197,0.2295912653207779,-4.468045517569408e-06,0.0,0.0001525772822787,0.0,0.0,9.737922668457031,0.0,0.0,0.0,0.2928759753704071,4.0,0.0,1.0
656580,293.251708984375,297.1499938964844,293.1499938964844,0.0054778805933892,-400.809814453125,298.4112243652344,0.551745593547821,0.050000000745058,0.0457993932068347,294.611572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1649780273437,0.551745593547821,0.050000000745058,0.0482289642095565,293.265625,297.1499938964844,293.1499938964844,0.0212435629218816,-698.5523071289062,304.1640625,0.6026110053062439,0.0615616925060749,0.0444630309939384,293.17437744140625,297.1499938964844,293.1499938964844,0.1430093795061111,-3214.335693359375,304.15216064453125,0.9050858616828918,0.2154577821493148,0.2047813385725021,293.5894470214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1649780273437,0.551745593547821,0.050000000745058,0.2287774533033371,291.1650085449219,291.1499938964844,263.3900146484375,261.3422241210937,281.52301025390625,293.5893249511719,291.1650390625,1.0,0.1707592159509658,0.9546161890029908,0.9546161890029908,1.0,1.0,-0.6864980459213257,0.2744541764259338,0.4120438694953918,0.1574107259511947,0.0,0.0,0.3158462345600128,25.704490661621094,25.0,0.4520521461963653,-6667.08349609375,48.38436508178711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.35968017578125,306.3665466308594,278.1499938964844,0.0,18000.0,313.1499938964844,18008.8046875,18000.0,0.0,0.0,0.1494730859994888,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2278306186199188,0.2278350740671157,-4.46367585027474e-06,0.0,0.0001516961783636,0.0,0.0,9.6477632522583,0.0,0.0,0.0,0.2925095856189728,4.0,0.0,1.0
656640,293.251708984375,297.1499938964844,293.1499938964844,0.0054778805933892,-400.809814453125,298.4112243652344,0.551745593547821,0.050000000745058,0.0457993932068347,294.611572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1649780273437,0.551745593547821,0.050000000745058,0.0482289642095565,293.265625,297.1499938964844,293.1499938964844,0.0212435629218816,-698.5523071289062,304.1640625,0.6026110053062439,0.0615616925060749,0.0444630309939384,293.17437744140625,297.1499938964844,293.1499938964844,0.1430093795061111,-3214.335693359375,304.15216064453125,0.9050858616828918,0.2154577821493148,0.2047813385725021,293.5894470214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1649780273437,0.551745593547821,0.050000000745058,0.2287774533033371,291.1650085449219,291.1499938964844,263.3900146484375,261.3422241210937,281.52301025390625,293.5893249511719,291.1650390625,1.0,0.1707592159509658,0.9546161890029908,0.9546161890029908,1.0,1.0,-0.6864980459213257,0.2744541764259338,0.4120438694953918,0.1574107259511947,0.0,0.0,0.3158462345600128,25.704490661621094,25.0,0.4520521461963653,-6667.08349609375,48.38436508178711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.35968017578125,306.3665466308594,278.1499938964844,0.0,18000.0,313.1499938964844,18008.8046875,18000.0,0.0,0.0,0.1494730859994888,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2278306186199188,0.2278350740671157,-4.46367585027474e-06,0.0,0.0001516961783636,0.0,0.0,9.6477632522583,0.0,0.0,0.0,0.2925095856189728,4.0,0.0,1.0
656700,293.251220703125,297.1499938964844,293.1499938964844,0.0054636653512716,-399.9183349609375,298.39501953125,0.5515173673629761,0.050000000745058,0.045800969004631,294.6114196777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1651611328125,0.5515173673629761,0.050000000745058,0.0482306294143199,293.2691650390625,297.1499938964844,293.1499938964844,0.0198384691029787,-675.1117553710938,304.1640625,0.5947592854499817,0.0593978986144065,0.0429716520011425,293.174072265625,297.1499938964844,293.1499938964844,0.1428032517433166,-3210.626220703125,304.1521301269531,0.9043942093849182,0.2152092456817627,0.2045478522777557,293.5899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1651611328125,0.5515173673629761,0.050000000745058,0.2287853360176086,291.1651916503906,291.1499938964844,263.3999938964844,261.3506164550781,281.5225830078125,293.5898742675781,291.16522216796875,1.0,0.1705816090106964,0.9547497034072876,0.9547497034072876,1.0,1.0,-0.684441328048706,0.2737411260604858,0.4107001721858978,0.1565716862678527,0.0,0.0,0.3148159980773926,25.719820022583008,25.0,0.4859046638011932,-6647.6279296875,48.1478157043457,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3614807128906,306.3614196777344,278.1499938964844,0.0,18000.0,313.1499938964844,18008.859375,18000.0,0.0,0.0,0.1490339636802673,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2269415259361267,0.2269459813833236,-4.461477601580555e-06,0.0,0.0001512505259597,0.0,0.0,9.602258682250977,0.0,0.0,0.0,0.292324811220169,4.0,0.0,1.0
656760,293.250732421875,297.1499938964844,293.1499938964844,0.0054495050571858,-399.0287170410156,298.3788757324219,0.5512850880622864,0.050000000745058,0.0458025820553302,294.6113586425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.16534423828125,0.5512850880622864,0.050000000745058,0.0482323244214057,293.27276611328125,297.1499938964844,293.1499938964844,0.0184685476124286,-651.0380249023438,304.1640014648437,0.5862674713134766,0.0571769773960113,0.0414401926100254,293.1737670898437,297.1499938964844,293.1499938964844,0.1425980776548385,-3206.931884765625,304.1521301269531,0.9037042260169984,0.2149617969989776,0.2043155133724212,293.59051513671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.16534423828125,0.5512850880622864,0.050000000745058,0.2287933826446533,291.1653747558594,291.1499938964844,263.4100036621094,261.35906982421875,281.5218811035156,293.5904235839844,291.1654357910156,1.0,0.1704000532627105,0.9548900127410888,0.9548900127410888,1.0,1.0,-0.6823380589485168,0.2730148434638977,0.4093232154846191,0.1557086259126663,0.0,0.0,0.3137716650962829,25.73536491394043,25.0,0.5202922821044922,-6627.90478515625,47.90667343139648,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3632507324219,306.3562927246094,278.1499938964844,0.0,18000.0,313.1499938964844,18008.91796875,18000.0,0.0,0.0,0.148591086268425,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2260439246892929,0.2260483801364898,-4.459267074707896e-06,0.0,0.0001508010609541,0.0,0.0,9.556411743164062,0.0,0.0,0.0,0.2921386957168579,4.0,0.0,1.0
656820,293.2498474121094,297.1499938964844,293.1499938964844,0.0054213241674005,-397.2535095214844,298.3466491699219,0.5508099794387817,0.050000000745058,0.045805886387825,294.6113586425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1657409667969,0.5508099794387817,0.050000000745058,0.0482358075678348,293.2801208496094,297.1499938964844,293.1499938964844,0.0158629994839429,-601.10400390625,304.1636657714844,0.5673210024833679,0.0525722913444042,0.0382638499140739,293.1732482910156,297.1499938964844,293.1499938964844,0.1421898603439331,-3199.57763671875,304.152099609375,0.9023303985595704,0.2144693583250045,0.2038534730672836,293.5916748046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1657409667969,0.5508099794387817,0.050000000745058,0.2288098931312561,291.165771484375,291.1499938964844,263.42999267578125,261.3760681152344,281.51971435546875,293.591552734375,291.16583251953125,1.0,0.1700256615877151,0.9551706314086914,0.9551706314086914,1.0,1.0,-0.6779994368553162,0.2715251445770263,0.4064742922782898,0.1539128273725509,0.0,0.0,0.3116396069526672,25.76694297790528,25.0,0.587458074092865,-6587.69189453125,47.41156005859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.366943359375,306.345947265625,278.1499938964844,0.0,18000.0,313.1499938964844,18009.046875,18000.0,0.0,0.0,0.1476936936378479,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2242228239774704,0.2242272794246673,-4.454808731679805e-06,0.0,0.0001498903293395,0.0,0.0,9.463682174682615,0.0,0.0,0.0,0.2917625308036804,4.0,0.0,1.0
656880,293.2498474121094,297.1499938964844,293.1499938964844,0.0054213241674005,-397.2535095214844,298.3466491699219,0.5508099794387817,0.050000000745058,0.045805886387825,294.6113586425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1657409667969,0.5508099794387817,0.050000000745058,0.0482358075678348,293.2801208496094,297.1499938964844,293.1499938964844,0.0158629994839429,-601.10400390625,304.1636657714844,0.5673210024833679,0.0525722913444042,0.0382638499140739,293.1732482910156,297.1499938964844,293.1499938964844,0.1421898603439331,-3199.57763671875,304.152099609375,0.9023303985595704,0.2144693583250045,0.2038534730672836,293.5916748046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1657409667969,0.5508099794387817,0.050000000745058,0.2288098931312561,291.165771484375,291.1499938964844,263.42999267578125,261.3760681152344,281.51971435546875,293.591552734375,291.16583251953125,1.0,0.1700256615877151,0.9551706314086914,0.9551706314086914,1.0,1.0,-0.6779994368553162,0.2715251445770263,0.4064742922782898,0.1539128273725509,0.0,0.0,0.3116396069526672,25.76694297790528,25.0,0.587458074092865,-6587.69189453125,47.41156005859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.366943359375,306.345947265625,278.1499938964844,0.0,18000.0,313.1499938964844,18009.046875,18000.0,0.0,0.0,0.1476936936378479,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2242228239774704,0.2242272794246673,-4.454808731679805e-06,0.0,0.0001498903293395,0.0,0.0,9.463682174682615,0.0,0.0,0.0,0.2917625308036804,4.0,0.0,1.0
656940,293.2490539550781,297.1499938964844,293.1499938964844,0.0053930054418742,-395.4642333984375,298.3144836425781,0.5505823493003845,0.050000000745058,0.0458074919879436,294.61163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1661376953125,0.5505823493003845,0.050000000745058,0.04823749512434,293.2880249023437,297.1499938964844,293.1499938964844,0.0138685703277587,-558.8580322265625,304.1305847167969,0.5509675741195679,0.050000000745058,0.0356880389153957,293.1727600097656,297.1499938964844,293.1499938964844,0.1417830735445022,-3192.243896484375,304.1520690917969,0.9013084173202516,0.2139768302440643,0.2033914625644683,293.5928955078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1661376953125,0.5505823493003845,0.050000000745058,0.2288179099559784,291.1661682128906,291.1499938964844,263.45001220703125,261.39324951171875,281.5157775878906,293.5927429199219,291.1661071777344,1.0,0.1696486324071884,0.9554511904716492,0.9554511904716492,1.0,1.0,-0.6743662357330322,0.2703628540039062,0.4040034115314483,0.1522221565246582,0.0,0.0,0.3094544112682342,25.759153366088867,25.0,-0.2723652124404907,-6550.4970703125,46.96074676513672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3707580566406,306.3321838378906,278.1499938964844,0.0,18000.0,313.1499938964844,18009.17578125,18000.0,0.0,0.0,0.1467799693346023,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2223648130893707,0.2223692685365677,-4.4502921809908e-06,0.0,0.0001489630085416,0.0,0.0,9.369457244873049,0.0,0.0,0.0,0.2913807332515716,4.0,0.0,1.0
657000,293.2490539550781,297.1499938964844,293.1499938964844,0.0053930054418742,-395.4642333984375,298.3144836425781,0.5505823493003845,0.050000000745058,0.0458074919879436,294.61163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1661376953125,0.5505823493003845,0.050000000745058,0.04823749512434,293.2880249023437,297.1499938964844,293.1499938964844,0.0138685703277587,-558.8580322265625,304.1305847167969,0.5509675741195679,0.050000000745058,0.0356880389153957,293.1727600097656,297.1499938964844,293.1499938964844,0.1417830735445022,-3192.243896484375,304.1520690917969,0.9013084173202516,0.2139768302440643,0.2033914625644683,293.5928955078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1661376953125,0.5505823493003845,0.050000000745058,0.2288179099559784,291.1661682128906,291.1499938964844,263.45001220703125,261.39324951171875,281.5157775878906,293.5927429199219,291.1661071777344,1.0,0.1696486324071884,0.9554511904716492,0.9554511904716492,1.0,1.0,-0.6743662357330322,0.2703628540039062,0.4040034115314483,0.1522221565246582,0.0,0.0,0.3094544112682342,25.759153366088867,25.0,-0.2723652124404907,-6550.4970703125,46.96074676513672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3707580566406,306.3321838378906,278.1499938964844,0.0,18000.0,313.1499938964844,18009.17578125,18000.0,0.0,0.0,0.1467799693346023,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2223648130893707,0.2223692685365677,-4.4502921809908e-06,0.0,0.0001489630085416,0.0,0.0,9.369457244873049,0.0,0.0,0.0,0.2913807332515716,4.0,0.0,1.0
657060,293.2486572265625,297.1499938964844,293.1499938964844,0.0053643877618014,-393.7345275878906,298.2791442871094,0.5511271953582764,0.050000000745058,0.0458037294447422,294.6125793457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1620178222656,0.5511271953582764,0.050000000745058,0.0482335351407527,293.3024597167969,297.1499938964844,293.1499938964844,0.0135763036087155,-553.8094482421875,304.03936767578125,0.551127016544342,0.050000000745058,0.0356250964105129,293.17254638671875,297.1499938964844,293.1499938964844,0.1414235979318618,-3185.875732421875,304.1519775390625,0.9013208746910096,0.2134463787078857,0.2028996348381042,293.5943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1620178222656,0.5511271953582764,0.050000000745058,0.2287991195917129,291.1613464355469,291.1499938964844,263.4700012207031,261.4105834960937,281.5076904296875,293.5941772460937,291.1596069335937,1.0,0.1693393588066101,0.955739974975586,0.955739974975586,1.0,1.0,-0.6736684441566467,0.2704656720161438,0.4032027721405029,0.1511690318584442,0.0,0.0,0.3081564605236053,25.63637924194336,25.0,-9.37358570098877,-6531.05859375,46.73561477661133,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.37066650390625,306.3058776855469,278.1499938964844,0.0,18000.0,313.1499938964844,18006.23828125,18000.0,0.0,0.0,0.1458955258131027,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2209179550409317,0.2209224104881286,-4.44611123384675e-06,0.0,0.0001480654173064,0.0,0.0,9.294974327087402,0.0,0.0,0.0,0.2910772860050201,4.0,0.0,1.0
657120,293.2486572265625,297.1499938964844,293.1499938964844,0.0053643877618014,-393.7345275878906,298.2791442871094,0.5511271953582764,0.050000000745058,0.0458037294447422,294.6125793457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1620178222656,0.5511271953582764,0.050000000745058,0.0482335351407527,293.3024597167969,297.1499938964844,293.1499938964844,0.0135763036087155,-553.8094482421875,304.03936767578125,0.551127016544342,0.050000000745058,0.0356250964105129,293.17254638671875,297.1499938964844,293.1499938964844,0.1414235979318618,-3185.875732421875,304.1519775390625,0.9013208746910096,0.2134463787078857,0.2028996348381042,293.5943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1620178222656,0.5511271953582764,0.050000000745058,0.2287991195917129,291.1613464355469,291.1499938964844,263.4700012207031,261.4105834960937,281.5076904296875,293.5941772460937,291.1596069335937,1.0,0.1693393588066101,0.955739974975586,0.955739974975586,1.0,1.0,-0.6736684441566467,0.2704656720161438,0.4032027721405029,0.1511690318584442,0.0,0.0,0.3081564605236053,25.63637924194336,25.0,-9.37358570098877,-6531.05859375,46.73561477661133,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.37066650390625,306.3058776855469,278.1499938964844,0.0,18000.0,313.1499938964844,18006.23828125,18000.0,0.0,0.0,0.1458955258131027,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2209179550409317,0.2209224104881286,-4.44611123384675e-06,0.0,0.0001480654173064,0.0,0.0,9.294974327087402,0.0,0.0,0.0,0.2910772860050201,4.0,0.0,1.0
657180,293.2489013671875,297.1499938964844,293.1499938964844,0.0053357239812612,-392.049560546875,298.2400207519531,0.5515382289886475,0.050000000745058,0.0458009093999862,294.6141052246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.15264892578125,0.5515382289886475,0.050000000745058,0.0482305623590946,293.3221740722656,297.1499938964844,293.1499938964844,0.0133066391572356,-549.3322143554688,303.9293518066406,0.5515382289886475,0.050000000745058,0.0356229282915592,293.17266845703125,297.1499938964844,293.1499938964844,0.1410614252090454,-3179.506591796875,304.15191650390625,0.9010547995567322,0.2128491997718811,0.2023496478796005,293.5962829589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.15264892578125,0.5515382289886475,0.050000000745058,0.2287850230932235,291.1519470214844,291.1499938964844,263.489990234375,261.4281005859375,281.4989013671875,293.5960693359375,291.1505432128906,1.0,0.1690782010555267,0.956028699874878,0.956028699874878,1.0,1.0,-0.672981858253479,0.2705934345722198,0.4023884236812591,0.1500727087259292,0.0,0.0,0.3085505068302154,25.53807258605957,25.0,-11.097475051879885,-6527.64599609375,46.54024124145508,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3608093261719,306.29766845703125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.751953125,18000.0,0.0,0.0,0.1451275646686554,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2209157049655914,0.2209201455116272,-4.44463876192458e-06,0.0,0.0001472860312787,0.0,0.0,9.291922569274902,0.0,0.0,0.0,0.2910503447055816,4.0,0.0,1.0
657240,293.2489013671875,297.1499938964844,293.1499938964844,0.0053357239812612,-392.049560546875,298.2400207519531,0.5515382289886475,0.050000000745058,0.0458009093999862,294.6141052246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.15264892578125,0.5515382289886475,0.050000000745058,0.0482305623590946,293.3221740722656,297.1499938964844,293.1499938964844,0.0133066391572356,-549.3322143554688,303.9293518066406,0.5515382289886475,0.050000000745058,0.0356229282915592,293.17266845703125,297.1499938964844,293.1499938964844,0.1410614252090454,-3179.506591796875,304.15191650390625,0.9010547995567322,0.2128491997718811,0.2023496478796005,293.5962829589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.15264892578125,0.5515382289886475,0.050000000745058,0.2287850230932235,291.1519470214844,291.1499938964844,263.489990234375,261.4281005859375,281.4989013671875,293.5960693359375,291.1505432128906,1.0,0.1690782010555267,0.956028699874878,0.956028699874878,1.0,1.0,-0.672981858253479,0.2705934345722198,0.4023884236812591,0.1500727087259292,0.0,0.0,0.3085505068302154,25.53807258605957,25.0,-11.097475051879885,-6527.64599609375,46.54024124145508,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3608093261719,306.29766845703125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.751953125,18000.0,0.0,0.0,0.1451275646686554,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2209157049655914,0.2209201455116272,-4.44463876192458e-06,0.0,0.0001472860312787,0.0,0.0,9.291922569274902,0.0,0.0,0.0,0.2910503447055816,4.0,0.0,1.0
657300,293.2492370605469,297.1499938964844,293.1499938964844,0.0053205494768917,-391.1290283203125,298.22039794921875,0.5516937971115112,0.050000000745058,0.0457998476922512,294.61505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1491394042969,0.5516937971115112,0.050000000745058,0.048229444772005,293.3331298828125,297.1499938964844,293.1499938964844,0.0131611060351133,-546.8178100585938,303.869140625,0.5516937971115112,0.050000000745058,0.0356221050024032,293.1728515625,297.1499938964844,293.1499938964844,0.1408419758081436,-3175.588134765625,304.1519775390625,0.9008141160011292,0.2125248610973358,0.20205058157444,293.59747314453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1491394042969,0.5516937971115112,0.050000000745058,0.2287797182798385,291.14862060546875,291.1499938964844,263.5,261.4369506835937,281.4943542480469,293.59722900390625,291.14764404296875,1.0,0.1689620912075042,0.9561731219291688,0.9561731219291688,1.0,1.0,-0.6726129055023193,0.2706535756587982,0.4019593298435211,0.1495024561882019,0.0,0.0,0.3089859187602997,25.49767303466797,25.0,-9.264227867126465,-6528.78857421875,46.44960784912109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3511047363281,306.2963256835937,278.1499938964844,0.0,18000.0,313.1499938964844,17997.814453125,18000.0,0.0,0.0,0.1448127478361129,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2212294787168502,0.221233919262886,-4.444961632543709e-06,0.0,0.000146966529428,0.0,0.0,9.306882858276367,0.0,0.0,0.0,0.291105180978775,4.0,0.0,1.0
657360,293.249755859375,297.1499938964844,293.1499938964844,0.0053047542460262,-390.1527404785156,298.2008056640625,0.5518210530281067,0.050000000745058,0.0457989796996116,294.6161193847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1466979980469,0.5518210530281067,0.050000000745058,0.0482285320758819,293.3445129394531,297.1499938964844,293.1499938964844,0.0130099365487694,-544.137451171875,303.8059387207031,0.5518210530281067,0.050000000745058,0.0356214307248592,293.1731262207031,297.1499938964844,293.1499938964844,0.1405973583459854,-3171.190185546875,304.1520690917969,0.9005095958709717,0.2121841609477996,0.2017360925674438,293.5987548828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1466979980469,0.5518210530281067,0.050000000745058,0.2287753969430923,291.1463317871094,291.1499938964844,263.510009765625,261.4458312988281,281.4896545410156,293.5984802246094,291.14569091796875,1.0,0.1688538640737533,0.9562990665435792,0.9562990665435792,1.0,1.0,-0.6722272634506226,0.2707107067108154,0.4015165865421295,0.1489182114601135,0.0,0.0,0.3094634413719177,25.462173461914062,25.0,-7.0862226486206055,-6530.09521484375,46.3626594543457,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3384704589844,306.29412841796875,278.1499938964844,0.0,18000.0,313.1499938964844,17996.748046875,18000.0,0.0,0.0,0.1445496976375579,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2216096669435501,0.2216141074895858,-4.445643753570039e-06,0.0,0.0001466995599912,0.0,0.0,9.325601577758787,0.0,0.0,0.0,0.2911776602268219,4.0,0.0,1.0
657420,293.2511901855469,297.1499938964844,293.1499938964844,0.0052716196514666,-388.0673522949219,298.1611328125,0.5520008206367493,0.050000000745058,0.045797761529684,294.6185607910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1440124511719,0.5520008206367493,0.050000000745058,0.0482272468507289,293.368408203125,297.1499938964844,293.1499938964844,0.0126942805945873,-538.3408813476562,303.6711120605469,0.5520008206367493,0.050000000745058,0.0356204807758331,293.173828125,297.1499938964844,293.1499938964844,0.1400451064109802,-3161.205078125,304.1522827148437,0.8997239470481873,0.2114540934562683,0.2010614275932312,293.6017150878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1440124511719,0.5520008206367493,0.050000000745058,0.228769302368164,291.14385986328125,291.1499938964844,263.5299987792969,261.4637451171875,281.48004150390625,293.60137939453125,291.14361572265625,1.0,0.1686574518680572,0.9565509557724,0.9565509557724,1.0,1.0,-0.6714060306549072,0.2708154618740082,0.400590568780899,0.1477115005254745,0.0,0.0,0.310467779636383,25.403995513916016,25.0,-3.334594964981079,-6532.0361328125,46.19765090942383,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3061218261719,306.2859802246094,278.1499938964844,0.0,18000.0,313.1499938964844,17995.923828125,18000.0,0.0,0.0,0.1441823840141296,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2224463671445846,0.2224508076906204,-4.447494120540796e-06,0.0,0.0001463267981307,0.0,0.0,9.367544174194336,0.0,0.0,0.0,0.2913451492786407,4.0,0.0,1.0
657480,293.2511901855469,297.1499938964844,293.1499938964844,0.0052716196514666,-388.0673522949219,298.1611328125,0.5520008206367493,0.050000000745058,0.045797761529684,294.6185607910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1440124511719,0.5520008206367493,0.050000000745058,0.0482272468507289,293.368408203125,297.1499938964844,293.1499938964844,0.0126942805945873,-538.3408813476562,303.6711120605469,0.5520008206367493,0.050000000745058,0.0356204807758331,293.173828125,297.1499938964844,293.1499938964844,0.1400451064109802,-3161.205078125,304.1522827148437,0.8997239470481873,0.2114540934562683,0.2010614275932312,293.6017150878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1440124511719,0.5520008206367493,0.050000000745058,0.228769302368164,291.14385986328125,291.1499938964844,263.5299987792969,261.4637451171875,281.48004150390625,293.60137939453125,291.14361572265625,1.0,0.1686574518680572,0.9565509557724,0.9565509557724,1.0,1.0,-0.6714060306549072,0.2708154618740082,0.400590568780899,0.1477115005254745,0.0,0.0,0.310467779636383,25.403995513916016,25.0,-3.334594964981079,-6532.0361328125,46.19765090942383,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3061218261719,306.2859802246094,278.1499938964844,0.0,18000.0,313.1499938964844,17995.923828125,18000.0,0.0,0.0,0.1441823840141296,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2224463671445846,0.2224508076906204,-4.447494120540796e-06,0.0,0.0001463267981307,0.0,0.0,9.367544174194336,0.0,0.0,0.0,0.2913451492786407,4.0,0.0,1.0
657540,293.2530822753906,297.1499938964844,293.1499938964844,0.0052367318421602,-385.8381652832031,298.1204528808594,0.5520963072776794,0.050000000745058,0.0457971207797527,294.6214294433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.14312744140625,0.5520963072776794,0.050000000745058,0.0482265725731849,293.3915405273437,297.1499938964844,293.1499938964844,0.012381131760776,-532.3396606445312,303.5301818847656,0.5520963072776794,0.050000000745058,0.0356199815869331,293.1747741699219,297.1499938964844,293.1499938964844,0.1394219100475311,-3149.89404296875,304.1525573730469,0.8987262845039368,0.2106628119945526,0.2003272026777267,293.6050109863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.14312744140625,0.5520963072776794,0.050000000745058,0.2287660986185073,291.1430969238281,291.1499938964844,263.54998779296875,261.4818725585937,281.47003173828125,293.60467529296875,291.14306640625,1.0,0.1684824824333191,0.9568029046058656,0.9568029046058656,1.0,1.0,-0.6705187559127808,0.2709055840969085,0.3996131718158722,0.1464595794677734,0.0,0.0,0.3114517331123352,25.360137939453125,25.0,-0.8775095343589783,-6532.66650390625,46.04138946533203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2677917480469,306.27362060546875,278.1499938964844,0.0,18000.0,313.1499938964844,17995.849609375,18000.0,0.0,0.0,0.1440186351537704,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.223295658826828,0.2233001142740249,-4.449551852303557e-06,0.0,0.0001461606007069,0.0,0.0,9.410544395446776,0.0,0.0,0.0,0.2915191054344177,4.0,0.0,1.0
