time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
657600,293.2530822753906,297.1499938964844,293.1499938964844,0.0052367318421602,-385.8381652832031,298.1204528808594,0.5520963072776794,0.050000000745058,0.0457971207797527,294.6214294433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.14312744140625,0.5520963072776794,0.050000000745058,0.0482265725731849,293.3915405273437,297.1499938964844,293.1499938964844,0.012381131760776,-532.3396606445312,303.5301818847656,0.5520963072776794,0.050000000745058,0.0356199815869331,293.1747741699219,297.1499938964844,293.1499938964844,0.1394219100475311,-3149.89404296875,304.1525573730469,0.8987262845039368,0.2106628119945526,0.2003272026777267,293.6050109863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.14312744140625,0.5520963072776794,0.050000000745058,0.2287660986185073,291.1430969238281,291.1499938964844,263.54998779296875,261.4818725585937,281.47003173828125,293.60467529296875,291.14306640625,1.0,0.1684824824333191,0.9568029046058656,0.9568029046058656,1.0,1.0,-0.6705187559127808,0.2709055840969085,0.3996131718158722,0.1464595794677734,0.0,0.0,0.3114517331123352,25.360137939453125,25.0,-0.8775095343589783,-6532.66650390625,46.04138946533203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2677917480469,306.27362060546875,278.1499938964844,0.0,18000.0,313.1499938964844,17995.849609375,18000.0,0.0,0.0,0.1440186351537704,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.223295658826828,0.2233001142740249,-4.449551852303557e-06,0.0,0.0001461606007069,0.0,0.0,9.410544395446776,0.0,0.0,0.0,0.2915191054344177,4.0,0.0,1.0
657660,293.25494384765625,297.1499938964844,293.1499938964844,0.0052014966495335,-383.5661315917969,298.0795288085937,0.552135169506073,0.050000000745058,0.0457968674600124,294.62457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1432189941406,0.552135169506073,0.050000000745058,0.0482263080775737,293.40704345703125,297.1499938964844,293.1499938964844,0.0121085783466696,-526.9144287109375,303.40264892578125,0.552135169506073,0.050000000745058,0.0356197878718376,293.1756286621094,297.1499938964844,293.1499938964844,0.1387654691934585,-3137.964111328125,304.1528015136719,0.8976072072982788,0.2098601460456848,0.1995673477649688,293.6083374023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1432189941406,0.552135169506073,0.050000000745058,0.2287648320198059,291.14324951171875,291.1499938964844,263.57000732421875,261.50018310546875,281.4595947265625,293.6080017089844,291.143310546875,1.0,0.1683239191770553,0.9570542573928832,0.9570542573928832,1.0,1.0,-0.6696043014526367,0.2709943950176239,0.3986099362373352,0.1451785415410995,0.0,0.0,0.3123483657836914,25.32601356506348,25.0,0.3630472719669342,-6532.138671875,45.893287658691406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2276306152344,306.2587890625,278.1499938964844,0.0,18000.0,313.1499938964844,17996.12890625,18000.0,0.0,0.0,0.1440315693616867,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2240850329399109,0.2240894883871078,-4.45154910266865e-06,0.0,0.0001461737265344,0.0,0.0,9.450742721557615,0.0,0.0,0.0,0.2916827201843261,4.0,0.0,1.0
657720,293.25494384765625,297.1499938964844,293.1499938964844,0.0052014966495335,-383.5661315917969,298.0795288085937,0.552135169506073,0.050000000745058,0.0457968674600124,294.62457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1432189941406,0.552135169506073,0.050000000745058,0.0482263080775737,293.40704345703125,297.1499938964844,293.1499938964844,0.0121085783466696,-526.9144287109375,303.40264892578125,0.552135169506073,0.050000000745058,0.0356197878718376,293.1756286621094,297.1499938964844,293.1499938964844,0.1387654691934585,-3137.964111328125,304.1528015136719,0.8976072072982788,0.2098601460456848,0.1995673477649688,293.6083374023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1432189941406,0.552135169506073,0.050000000745058,0.2287648320198059,291.14324951171875,291.1499938964844,263.57000732421875,261.50018310546875,281.4595947265625,293.6080017089844,291.143310546875,1.0,0.1683239191770553,0.9570542573928832,0.9570542573928832,1.0,1.0,-0.6696043014526367,0.2709943950176239,0.3986099362373352,0.1451785415410995,0.0,0.0,0.3123483657836914,25.32601356506348,25.0,0.3630472719669342,-6532.138671875,45.893287658691406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2276306152344,306.2587890625,278.1499938964844,0.0,18000.0,313.1499938964844,17996.12890625,18000.0,0.0,0.0,0.1440315693616867,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2240850329399109,0.2240894883871078,-4.45154910266865e-06,0.0,0.0001461737265344,0.0,0.0,9.450742721557615,0.0,0.0,0.0,0.2916827201843261,4.0,0.0,1.0
657780,293.2564697265625,297.1499938964844,293.1499938964844,0.0051666516810655,-381.3078002929688,298.0390625,0.5521425008773804,0.050000000745058,0.0457968302071094,294.6278991699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.14361572265625,0.5521425008773804,0.050000000745058,0.0482262670993804,293.4186706542969,297.1499938964844,293.1499938964844,0.0118534546345472,-521.6660766601562,303.28076171875,0.5521425008773804,0.050000000745058,0.0356197580695152,293.17626953125,297.1499938964844,293.1499938964844,0.1381206065416336,-3126.247314453125,304.1529541015625,0.8964698910713196,0.2090811282396316,0.1988258808851242,293.61138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14361572265625,0.5521425008773804,0.050000000745058,0.2287646532058715,291.1436462402344,291.1499938964844,263.5899963378906,261.5187072753906,281.4486694335937,293.611083984375,291.1437072753906,1.0,0.1681791543960571,0.957305669784546,0.957305669784546,1.0,1.0,-0.6687139868736267,0.2711000144481659,0.3976139724254608,0.1438883543014526,0.0,0.0,0.3131684064865112,25.29766845703125,25.0,0.6933690309524536,-6531.271484375,45.75492858886719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1889953613281,306.2435607910156,278.1499938964844,0.0,18000.0,313.1499938964844,17996.4375,18000.0,0.0,0.0,0.144188180565834,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2248052954673767,0.2248097509145736,-4.453389010450337e-06,0.0,0.0001463326771045,0.0,0.0,9.487508773803713,0.0,0.0,0.0,0.2918327450752258,4.0,0.0,1.0
657840,293.2564697265625,297.1499938964844,293.1499938964844,0.0051666516810655,-381.3078002929688,298.0390625,0.5521425008773804,0.050000000745058,0.0457968302071094,294.6278991699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.14361572265625,0.5521425008773804,0.050000000745058,0.0482262670993804,293.4186706542969,297.1499938964844,293.1499938964844,0.0118534546345472,-521.6660766601562,303.28076171875,0.5521425008773804,0.050000000745058,0.0356197580695152,293.17626953125,297.1499938964844,293.1499938964844,0.1381206065416336,-3126.247314453125,304.1529541015625,0.8964698910713196,0.2090811282396316,0.1988258808851242,293.61138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14361572265625,0.5521425008773804,0.050000000745058,0.2287646532058715,291.1436462402344,291.1499938964844,263.5899963378906,261.5187072753906,281.4486694335937,293.611083984375,291.1437072753906,1.0,0.1681791543960571,0.957305669784546,0.957305669784546,1.0,1.0,-0.6687139868736267,0.2711000144481659,0.3976139724254608,0.1438883543014526,0.0,0.0,0.3131684064865112,25.29766845703125,25.0,0.6933690309524536,-6531.271484375,45.75492858886719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1889953613281,306.2435607910156,278.1499938964844,0.0,18000.0,313.1499938964844,17996.4375,18000.0,0.0,0.0,0.144188180565834,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2248052954673767,0.2248097509145736,-4.453389010450337e-06,0.0,0.0001463326771045,0.0,0.0,9.487508773803713,0.0,0.0,0.0,0.2918327450752258,4.0,0.0,1.0
657900,293.2571105957031,297.1499938964844,293.1499938964844,0.0051493872888386,-380.1858215332031,298.0189514160156,0.552137017250061,0.050000000745058,0.045796874910593,294.62957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.143798828125,0.552137017250061,0.050000000745058,0.048226311802864,293.4237976074219,297.1499938964844,293.1499938964844,0.0117291379719972,-519.0484008789062,303.2201538085937,0.552137017250061,0.050000000745058,0.0356197915971279,293.176513671875,297.1499938964844,293.1499938964844,0.1378049999475479,-3120.513916015625,304.1529846191406,0.8959004282951355,0.2086996436119079,0.1984634697437286,293.61279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.143798828125,0.552137017250061,0.050000000745058,0.2287648618221283,291.1438293457031,291.1499938964844,263.6000061035156,261.5280456542969,281.4430236816406,293.6125183105469,291.1439208984375,1.0,0.1681112647056579,0.9574313759803772,0.9574313759803772,1.0,1.0,-0.6682793498039246,0.2711586058139801,0.3971207737922668,0.1432428508996963,0.0,0.0,0.3135583698749542,25.28524398803711,25.0,0.7146285176277161,-6530.96435546875,45.68909454345703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.17108154296875,306.236572265625,278.1499938964844,0.0,18000.0,313.1499938964844,17996.556640625,18000.0,0.0,0.0,0.1443093121051788,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2251470535993576,0.2251515090465545,-4.45425757789053e-06,0.0,0.0001464555971324,0.0,0.0,9.504962921142578,0.0,0.0,0.0,0.2919039130210876,4.0,0.0,1.0
657960,293.2576904296875,297.1499938964844,293.1499938964844,0.0051322001963853,-379.0667419433594,297.9989013671875,0.552125871181488,0.050000000745058,0.0457969568669796,294.6312561035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1440124511719,0.552125871181488,0.050000000745058,0.0482264012098312,293.4287109375,297.1499938964844,293.1499938964844,0.0116061912849545,-516.4192504882812,303.15936279296875,0.552125871181488,0.050000000745058,0.0356198549270629,293.1767272949219,297.1499938964844,293.1499938964844,0.1374927908182144,-3114.841552734375,304.15301513671875,0.8953290581703186,0.2083220034837722,0.1981052458286285,293.6141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1440124511719,0.552125871181488,0.050000000745058,0.2287652790546417,291.14404296875,291.1499938964844,263.6099853515625,261.5374450683594,281.4373474121094,293.6138610839844,291.1441345214844,1.0,0.1680460423231125,0.9575567245483398,0.9575567245483398,1.0,1.0,-0.667850136756897,0.2712197005748749,0.3966304659843445,0.1425982415676117,0.0,0.0,0.3139339685440063,25.27389907836914,25.0,0.7322978377342224,-6530.80517578125,45.62519073486328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1543884277344,306.23028564453125,278.1499938964844,0.0,18000.0,313.1499938964844,17996.66796875,18000.0,0.0,0.0,0.144453153014183,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2254776209592819,0.2254820764064788,-4.455097950994968e-06,0.0,0.0001466015964979,0.0,0.0,9.521855354309082,0.0,0.0,0.0,0.2919727563858032,4.0,0.0,1.0
658020,293.2587280273437,297.1499938964844,293.1499938964844,0.0050979549996554,-376.8296508789063,297.9589233398437,0.5520889163017273,0.050000000745058,0.0457972213625907,294.6346740722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1445007324219,0.5520889163017273,0.050000000745058,0.0482266768813133,293.4380187988281,297.1499938964844,293.1499938964844,0.0113634411245584,-511.10595703125,303.0366516113281,0.5520889163017273,0.050000000745058,0.0356200598180294,293.17706298828125,297.1499938964844,293.1499938964844,0.1368743032217025,-3103.5986328125,304.1530456542969,0.8941771388053894,0.2075739055871963,0.1973970830440521,293.6166381835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1445007324219,0.5520889163017273,0.050000000745058,0.2287665903568267,291.14453125,291.1499938964844,263.6300048828125,261.5564270019531,281.4258728027344,293.61639404296875,291.1446533203125,1.0,0.1679223775863647,0.95780748128891,0.95780748128891,1.0,1.0,-0.6670026183128357,0.2713450193405151,0.3956576287746429,0.1413150131702423,0.0,0.0,0.3146284818649292,25.254100799560547,25.0,0.8571901321411133,-6530.87646484375,45.50212478637695,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1251525878906,306.2201538085937,278.1499938964844,0.0,18000.0,313.1499938964844,17996.9453125,18000.0,0.0,0.0,0.144789844751358,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2260966897010803,0.2261011451482772,-4.456689566723071e-06,0.0,0.0001469432900194,0.0,0.0,9.55355739593506,0.0,0.0,0.0,0.2921020686626434,4.0,0.0,1.0
658080,293.2587280273437,297.1499938964844,293.1499938964844,0.0050979549996554,-376.8296508789063,297.9589233398437,0.5520889163017273,0.050000000745058,0.0457972213625907,294.6346740722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1445007324219,0.5520889163017273,0.050000000745058,0.0482266768813133,293.4380187988281,297.1499938964844,293.1499938964844,0.0113634411245584,-511.10595703125,303.0366516113281,0.5520889163017273,0.050000000745058,0.0356200598180294,293.17706298828125,297.1499938964844,293.1499938964844,0.1368743032217025,-3103.5986328125,304.1530456542969,0.8941771388053894,0.2075739055871963,0.1973970830440521,293.6166381835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1445007324219,0.5520889163017273,0.050000000745058,0.2287665903568267,291.14453125,291.1499938964844,263.6300048828125,261.5564270019531,281.4258728027344,293.61639404296875,291.1446533203125,1.0,0.1679223775863647,0.95780748128891,0.95780748128891,1.0,1.0,-0.6670026183128357,0.2713450193405151,0.3956576287746429,0.1413150131702423,0.0,0.0,0.3146284818649292,25.254100799560547,25.0,0.8571901321411133,-6530.87646484375,45.50212478637695,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1251525878906,306.2201538085937,278.1499938964844,0.0,18000.0,313.1499938964844,17996.9453125,18000.0,0.0,0.0,0.144789844751358,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2260966897010803,0.2261011451482772,-4.456689566723071e-06,0.0,0.0001469432900194,0.0,0.0,9.55355739593506,0.0,0.0,0.0,0.2921020686626434,4.0,0.0,1.0
658140,293.2596435546875,297.1499938964844,293.1499938964844,0.005063759163022,-374.5848693847656,297.9190368652344,0.5520343780517578,0.050000000745058,0.0457976050674915,294.6381225585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1451721191406,0.5520343780517578,0.050000000745058,0.0482270829379558,293.4468994140625,297.1499938964844,293.1499938964844,0.0111240409314632,-505.6997375488281,302.9120178222656,0.5520343780517578,0.050000000745058,0.0356203578412532,293.1773681640625,297.1499938964844,293.1499938964844,0.1362588703632354,-3092.399169921875,304.1530456542969,0.8930083513259888,0.2068306803703308,0.1966950446367263,293.6189270019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1451721191406,0.5520343780517578,0.050000000745058,0.2287685126066208,291.145263671875,291.1499938964844,263.6499938964844,261.5756530761719,281.4144592285156,293.61871337890625,291.1453857421875,1.0,0.1678065955638885,0.95805823802948,0.95805823802948,1.0,1.0,-0.6661635637283325,0.2714686095714569,0.394694983959198,0.1400462687015533,0.0,0.0,0.3152154088020324,25.23786163330078,25.0,1.1105903387069702,-6531.25732421875,45.38431930541992,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.102294921875,306.2134704589844,278.1499938964844,0.0,18000.0,313.1499938964844,17997.361328125,18000.0,0.0,0.0,0.1451669633388519,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2266334891319275,0.2266379445791244,-4.4581133806786966e-06,0.0,0.0001473260053899,0.0,0.0,9.58116340637207,0.0,0.0,0.0,0.2922150194644928,4.0,0.0,1.0
658200,293.2596435546875,297.1499938964844,293.1499938964844,0.005063759163022,-374.5848693847656,297.9190368652344,0.5520343780517578,0.050000000745058,0.0457976050674915,294.6381225585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1451721191406,0.5520343780517578,0.050000000745058,0.0482270829379558,293.4468994140625,297.1499938964844,293.1499938964844,0.0111240409314632,-505.6997375488281,302.9120178222656,0.5520343780517578,0.050000000745058,0.0356203578412532,293.1773681640625,297.1499938964844,293.1499938964844,0.1362588703632354,-3092.399169921875,304.1530456542969,0.8930083513259888,0.2068306803703308,0.1966950446367263,293.6189270019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1451721191406,0.5520343780517578,0.050000000745058,0.2287685126066208,291.145263671875,291.1499938964844,263.6499938964844,261.5756530761719,281.4144592285156,293.61871337890625,291.1453857421875,1.0,0.1678065955638885,0.95805823802948,0.95805823802948,1.0,1.0,-0.6661635637283325,0.2714686095714569,0.394694983959198,0.1400462687015533,0.0,0.0,0.3152154088020324,25.23786163330078,25.0,1.1105903387069702,-6531.25732421875,45.38431930541992,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.102294921875,306.2134704589844,278.1499938964844,0.0,18000.0,313.1499938964844,17997.361328125,18000.0,0.0,0.0,0.1451669633388519,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2266334891319275,0.2266379445791244,-4.4581133806786966e-06,0.0,0.0001473260053899,0.0,0.0,9.58116340637207,0.0,0.0,0.0,0.2922150194644928,4.0,0.0,1.0
658260,293.260498046875,297.1499938964844,293.1499938964844,0.0050295237451791,-372.326416015625,297.8791198730469,0.5519654154777527,0.050000000745058,0.0457980893552303,294.64166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1461181640625,0.5519654154777527,0.050000000745058,0.0482275933027267,293.4554443359375,297.1499938964844,293.1499938964844,0.0108877066522836,-500.1935119628906,302.7852783203125,0.5519654154777527,0.050000000745058,0.0356207340955734,293.1776123046875,297.1499938964844,293.1499938964844,0.1356424540281295,-3081.167236328125,304.1530456542969,0.8918200731277466,0.206087976694107,0.1959945410490036,293.62109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1461181640625,0.5519654154777527,0.050000000745058,0.2287709265947342,291.14617919921875,291.1499938964844,263.6700134277344,261.5950927734375,281.4033508300781,293.6208801269531,291.1463928222656,1.0,0.1676972061395645,0.9583075642585754,0.9583075642585754,1.0,1.0,-0.6653273105621338,0.2715838551521301,0.3937434554100036,0.1388000845909118,0.0,0.0,0.3156596720218658,25.224714279174805,25.0,1.4097753763198853,-6531.59765625,45.270538330078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.08624267578125,306.2101135253906,278.1499938964844,0.0,18000.0,313.1499938964844,17997.935546875,18000.0,0.0,0.0,0.1455537378787994,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2270560562610626,0.2270605266094207,-4.459291631064843e-06,0.0,0.0001477185433031,0.0,0.0,9.603034019470217,0.0,0.0,0.0,0.2923049926757812,4.0,0.0,1.0
658320,293.260498046875,297.1499938964844,293.1499938964844,0.0050295237451791,-372.326416015625,297.8791198730469,0.5519654154777527,0.050000000745058,0.0457980893552303,294.64166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1461181640625,0.5519654154777527,0.050000000745058,0.0482275933027267,293.4554443359375,297.1499938964844,293.1499938964844,0.0108877066522836,-500.1935119628906,302.7852783203125,0.5519654154777527,0.050000000745058,0.0356207340955734,293.1776123046875,297.1499938964844,293.1499938964844,0.1356424540281295,-3081.167236328125,304.1530456542969,0.8918200731277466,0.206087976694107,0.1959945410490036,293.62109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1461181640625,0.5519654154777527,0.050000000745058,0.2287709265947342,291.14617919921875,291.1499938964844,263.6700134277344,261.5950927734375,281.4033508300781,293.6208801269531,291.1463928222656,1.0,0.1676972061395645,0.9583075642585754,0.9583075642585754,1.0,1.0,-0.6653273105621338,0.2715838551521301,0.3937434554100036,0.1388000845909118,0.0,0.0,0.3156596720218658,25.224714279174805,25.0,1.4097753763198853,-6531.59765625,45.270538330078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.08624267578125,306.2101135253906,278.1499938964844,0.0,18000.0,313.1499938964844,17997.935546875,18000.0,0.0,0.0,0.1455537378787994,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2270560562610626,0.2270605266094207,-4.459291631064843e-06,0.0,0.0001477185433031,0.0,0.0,9.603034019470217,0.0,0.0,0.0,0.2923049926757812,4.0,0.0,1.0
658380,293.26129150390625,297.1499938964844,293.1499938964844,0.004995176102966,-370.0501098632813,297.8390808105469,0.5518849492073059,0.050000000745058,0.0457986481487751,294.6452941894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1472473144531,0.5518849492073059,0.050000000745058,0.0482281818985939,293.4637145996094,297.1499938964844,293.1499938964844,0.0106543079018592,-494.5845642089844,302.6563415527344,0.5518849492073059,0.050000000745058,0.0356211736798286,293.1778259277344,297.1499938964844,293.1499938964844,0.1350229829549789,-3069.864990234375,304.153076171875,0.8906115889549255,0.2053428441286087,0.1952923834323883,293.6231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1472473144531,0.5518849492073059,0.050000000745058,0.2287737429141998,291.1473388671875,291.1499938964844,263.69000244140625,261.6147766113281,281.3927307128906,293.6229553222656,291.1475524902344,1.0,0.1675930172204971,0.9585568904876708,0.9585568904876708,1.0,1.0,-0.6644898056983948,0.2716849744319916,0.3928048014640808,0.1375849992036819,0.0,0.0,0.315931886434555,25.214256286621094,25.0,1.650366187095642,-6531.54541015625,45.15984725952149,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0771789550781,306.2098388671875,278.1499938964844,0.0,18000.0,313.1499938964844,17998.630859375,18000.0,0.0,0.0,0.1459210515022277,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2273351699113845,0.2273396402597427,-4.460142463358352e-06,0.0,0.0001480913197156,0.0,0.0,9.617639541625977,0.0,0.0,0.0,0.2923657298088074,4.0,0.0,1.0
658440,293.26129150390625,297.1499938964844,293.1499938964844,0.004995176102966,-370.0501098632813,297.8390808105469,0.5518849492073059,0.050000000745058,0.0457986481487751,294.6452941894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1472473144531,0.5518849492073059,0.050000000745058,0.0482281818985939,293.4637145996094,297.1499938964844,293.1499938964844,0.0106543079018592,-494.5845642089844,302.6563415527344,0.5518849492073059,0.050000000745058,0.0356211736798286,293.1778259277344,297.1499938964844,293.1499938964844,0.1350229829549789,-3069.864990234375,304.153076171875,0.8906115889549255,0.2053428441286087,0.1952923834323883,293.6231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1472473144531,0.5518849492073059,0.050000000745058,0.2287737429141998,291.1473388671875,291.1499938964844,263.69000244140625,261.6147766113281,281.3927307128906,293.6229553222656,291.1475524902344,1.0,0.1675930172204971,0.9585568904876708,0.9585568904876708,1.0,1.0,-0.6644898056983948,0.2716849744319916,0.3928048014640808,0.1375849992036819,0.0,0.0,0.315931886434555,25.214256286621094,25.0,1.650366187095642,-6531.54541015625,45.15984725952149,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0771789550781,306.2098388671875,278.1499938964844,0.0,18000.0,313.1499938964844,17998.630859375,18000.0,0.0,0.0,0.1459210515022277,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2273351699113845,0.2273396402597427,-4.460142463358352e-06,0.0,0.0001480913197156,0.0,0.0,9.617639541625977,0.0,0.0,0.0,0.2923657298088074,4.0,0.0,1.0
658500,293.26171875,297.1499938964844,293.1499938964844,0.0049779564142227,-368.9053955078125,297.8189697265625,0.5518415570259094,0.050000000745058,0.0457989536225795,294.64715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1478576660156,0.5518415570259094,0.050000000745058,0.0482285022735595,293.4677429199219,297.1499938964844,293.1499938964844,0.0105388332158327,-491.74505615234375,302.5910949707031,0.5518415570259094,0.050000000745058,0.0356214083731174,293.1779479980469,297.1499938964844,293.1499938964844,0.1347119361162185,-3064.184814453125,304.153076171875,0.8900004029273987,0.2049687206745147,0.1949400752782821,293.6241760253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1478576660156,0.5518415570259094,0.050000000745058,0.2287752479314804,291.14794921875,291.1499938964844,263.70001220703125,261.62469482421875,281.3876953125,293.6239624023437,291.148193359375,1.0,0.1675424575805664,0.9586815237998962,0.9586815237998962,1.0,1.0,-0.6640697717666626,0.2717286944389343,0.3923410773277282,0.1369916945695877,0.0,0.0,0.3160029351711273,25.20985984802246,25.0,1.7326834201812744,-6531.2939453125,45.10536193847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0751037597656,306.210693359375,278.1499938964844,0.0,18000.0,313.1499938964844,17999.00390625,18000.0,0.0,0.0,0.1460901647806167,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2274190932512283,0.2274235486984253,-4.460435320652323e-06,0.0,0.0001482629450038,0.0,0.0,9.622109413146973,0.0,0.0,0.0,0.2923846542835235,4.0,0.0,1.0
658560,293.2621154785156,297.1499938964844,293.1499938964844,0.0049607004038989,-367.7561340332031,297.798828125,0.5517963767051697,0.050000000745058,0.0457992665469646,294.6490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14849853515625,0.5517963767051697,0.050000000745058,0.0482288338243961,293.4717102050781,297.1499938964844,293.1499938964844,0.010424162261188,-488.8821411132813,302.5252990722656,0.5517963767051697,0.050000000745058,0.0356216542422771,293.17803955078125,297.1499938964844,293.1499938964844,0.1343998461961746,-3058.482666015625,304.153076171875,0.8893845081329346,0.2045932412147522,0.1945865601301193,293.6251525878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.14849853515625,0.5517963767051697,0.050000000745058,0.2287768274545669,291.1485900878906,291.1499938964844,263.7099914550781,261.6347045898437,281.3828430175781,293.6249389648437,291.1488342285156,1.0,0.1674927771091461,0.958806037902832,0.958806037902832,1.0,1.0,-0.6636483669281006,0.2717669606208801,0.3918814063072204,0.1364092230796814,0.0,0.0,0.3160282075405121,25.20598030090332,25.0,1.785669445991516,-6530.8505859375,45.05134582519531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0746154785156,306.2121276855469,278.1499938964844,0.0,18000.0,313.1499938964844,17999.38671875,18000.0,0.0,0.0,0.1462455838918686,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2274633347988128,0.2274677902460098,-4.460631771507906e-06,0.0,0.0001484206732129,0.0,0.0,9.624551773071287,0.0,0.0,0.0,0.2923953533172607,4.0,0.0,1.0
658620,293.262939453125,297.1499938964844,293.1499938964844,0.0049260794185101,-365.4444885253906,297.75830078125,0.5517023205757141,0.050000000745058,0.0457999221980571,294.6529235839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1497802734375,0.5517023205757141,0.050000000745058,0.0482295230031013,293.4794921875,297.1499938964844,293.1499938964844,0.0101974420249462,-483.0926513671875,302.39227294921875,0.5517023205757141,0.050000000745058,0.0356221608817577,293.1782531738281,297.1499938964844,293.1499938964844,0.1337727010250091,-3047.014892578125,304.1531066894531,0.8881401419639587,0.2038376480340957,0.1938754469156265,293.6270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1497802734375,0.5517023205757141,0.050000000745058,0.2287801057100296,291.14990234375,291.1499938964844,263.7300109863281,261.6548767089844,281.3738098144531,293.6268920898437,291.1501159667969,1.0,0.1673955917358398,0.9590550065040588,0.9590550065040588,1.0,1.0,-0.6628010272979736,0.27182537317276,0.390975683927536,0.1352805197238922,0.0,0.0,0.3159520626068115,25.19953346252441,25.0,1.810167908668518,-6529.33642578125,44.94438552856445,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.07781982421875,306.2165222167969,278.1499938964844,0.0,18000.0,313.1499938964844,18000.146484375,18000.0,0.0,0.0,0.1465097367763519,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2274406105279922,0.2274450808763504,-4.46074682258768e-06,0.0,0.0001486887631472,0.0,0.0,9.623743057250977,0.0,0.0,0.0,0.2923936545848846,4.0,0.0,1.0
658680,293.262939453125,297.1499938964844,293.1499938964844,0.0049260794185101,-365.4444885253906,297.75830078125,0.5517023205757141,0.050000000745058,0.0457999221980571,294.6529235839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1497802734375,0.5517023205757141,0.050000000745058,0.0482295230031013,293.4794921875,297.1499938964844,293.1499938964844,0.0101974420249462,-483.0926513671875,302.39227294921875,0.5517023205757141,0.050000000745058,0.0356221608817577,293.1782531738281,297.1499938964844,293.1499938964844,0.1337727010250091,-3047.014892578125,304.1531066894531,0.8881401419639587,0.2038376480340957,0.1938754469156265,293.6270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1497802734375,0.5517023205757141,0.050000000745058,0.2287801057100296,291.14990234375,291.1499938964844,263.7300109863281,261.6548767089844,281.3738098144531,293.6268920898437,291.1501159667969,1.0,0.1673955917358398,0.9590550065040588,0.9590550065040588,1.0,1.0,-0.6628010272979736,0.27182537317276,0.390975683927536,0.1352805197238922,0.0,0.0,0.3159520626068115,25.19953346252441,25.0,1.810167908668518,-6529.33642578125,44.94438552856445,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.07781982421875,306.2165222167969,278.1499938964844,0.0,18000.0,313.1499938964844,18000.146484375,18000.0,0.0,0.0,0.1465097367763519,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2274406105279922,0.2274450808763504,-4.46074682258768e-06,0.0,0.0001486887631472,0.0,0.0,9.623743057250977,0.0,0.0,0.0,0.2923936545848846,4.0,0.0,1.0
658740,293.2637939453125,297.1499938964844,293.1499938964844,0.0048913029022514,-363.11529541015625,297.7174377441406,0.5516049265861511,0.050000000745058,0.0458006002008914,294.656982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15106201171875,0.5516049265861511,0.050000000745058,0.0482302382588386,293.48699951171875,297.1499938964844,293.1499938964844,0.009974306449294,-477.2224426269531,302.2572937011719,0.5516049265861511,0.050000000745058,0.0356226898729801,293.1784973144531,297.1499938964844,293.1499938964844,0.1331411749124527,-3035.455810546875,304.1531066894531,0.8868795037269592,0.2030747681856155,0.1931577920913696,293.62896728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15106201171875,0.5516049265861511,0.050000000745058,0.2287834882736206,291.1511535644531,291.1499938964844,263.75,261.6753234863281,281.3658447265625,293.6287841796875,291.1513671875,1.0,0.1673007160425186,0.9593039751052856,0.9593039751052856,1.0,1.0,-0.6619459986686707,0.2718558311462402,0.3900901973247528,0.1342067122459411,0.0,0.0,0.3157132863998413,25.194629669189453,25.0,1.7455120086669922,-6526.87109375,44.83843612670898,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0860290527344,306.2225036621094,278.1499938964844,0.0,18000.0,313.1499938964844,18000.875,18000.0,0.0,0.0,0.1467011421918869,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2272739559412002,0.2272784113883972,-4.460497166292043e-06,0.0,0.0001488830166636,0.0,0.0,9.615550994873049,0.0,0.0,0.0,0.2923618853092193,4.0,0.0,1.0
658800,293.2637939453125,297.1499938964844,293.1499938964844,0.0048913029022514,-363.11529541015625,297.7174377441406,0.5516049265861511,0.050000000745058,0.0458006002008914,294.656982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15106201171875,0.5516049265861511,0.050000000745058,0.0482302382588386,293.48699951171875,297.1499938964844,293.1499938964844,0.009974306449294,-477.2224426269531,302.2572937011719,0.5516049265861511,0.050000000745058,0.0356226898729801,293.1784973144531,297.1499938964844,293.1499938964844,0.1331411749124527,-3035.455810546875,304.1531066894531,0.8868795037269592,0.2030747681856155,0.1931577920913696,293.62896728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15106201171875,0.5516049265861511,0.050000000745058,0.2287834882736206,291.1511535644531,291.1499938964844,263.75,261.6753234863281,281.3658447265625,293.6287841796875,291.1513671875,1.0,0.1673007160425186,0.9593039751052856,0.9593039751052856,1.0,1.0,-0.6619459986686707,0.2718558311462402,0.3900901973247528,0.1342067122459411,0.0,0.0,0.3157132863998413,25.194629669189453,25.0,1.7455120086669922,-6526.87109375,44.83843612670898,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0860290527344,306.2225036621094,278.1499938964844,0.0,18000.0,313.1499938964844,18000.875,18000.0,0.0,0.0,0.1467011421918869,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2272739559412002,0.2272784113883972,-4.460497166292043e-06,0.0,0.0001488830166636,0.0,0.0,9.615550994873049,0.0,0.0,0.0,0.2923618853092193,4.0,0.0,1.0
658860,293.2646789550781,297.1499938964844,293.1499938964844,0.004856287036091,-360.7616271972656,297.6761779785156,0.5515206456184387,0.050000000745058,0.0458011887967586,294.6613464355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1523132324219,0.5515206456184387,0.050000000745058,0.0482308566570282,293.4942626953125,297.1499938964844,293.1499938964844,0.0097546959295868,-471.2699279785156,302.1204528808594,0.5515206456184387,0.050000000745058,0.0356231480836868,293.1787414550781,297.1499938964844,293.1499938964844,0.1325021386146545,-3023.7451171875,304.15313720703125,0.8856210708618164,0.2023011296987533,0.1924310028553009,293.6308288574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1523132324219,0.5515206456184387,0.050000000745058,0.2287864238023758,291.1524353027344,291.1499938964844,263.7690124511719,261.69512939453125,281.36163330078125,293.6306457519531,291.1527099609375,1.0,0.1672075688838958,0.9595538973808287,0.9595538973808287,1.0,1.0,-0.6610792279243469,0.2717785537242889,0.389300674200058,0.1333647966384887,0.0,0.0,0.3153007328510284,25.19119453430176,25.0,2.014272928237915,-6522.6220703125,44.73291397094727,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09844970703125,306.2301025390625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.59765625,18000.0,0.0,0.0,0.1468071639537811,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2269616276025772,0.2269660979509353,-4.45988507635775e-06,0.0,0.0001489905989728,0.0,0.0,9.599908828735352,0.0,0.0,0.0,0.2922997176647186,4.0,0.0,1.0
658920,293.2646789550781,297.1499938964844,293.1499938964844,0.004856287036091,-360.7616271972656,297.6761779785156,0.5515206456184387,0.050000000745058,0.0458011887967586,294.6613464355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1523132324219,0.5515206456184387,0.050000000745058,0.0482308566570282,293.4942626953125,297.1499938964844,293.1499938964844,0.0097546959295868,-471.2699279785156,302.1204528808594,0.5515206456184387,0.050000000745058,0.0356231480836868,293.1787414550781,297.1499938964844,293.1499938964844,0.1325021386146545,-3023.7451171875,304.15313720703125,0.8856210708618164,0.2023011296987533,0.1924310028553009,293.6308288574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1523132324219,0.5515206456184387,0.050000000745058,0.2287864238023758,291.1524353027344,291.1499938964844,263.7690124511719,261.69512939453125,281.36163330078125,293.6306457519531,291.1527099609375,1.0,0.1672075688838958,0.9595538973808287,0.9595538973808287,1.0,1.0,-0.6610792279243469,0.2717785537242889,0.389300674200058,0.1333647966384887,0.0,0.0,0.3153007328510284,25.19119453430176,25.0,2.014272928237915,-6522.6220703125,44.73291397094727,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09844970703125,306.2301025390625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.59765625,18000.0,0.0,0.0,0.1468071639537811,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2269616276025772,0.2269660979509353,-4.45988507635775e-06,0.0,0.0001489905989728,0.0,0.0,9.599908828735352,0.0,0.0,0.0,0.2922997176647186,4.0,0.0,1.0
658980,293.265625,297.1499938964844,293.1499938964844,0.0048207691870629,-358.3566589355469,297.6347045898437,0.5514604449272156,0.050000000745058,0.0458016097545623,294.6662902832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1542053222656,0.5514604449272156,0.050000000745058,0.0482312999665737,293.5011901855469,297.1499938964844,293.1499938964844,0.0095384996384382,-465.2220764160156,301.9821472167969,0.5514604449272156,0.050000000745058,0.035623475909233,293.1790771484375,297.1499938964844,293.1499938964844,0.1318424493074417,-3011.626708984375,304.1531982421875,0.8843693733215332,0.201509028673172,0.1916885673999786,293.6326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1542053222656,0.5514604449272156,0.050000000745058,0.2287885248661041,291.1543884277344,291.1499938964844,263.7861022949219,261.71337890625,281.36383056640625,293.63250732421875,291.15484619140625,1.0,0.1671153306961059,0.959803819656372,0.959803819656372,1.0,1.0,-0.6601921319961548,0.2715335488319397,0.3886585533618927,0.1328812539577484,0.0,0.0,0.31458580493927,25.18925094604492,25.0,2.989706993103028,-6515.04931640625,44.626834869384766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1143798828125,306.2381286621094,278.1499938964844,0.0,18000.0,313.1499938964844,18002.7734375,18000.0,0.0,0.0,0.1468216776847839,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.226428136229515,0.226432591676712,-4.45882824351429e-06,0.0,0.000149005325511,0.0,0.0,9.573184967041016,0.0,0.0,0.0,0.292193055152893,4.0,0.0,1.0
659040,293.265625,297.1499938964844,293.1499938964844,0.0048207691870629,-358.3566589355469,297.6347045898437,0.5514604449272156,0.050000000745058,0.0458016097545623,294.6662902832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1542053222656,0.5514604449272156,0.050000000745058,0.0482312999665737,293.5011901855469,297.1499938964844,293.1499938964844,0.0095384996384382,-465.2220764160156,301.9821472167969,0.5514604449272156,0.050000000745058,0.035623475909233,293.1790771484375,297.1499938964844,293.1499938964844,0.1318424493074417,-3011.626708984375,304.1531982421875,0.8843693733215332,0.201509028673172,0.1916885673999786,293.6326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1542053222656,0.5514604449272156,0.050000000745058,0.2287885248661041,291.1543884277344,291.1499938964844,263.7861022949219,261.71337890625,281.36383056640625,293.63250732421875,291.15484619140625,1.0,0.1671153306961059,0.959803819656372,0.959803819656372,1.0,1.0,-0.6601921319961548,0.2715335488319397,0.3886585533618927,0.1328812539577484,0.0,0.0,0.31458580493927,25.18925094604492,25.0,2.989706993103028,-6515.04931640625,44.626834869384766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1143798828125,306.2381286621094,278.1499938964844,0.0,18000.0,313.1499938964844,18002.7734375,18000.0,0.0,0.0,0.1468216776847839,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.226428136229515,0.226432591676712,-4.45882824351429e-06,0.0,0.000149005325511,0.0,0.0,9.573184967041016,0.0,0.0,0.0,0.292193055152893,4.0,0.0,1.0
659100,293.26617431640625,297.1499938964844,293.1499938964844,0.0048027783632278,-357.132080078125,297.6138916015625,0.5514373183250427,0.050000000745058,0.0458017699420452,294.66900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15545654296875,0.5514373183250427,0.050000000745058,0.0482314713299274,293.5045471191406,297.1499938964844,293.1499938964844,0.0094317179173231,-462.1643676757813,301.9124755859375,0.5514373183250427,0.050000000745058,0.0356235988438129,293.17926025390625,297.1499938964844,293.1499938964844,0.1315032988786697,-3005.385986328125,304.1532287597656,0.8837400674819946,0.2011041790246963,0.1913094669580459,293.6336364746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.15545654296875,0.5514373183250427,0.050000000745058,0.2287893295288086,291.1556701660156,291.1499938964844,263.7939147949219,261.7219543457031,281.36700439453125,293.6334533691406,291.1561584472656,1.0,0.1670693308115005,0.959928810596466,0.959928810596466,1.0,1.0,-0.6597386598587036,0.2713561058044433,0.3883825540542602,0.1327529400587082,0.0,0.0,0.314079076051712,25.188838958740234,25.0,3.397270679473877,-6509.619140625,44.57332229614258,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1235656738281,306.2414855957031,278.1499938964844,0.0,18000.0,313.1499938964844,18003.560546875,18000.0,0.0,0.0,0.1467911899089813,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2260403335094452,0.2260448038578033,-4.458046532818116e-06,0.0,0.0001489744026912,0.0,0.0,9.553746223449709,0.0,0.0,0.0,0.2921155989170074,4.0,0.0,1.0
659160,293.2667236328125,297.1499938964844,293.1499938964844,0.0047846469096839,-355.8952331542969,297.5929260253906,0.5514181852340698,0.050000000745058,0.0458019040524959,294.67193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15679931640625,0.5514181852340698,0.050000000745058,0.0482316091656684,293.5078125,297.1499938964844,293.1499938964844,0.0093258954584598,-459.0890197753906,301.84246826171875,0.5514181852340698,0.050000000745058,0.0356237031519413,293.179443359375,297.1499938964844,293.1499938964844,0.1311586499214172,-2999.039306640625,304.1532592773437,0.8831063508987427,0.2006929218769073,0.1909244358539581,293.63458251953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15679931640625,0.5514181852340698,0.050000000745058,0.2287900000810623,291.1570129394531,291.1499938964844,263.8013000488281,261.7301330566406,281.3713684082031,293.6343688964844,291.1575012207031,1.0,0.1670233011245727,0.9600573182106018,0.9600573182106018,1.0,1.0,-0.6592778563499451,0.2711453437805176,0.3881325125694275,0.1326919943094253,0.0,0.0,0.3134750127792358,25.188779830932617,25.0,3.6244070529937744,-6503.06103515625,44.51938247680664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1335754394531,306.24420166015625,278.1499938964844,0.0,18000.0,313.1499938964844,18004.384765625,18000.0,0.0,0.0,0.1467334479093551,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2255673259496688,0.2255717813968658,-4.4570642785402015e-06,0.0,0.0001489158021286,0.0,0.0,9.529995918273926,0.0,0.0,0.0,0.2920208275318146,4.0,0.0,1.0
659220,293.2679748535156,297.1499938964844,293.1499938964844,0.0047480030916631,-353.39117431640625,297.5503845214844,0.5513907074928284,0.050000000745058,0.0458020940423011,294.6782531738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.159423828125,0.5513907074928284,0.050000000745058,0.0482318103313446,293.5141296386719,297.1499938964844,293.1499938964844,0.0091172577813267,-452.8959045410156,301.7013854980469,0.5513907074928284,0.050000000745058,0.0356238521635532,293.179931640625,297.1499938964844,293.1499938964844,0.1304554343223571,-2986.08056640625,304.1533508300781,0.8818230032920837,0.1998505592346191,0.1901357173919677,293.6365051269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.159423828125,0.5513907074928284,0.050000000745058,0.2287909537553787,291.1596374511719,291.1499938964844,263.814697265625,261.7454833984375,281.38336181640625,293.63629150390625,291.1600952148437,1.0,0.1669308543205261,0.960314393043518,0.960314393043518,1.0,1.0,-0.6583331227302551,0.2706309258937835,0.3877021670341491,0.1327540874481201,0.0,0.0,0.3120101690292358,25.18961524963379,25.0,3.5767593383789062,-6486.8740234375,44.41000747680664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1559143066406,306.248046875,278.1499938964844,0.0,18000.0,313.1499938964844,18005.904296875,18000.0,0.0,0.0,0.1465306282043457,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2243908494710922,0.2243953049182891,-4.454510417417623e-06,0.0,0.0001487099652877,0.0,0.0,9.470782279968262,0.0,0.0,0.0,0.2917838096618652,4.0,0.0,1.0
659280,293.2679748535156,297.1499938964844,293.1499938964844,0.0047480030916631,-353.39117431640625,297.5503845214844,0.5513907074928284,0.050000000745058,0.0458020940423011,294.6782531738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.159423828125,0.5513907074928284,0.050000000745058,0.0482318103313446,293.5141296386719,297.1499938964844,293.1499938964844,0.0091172577813267,-452.8959045410156,301.7013854980469,0.5513907074928284,0.050000000745058,0.0356238521635532,293.179931640625,297.1499938964844,293.1499938964844,0.1304554343223571,-2986.08056640625,304.1533508300781,0.8818230032920837,0.1998505592346191,0.1901357173919677,293.6365051269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.159423828125,0.5513907074928284,0.050000000745058,0.2287909537553787,291.1596374511719,291.1499938964844,263.814697265625,261.7454833984375,281.38336181640625,293.63629150390625,291.1600952148437,1.0,0.1669308543205261,0.960314393043518,0.960314393043518,1.0,1.0,-0.6583331227302551,0.2706309258937835,0.3877021670341491,0.1327540874481201,0.0,0.0,0.3120101690292358,25.18961524963379,25.0,3.5767593383789062,-6486.8740234375,44.41000747680664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1559143066406,306.248046875,278.1499938964844,0.0,18000.0,313.1499938964844,18005.904296875,18000.0,0.0,0.0,0.1465306282043457,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2243908494710922,0.2243953049182891,-4.454510417417623e-06,0.0,0.0001487099652877,0.0,0.0,9.470782279968262,0.0,0.0,0.0,0.2917838096618652,4.0,0.0,1.0
659340,293.2692565917969,297.1499938964844,293.1499938964844,0.0047111036255955,-350.8661193847656,297.507080078125,0.5513778328895569,0.050000000745058,0.0458021834492683,294.68487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1617431640625,0.5513778328895569,0.050000000745058,0.0482319071888923,293.51983642578125,297.1499938964844,293.1499938964844,0.0089145405218005,-446.7120056152344,301.559814453125,0.5513778328895569,0.050000000745058,0.0356239229440689,293.1804504394531,297.1499938964844,293.1499938964844,0.1297383606433868,-2972.85888671875,304.1534423828125,0.8805228471755981,0.198989450931549,0.1893250346183776,293.6384582519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1617431640625,0.5513778328895569,0.050000000745058,0.2287914007902145,291.16192626953125,291.1499938964844,263.8263854980469,261.7594299316406,281.3993225097656,293.6382751464844,291.1623229980469,1.0,0.1668374985456466,0.9605714082717896,0.9605714082717896,1.0,1.0,-0.6573610901832581,0.2700037956237793,0.3873572647571563,0.133040115237236,0.0,0.0,0.3102591931819916,25.191356658935547,25.0,3.115806818008423,-6467.17333984375,44.29864883422852,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1809387207031,306.2501220703125,278.1499938964844,0.0,18000.0,313.1499938964844,18007.12109375,18000.0,0.0,0.0,0.1462061703205108,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.222958892583847,0.222963348031044,-4.45127716375282e-06,0.0,0.0001483806845499,0.0,0.0,9.398621559143066,0.0,0.0,0.0,0.2914938330650329,4.0,0.0,1.0
