time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
659400,293.2692565917969,297.1499938964844,293.1499938964844,0.0047111036255955,-350.8661193847656,297.507080078125,0.5513778328895569,0.050000000745058,0.0458021834492683,294.68487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1617431640625,0.5513778328895569,0.050000000745058,0.0482319071888923,293.51983642578125,297.1499938964844,293.1499938964844,0.0089145405218005,-446.7120056152344,301.559814453125,0.5513778328895569,0.050000000745058,0.0356239229440689,293.1804504394531,297.1499938964844,293.1499938964844,0.1297383606433868,-2972.85888671875,304.1534423828125,0.8805228471755981,0.198989450931549,0.1893250346183776,293.6384582519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1617431640625,0.5513778328895569,0.050000000745058,0.2287914007902145,291.16192626953125,291.1499938964844,263.8263854980469,261.7594299316406,281.3993225097656,293.6382751464844,291.1623229980469,1.0,0.1668374985456466,0.9605714082717896,0.9605714082717896,1.0,1.0,-0.6573610901832581,0.2700037956237793,0.3873572647571563,0.133040115237236,0.0,0.0,0.3102591931819916,25.191356658935547,25.0,3.115806818008423,-6467.17333984375,44.29864883422852,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1809387207031,306.2501220703125,278.1499938964844,0.0,18000.0,313.1499938964844,18007.12109375,18000.0,0.0,0.0,0.1462061703205108,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.222958892583847,0.222963348031044,-4.45127716375282e-06,0.0,0.0001483806845499,0.0,0.0,9.398621559143066,0.0,0.0,0.0,0.2914938330650329,4.0,0.0,1.0
659460,293.2703857421875,297.1499938964844,293.1499938964844,0.0046745175495743,-348.3599853515625,297.463623046875,0.5513874292373657,0.050000000745058,0.0458021163940429,294.691162109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.16363525390625,0.5513874292373657,0.050000000745058,0.0482318364083766,293.5244140625,297.1499938964844,293.1499938964844,0.0087191211059689,-440.5919189453125,301.4193725585937,0.5513874292373657,0.050000000745058,0.0356238707900047,293.1808166503906,297.1499938964844,293.1499938964844,0.129031628370285,-2959.827392578125,304.1534729003906,0.8792605996131897,0.1981412917375564,0.1885202229022979,293.6404113769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.16363525390625,0.5513874292373657,0.050000000745058,0.228791058063507,291.1637878417969,291.1499938964844,263.8363952636719,261.7720642089844,281.4188232421875,293.64019775390625,291.1640625,1.0,0.1667435616254806,0.960840344429016,0.960840344429016,1.0,1.0,-0.6563946604728699,0.2692874073982239,0.3871072232723236,0.133536085486412,0.0,0.0,0.3082910776138305,25.19249153137207,25.0,2.4537134170532227,-6444.7236328125,44.187442779541016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2077331542969,306.25048828125,278.1499938964844,0.0,18000.0,313.1499938964844,18008.021484375,18000.0,0.0,0.0,0.1457597464323043,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.22133469581604,0.2213391363620758,-4.447525043360656e-06,0.0,0.0001479276252212,0.0,0.0,9.316826820373535,0.0,0.0,0.0,0.291164368391037,4.0,0.0,1.0
659520,293.2703857421875,297.1499938964844,293.1499938964844,0.0046745175495743,-348.3599853515625,297.463623046875,0.5513874292373657,0.050000000745058,0.0458021163940429,294.691162109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.16363525390625,0.5513874292373657,0.050000000745058,0.0482318364083766,293.5244140625,297.1499938964844,293.1499938964844,0.0087191211059689,-440.5919189453125,301.4193725585937,0.5513874292373657,0.050000000745058,0.0356238707900047,293.1808166503906,297.1499938964844,293.1499938964844,0.129031628370285,-2959.827392578125,304.1534729003906,0.8792605996131897,0.1981412917375564,0.1885202229022979,293.6404113769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.16363525390625,0.5513874292373657,0.050000000745058,0.228791058063507,291.1637878417969,291.1499938964844,263.8363952636719,261.7720642089844,281.4188232421875,293.64019775390625,291.1640625,1.0,0.1667435616254806,0.960840344429016,0.960840344429016,1.0,1.0,-0.6563946604728699,0.2692874073982239,0.3871072232723236,0.133536085486412,0.0,0.0,0.3082910776138305,25.19249153137207,25.0,2.4537134170532227,-6444.7236328125,44.187442779541016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2077331542969,306.25048828125,278.1499938964844,0.0,18000.0,313.1499938964844,18008.021484375,18000.0,0.0,0.0,0.1457597464323043,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.22133469581604,0.2213391363620758,-4.447525043360656e-06,0.0,0.0001479276252212,0.0,0.0,9.316826820373535,0.0,0.0,0.0,0.291164368391037,4.0,0.0,1.0
659580,293.2713623046875,297.1499938964844,293.1499938964844,0.0046381577849388,-345.86773681640625,297.4199523925781,0.5514177680015564,0.050000000745058,0.0458019077777862,294.69781494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1650390625,0.5514177680015564,0.050000000745058,0.0482316128909587,293.5284423828125,297.1499938964844,293.1499938964844,0.0085288174450397,-434.4790649414063,301.27880859375,0.5514177680015564,0.050000000745058,0.0356237031519413,293.1811218261719,297.1499938964844,293.1499938964844,0.128338873386383,-2947.052001953125,304.1534729003906,0.8780389428138733,0.1972994059324264,0.1877246350049972,293.64227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1650390625,0.5514177680015564,0.050000000745058,0.2287900000810623,291.1651306152344,291.1499938964844,263.8448181152344,261.783447265625,281.4413757324219,293.6420593261719,291.1653137207031,1.0,0.1666494011878967,0.961109220981598,0.961109220981598,1.0,1.0,-0.6554379463195801,0.2684932649135589,0.3869446814060211,0.1342198401689529,0.0,0.0,0.3061784505844116,25.19301414489746,25.0,1.7470649480819702,-6420.13818359375,44.07687377929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.23516845703125,306.2492980957031,278.1499938964844,0.0,18000.0,313.1499938964844,18008.59375,18000.0,0.0,0.0,0.1451983153820037,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2195829004049301,0.2195873409509658,-4.443416855792748e-06,0.0,0.0001473578304285,0.0,0.0,9.22874927520752,0.0,0.0,0.0,0.2908090353012085,4.0,0.0,1.0
659640,293.2713623046875,297.1499938964844,293.1499938964844,0.0046381577849388,-345.86773681640625,297.4199523925781,0.5514177680015564,0.050000000745058,0.0458019077777862,294.69781494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1650390625,0.5514177680015564,0.050000000745058,0.0482316128909587,293.5284423828125,297.1499938964844,293.1499938964844,0.0085288174450397,-434.4790649414063,301.27880859375,0.5514177680015564,0.050000000745058,0.0356237031519413,293.1811218261719,297.1499938964844,293.1499938964844,0.128338873386383,-2947.052001953125,304.1534729003906,0.8780389428138733,0.1972994059324264,0.1877246350049972,293.64227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1650390625,0.5514177680015564,0.050000000745058,0.2287900000810623,291.1651306152344,291.1499938964844,263.8448181152344,261.783447265625,281.4413757324219,293.6420593261719,291.1653137207031,1.0,0.1666494011878967,0.961109220981598,0.961109220981598,1.0,1.0,-0.6554379463195801,0.2684932649135589,0.3869446814060211,0.1342198401689529,0.0,0.0,0.3061784505844116,25.19301414489746,25.0,1.7470649480819702,-6420.13818359375,44.07687377929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.23516845703125,306.2492980957031,278.1499938964844,0.0,18000.0,313.1499938964844,18008.59375,18000.0,0.0,0.0,0.1451983153820037,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2195829004049301,0.2195873409509658,-4.443416855792748e-06,0.0,0.0001473578304285,0.0,0.0,9.22874927520752,0.0,0.0,0.0,0.2908090353012085,4.0,0.0,1.0
659700,293.2718200683594,297.1499938964844,293.1499938964844,0.0046199648641049,-344.619873046875,297.39794921875,0.5514383316040039,0.050000000745058,0.0458017624914646,294.7013854980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1655578613281,0.5514383316040039,0.050000000745058,0.0482314638793468,293.5303649902344,297.1499938964844,293.1499938964844,0.0084352400153875,-431.4161682128906,301.208251953125,0.5514383316040039,0.050000000745058,0.0356235951185226,293.1812744140625,297.1499938964844,293.1499938964844,0.1279938369989395,-2940.6865234375,304.1534729003906,0.8774330615997314,0.1968760937452316,0.1873258054256439,293.6431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1655578613281,0.5514383316040039,0.050000000745058,0.228789284825325,291.1656188964844,291.1499938964844,263.84844970703125,261.7886657714844,281.4537048339844,293.6429748535156,291.1658020019531,1.0,0.1666022092103958,0.9612436890602112,0.9612436890602112,1.0,1.0,-0.6549580097198486,0.2680683732032776,0.386889636516571,0.1346226930618286,0.0,0.0,0.3050839900970459,25.19329833984375,25.0,1.443476915359497,-6407.1630859375,44.02149963378906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2487487792969,306.24810791015625,278.1499938964844,0.0,18000.0,313.1499938964844,18008.77734375,18000.0,0.0,0.0,0.1448766887187957,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2186756283044815,0.2186800688505172,-4.4412749957700726e-06,0.0,0.000147031416418,0.0,0.0,9.18321418762207,0.0,0.0,0.0,0.2906251549720764,4.0,0.0,1.0
659760,293.27227783203125,297.1499938964844,293.1499938964844,0.0046017509885132,-343.3696594238281,297.3758239746094,0.551461398601532,0.050000000745058,0.0458016023039817,294.705078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1659851074219,0.551461398601532,0.050000000745058,0.0482312925159931,293.5321960449219,297.1499938964844,293.1499938964844,0.0083427187055349,-428.3497619628906,301.13751220703125,0.551461398601532,0.050000000745058,0.0356234684586524,293.1814270019531,297.1499938964844,293.1499938964844,0.1276480108499527,-2934.303955078125,304.1534729003906,0.876826286315918,0.1964498609304428,0.1869246363639831,293.6440734863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1659851074219,0.551461398601532,0.050000000745058,0.2287884801626205,291.1660461425781,291.1499938964844,263.8516845703125,261.7935791015625,281.4665832519531,293.6438903808594,291.1661682128906,1.0,0.1665549278259277,0.9613840579986572,0.9613840579986572,1.0,1.0,-0.6544750928878784,0.2676267623901367,0.3868483304977417,0.1350601017475128,0.0,0.0,0.303972065448761,25.193675994873047,25.0,1.1738123893737793,-6393.80419921875,43.96593475341797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26202392578125,306.2464599609375,278.1499938964844,0.0,18000.0,313.1499938964844,18008.912109375,18000.0,0.0,0.0,0.1445323675870895,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2177552729845047,0.2177597135305404,-4.43909857494873e-06,0.0,0.0001466819812776,0.0,0.0,9.137091636657717,0.0,0.0,0.0,0.2904388904571533,4.0,0.0,1.0
659820,293.27325439453125,297.1499938964844,293.1499938964844,0.0045651760883629,-340.8559875488281,297.33111572265625,0.5515127778053284,0.050000000745058,0.0458012446761131,294.7129211425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1665954589844,0.5515127778053284,0.050000000745058,0.0482309162616729,293.5357360839844,297.1499938964844,293.1499938964844,0.0081606423482298,-422.2024230957031,300.9954528808594,0.5515127778053284,0.050000000745058,0.0356231890618801,293.1817626953125,297.1499938964844,293.1499938964844,0.1269511282444,-2921.4326171875,304.1534729003906,0.8756019473075867,0.1955856829881668,0.1861120164394378,293.6458740234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1665954589844,0.5515127778053284,0.050000000745058,0.2287867069244384,291.1666259765625,291.1499938964844,263.8570861816406,261.80255126953125,281.49371337890625,293.64569091796875,291.1667175292969,1.0,0.1664599031209945,0.9616647362709044,0.9616647362709044,1.0,1.0,-0.6534966230392456,0.2666999399662018,0.3867966532707214,0.1360180377960205,0.0,0.0,0.3017096817493438,25.1948184967041,25.0,0.7111300230026245,-6366.0224609375,43.85391616821289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2872009277344,306.24169921875,278.1499938964844,0.0,18000.0,313.1499938964844,18009.0625,18000.0,0.0,0.0,0.1437797546386718,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2158875912427902,0.215892031788826,-4.434678885445464e-06,0.0,0.0001459181657992,0.0,0.0,9.043724060058594,0.0,0.0,0.0,0.290061742067337,4.0,0.0,1.0
659880,293.27325439453125,297.1499938964844,293.1499938964844,0.0045651760883629,-340.8559875488281,297.33111572265625,0.5515127778053284,0.050000000745058,0.0458012446761131,294.7129211425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1665954589844,0.5515127778053284,0.050000000745058,0.0482309162616729,293.5357360839844,297.1499938964844,293.1499938964844,0.0081606423482298,-422.2024230957031,300.9954528808594,0.5515127778053284,0.050000000745058,0.0356231890618801,293.1817626953125,297.1499938964844,293.1499938964844,0.1269511282444,-2921.4326171875,304.1534729003906,0.8756019473075867,0.1955856829881668,0.1861120164394378,293.6458740234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1665954589844,0.5515127778053284,0.050000000745058,0.2287867069244384,291.1666259765625,291.1499938964844,263.8570861816406,261.80255126953125,281.49371337890625,293.64569091796875,291.1667175292969,1.0,0.1664599031209945,0.9616647362709044,0.9616647362709044,1.0,1.0,-0.6534966230392456,0.2666999399662018,0.3867966532707214,0.1360180377960205,0.0,0.0,0.3017096817493438,25.1948184967041,25.0,0.7111300230026245,-6366.0224609375,43.85391616821289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2872009277344,306.24169921875,278.1499938964844,0.0,18000.0,313.1499938964844,18009.0625,18000.0,0.0,0.0,0.1437797546386718,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2158875912427902,0.215892031788826,-4.434678885445464e-06,0.0,0.0001459181657992,0.0,0.0,9.043724060058594,0.0,0.0,0.0,0.290061742067337,4.0,0.0,1.0
659940,293.2742614746094,297.1499938964844,293.1499938964844,0.0045283678919076,-338.3221130371094,297.2857666015625,0.551567554473877,0.050000000745058,0.0458008646965026,294.72137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1669311523437,0.551567554473877,0.050000000745058,0.0482305139303207,293.5390319824219,297.1499938964844,293.1499938964844,0.0079825697466731,-416.04241943359375,300.852783203125,0.551567554473877,0.050000000745058,0.0356228947639465,293.18212890625,297.1499938964844,293.1499938964844,0.1262456029653549,-2908.389404296875,304.15350341796875,0.8743553757667542,0.1947047859430313,0.1852838546037674,293.6476745605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1669311523437,0.551567554473877,0.050000000745058,0.2287847995758056,291.1669311523437,291.1499938964844,263.8611145019531,261.8104248046875,281.52203369140625,293.6474914550781,291.1669616699219,1.0,0.1663640737533569,0.9619454741477966,0.9619454741477966,1.0,1.0,-0.652499258518219,0.2657305896282196,0.3867686688899994,0.137048915028572,0.0,0.0,0.2994288206100464,25.19647026062012,25.0,0.2618963718414306,-6337.14697265625,43.7404899597168,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.309814453125,306.2347412109375,278.1499938964844,0.0,18000.0,313.1499938964844,18009.0546875,18000.0,0.0,0.0,0.1429579854011535,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.214010551571846,0.2140149772167205,-4.4302341848379e-06,0.0,0.0001450841809855,0.0,0.0,8.95019817352295,0.0,0.0,0.0,0.2896839678287506,4.0,0.0,1.0
660000,293.2742614746094,297.1499938964844,293.1499938964844,0.0045283678919076,-338.3221130371094,297.2857666015625,0.551567554473877,0.050000000745058,0.0458008646965026,294.72137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1669311523437,0.551567554473877,0.050000000745058,0.0482305139303207,293.5390319824219,297.1499938964844,293.1499938964844,0.0079825697466731,-416.04241943359375,300.852783203125,0.551567554473877,0.050000000745058,0.0356228947639465,293.18212890625,297.1499938964844,293.1499938964844,0.1262456029653549,-2908.389404296875,304.15350341796875,0.8743553757667542,0.1947047859430313,0.1852838546037674,293.6476745605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1669311523437,0.551567554473877,0.050000000745058,0.2287847995758056,291.1669311523437,291.1499938964844,263.8611145019531,261.8104248046875,281.52203369140625,293.6474914550781,291.1669616699219,1.0,0.1663640737533569,0.9619454741477966,0.9619454741477966,1.0,1.0,-0.652499258518219,0.2657305896282196,0.3867686688899994,0.137048915028572,0.0,0.0,0.2994288206100464,25.19647026062012,25.0,0.2618963718414306,-6337.14697265625,43.7404899597168,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.309814453125,306.2347412109375,278.1499938964844,0.0,18000.0,313.1499938964844,18009.0546875,18000.0,0.0,0.0,0.1429579854011535,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.214010551571846,0.2140149772167205,-4.4302341848379e-06,0.0,0.0001450841809855,0.0,0.0,8.95019817352295,0.0,0.0,0.0,0.2896839678287506,4.0,0.0,1.0
660060,293.2753601074219,297.1499938964844,293.1499938964844,0.0044913492165505,-335.77020263671875,297.2397155761719,0.5516217947006226,0.050000000745058,0.0458004847168922,294.7304077148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1669006347656,0.5516217947006226,0.050000000745058,0.0482301153242588,293.5421142578125,297.1499938964844,293.1499938964844,0.0078083523549139,-409.8717956542969,300.70953369140625,0.5516217947006226,0.050000000745058,0.0356226004660129,293.1825561523437,297.1499938964844,293.1499938964844,0.1255317628383636,-2895.181640625,304.15350341796875,0.873080849647522,0.1938073635101318,0.184439867734909,293.6495056152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1669006347656,0.5516217947006226,0.050000000745058,0.228782907128334,291.1668701171875,291.1499938964844,263.8638000488281,261.8172302246094,281.5505676269531,293.6493225097656,291.16680908203125,1.0,0.1662672311067581,0.9622357487678528,0.9622357487678528,1.0,1.0,-0.6514829397201538,0.2647410929203033,0.3867418766021728,0.1381021738052368,0.0,0.0,0.2971796989440918,25.19852066040039,25.0,-0.2558243870735168,-6307.69775390625,43.62553787231445,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3290710449219,306.2254333496094,278.1499938964844,0.0,18000.0,313.1499938964844,18008.857421875,18000.0,0.0,0.0,0.1420851349830627,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2121623754501342,0.2121668010950088,-4.425847237143898e-06,0.0,0.0001441983622498,0.0,0.0,8.8583984375,0.0,0.0,0.0,0.2893130779266357,4.0,0.0,1.0
660120,293.2753601074219,297.1499938964844,293.1499938964844,0.0044913492165505,-335.77020263671875,297.2397155761719,0.5516217947006226,0.050000000745058,0.0458004847168922,294.7304077148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1669006347656,0.5516217947006226,0.050000000745058,0.0482301153242588,293.5421142578125,297.1499938964844,293.1499938964844,0.0078083523549139,-409.8717956542969,300.70953369140625,0.5516217947006226,0.050000000745058,0.0356226004660129,293.1825561523437,297.1499938964844,293.1499938964844,0.1255317628383636,-2895.181640625,304.15350341796875,0.873080849647522,0.1938073635101318,0.184439867734909,293.6495056152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1669006347656,0.5516217947006226,0.050000000745058,0.228782907128334,291.1668701171875,291.1499938964844,263.8638000488281,261.8172302246094,281.5505676269531,293.6493225097656,291.16680908203125,1.0,0.1662672311067581,0.9622357487678528,0.9622357487678528,1.0,1.0,-0.6514829397201538,0.2647410929203033,0.3867418766021728,0.1381021738052368,0.0,0.0,0.2971796989440918,25.19852066040039,25.0,-0.2558243870735168,-6307.69775390625,43.62553787231445,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3290710449219,306.2254333496094,278.1499938964844,0.0,18000.0,313.1499938964844,18008.857421875,18000.0,0.0,0.0,0.1420851349830627,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2121623754501342,0.2121668010950088,-4.425847237143898e-06,0.0,0.0001441983622498,0.0,0.0,8.8583984375,0.0,0.0,0.0,0.2893130779266357,4.0,0.0,1.0
660180,293.2764892578125,297.1499938964844,293.1499938964844,0.0044540902599692,-333.1988220214844,297.19287109375,0.5516710877418518,0.050000000745058,0.0458001419901847,294.7399597167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1664428710937,0.5516710877418518,0.050000000745058,0.0482297539710998,293.5450744628906,297.1499938964844,293.1499938964844,0.0076374909840524,-403.6795043945313,300.5653991699219,0.5516710877418518,0.050000000745058,0.0356223322451114,293.1829833984375,297.1499938964844,293.1499938964844,0.124810129404068,-2881.8193359375,304.1535339355469,0.8717724680900574,0.1928928941488266,0.183579996228218,293.6513671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1664428710937,0.5516710877418518,0.050000000745058,0.2287811934947967,291.1663818359375,291.1499938964844,263.8652038574219,261.82305908203125,281.5782775878906,293.6511535644531,291.166259765625,1.0,0.166169211268425,0.9625260829925536,0.9625260829925536,1.0,1.0,-0.6504479050636292,0.2637549638748169,0.3866929709911346,0.1391243040561676,0.0,0.0,0.2950246632099151,25.20087623596192,25.0,-0.8377782106399536,-6278.3720703125,43.50899124145508,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3442687988281,306.2139587402344,278.1499938964844,0.0,18000.0,313.1499938964844,18008.4375,18000.0,0.0,0.0,0.14118292927742,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2103913277387619,0.2103957533836364,-4.421620360517409e-06,0.0,0.0001432827266398,0.0,0.0,8.770672798156738,0.0,0.0,0.0,0.2889584600925445,4.0,0.0,1.0
660240,293.2764892578125,297.1499938964844,293.1499938964844,0.0044540902599692,-333.1988220214844,297.19287109375,0.5516710877418518,0.050000000745058,0.0458001419901847,294.7399597167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1664428710937,0.5516710877418518,0.050000000745058,0.0482297539710998,293.5450744628906,297.1499938964844,293.1499938964844,0.0076374909840524,-403.6795043945313,300.5653991699219,0.5516710877418518,0.050000000745058,0.0356223322451114,293.1829833984375,297.1499938964844,293.1499938964844,0.124810129404068,-2881.8193359375,304.1535339355469,0.8717724680900574,0.1928928941488266,0.183579996228218,293.6513671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1664428710937,0.5516710877418518,0.050000000745058,0.2287811934947967,291.1663818359375,291.1499938964844,263.8652038574219,261.82305908203125,281.5782775878906,293.6511535644531,291.166259765625,1.0,0.166169211268425,0.9625260829925536,0.9625260829925536,1.0,1.0,-0.6504479050636292,0.2637549638748169,0.3866929709911346,0.1391243040561676,0.0,0.0,0.2950246632099151,25.20087623596192,25.0,-0.8377782106399536,-6278.3720703125,43.50899124145508,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3442687988281,306.2139587402344,278.1499938964844,0.0,18000.0,313.1499938964844,18008.4375,18000.0,0.0,0.0,0.14118292927742,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2103913277387619,0.2103957533836364,-4.421620360517409e-06,0.0,0.0001432827266398,0.0,0.0,8.770672798156738,0.0,0.0,0.0,0.2889584600925445,4.0,0.0,1.0
660300,293.2770690917969,297.1499938964844,293.1499938964844,0.0044353809207677,-331.906494140625,297.169189453125,0.5516924262046814,0.050000000745058,0.0457999929785728,294.74493408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1660461425781,0.5516924262046814,0.050000000745058,0.0482295975089073,293.5465087890625,297.1499938964844,293.1499938964844,0.0075532868504524,-400.5757446289063,300.49298095703125,0.5516924262046814,0.050000000745058,0.0356222167611122,293.1832275390625,297.1499938964844,293.1499938964844,0.1244463175535202,-2875.0791015625,304.153564453125,0.8711035251617432,0.1924291402101516,0.1831439882516861,293.6523132324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1660461425781,0.5516924262046814,0.050000000745058,0.228780448436737,291.1659851074219,291.1499938964844,263.8654479980469,261.8255920410156,281.5914611816406,293.652099609375,291.1658020019531,1.0,0.1661197245121002,0.9626712203025818,0.9626712203025818,1.0,1.0,-0.6499233245849609,0.2632704079151153,0.3866529464721679,0.139607235789299,0.0,0.0,0.2940012812614441,25.20215034484864,25.0,-1.1412103176116943,-6263.986328125,43.450103759765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3501892089844,306.20751953125,278.1499938964844,0.0,18000.0,313.1499938964844,18008.146484375,18000.0,0.0,0.0,0.140728160738945,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2095495164394378,0.2095539271831512,-4.419601282279473e-06,0.0,0.0001428211980964,0.0,0.0,8.729053497314453,0.0,0.0,0.0,0.2887901365756988,4.0,0.0,1.0
660360,293.2776794433594,297.1499938964844,293.1499938964844,0.0044166091829538,-330.6091003417969,297.1452941894531,0.5517109036445618,0.050000000745058,0.0457998625934124,294.75,297.1499938964844,293.1499938964844,0.0,-0.0,291.1655578613281,0.5517109036445618,0.050000000745058,0.0482294633984565,293.5479431152344,297.1499938964844,293.1499938964844,0.0074698594398796,-397.4661865234375,300.4203186035156,0.5517109036445618,0.050000000745058,0.0356221161782741,293.1834716796875,297.1499938964844,293.1499938964844,0.1240805387496948,-2868.2998046875,304.153564453125,0.8704239726066589,0.1919612288475036,0.1827040314674377,293.6532592773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1655578613281,0.5517109036445618,0.050000000745058,0.2287798076868057,291.1654663085937,291.1499938964844,263.86541748046875,261.8279113769531,281.6040954589844,293.6530456542969,291.1652526855469,1.0,0.1660699248313903,0.9628205895423888,0.9628205895423888,1.0,1.0,-0.649394154548645,0.2627953290939331,0.3865988552570343,0.1400631666183471,0.0,0.0,0.293021947145462,25.20347785949707,25.0,-1.445683479309082,-6249.8974609375,43.390811920166016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.35498046875,306.2007141113281,278.1499938964844,0.0,18000.0,313.1499938964844,18007.8046875,18000.0,0.0,0.0,0.1402746886014938,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.208743005990982,0.2087474316358566,-4.417658146849135e-06,0.0,0.0001423609792254,0.0,0.0,8.689223289489746,0.0,0.0,0.0,0.2886289358139038,4.0,0.0,1.0
660420,293.2788391113281,297.1499938964844,293.1499938964844,0.0043791998177766,-328.02130126953125,297.0971069335937,0.5517386198043823,0.050000000745058,0.0457996688783168,294.760498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.16424560546875,0.5517386198043823,0.050000000745058,0.0482292585074901,293.5491027832031,297.1499938964844,293.1499938964844,0.0073136296123266,-391.551025390625,300.2787170410156,0.5517386198043823,0.050000000745058,0.0356219671666622,293.18389892578125,297.1499938964844,293.1499938964844,0.123346135020256,-2854.681396484375,304.1535949707031,0.8690386414527893,0.1910229623317718,0.1818160563707351,293.6551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.16424560546875,0.5517386198043823,0.050000000745058,0.2287788391113281,291.16412353515625,291.1499938964844,263.864501953125,261.83184814453125,281.62713623046875,293.65496826171875,291.163818359375,1.0,0.1659693419933319,0.963119387626648,0.963119387626648,1.0,1.0,-0.6483267545700073,0.2618855535984039,0.3864412307739258,0.1408722698688507,0.0,0.0,0.2912284731864929,25.20605659484864,25.0,-2.0405173301696777,-6222.99755859375,43.27128982543945,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3607482910156,306.1860656738281,278.1499938964844,0.0,18000.0,313.1499938964844,18006.9765625,18000.0,0.0,0.0,0.1393833756446838,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2072610408067703,0.2072654664516449,-4.414057912072167e-06,0.0,0.000141456403071,0.0,0.0,8.616129875183105,0.0,0.0,0.0,0.2883327901363373,4.0,0.0,1.0
660480,293.2788391113281,297.1499938964844,293.1499938964844,0.0043791998177766,-328.02130126953125,297.0971069335937,0.5517386198043823,0.050000000745058,0.0457996688783168,294.760498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.16424560546875,0.5517386198043823,0.050000000745058,0.0482292585074901,293.5491027832031,297.1499938964844,293.1499938964844,0.0073136296123266,-391.551025390625,300.2787170410156,0.5517386198043823,0.050000000745058,0.0356219671666622,293.18389892578125,297.1499938964844,293.1499938964844,0.123346135020256,-2854.681396484375,304.1535949707031,0.8690386414527893,0.1910229623317718,0.1818160563707351,293.6551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.16424560546875,0.5517386198043823,0.050000000745058,0.2287788391113281,291.16412353515625,291.1499938964844,263.864501953125,261.83184814453125,281.62713623046875,293.65496826171875,291.163818359375,1.0,0.1659693419933319,0.963119387626648,0.963119387626648,1.0,1.0,-0.6483267545700073,0.2618855535984039,0.3864412307739258,0.1408722698688507,0.0,0.0,0.2912284731864929,25.20605659484864,25.0,-2.0405173301696777,-6222.99755859375,43.27128982543945,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3607482910156,306.1860656738281,278.1499938964844,0.0,18000.0,313.1499938964844,18006.9765625,18000.0,0.0,0.0,0.1393833756446838,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2072610408067703,0.2072654664516449,-4.414057912072167e-06,0.0,0.000141456403071,0.0,0.0,8.616129875183105,0.0,0.0,0.0,0.2883327901363373,4.0,0.0,1.0
660540,293.27880859375,297.1499938964844,293.1499938964844,0.0043448014184832,-325.6416015625,297.05157470703125,0.5517808794975281,0.050000000745058,0.0457993783056736,294.7714233398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1624755859375,0.5517808794975281,0.050000000745058,0.0482289493083953,293.5397033691406,297.1499938964844,293.1499938964844,0.007194033358246,-386.9468688964844,300.1657409667969,0.5517808794975281,0.050000000745058,0.035621739923954,293.1836242675781,297.1499938964844,293.1499938964844,0.1226841211318969,-2842.42431640625,304.15350341796875,0.8678027987480164,0.1902180314064026,0.181010365486145,293.6568298339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1624755859375,0.5517808794975281,0.050000000745058,0.2287773787975311,291.1623229980469,291.1499938964844,263.86248779296875,261.8349609375,281.646240234375,293.6566772460937,291.1618957519531,1.0,0.1658695191144943,0.9634182453155518,0.9634182453155518,1.0,1.0,-0.647357165813446,0.2610920667648315,0.3862650692462921,0.1415333747863769,0.0,0.0,0.2897050380706787,25.204036712646484,25.0,-2.8036677837371826,-6198.875,43.15813827514648,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3612976074219,306.1699523925781,278.1499938964844,0.0,18000.0,313.1499938964844,18005.9453125,18000.0,0.0,0.0,0.1385320723056793,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2059868425130844,0.2059912532567978,-4.410906512930524e-06,0.0,0.000140592441312,0.0,0.0,8.553336143493652,0.0,0.0,0.0,0.2880778610706329,4.0,0.0,1.0
660600,293.27880859375,297.1499938964844,293.1499938964844,0.0043448014184832,-325.6416015625,297.05157470703125,0.5517808794975281,0.050000000745058,0.0457993783056736,294.7714233398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1624755859375,0.5517808794975281,0.050000000745058,0.0482289493083953,293.5397033691406,297.1499938964844,293.1499938964844,0.007194033358246,-386.9468688964844,300.1657409667969,0.5517808794975281,0.050000000745058,0.035621739923954,293.1836242675781,297.1499938964844,293.1499938964844,0.1226841211318969,-2842.42431640625,304.15350341796875,0.8678027987480164,0.1902180314064026,0.181010365486145,293.6568298339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1624755859375,0.5517808794975281,0.050000000745058,0.2287773787975311,291.1623229980469,291.1499938964844,263.86248779296875,261.8349609375,281.646240234375,293.6566772460937,291.1618957519531,1.0,0.1658695191144943,0.9634182453155518,0.9634182453155518,1.0,1.0,-0.647357165813446,0.2610920667648315,0.3862650692462921,0.1415333747863769,0.0,0.0,0.2897050380706787,25.204036712646484,25.0,-2.8036677837371826,-6198.875,43.15813827514648,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3612976074219,306.1699523925781,278.1499938964844,0.0,18000.0,313.1499938964844,18005.9453125,18000.0,0.0,0.0,0.1385320723056793,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2059868425130844,0.2059912532567978,-4.410906512930524e-06,0.0,0.000140592441312,0.0,0.0,8.553336143493652,0.0,0.0,0.0,0.2880778610706329,4.0,0.0,1.0
660660,293.2772216796875,297.1499938964844,293.1499938964844,0.0043138638138771,-323.5081481933594,297.0098571777344,0.551853597164154,0.050000000745058,0.0457988791167736,294.78277587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.159912109375,0.551853597164154,0.050000000745058,0.0482284240424633,293.5253601074219,297.1499938964844,293.1499938964844,0.0070928018540143,-383.00579833984375,300.0697021484375,0.551853597164154,0.050000000745058,0.0356213487684726,293.1824951171875,297.1499938964844,293.1499938964844,0.122178241610527,-2833.11083984375,304.1531677246094,0.8668916821479797,0.1895945817232132,0.1803831458091735,293.6579895019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.159912109375,0.551853597164154,0.050000000745058,0.2287748754024505,291.15966796875,291.1499938964844,263.8594970703125,261.8372802734375,281.6593322753906,293.6578674316406,291.1590576171875,1.0,0.1657747775316238,0.9637197852134703,0.9637197852134703,1.0,1.0,-0.6465997695922852,0.2605048716068268,0.386094868183136,0.1419791877269745,0.0,0.0,0.2885896265506744,25.19401741027832,25.0,-4.101439476013184,-6179.466796875,43.06061935424805,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.35601806640625,306.1524658203125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.505859375,18000.0,0.0,0.0,0.1377489268779754,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.205006331205368,0.2050107419490814,-4.408345375850331e-06,0.0,0.000139797659358,0.0,0.0,8.504861831665039,0.0,0.0,0.0,0.2878799140453338,4.0,0.0,1.0
660720,293.2772216796875,297.1499938964844,293.1499938964844,0.0043138638138771,-323.5081481933594,297.0098571777344,0.551853597164154,0.050000000745058,0.0457988791167736,294.78277587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.159912109375,0.551853597164154,0.050000000745058,0.0482284240424633,293.5253601074219,297.1499938964844,293.1499938964844,0.0070928018540143,-383.00579833984375,300.0697021484375,0.551853597164154,0.050000000745058,0.0356213487684726,293.1824951171875,297.1499938964844,293.1499938964844,0.122178241610527,-2833.11083984375,304.1531677246094,0.8668916821479797,0.1895945817232132,0.1803831458091735,293.6579895019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.159912109375,0.551853597164154,0.050000000745058,0.2287748754024505,291.15966796875,291.1499938964844,263.8594970703125,261.8372802734375,281.6593322753906,293.6578674316406,291.1590576171875,1.0,0.1657747775316238,0.9637197852134703,0.9637197852134703,1.0,1.0,-0.6465997695922852,0.2605048716068268,0.386094868183136,0.1419791877269745,0.0,0.0,0.2885896265506744,25.19401741027832,25.0,-4.101439476013184,-6179.466796875,43.06061935424805,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.35601806640625,306.1524658203125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.505859375,18000.0,0.0,0.0,0.1377489268779754,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.205006331205368,0.2050107419490814,-4.408345375850331e-06,0.0,0.000139797659358,0.0,0.0,8.504861831665039,0.0,0.0,0.0,0.2878799140453338,4.0,0.0,1.0
660780,293.2750244140625,297.1499938964844,293.1499938964844,0.0042847036384046,-321.5070495605469,296.96978759765625,0.551912784576416,0.050000000745058,0.045798473060131,294.79498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15625,0.551912784576416,0.050000000745058,0.0482279993593692,293.50982666015625,297.1499938964844,293.1499938964844,0.0070013115182518,-379.4150390625,299.9815368652344,0.551912784576416,0.050000000745058,0.0356210358440876,293.1810913085937,297.1499938964844,293.1499938964844,0.1217701733112335,-2825.63623046875,304.1528015136719,0.8661267161369324,0.1890547275543213,0.1798585504293441,293.6585998535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.15625,0.551912784576416,0.050000000745058,0.2287728637456894,291.1559143066406,291.1499938964844,263.8555908203125,261.8388366699219,281.6639404296875,293.6585388183594,291.1551208496094,1.0,0.1656865626573562,0.964021384716034,0.964021384716034,1.0,1.0,-0.6459663510322571,0.2601417601108551,0.385824590921402,0.142065480351448,0.0,0.0,0.2880496084690094,25.18111038208008,25.0,-5.547123908996582,-6166.40576171875,42.97423553466797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.34423828125,306.1355285644531,278.1499938964844,0.0,18000.0,313.1499938964844,18002.48828125,18000.0,0.0,0.0,0.1370651572942733,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2044456303119659,0.2044500261545181,-4.406614607432857e-06,0.0,0.0001391037221765,0.0,0.0,8.476688385009766,0.0,0.0,0.0,0.287762314081192,4.0,0.0,1.0
660840,293.2750244140625,297.1499938964844,293.1499938964844,0.0042847036384046,-321.5070495605469,296.96978759765625,0.551912784576416,0.050000000745058,0.045798473060131,294.79498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15625,0.551912784576416,0.050000000745058,0.0482279993593692,293.50982666015625,297.1499938964844,293.1499938964844,0.0070013115182518,-379.4150390625,299.9815368652344,0.551912784576416,0.050000000745058,0.0356210358440876,293.1810913085937,297.1499938964844,293.1499938964844,0.1217701733112335,-2825.63623046875,304.1528015136719,0.8661267161369324,0.1890547275543213,0.1798585504293441,293.6585998535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.15625,0.551912784576416,0.050000000745058,0.2287728637456894,291.1559143066406,291.1499938964844,263.8555908203125,261.8388366699219,281.6639404296875,293.6585388183594,291.1551208496094,1.0,0.1656865626573562,0.964021384716034,0.964021384716034,1.0,1.0,-0.6459663510322571,0.2601417601108551,0.385824590921402,0.142065480351448,0.0,0.0,0.2880496084690094,25.18111038208008,25.0,-5.547123908996582,-6166.40576171875,42.97423553466797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.34423828125,306.1355285644531,278.1499938964844,0.0,18000.0,313.1499938964844,18002.48828125,18000.0,0.0,0.0,0.1370651572942733,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2044456303119659,0.2044500261545181,-4.406614607432857e-06,0.0,0.0001391037221765,0.0,0.0,8.476688385009766,0.0,0.0,0.0,0.287762314081192,4.0,0.0,1.0
660900,293.27392578125,297.1499938964844,293.1499938964844,0.0042703943327069,-320.5273742675781,296.9498596191406,0.5519267320632935,0.050000000745058,0.0457983799278736,294.8016052246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.154052734375,0.5519267320632935,0.050000000745058,0.0482278987765312,293.5020751953125,297.1499938964844,293.1499938964844,0.00695805484429,-377.7071838378906,299.9393310546875,0.5519267320632935,0.050000000745058,0.0356209613382816,293.180419921875,297.1499938964844,293.1499938964844,0.1215817555785179,-2822.18896484375,304.15264892578125,0.8657458424568176,0.1887930631637573,0.1796100884675979,293.65875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.154052734375,0.5519267320632935,0.050000000745058,0.2287723869085312,291.1537170410156,291.1499938964844,263.8533020019531,261.83935546875,281.66265869140625,293.6587219238281,291.15283203125,1.0,0.1656447052955627,0.9641721844673156,0.9641721844673156,1.0,1.0,-0.645667314529419,0.2600406110286712,0.3856266736984253,0.1419479548931121,0.0,0.0,0.2880259752273559,25.17490768432617,25.0,-6.113913059234619,-6162.546875,42.93338394165039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.335693359375,306.1278076171875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.318359375,18000.0,0.0,0.0,0.1367708593606948,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2043522447347641,0.2043566554784774,-4.406138032209128e-06,0.0,0.0001388050295645,0.0,0.0,8.471650123596191,0.0,0.0,0.0,0.2877394258975982,4.0,0.0,1.0
660960,293.2728881835937,297.1499938964844,293.1499938964844,0.004256097599864,-319.5487976074219,296.92987060546875,0.5519273281097412,0.050000000745058,0.0457983762025833,294.80859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1517333984375,0.5519273281097412,0.050000000745058,0.0482278950512409,293.4944763183594,297.1499938964844,293.1499938964844,0.0069160349667072,-376.0407104492188,299.8979797363281,0.5519273281097412,0.050000000745058,0.0356209613382816,293.1798095703125,297.1499938964844,293.1499938964844,0.1213955581188201,-2818.779541015625,304.1524963378906,0.865348219871521,0.1885291486978531,0.1793620884418487,293.65887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1517333984375,0.5519273281097412,0.050000000745058,0.22877237200737,291.1513671875,291.1499938964844,263.8507995605469,261.8397216796875,281.6589660644531,293.6588439941406,291.15045166015625,1.0,0.1656041443347931,0.9643195867538452,0.9643195867538452,1.0,1.0,-0.6453696489334106,0.2599893808364868,0.3853802680969238,0.1417193114757537,0.0,0.0,0.2881728708744049,25.169282913208008,25.0,-6.4986677169799805,-6160.51416015625,42.89336013793945,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.32525634765625,306.1207580566406,278.1499938964844,0.0,18000.0,313.1499938964844,18000.09375,18000.0,0.0,0.0,0.1365144699811935,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2043919414281845,0.2043963521718979,-4.405951131047914e-06,0.0,0.0001385448267683,0.0,0.0,8.47307014465332,0.0,0.0,0.0,0.2877423167228699,4.0,0.0,1.0
661020,293.27117919921875,297.1499938964844,293.1499938964844,0.0042272205464541,-317.5683288574219,296.8893737792969,0.551886260509491,0.050000000745058,0.0457986667752265,294.82379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14697265625,0.551886260509491,0.050000000745058,0.0482282005250453,293.4800109863281,297.1499938964844,293.1499938964844,0.0068345442414283,-372.783203125,299.817138671875,0.551886260509491,0.050000000745058,0.0356211848556995,293.1788024902344,297.1499938964844,293.1499938964844,0.1210133135318756,-2811.7587890625,304.1523132324219,0.8644749522209167,0.1879809200763702,0.1788517832756042,293.65899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14697265625,0.551886260509491,0.050000000745058,0.2287738174200058,291.1466064453125,291.1499938964844,263.84521484375,261.8399658203125,281.64471435546875,293.65899658203125,291.14569091796875,1.0,0.1655261218547821,0.9646143913269044,0.9646143913269044,1.0,1.0,-0.6447598338127136,0.2600221037864685,0.3847377300262451,0.140939861536026,0.0,0.0,0.2889535129070282,25.160276412963867,25.0,-6.647029876708984,-6161.64111328125,42.814239501953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2987365722656,306.108642578125,278.1499938964844,0.0,18000.0,313.1499938964844,17997.658203125,18000.0,0.0,0.0,0.1361308246850967,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2048619389533996,0.204866349697113,-4.406468633533223e-06,0.0,0.0001381554757244,0.0,0.0,8.494945526123047,0.0,0.0,0.0,0.2878245115280151,4.0,0.0,1.0
661080,293.27117919921875,297.1499938964844,293.1499938964844,0.0042272205464541,-317.5683288574219,296.8893737792969,0.551886260509491,0.050000000745058,0.0457986667752265,294.82379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14697265625,0.551886260509491,0.050000000745058,0.0482282005250453,293.4800109863281,297.1499938964844,293.1499938964844,0.0068345442414283,-372.783203125,299.817138671875,0.551886260509491,0.050000000745058,0.0356211848556995,293.1788024902344,297.1499938964844,293.1499938964844,0.1210133135318756,-2811.7587890625,304.1523132324219,0.8644749522209167,0.1879809200763702,0.1788517832756042,293.65899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14697265625,0.551886260509491,0.050000000745058,0.2287738174200058,291.1466064453125,291.1499938964844,263.84521484375,261.8399658203125,281.64471435546875,293.65899658203125,291.14569091796875,1.0,0.1655261218547821,0.9646143913269044,0.9646143913269044,1.0,1.0,-0.6447598338127136,0.2600221037864685,0.3847377300262451,0.140939861536026,0.0,0.0,0.2889535129070282,25.160276412963867,25.0,-6.647029876708984,-6161.64111328125,42.814239501953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2987365722656,306.108642578125,278.1499938964844,0.0,18000.0,313.1499938964844,17997.658203125,18000.0,0.0,0.0,0.1361308246850967,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2048619389533996,0.204866349697113,-4.406468633533223e-06,0.0,0.0001381554757244,0.0,0.0,8.494945526123047,0.0,0.0,0.0,0.2878245115280151,4.0,0.0,1.0
661140,293.27001953125,297.1499938964844,293.1499938964844,0.0041976179927587,-315.52703857421875,296.8481140136719,0.5517911911010742,0.050000000745058,0.0457993261516094,294.8404541015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1424865722656,0.5517911911010742,0.050000000745058,0.0482288971543312,293.4668884277344,297.1499938964844,293.1499938964844,0.0067548751831054,-369.5587158203125,299.73760986328125,0.5517911911010742,0.050000000745058,0.0356216989457607,293.1781005859375,297.1499938964844,293.1499938964844,0.1206009984016418,-2804.147216796875,304.1522216796875,0.863477885723114,0.1873931884765625,0.1783077716827392,293.6591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1424865722656,0.5517911911010742,0.050000000745058,0.2287771254777908,291.14215087890625,291.1499938964844,263.8388977050781,261.8396301269531,281.622314453125,293.6591491699219,291.141357421875,1.0,0.1654509007930755,0.9649091958999634,0.9649091958999634,1.0,1.0,-0.6441130638122559,0.2602068781852722,0.3839061856269836,0.1397737711668014,0.0,0.0,0.2903076708316803,25.15446662902832,25.0,-6.067649364471436,-6168.8515625,42.73455810546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26513671875,306.09893798828125,278.1499938964844,0.0,18000.0,313.1499938964844,17995.44140625,18000.0,0.0,0.0,0.1359384804964065,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2058064192533493,0.2058108299970626,-4.4081193664169405e-06,0.0,0.0001379602763336,0.0,0.0,8.540088653564453,0.0,0.0,0.0,0.2880007624626159,4.0,0.0,1.0
