time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
661200,293.27001953125,297.1499938964844,293.1499938964844,0.0041976179927587,-315.52703857421875,296.8481140136719,0.5517911911010742,0.050000000745058,0.0457993261516094,294.8404541015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1424865722656,0.5517911911010742,0.050000000745058,0.0482288971543312,293.4668884277344,297.1499938964844,293.1499938964844,0.0067548751831054,-369.5587158203125,299.73760986328125,0.5517911911010742,0.050000000745058,0.0356216989457607,293.1781005859375,297.1499938964844,293.1499938964844,0.1206009984016418,-2804.147216796875,304.1522216796875,0.863477885723114,0.1873931884765625,0.1783077716827392,293.6591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1424865722656,0.5517911911010742,0.050000000745058,0.2287771254777908,291.14215087890625,291.1499938964844,263.8388977050781,261.8396301269531,281.622314453125,293.6591491699219,291.141357421875,1.0,0.1654509007930755,0.9649091958999634,0.9649091958999634,1.0,1.0,-0.6441130638122559,0.2602068781852722,0.3839061856269836,0.1397737711668014,0.0,0.0,0.2903076708316803,25.15446662902832,25.0,-6.067649364471436,-6168.8515625,42.73455810546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26513671875,306.09893798828125,278.1499938964844,0.0,18000.0,313.1499938964844,17995.44140625,18000.0,0.0,0.0,0.1359384804964065,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2058064192533493,0.2058108299970626,-4.4081193664169405e-06,0.0,0.0001379602763336,0.0,0.0,8.540088653564453,0.0,0.0,0.0,0.2880007624626159,4.0,0.0,1.0
661260,293.2694091796875,297.1499938964844,293.1499938964844,0.0041670468635857,-313.40313720703125,296.8060913085937,0.5516502261161804,0.050000000745058,0.0458003059029579,294.85821533203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.138671875,0.5516502261161804,0.050000000745058,0.0482299290597438,293.4555053710937,297.1499938964844,293.1499938964844,0.0066753975115716,-366.2960510253906,299.6580505371094,0.5516502261161804,0.050000000745058,0.0356224589049816,293.1777038574219,297.1499938964844,293.1499938964844,0.1201471537351608,-2795.725830078125,304.1522521972656,0.8623542785644531,0.1867595314979553,0.1777216494083404,293.6595458984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.138671875,0.5516502261161804,0.050000000745058,0.2287820130586624,291.138427734375,291.1499938964844,263.8319091796875,261.8387756347656,281.5933837890625,293.65948486328125,291.1377868652344,1.0,0.1653770357370376,0.9651914238929749,0.9651914238929749,1.0,1.0,-0.6434187293052673,0.260505348443985,0.3829133808612823,0.1382943242788314,0.0,0.0,0.2921132147312164,25.151647567749023,25.0,-4.953184604644775,-6180.87255859375,42.65289688110352,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.22564697265625,306.09130859375,278.1499938964844,0.0,18000.0,313.1499938964844,17993.609375,18000.0,0.0,0.0,0.1359516531229019,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2071430385112762,0.2071474492549896,-4.410764177009696e-06,0.0,0.0001379736349917,0.0,0.0,8.6046724319458,0.0,0.0,0.0,0.288256287574768,4.0,0.0,1.0
661320,293.2694091796875,297.1499938964844,293.1499938964844,0.0041670468635857,-313.40313720703125,296.8060913085937,0.5516502261161804,0.050000000745058,0.0458003059029579,294.85821533203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.138671875,0.5516502261161804,0.050000000745058,0.0482299290597438,293.4555053710937,297.1499938964844,293.1499938964844,0.0066753975115716,-366.2960510253906,299.6580505371094,0.5516502261161804,0.050000000745058,0.0356224589049816,293.1777038574219,297.1499938964844,293.1499938964844,0.1201471537351608,-2795.725830078125,304.1522521972656,0.8623542785644531,0.1867595314979553,0.1777216494083404,293.6595458984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.138671875,0.5516502261161804,0.050000000745058,0.2287820130586624,291.138427734375,291.1499938964844,263.8319091796875,261.8387756347656,281.5933837890625,293.65948486328125,291.1377868652344,1.0,0.1653770357370376,0.9651914238929749,0.9651914238929749,1.0,1.0,-0.6434187293052673,0.260505348443985,0.3829133808612823,0.1382943242788314,0.0,0.0,0.2921132147312164,25.151647567749023,25.0,-4.953184604644775,-6180.87255859375,42.65289688110352,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.22564697265625,306.09130859375,278.1499938964844,0.0,18000.0,313.1499938964844,17993.609375,18000.0,0.0,0.0,0.1359516531229019,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2071430385112762,0.2071474492549896,-4.410764177009696e-06,0.0,0.0001379736349917,0.0,0.0,8.6046724319458,0.0,0.0,0.0,0.288256287574768,4.0,0.0,1.0
661380,293.2693176269531,297.1499938964844,293.1499938964844,0.0041354224085807,-311.1874084472656,296.76336669921875,0.5514739751815796,0.050000000745058,0.0458015315234661,294.8765869140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1358642578125,0.5514739751815796,0.050000000745058,0.0482312180101871,293.446044921875,297.1499938964844,293.1499938964844,0.0065948865376412,-362.940185546875,299.57745361328125,0.5514739751815796,0.050000000745058,0.035623412579298,293.1776123046875,297.1499938964844,293.1499938964844,0.1196476519107818,-2786.416259765625,304.15234375,0.8611165285110474,0.1860801875591278,0.177092045545578,293.66015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1358642578125,0.5514739751815796,0.050000000745058,0.2287881225347519,291.1356506347656,291.1499938964844,263.8243103027344,261.83746337890625,281.5597229003906,293.6600952148437,291.13525390625,1.0,0.1653033047914505,0.9654737114906312,0.9654737114906312,1.0,1.0,-0.642674446105957,0.2608788609504699,0.3817956149578094,0.1365866512060165,0.0,0.0,0.294225126504898,25.15131950378418,25.0,-3.520319938659668,-6196.298828125,42.56844711303711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1822509765625,306.0854187011719,278.1499938964844,0.0,18000.0,313.1499938964844,17992.271484375,18000.0,0.0,0.0,0.1361720263957977,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2087674885988235,0.2087718993425369,-4.414201612235047e-06,0.0,0.0001381972979288,0.0,0.0,8.683778762817383,0.0,0.0,0.0,0.2885716259479522,4.0,0.0,1.0
661440,293.2693176269531,297.1499938964844,293.1499938964844,0.0041354224085807,-311.1874084472656,296.76336669921875,0.5514739751815796,0.050000000745058,0.0458015315234661,294.8765869140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1358642578125,0.5514739751815796,0.050000000745058,0.0482312180101871,293.446044921875,297.1499938964844,293.1499938964844,0.0065948865376412,-362.940185546875,299.57745361328125,0.5514739751815796,0.050000000745058,0.035623412579298,293.1776123046875,297.1499938964844,293.1499938964844,0.1196476519107818,-2786.416259765625,304.15234375,0.8611165285110474,0.1860801875591278,0.177092045545578,293.66015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1358642578125,0.5514739751815796,0.050000000745058,0.2287881225347519,291.1356506347656,291.1499938964844,263.8243103027344,261.83746337890625,281.5597229003906,293.6600952148437,291.13525390625,1.0,0.1653033047914505,0.9654737114906312,0.9654737114906312,1.0,1.0,-0.642674446105957,0.2608788609504699,0.3817956149578094,0.1365866512060165,0.0,0.0,0.294225126504898,25.15131950378418,25.0,-3.520319938659668,-6196.298828125,42.56844711303711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1822509765625,306.0854187011719,278.1499938964844,0.0,18000.0,313.1499938964844,17992.271484375,18000.0,0.0,0.0,0.1361720263957977,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2087674885988235,0.2087718993425369,-4.414201612235047e-06,0.0,0.0001381972979288,0.0,0.0,8.683778762817383,0.0,0.0,0.0,0.2885716259479522,4.0,0.0,1.0
661500,293.2694396972656,297.1499938964844,293.1499938964844,0.0041192304342985,-310.0458984375,296.74176025390625,0.5513764023780823,0.050000000745058,0.0458022095263004,294.88580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13482666015625,0.5513764023780823,0.050000000745058,0.0482319332659244,293.4420471191406,297.1499938964844,293.1499938964844,0.0065539618954062,-361.2146301269531,299.5364990234375,0.5513764023780823,0.050000000745058,0.0356239415705204,293.1776428222656,297.1499938964844,293.1499938964844,0.1193815842270851,-2781.44384765625,304.1523742675781,0.8604620099067688,0.1857251077890396,0.1767622679471969,293.6605834960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.13482666015625,0.5513764023780823,0.050000000745058,0.2287915199995041,291.1346740722656,291.1499938964844,263.8203125,261.8366394042969,281.54168701171875,293.6604919433594,291.1343688964844,1.0,0.1652662009000778,0.9656147956848145,0.9656147956848145,1.0,1.0,-0.6422849893569946,0.2610827386379242,0.3812022805213928,0.135673701763153,0.0,0.0,0.2953472435474396,25.1518783569336,25.0,-2.7712607383728027,-6204.83837890625,42.52510070800781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1598815917969,306.0830993652344,278.1499938964844,0.0,18000.0,313.1499938964844,17991.798828125,18000.0,0.0,0.0,0.1363547146320343,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2096498310565948,0.2096542418003082,-4.416136562213069e-06,0.0,0.0001383827038807,0.0,0.0,8.726967811584473,0.0,0.0,0.0,0.2887445390224457,4.0,0.0,1.0
661560,293.2696533203125,297.1499938964844,293.1499938964844,0.0041028098203241,-308.8837585449219,296.72003173828125,0.5512744188308716,0.050000000745058,0.0458029210567474,294.8949584960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1340637207031,0.5512744188308716,0.050000000745058,0.0482326820492744,293.4385681152344,297.1499938964844,293.1499938964844,0.0065124849788844,-359.4524841308594,299.4949645996094,0.5512744188308716,0.050000000745058,0.0356244929134845,293.1777038574219,297.1499938964844,293.1499938964844,0.1191053763031959,-2776.273681640625,304.1524658203125,0.8597875237464905,0.1853608787059784,0.1764234006404876,293.6611022949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1340637207031,0.5512744188308716,0.050000000745058,0.2287950664758682,291.13397216796875,291.1499938964844,263.8161926269531,261.835693359375,281.5230712890625,293.6609802246094,291.1337280273437,1.0,0.1652288138866424,0.9657509922981262,0.9657509922981262,1.0,1.0,-0.6418849229812622,0.2612923979759216,0.3805924952030182,0.1347349137067794,0.0,0.0,0.2964912354946136,25.152812957763672,25.0,-2.0270297527313232,-6213.73046875,42.48099899291992,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1374816894531,306.0811767578125,278.1499938964844,0.0,18000.0,313.1499938964844,17991.453125,18000.0,0.0,0.0,0.1365823000669479,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2105610519647598,0.2105654627084732,-4.41817383034504e-06,0.0,0.0001386136718792,0.0,0.0,8.771716117858887,0.0,0.0,0.0,0.2889241278171539,4.0,0.0,1.0
661620,293.27032470703125,297.1499938964844,293.1499938964844,0.0040693529881536,-306.50274658203125,296.6763000488281,0.5510625243186951,0.050000000745058,0.0458043999969959,294.9128112792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.13330078125,0.5510625243186951,0.050000000745058,0.0482342354953289,293.4330444335937,297.1499938964844,293.1499938964844,0.0064276466146111,-355.8074645996094,299.4098815917969,0.5510625243186951,0.050000000745058,0.0356256440281868,293.1779479980469,297.1499938964844,293.1499938964844,0.1185262724757194,-2765.412109375,304.152587890625,0.8583927750587463,0.1846097409725189,0.1757225543260574,293.6623229980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.13330078125,0.5510625243186951,0.050000000745058,0.2288024574518203,291.1332702636719,291.1499938964844,263.8075866699219,261.8335876464844,281.4850158691406,293.66217041015625,291.1332092285156,1.0,0.1651529967784881,0.9660234451293944,0.9660234451293944,1.0,1.0,-0.6410574913024902,0.261715292930603,0.3793421983718872,0.132817268371582,0.0,0.0,0.2987803816795349,25.15547180175781,25.0,-0.6010112166404724,-6232.04541015625,42.39069366455078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0939636230469,306.07879638671875,278.1499938964844,0.0,18000.0,313.1499938964844,17991.130859375,18000.0,0.0,0.0,0.1371563673019409,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2124179452657699,0.2124223709106445,-4.42243663201225e-06,0.0,0.0001391962869092,0.0,0.0,8.8633394241333,0.0,0.0,0.0,0.2892929911613464,4.0,0.0,1.0
661680,293.27032470703125,297.1499938964844,293.1499938964844,0.0040693529881536,-306.50274658203125,296.6763000488281,0.5510625243186951,0.050000000745058,0.0458043999969959,294.9128112792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.13330078125,0.5510625243186951,0.050000000745058,0.0482342354953289,293.4330444335937,297.1499938964844,293.1499938964844,0.0064276466146111,-355.8074645996094,299.4098815917969,0.5510625243186951,0.050000000745058,0.0356256440281868,293.1779479980469,297.1499938964844,293.1499938964844,0.1185262724757194,-2765.412109375,304.152587890625,0.8583927750587463,0.1846097409725189,0.1757225543260574,293.6623229980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.13330078125,0.5510625243186951,0.050000000745058,0.2288024574518203,291.1332702636719,291.1499938964844,263.8075866699219,261.8335876464844,281.4850158691406,293.66217041015625,291.1332092285156,1.0,0.1651529967784881,0.9660234451293944,0.9660234451293944,1.0,1.0,-0.6410574913024902,0.261715292930603,0.3793421983718872,0.132817268371582,0.0,0.0,0.2987803816795349,25.15547180175781,25.0,-0.6010112166404724,-6232.04541015625,42.39069366455078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0939636230469,306.07879638671875,278.1499938964844,0.0,18000.0,313.1499938964844,17991.130859375,18000.0,0.0,0.0,0.1371563673019409,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2124179452657699,0.2124223709106445,-4.42243663201225e-06,0.0,0.0001391962869092,0.0,0.0,8.8633394241333,0.0,0.0,0.0,0.2892929911613464,4.0,0.0,1.0
661740,293.2711181640625,297.1499938964844,293.1499938964844,0.0040353587828576,-304.0673217773437,296.63238525390625,0.550849437713623,0.050000000745058,0.0458058901131153,294.92926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1334533691406,0.550849437713623,0.050000000745058,0.0482358075678348,293.4291381835937,297.1499938964844,293.1499938964844,0.0063412180170416,-352.0399475097656,299.3226318359375,0.550849437713623,0.050000000745058,0.0356268025934696,293.17822265625,297.1499938964844,293.1499938964844,0.1179217398166656,-2754.048828125,304.1527404785156,0.8569673299789429,0.1838439702987671,0.1750023365020752,293.6637878417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1334533691406,0.550849437713623,0.050000000745058,0.2288098931312561,291.13348388671875,291.1499938964844,263.7986145019531,261.8311462402344,281.4468994140625,293.6636047363281,291.13360595703125,1.0,0.1650756597518921,0.966295838356018,0.966295838356018,1.0,1.0,-0.6402069926261902,0.2621251046657562,0.3780818581581116,0.1309020519256591,0.0,0.0,0.3009759485721588,25.15847969055176,25.0,0.6632986664772034,-6250.3349609375,42.29830551147461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0542907714844,306.0785827636719,278.1499938964844,0.0,18000.0,313.1499938964844,17991.28125,18000.0,0.0,0.0,0.137859970331192,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2142401188611984,0.214244544506073,-4.42675627709832e-06,0.0,0.0001399103493895,0.0,0.0,8.953808784484863,0.0,0.0,0.0,0.289658635854721,4.0,0.0,1.0
661800,293.2711181640625,297.1499938964844,293.1499938964844,0.0040353587828576,-304.0673217773437,296.63238525390625,0.550849437713623,0.050000000745058,0.0458058901131153,294.92926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1334533691406,0.550849437713623,0.050000000745058,0.0482358075678348,293.4291381835937,297.1499938964844,293.1499938964844,0.0063412180170416,-352.0399475097656,299.3226318359375,0.550849437713623,0.050000000745058,0.0356268025934696,293.17822265625,297.1499938964844,293.1499938964844,0.1179217398166656,-2754.048828125,304.1527404785156,0.8569673299789429,0.1838439702987671,0.1750023365020752,293.6637878417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1334533691406,0.550849437713623,0.050000000745058,0.2288098931312561,291.13348388671875,291.1499938964844,263.7986145019531,261.8311462402344,281.4468994140625,293.6636047363281,291.13360595703125,1.0,0.1650756597518921,0.966295838356018,0.966295838356018,1.0,1.0,-0.6402069926261902,0.2621251046657562,0.3780818581581116,0.1309020519256591,0.0,0.0,0.3009759485721588,25.15847969055176,25.0,0.6632986664772034,-6250.3349609375,42.29830551147461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0542907714844,306.0785827636719,278.1499938964844,0.0,18000.0,313.1499938964844,17991.28125,18000.0,0.0,0.0,0.137859970331192,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2142401188611984,0.214244544506073,-4.42675627709832e-06,0.0,0.0001399103493895,0.0,0.0,8.953808784484863,0.0,0.0,0.0,0.289658635854721,4.0,0.0,1.0
661860,293.2718811035156,297.1499938964844,293.1499938964844,0.0040012639947235,-301.6107177734375,296.5888061523437,0.5506473183631897,0.050000000745058,0.0458073057234287,294.9436950683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1343688964844,0.5506473183631897,0.050000000745058,0.0482372976839542,293.4264831542969,297.1499938964844,293.1499938964844,0.0062531898729503,-348.1496276855469,299.2335205078125,0.5506473183631897,0.050000000745058,0.0356279052793979,293.1784362792969,297.1499938964844,293.1499938964844,0.1173131614923477,-2742.591796875,304.15283203125,0.855565071105957,0.1830883920192718,0.1742866486310959,293.6653747558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1343688964844,0.5506473183631897,0.050000000745058,0.2288169711828231,291.13446044921875,291.1499938964844,263.7892761230469,261.8284606933594,281.40972900390625,293.6651916503906,291.1347045898437,1.0,0.1649972349405288,0.9665640592575072,0.9665640592575072,1.0,1.0,-0.6393612027168274,0.2625108957290649,0.37685027718544,0.1290467232465744,0.0,0.0,0.3029860854148865,25.16067314147949,25.0,1.6649090051651,-6267.96337890625,42.205711364746094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0205993652344,306.08074951171875,278.1499938964844,0.0,18000.0,313.1499938964844,17991.830078125,18000.0,0.0,0.0,0.1386505961418151,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2159436196088791,0.2159480601549148,-4.430914941622177e-06,0.0,0.0001407127274433,0.0,0.0,9.03889274597168,0.0,0.0,0.0,0.2900037169456482,4.0,0.0,1.0
661920,293.2718811035156,297.1499938964844,293.1499938964844,0.0040012639947235,-301.6107177734375,296.5888061523437,0.5506473183631897,0.050000000745058,0.0458073057234287,294.9436950683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1343688964844,0.5506473183631897,0.050000000745058,0.0482372976839542,293.4264831542969,297.1499938964844,293.1499938964844,0.0062531898729503,-348.1496276855469,299.2335205078125,0.5506473183631897,0.050000000745058,0.0356279052793979,293.1784362792969,297.1499938964844,293.1499938964844,0.1173131614923477,-2742.591796875,304.15283203125,0.855565071105957,0.1830883920192718,0.1742866486310959,293.6653747558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1343688964844,0.5506473183631897,0.050000000745058,0.2288169711828231,291.13446044921875,291.1499938964844,263.7892761230469,261.8284606933594,281.40972900390625,293.6651916503906,291.1347045898437,1.0,0.1649972349405288,0.9665640592575072,0.9665640592575072,1.0,1.0,-0.6393612027168274,0.2625108957290649,0.37685027718544,0.1290467232465744,0.0,0.0,0.3029860854148865,25.16067314147949,25.0,1.6649090051651,-6267.96337890625,42.205711364746094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0205993652344,306.08074951171875,278.1499938964844,0.0,18000.0,313.1499938964844,17991.830078125,18000.0,0.0,0.0,0.1386505961418151,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2159436196088791,0.2159480601549148,-4.430914941622177e-06,0.0,0.0001407127274433,0.0,0.0,9.03889274597168,0.0,0.0,0.0,0.2900037169456482,4.0,0.0,1.0
661980,293.27252197265625,297.1499938964844,293.1499938964844,0.0039672311395406,-299.14727783203125,296.5456848144531,0.5504618883132935,0.050000000745058,0.0458086095750331,294.9561767578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1358947753906,0.5504618883132935,0.050000000745058,0.0482386723160743,293.42547607421875,297.1499938964844,293.1499938964844,0.0061623351648449,-344.0819396972656,299.1410522460937,0.5504618883132935,0.050000000745058,0.0356289185583591,293.17852783203125,297.1499938964844,293.1499938964844,0.1167119219899177,-2731.258544921875,304.15289306640625,0.854210376739502,0.1823503524065017,0.1735864579677581,293.6670227050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1358947753906,0.5504618883132935,0.050000000745058,0.2288234829902649,291.1360168457031,291.1499938964844,263.7796936035156,261.8255615234375,281.3742980957031,293.6668395996094,291.1363525390625,1.0,0.1649182885885238,0.9668323397636414,0.9668323397636414,1.0,1.0,-0.6385329365730286,0.262861043214798,0.3756718933582306,0.1272928863763809,0.0,0.0,0.3047501146793365,25.161731719970703,25.0,2.3834829330444336,-6284.4853515625,42.11399459838867,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99462890625,306.08563232421875,278.1499938964844,0.0,18000.0,313.1499938964844,17992.66796875,18000.0,0.0,0.0,0.1394842565059662,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2174678295850753,0.2174722701311111,-4.434737093106378e-06,0.0,0.0001415587903466,0.0,0.0,9.115445137023926,0.0,0.0,0.0,0.2903152704238891,4.0,0.0,1.0
662040,293.27252197265625,297.1499938964844,293.1499938964844,0.0039672311395406,-299.14727783203125,296.5456848144531,0.5504618883132935,0.050000000745058,0.0458086095750331,294.9561767578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1358947753906,0.5504618883132935,0.050000000745058,0.0482386723160743,293.42547607421875,297.1499938964844,293.1499938964844,0.0061623351648449,-344.0819396972656,299.1410522460937,0.5504618883132935,0.050000000745058,0.0356289185583591,293.17852783203125,297.1499938964844,293.1499938964844,0.1167119219899177,-2731.258544921875,304.15289306640625,0.854210376739502,0.1823503524065017,0.1735864579677581,293.6670227050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1358947753906,0.5504618883132935,0.050000000745058,0.2288234829902649,291.1360168457031,291.1499938964844,263.7796936035156,261.8255615234375,281.3742980957031,293.6668395996094,291.1363525390625,1.0,0.1649182885885238,0.9668323397636414,0.9668323397636414,1.0,1.0,-0.6385329365730286,0.262861043214798,0.3756718933582306,0.1272928863763809,0.0,0.0,0.3047501146793365,25.161731719970703,25.0,2.3834829330444336,-6284.4853515625,42.11399459838867,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99462890625,306.08563232421875,278.1499938964844,0.0,18000.0,313.1499938964844,17992.66796875,18000.0,0.0,0.0,0.1394842565059662,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2174678295850753,0.2174722701311111,-4.434737093106378e-06,0.0,0.0001415587903466,0.0,0.0,9.115445137023926,0.0,0.0,0.0,0.2903152704238891,4.0,0.0,1.0
662100,293.27276611328125,297.1499938964844,293.1499938964844,0.0039502726867794,-297.91607666015625,296.5242614746094,0.5503760576248169,0.050000000745058,0.0458092130720615,294.9616394042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.13677978515625,0.5503760576248169,0.050000000745058,0.0482393056154251,293.42559814453125,297.1499938964844,293.1499938964844,0.006115639116615,-341.9715576171875,299.0932312011719,0.5503760576248169,0.050000000745058,0.0356293879449367,293.17852783203125,297.1499938964844,293.1499938964844,0.1164154335856437,-2725.664794921875,304.15289306640625,0.8535531759262085,0.1819889396429062,0.1732431352138519,293.6678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13677978515625,0.5503760576248169,0.050000000745058,0.2288265079259872,291.1369323730469,291.1499938964844,263.7748413085937,261.8240661621094,281.3574523925781,293.66766357421875,291.1372985839844,1.0,0.1648787856101989,0.966966450214386,0.966966450214386,1.0,1.0,-0.6381264925003052,0.2630192935466766,0.3751072287559509,0.1264632046222686,0.0,0.0,0.3055275678634643,25.161863327026367,25.0,2.662100076675415,-6292.2294921875,42.0686149597168,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9848022460937,306.08917236328125,278.1499938964844,0.0,18000.0,313.1499938964844,17993.169921875,18000.0,0.0,0.0,0.1399036794900894,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.218150183558464,0.2181546092033386,-4.436484232428484e-06,0.0,0.0001419844484189,0.0,0.0,9.149856567382812,0.0,0.0,0.0,0.2904556393623352,4.0,0.0,1.0
662160,293.2729797363281,297.1499938964844,293.1499938964844,0.0039333738386631,-296.68707275390625,296.50299072265625,0.5502951145172119,0.050000000745058,0.0458097830414772,294.9665222167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1377868652344,0.5502951145172119,0.050000000745058,0.0482399091124534,293.4262084960937,297.1499938964844,293.1499938964844,0.0060679856687784,-339.80438232421875,299.0442199707031,0.5502951145172119,0.050000000745058,0.0356298312544822,293.1784973144531,297.1499938964844,293.1499938964844,0.1161227002739906,-2720.138916015625,304.1529235839844,0.8529112339019775,0.1816338002681732,0.1729052811861038,293.668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1377868652344,0.5502951145172119,0.050000000745058,0.2288293540477752,291.137939453125,291.1499938964844,263.7698974609375,261.8225402832031,281.3412475585937,293.66851806640625,291.1383361816406,1.0,0.16483935713768,0.9670998454093932,0.9670998454093932,1.0,1.0,-0.6377263069152832,0.2631652951240539,0.3745610117912292,0.1256685107946396,0.0,0.0,0.3062268197536468,25.16172218322754,25.0,2.887103319168091,-6299.56689453125,42.0236701965332,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.977294921875,306.09344482421875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.720703125,18000.0,0.0,0.0,0.1403177231550216,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2187711000442505,0.2187755405902862,-4.438099495018832e-06,0.0,0.000142404649523,0.0,0.0,9.18125820159912,0.0,0.0,0.0,0.2905839681625366,4.0,0.0,1.0
662220,293.2732849121094,297.1499938964844,293.1499938964844,0.0038998143281787,-294.2408142089844,296.4607849121094,0.5501486659049988,0.050000000745058,0.0458108186721801,294.9745483398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.13995361328125,0.5501486659049988,0.050000000745058,0.0482409968972206,293.4286804199219,297.1499938964844,293.1499938964844,0.0059697637334465,-335.2959289550781,298.94244384765625,0.5501486659049988,0.050000000745058,0.0356306359171867,293.1783142089844,297.1499938964844,293.1499938964844,0.1155513823032379,-2709.34619140625,304.15289306640625,0.8516775965690613,0.1809447705745697,0.1722483187913894,293.6703491210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.13995361328125,0.5501486659049988,0.050000000745058,0.2288345247507095,291.14013671875,291.1499938964844,263.7599792480469,261.81939697265625,281.3108825683594,293.670166015625,291.1405639648437,1.0,0.1647609770298004,0.967366635799408,0.967366635799408,1.0,1.0,-0.6369474530220032,0.2634193301200866,0.3735281229019165,0.1241906583309173,0.0,0.0,0.3073938190937042,25.160614013671875,25.0,3.182551860809326,-6312.95703125,41.93539047241211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96893310546875,306.10400390625,278.1499938964844,0.0,18000.0,313.1499938964844,17994.921875,18000.0,0.0,0.0,0.1411119848489761,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2198260128498077,0.2198304533958435,-4.440911197889363e-06,0.0,0.0001432107237633,0.0,0.0,9.23482608795166,0.0,0.0,0.0,0.2908035516738891,4.0,0.0,1.0
662280,293.2732849121094,297.1499938964844,293.1499938964844,0.0038998143281787,-294.2408142089844,296.4607849121094,0.5501486659049988,0.050000000745058,0.0458108186721801,294.9745483398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.13995361328125,0.5501486659049988,0.050000000745058,0.0482409968972206,293.4286804199219,297.1499938964844,293.1499938964844,0.0059697637334465,-335.2959289550781,298.94244384765625,0.5501486659049988,0.050000000745058,0.0356306359171867,293.1783142089844,297.1499938964844,293.1499938964844,0.1155513823032379,-2709.34619140625,304.15289306640625,0.8516775965690613,0.1809447705745697,0.1722483187913894,293.6703491210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.13995361328125,0.5501486659049988,0.050000000745058,0.2288345247507095,291.14013671875,291.1499938964844,263.7599792480469,261.81939697265625,281.3108825683594,293.670166015625,291.1405639648437,1.0,0.1647609770298004,0.967366635799408,0.967366635799408,1.0,1.0,-0.6369474530220032,0.2634193301200866,0.3735281229019165,0.1241906583309173,0.0,0.0,0.3073938190937042,25.160614013671875,25.0,3.182551860809326,-6312.95703125,41.93539047241211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96893310546875,306.10400390625,278.1499938964844,0.0,18000.0,313.1499938964844,17994.921875,18000.0,0.0,0.0,0.1411119848489761,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2198260128498077,0.2198304533958435,-4.440911197889363e-06,0.0,0.0001432107237633,0.0,0.0,9.23482608795166,0.0,0.0,0.0,0.2908035516738891,4.0,0.0,1.0
662340,293.2731628417969,297.1499938964844,293.1499938964844,0.0038672324735671,-291.85968017578125,296.4196472167969,0.5500268340110779,0.050000000745058,0.0458116792142391,294.9773254394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1422424316406,0.5500268340110779,0.050000000745058,0.0482419058680534,293.4327697753906,297.1499938964844,293.1499938964844,0.0058678165078163,-330.5589904785156,298.8353881835937,0.5500268340110779,0.050000000745058,0.0356313064694404,293.17791748046875,297.1499938964844,293.1499938964844,0.1150128096342086,-2699.166259765625,304.15283203125,0.8505406379699707,0.1803110986948013,0.1716319471597671,293.671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1422424316406,0.5500268340110779,0.050000000745058,0.2288388311862945,291.1424255371094,291.1499938964844,263.75,261.81622314453125,281.2833557128906,293.6717224121094,291.14288330078125,1.0,0.1646839082241058,0.9676334261894226,0.9676334261894226,1.0,1.0,-0.6362156867980957,0.2636287808418274,0.3725869059562683,0.1228693276643753,0.0,0.0,0.3082461655139923,25.15782928466797,25.0,3.243135452270508,-6324.58642578125,41.85068130493164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.116943359375,278.1499938964844,0.0,18000.0,313.1499938964844,17996.185546875,18000.0,0.0,0.0,0.1418341398239135,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.220619648694992,0.2206240892410278,-4.443114903551759e-06,0.0,0.0001439436309738,0.0,0.0,9.275376319885254,0.0,0.0,0.0,0.2909706234931946,4.0,0.0,1.0
662400,293.2731628417969,297.1499938964844,293.1499938964844,0.0038672324735671,-291.85968017578125,296.4196472167969,0.5500268340110779,0.050000000745058,0.0458116792142391,294.9773254394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1422424316406,0.5500268340110779,0.050000000745058,0.0482419058680534,293.4327697753906,297.1499938964844,293.1499938964844,0.0058678165078163,-330.5589904785156,298.8353881835937,0.5500268340110779,0.050000000745058,0.0356313064694404,293.17791748046875,297.1499938964844,293.1499938964844,0.1150128096342086,-2699.166259765625,304.15283203125,0.8505406379699707,0.1803110986948013,0.1716319471597671,293.671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1422424316406,0.5500268340110779,0.050000000745058,0.2288388311862945,291.1424255371094,291.1499938964844,263.75,261.81622314453125,281.2833557128906,293.6717224121094,291.14288330078125,1.0,0.1646839082241058,0.9676334261894226,0.9676334261894226,1.0,1.0,-0.6362156867980957,0.2636287808418274,0.3725869059562683,0.1228693276643753,0.0,0.0,0.3082461655139923,25.15782928466797,25.0,3.243135452270508,-6324.58642578125,41.85068130493164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.116943359375,278.1499938964844,0.0,18000.0,313.1499938964844,17996.185546875,18000.0,0.0,0.0,0.1418341398239135,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.220619648694992,0.2206240892410278,-4.443114903551759e-06,0.0,0.0001439436309738,0.0,0.0,9.275376319885254,0.0,0.0,0.0,0.2909706234931946,4.0,0.0,1.0
662460,293.2721252441406,297.1499938964844,293.1499938964844,0.0038368594832718,-289.636962890625,296.3810729980469,0.5499444007873535,0.050000000745058,0.0458122678101062,294.9739685058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1443786621094,0.5499444007873535,0.050000000745058,0.0482425242662429,293.4378967285156,297.1499938964844,293.1499938964844,0.0057633025571703,-325.6457214355469,298.7239074707031,0.5499444007873535,0.050000000745058,0.0356317646801471,293.1769104003906,297.1499938964844,293.1499938964844,0.1145643219351768,-2690.701416015625,304.1526184082031,0.8496249914169312,0.1798058003187179,0.1711229383945465,293.6730651855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1443786621094,0.5499444007873535,0.050000000745058,0.2288417518138885,291.14453125,291.1499938964844,263.7387084960937,261.8118896484375,281.25738525390625,293.6729431152344,291.1448669433594,1.0,0.164610356092453,0.9679014682769777,0.9679014682769777,1.0,1.0,-0.6356102228164673,0.2638452053070068,0.371764987707138,0.1216811388731002,0.0,0.0,0.3088225424289703,25.150604248046875,25.0,2.7159247398376465,-6335.18212890625,41.77537155151367,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9776916503906,306.1313171386719,278.1499938964844,0.0,18000.0,313.1499938964844,17997.3359375,18000.0,0.0,0.0,0.1424573361873626,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2211667001247406,0.2211711406707763,-4.444701062311651e-06,0.0,0.0001445760863134,0.0,0.0,9.303496360778809,0.0,0.0,0.0,0.2910872995853424,4.0,0.0,1.0
662520,293.2721252441406,297.1499938964844,293.1499938964844,0.0038368594832718,-289.636962890625,296.3810729980469,0.5499444007873535,0.050000000745058,0.0458122678101062,294.9739685058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1443786621094,0.5499444007873535,0.050000000745058,0.0482425242662429,293.4378967285156,297.1499938964844,293.1499938964844,0.0057633025571703,-325.6457214355469,298.7239074707031,0.5499444007873535,0.050000000745058,0.0356317646801471,293.1769104003906,297.1499938964844,293.1499938964844,0.1145643219351768,-2690.701416015625,304.1526184082031,0.8496249914169312,0.1798058003187179,0.1711229383945465,293.6730651855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1443786621094,0.5499444007873535,0.050000000745058,0.2288417518138885,291.14453125,291.1499938964844,263.7387084960937,261.8118896484375,281.25738525390625,293.6729431152344,291.1448669433594,1.0,0.164610356092453,0.9679014682769777,0.9679014682769777,1.0,1.0,-0.6356102228164673,0.2638452053070068,0.371764987707138,0.1216811388731002,0.0,0.0,0.3088225424289703,25.150604248046875,25.0,2.7159247398376465,-6335.18212890625,41.77537155151367,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9776916503906,306.1313171386719,278.1499938964844,0.0,18000.0,313.1499938964844,17997.3359375,18000.0,0.0,0.0,0.1424573361873626,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2211667001247406,0.2211711406707763,-4.444701062311651e-06,0.0,0.0001445760863134,0.0,0.0,9.303496360778809,0.0,0.0,0.0,0.2910872995853424,4.0,0.0,1.0
662580,293.2702941894531,297.1499938964844,293.1499938964844,0.0038084748666733,-287.564208984375,296.34454345703125,0.5498940348625183,0.050000000745058,0.0458126291632652,294.96844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1457214355469,0.5498940348625183,0.050000000745058,0.0482429042458534,293.4436950683594,297.1499938964844,293.1499938964844,0.0056570773012936,-320.5999755859375,298.6085205078125,0.5498940348625183,0.050000000745058,0.0356320440769195,293.1755065917969,297.1499938964844,293.1499938964844,0.1142173260450363,-2684.17578125,304.15234375,0.8489301204681396,0.1794120371341705,0.1707270294427871,293.6737976074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1457214355469,0.5498940348625183,0.050000000745058,0.2288435697555542,291.14581298828125,291.1499938964844,263.7249450683594,261.8054504394531,281.2312927246094,293.6737365722656,291.1459655761719,1.0,0.1645423620939254,0.9681694507598876,0.9681694507598876,1.0,1.0,-0.6351383328437805,0.264091819524765,0.3710465133190155,0.1205820739269256,0.0,0.0,0.3092788755893707,25.139619827270508,25.0,1.5172293186187744,-6345.96630859375,41.710975646972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99237060546875,306.1470947265625,278.1499938964844,0.0,18000.0,313.1499938964844,17997.962890625,18000.0,0.0,0.0,0.1429700255393982,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.221572145819664,0.2215766012668609,-4.445827471499797e-06,0.0,0.0001450964045943,0.0,0.0,9.324258804321287,0.0,0.0,0.0,0.2911733388900757,4.0,0.0,1.0
662640,293.2702941894531,297.1499938964844,293.1499938964844,0.0038084748666733,-287.564208984375,296.34454345703125,0.5498940348625183,0.050000000745058,0.0458126291632652,294.96844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1457214355469,0.5498940348625183,0.050000000745058,0.0482429042458534,293.4436950683594,297.1499938964844,293.1499938964844,0.0056570773012936,-320.5999755859375,298.6085205078125,0.5498940348625183,0.050000000745058,0.0356320440769195,293.1755065917969,297.1499938964844,293.1499938964844,0.1142173260450363,-2684.17578125,304.15234375,0.8489301204681396,0.1794120371341705,0.1707270294427871,293.6737976074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1457214355469,0.5498940348625183,0.050000000745058,0.2288435697555542,291.14581298828125,291.1499938964844,263.7249450683594,261.8054504394531,281.2312927246094,293.6737365722656,291.1459655761719,1.0,0.1645423620939254,0.9681694507598876,0.9681694507598876,1.0,1.0,-0.6351383328437805,0.264091819524765,0.3710465133190155,0.1205820739269256,0.0,0.0,0.3092788755893707,25.139619827270508,25.0,1.5172293186187744,-6345.96630859375,41.710975646972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99237060546875,306.1470947265625,278.1499938964844,0.0,18000.0,313.1499938964844,17997.962890625,18000.0,0.0,0.0,0.1429700255393982,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.221572145819664,0.2215766012668609,-4.445827471499797e-06,0.0,0.0001450964045943,0.0,0.0,9.324258804321287,0.0,0.0,0.0,0.2911733388900757,4.0,0.0,1.0
662700,293.26922607421875,297.1499938964844,293.1499938964844,0.0037948945537209,-286.5747985839844,296.3267822265625,0.5498761534690857,0.050000000745058,0.0458127595484256,294.9652404785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.14605712890625,0.5498761534690857,0.050000000745058,0.0482430383563041,293.44677734375,297.1499938964844,293.1499938964844,0.0056033642031252,-318.0286865234375,298.5493469238281,0.5498761534690857,0.050000000745058,0.0356321446597576,293.1747131347656,297.1499938964844,293.1499938964844,0.1140739619731903,-2681.488037109375,304.15216064453125,0.8486431241035461,0.1792462319135666,0.1705612391233444,293.6740417480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.14605712890625,0.5498761534690857,0.050000000745058,0.2288442105054855,291.1460876464844,291.1499938964844,263.7171936035156,261.8014831542969,281.2182006835937,293.6739807128906,291.14617919921875,1.0,0.1645106971263885,0.9683034420013428,0.9683034420013428,1.0,1.0,-0.634940505027771,0.264222502708435,0.3707180023193359,0.1200607195496559,0.0,0.0,0.3095079660415649,25.13343620300293,25.0,0.9249457716941832,-6351.7412109375,41.68230056762695,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0013427734375,306.15582275390625,278.1499938964844,0.0,18000.0,313.1499938964844,17998.048828125,18000.0,0.0,0.0,0.1431851238012313,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2217648327350616,0.2217692732810974,-4.446314960659947e-06,0.0,0.0001453146978747,0.0,0.0,9.33403491973877,0.0,0.0,0.0,0.2912133634090423,4.0,0.0,1.0
662760,293.2680358886719,297.1499938964844,293.1499938964844,0.0037816278636455,-285.6091003417969,296.309326171875,0.5498612523078918,0.050000000745058,0.0458128675818443,294.9618530273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1462097167969,0.5498612523078918,0.050000000745058,0.0482431538403034,293.45001220703125,297.1499938964844,293.1499938964844,0.0055491933599114,-315.42095947265625,298.4891967773437,0.5498612523078918,0.050000000745058,0.0356322303414344,293.1738586425781,297.1499938964844,293.1499938964844,0.1139459088444709,-2679.091552734375,304.1520080566406,0.8483861088752747,0.1790965050458908,0.1704118400812149,293.6741943359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1462097167969,0.5498612523078918,0.050000000745058,0.2288447469472885,291.1462097167969,291.1499938964844,263.7088928222656,261.7970275878906,281.2050476074219,293.6741638183594,291.146240234375,1.0,0.1644805669784546,0.9684366583824158,0.9684366583824158,1.0,1.0,-0.634762167930603,0.264356255531311,0.3704059422016144,0.1195553243160247,0.0,0.0,0.309747576713562,25.12706756591797,25.0,0.4233185946941376,-6357.806640625,41.655609130859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.010986328125,306.1650695800781,278.1499938964844,0.0,18000.0,313.1499938964844,17998.0390625,18000.0,0.0,0.0,0.143375426530838,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.221963420510292,0.221967875957489,-4.446795628609834e-06,0.0,0.0001455078308936,0.0,0.0,9.344071388244627,0.0,0.0,0.0,0.2912541627883911,4.0,0.0,1.0
662820,293.2655639648437,297.1499938964844,293.1499938964844,0.003755948273465,-283.7411804199219,296.2752380371094,0.5498373508453369,0.050000000745058,0.0458130426704883,294.9546813964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1461181640625,0.5498373508453369,0.050000000745058,0.0482433401048183,293.4569396972656,297.1499938964844,293.1499938964844,0.0054394225589931,-310.0902709960937,298.3658752441406,0.5498373508453369,0.050000000745058,0.0356323644518852,293.1721496582031,297.1499938964844,293.1499938964844,0.1137290969491005,-2675.0419921875,304.1517028808594,0.8479475975036621,0.1788394153118133,0.1701558530330658,293.6743469238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1461181640625,0.5498373508453369,0.050000000745058,0.2288456261157989,291.1460876464844,291.1499938964844,263.6907958984375,261.78680419921875,281.1786193847656,293.6743469238281,291.14605712890625,1.0,0.1644250601530075,0.9687030911445618,0.9687030911445618,1.0,1.0,-0.6344565153121948,0.2646315097808838,0.3698249757289886,0.1185868829488754,0.0,0.0,0.3102720081806183,25.11421775817871,25.0,-0.2703898847103119,-6370.76025390625,41.6077995300293,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0312194824219,306.18463134765625,278.1499938964844,0.0,18000.0,313.1499938964844,17997.85546875,18000.0,0.0,0.0,0.143686294555664,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2223945707082748,0.2223990261554718,-4.4478042582341e-06,0.0,0.0001458233164157,0.0,0.0,9.365802764892578,0.0,0.0,0.0,0.2913420796394348,4.0,0.0,1.0
662880,293.2655639648437,297.1499938964844,293.1499938964844,0.003755948273465,-283.7411804199219,296.2752380371094,0.5498373508453369,0.050000000745058,0.0458130426704883,294.9546813964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1461181640625,0.5498373508453369,0.050000000745058,0.0482433401048183,293.4569396972656,297.1499938964844,293.1499938964844,0.0054394225589931,-310.0902709960937,298.3658752441406,0.5498373508453369,0.050000000745058,0.0356323644518852,293.1721496582031,297.1499938964844,293.1499938964844,0.1137290969491005,-2675.0419921875,304.1517028808594,0.8479475975036621,0.1788394153118133,0.1701558530330658,293.6743469238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1461181640625,0.5498373508453369,0.050000000745058,0.2288456261157989,291.1460876464844,291.1499938964844,263.6907958984375,261.78680419921875,281.1786193847656,293.6743469238281,291.14605712890625,1.0,0.1644250601530075,0.9687030911445618,0.9687030911445618,1.0,1.0,-0.6344565153121948,0.2646315097808838,0.3698249757289886,0.1185868829488754,0.0,0.0,0.3102720081806183,25.11421775817871,25.0,-0.2703898847103119,-6370.76025390625,41.6077995300293,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0312194824219,306.18463134765625,278.1499938964844,0.0,18000.0,313.1499938964844,17997.85546875,18000.0,0.0,0.0,0.143686294555664,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2223945707082748,0.2223990261554718,-4.4478042582341e-06,0.0,0.0001458233164157,0.0,0.0,9.365802764892578,0.0,0.0,0.0,0.2913420796394348,4.0,0.0,1.0
662940,293.2629699707031,297.1499938964844,293.1499938964844,0.0037312055937945,-281.9415283203125,296.2421569824219,0.5498175621032715,0.050000000745058,0.04581318795681,294.9470520019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.145751953125,0.5498175621032715,0.050000000745058,0.0482434928417205,293.46435546875,297.1499938964844,293.1499938964844,0.0053277746774256,-304.6026916503906,298.2386779785156,0.5498175621032715,0.050000000745058,0.0356324799358844,293.1704406738281,297.1499938964844,293.1499938964844,0.1135538145899772,-2671.775390625,304.15142822265625,0.8475878238677979,0.178628534078598,0.1699459105730056,293.67431640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.145751953125,0.5498175621032715,0.050000000745058,0.2288463562726974,291.1457214355469,291.1499938964844,263.6708374023437,261.77496337890625,281.1520080566406,293.67431640625,291.1456298828125,1.0,0.1643755286931991,0.968969464302063,0.968969464302063,1.0,1.0,-0.6342058181762695,0.2649144232273102,0.3692913949489593,0.1176658198237419,0.0,0.0,0.3108674585819244,25.101675033569336,25.0,-0.6601647138595581,-6384.580078125,41.56646728515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.05108642578125,306.2046203613281,278.1499938964844,0.0,18000.0,313.1499938964844,17997.56640625,18000.0,0.0,0.0,0.1439217776060104,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2228831648826599,0.2228876203298568,-4.448931122169597e-06,0.0,0.0001460623170714,0.0,0.0,9.390417098999023,0.0,0.0,0.0,0.2914413809776306,4.0,0.0,1.0
