time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
663000,293.2629699707031,297.1499938964844,293.1499938964844,0.0037312055937945,-281.9415283203125,296.2421569824219,0.5498175621032715,0.050000000745058,0.04581318795681,294.9470520019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.145751953125,0.5498175621032715,0.050000000745058,0.0482434928417205,293.46435546875,297.1499938964844,293.1499938964844,0.0053277746774256,-304.6026916503906,298.2386779785156,0.5498175621032715,0.050000000745058,0.0356324799358844,293.1704406738281,297.1499938964844,293.1499938964844,0.1135538145899772,-2671.775390625,304.15142822265625,0.8475878238677979,0.178628534078598,0.1699459105730056,293.67431640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.145751953125,0.5498175621032715,0.050000000745058,0.2288463562726974,291.1457214355469,291.1499938964844,263.6708374023437,261.77496337890625,281.1520080566406,293.67431640625,291.1456298828125,1.0,0.1643755286931991,0.968969464302063,0.968969464302063,1.0,1.0,-0.6342058181762695,0.2649144232273102,0.3692913949489593,0.1176658198237419,0.0,0.0,0.3108674585819244,25.101675033569336,25.0,-0.6601647138595581,-6384.580078125,41.56646728515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.05108642578125,306.2046203613281,278.1499938964844,0.0,18000.0,313.1499938964844,17997.56640625,18000.0,0.0,0.0,0.1439217776060104,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2228831648826599,0.2228876203298568,-4.448931122169597e-06,0.0,0.0001460623170714,0.0,0.0,9.390417098999023,0.0,0.0,0.0,0.2914413809776306,4.0,0.0,1.0
663060,293.26031494140625,297.1499938964844,293.1499938964844,0.0037073092535138,-280.2029113769531,296.21002197265625,0.5497993230819702,0.050000000745058,0.0458133220672607,294.9391174316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.14520263671875,0.5497993230819702,0.050000000745058,0.0482436344027519,293.4722900390625,297.1499938964844,293.1499938964844,0.005214022938162,-298.9429016113281,298.1073303222656,0.5497993230819702,0.050000000745058,0.0356325842440128,293.1687316894531,297.1499938964844,293.1499938964844,0.1134149730205535,-2669.194091796875,304.15118408203125,0.8472955822944641,0.178459420800209,0.1697769910097122,293.6741638183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.14520263671875,0.5497993230819702,0.050000000745058,0.2288470268249511,291.1451721191406,291.1499938964844,263.6492004394531,261.7616271972656,281.1251525878906,293.6741943359375,291.1450500488281,1.0,0.1643320471048355,0.969232976436615,0.969232976436615,1.0,1.0,-0.6340042948722839,0.2652053236961365,0.3687989711761474,0.1167842373251915,0.0,0.0,0.3115518987178802,25.08975982666016,25.0,-0.8715217113494873,-6399.10400390625,41.531288146972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0690002441406,306.2240905761719,278.1499938964844,0.0,18000.0,313.1499938964844,17997.208984375,18000.0,0.0,0.0,0.144098475575447,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2234456241130828,0.2234500646591186,-4.450225787877571e-06,0.0,0.0001462416257709,0.0,0.0,9.418773651123049,0.0,0.0,0.0,0.2915557622909546,4.0,0.0,1.0
663120,293.26031494140625,297.1499938964844,293.1499938964844,0.0037073092535138,-280.2029113769531,296.21002197265625,0.5497993230819702,0.050000000745058,0.0458133220672607,294.9391174316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.14520263671875,0.5497993230819702,0.050000000745058,0.0482436344027519,293.4722900390625,297.1499938964844,293.1499938964844,0.005214022938162,-298.9429016113281,298.1073303222656,0.5497993230819702,0.050000000745058,0.0356325842440128,293.1687316894531,297.1499938964844,293.1499938964844,0.1134149730205535,-2669.194091796875,304.15118408203125,0.8472955822944641,0.178459420800209,0.1697769910097122,293.6741638183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.14520263671875,0.5497993230819702,0.050000000745058,0.2288470268249511,291.1451721191406,291.1499938964844,263.6492004394531,261.7616271972656,281.1251525878906,293.6741943359375,291.1450500488281,1.0,0.1643320471048355,0.969232976436615,0.969232976436615,1.0,1.0,-0.6340042948722839,0.2652053236961365,0.3687989711761474,0.1167842373251915,0.0,0.0,0.3115518987178802,25.08975982666016,25.0,-0.8715217113494873,-6399.10400390625,41.531288146972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0690002441406,306.2240905761719,278.1499938964844,0.0,18000.0,313.1499938964844,17997.208984375,18000.0,0.0,0.0,0.144098475575447,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2234456241130828,0.2234500646591186,-4.450225787877571e-06,0.0,0.0001462416257709,0.0,0.0,9.418773651123049,0.0,0.0,0.0,0.2915557622909546,4.0,0.0,1.0
663180,293.2576599121094,297.1499938964844,293.1499938964844,0.00368413166143,-278.515625,296.1787109375,0.5497813820838928,0.050000000745058,0.0458134561777114,294.9309387207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1445617675781,0.5497813820838928,0.050000000745058,0.0482437759637832,293.4805603027344,297.1499938964844,293.1499938964844,0.0050985417328774,-293.1263427734375,297.9721984863281,0.5497813820838928,0.050000000745058,0.0356326885521411,293.16705322265625,297.1499938964844,293.1499938964844,0.1133054196834564,-2667.16357421875,304.1509704589844,0.8470567464828491,0.1783243268728256,0.1696413308382034,293.6739196777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1445617675781,0.5497813820838928,0.050000000745058,0.2288476973772049,291.1445007324219,291.1499938964844,263.6260986328125,261.7470397949219,281.09814453125,293.6739501953125,291.14434814453125,1.0,0.164293885231018,0.969496488571167,0.969496488571167,1.0,1.0,-0.6338425874710083,0.2655026018619537,0.3683400154113769,0.1159349679946899,0.0,0.0,0.3123306632041931,25.07855033874512,25.0,-1.0086443424224854,-6414.1572265625,41.50131607055664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0838623046875,306.2424011230469,278.1499938964844,0.0,18000.0,313.1499938964844,17996.798828125,18000.0,0.0,0.0,0.1442415118217468,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2240875661373138,0.2240920215845108,-4.451706445252057e-06,0.0,0.0001463868102291,0.0,0.0,9.451179504394531,0.0,0.0,0.0,0.2916865050792694,4.0,0.0,1.0
663240,293.2576599121094,297.1499938964844,293.1499938964844,0.00368413166143,-278.515625,296.1787109375,0.5497813820838928,0.050000000745058,0.0458134561777114,294.9309387207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1445617675781,0.5497813820838928,0.050000000745058,0.0482437759637832,293.4805603027344,297.1499938964844,293.1499938964844,0.0050985417328774,-293.1263427734375,297.9721984863281,0.5497813820838928,0.050000000745058,0.0356326885521411,293.16705322265625,297.1499938964844,293.1499938964844,0.1133054196834564,-2667.16357421875,304.1509704589844,0.8470567464828491,0.1783243268728256,0.1696413308382034,293.6739196777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1445617675781,0.5497813820838928,0.050000000745058,0.2288476973772049,291.1445007324219,291.1499938964844,263.6260986328125,261.7470397949219,281.09814453125,293.6739501953125,291.14434814453125,1.0,0.164293885231018,0.969496488571167,0.969496488571167,1.0,1.0,-0.6338425874710083,0.2655026018619537,0.3683400154113769,0.1159349679946899,0.0,0.0,0.3123306632041931,25.07855033874512,25.0,-1.0086443424224854,-6414.1572265625,41.50131607055664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0838623046875,306.2424011230469,278.1499938964844,0.0,18000.0,313.1499938964844,17996.798828125,18000.0,0.0,0.0,0.1442415118217468,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2240875661373138,0.2240920215845108,-4.451706445252057e-06,0.0,0.0001463868102291,0.0,0.0,9.451179504394531,0.0,0.0,0.0,0.2916865050792694,4.0,0.0,1.0
663300,293.25634765625,297.1499938964844,293.1499938964844,0.003672803286463,-277.6905517578125,296.1633605957031,0.5497722029685974,0.050000000745058,0.0458135232329368,294.9267578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1441955566406,0.5497722029685974,0.050000000745058,0.0482438467442989,293.4848327636719,297.1499938964844,293.1499938964844,0.0050401692278683,-290.15936279296875,297.9032287597656,0.5497722029685974,0.050000000745058,0.0356327407062053,293.1662292480469,297.1499938964844,293.1499938964844,0.1132609024643898,-2666.341064453125,304.15087890625,0.8469558358192444,0.1782687753438949,0.1695851981639862,293.6737976074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1441955566406,0.5497722029685974,0.050000000745058,0.2288480252027511,291.1441345214844,291.1499938964844,263.61407470703125,261.73931884765625,281.08453369140625,293.673828125,291.1439819335937,1.0,0.1642767637968063,0.9696282148361206,0.9696282148361206,1.0,1.0,-0.6337758302688599,0.2656538188457489,0.3681220114231109,0.1155210062861442,0.0,0.0,0.3127599656581878,25.0732364654541,25.0,-1.0603084564208984,-6421.8701171875,41.48821258544922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.08990478515625,306.2509460449219,278.1499938964844,0.0,18000.0,313.1499938964844,17996.576171875,18000.0,0.0,0.0,0.1443064957857132,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2244426012039184,0.2244470417499542,-4.452527718967758e-06,0.0,0.0001464527595089,0.0,0.0,9.469121932983398,0.0,0.0,0.0,0.2917588949203491,4.0,0.0,1.0
663360,293.2550354003906,297.1499938964844,293.1499938964844,0.0036616313736885,-276.8766174316406,296.148193359375,0.5497628450393677,0.050000000745058,0.0458135902881622,294.92254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.143798828125,0.5497628450393677,0.050000000745058,0.0482439175248146,293.4891357421875,297.1499938964844,293.1499938964844,0.0049814628437161,-287.1573791503906,297.8334045410156,0.5497628450393677,0.050000000745058,0.0356327928602695,293.1654357910156,297.1499938964844,293.1499938964844,0.1132223680615425,-2665.631103515625,304.1507873535156,0.8468656539916992,0.1782203614711761,0.1695359498262405,293.67364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.143798828125,0.5497628450393677,0.050000000745058,0.2288483679294586,291.14373779296875,291.1499938964844,263.60174560546875,261.7313232421875,281.0709228515625,293.6736755371094,291.1435852050781,1.0,0.1642608046531677,0.9697588682174684,0.9697588682174684,1.0,1.0,-0.6337173581123352,0.265806496143341,0.3679108321666717,0.1151133924722671,0.0,0.0,0.3132156729698181,25.06810760498047,25.0,-1.102026343345642,-6429.69677734375,41.47622299194336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.094970703125,306.25909423828125,278.1499938964844,0.0,18000.0,313.1499938964844,17996.341796875,18000.0,0.0,0.0,0.1443704813718795,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2248204201459884,0.2248248755931854,-4.453404471860267e-06,0.0,0.0001465176756028,0.0,0.0,9.488234519958496,0.0,0.0,0.0,0.2918360531330108,4.0,0.0,1.0
663420,293.2524719238281,297.1499938964844,293.1499938964844,0.003639755770564,-275.2818603515625,296.1184387207031,0.5497433543205261,0.050000000745058,0.0458137318491935,294.9140319824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1430053710937,0.5497433543205261,0.050000000745058,0.0482440665364265,293.497802734375,297.1499938964844,293.1499938964844,0.0048631308600306,-281.05206298828125,297.6913146972656,0.5497433543205261,0.050000000745058,0.0356329046189785,293.16387939453125,297.1499938964844,293.1499938964844,0.1131625771522522,-2664.5361328125,304.150634765625,0.8467164039611816,0.178144171833992,0.1694574803113937,293.67333984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1430053710937,0.5497433543205261,0.050000000745058,0.2288490831851959,291.1429443359375,291.1499938964844,263.5762939453125,261.71466064453125,281.0435485839844,293.6733703613281,291.1427917480469,1.0,0.164232388138771,0.9700201749801636,0.9700201749801636,1.0,1.0,-0.6336244344711304,0.2661164999008178,0.3675079345703125,0.1143158599734306,0.0,0.0,0.3142099380493164,25.05840492248535,25.0,-1.150141954421997,-6445.69580078125,41.45552062988281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10205078125,306.274169921875,278.1499938964844,0.0,18000.0,313.1499938964844,17995.8515625,18000.0,0.0,0.0,0.1445042639970779,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.225648894906044,0.2256533503532409,-4.455336238606833e-06,0.0,0.0001466534595238,0.0,0.0,9.530208587646484,0.0,0.0,0.0,0.2920055687427521,4.0,0.0,1.0
663480,293.2524719238281,297.1499938964844,293.1499938964844,0.003639755770564,-275.2818603515625,296.1184387207031,0.5497433543205261,0.050000000745058,0.0458137318491935,294.9140319824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1430053710937,0.5497433543205261,0.050000000745058,0.0482440665364265,293.497802734375,297.1499938964844,293.1499938964844,0.0048631308600306,-281.05206298828125,297.6913146972656,0.5497433543205261,0.050000000745058,0.0356329046189785,293.16387939453125,297.1499938964844,293.1499938964844,0.1131625771522522,-2664.5361328125,304.150634765625,0.8467164039611816,0.178144171833992,0.1694574803113937,293.67333984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1430053710937,0.5497433543205261,0.050000000745058,0.2288490831851959,291.1429443359375,291.1499938964844,263.5762939453125,261.71466064453125,281.0435485839844,293.6733703613281,291.1427917480469,1.0,0.164232388138771,0.9700201749801636,0.9700201749801636,1.0,1.0,-0.6336244344711304,0.2661164999008178,0.3675079345703125,0.1143158599734306,0.0,0.0,0.3142099380493164,25.05840492248535,25.0,-1.150141954421997,-6445.69580078125,41.45552062988281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10205078125,306.274169921875,278.1499938964844,0.0,18000.0,313.1499938964844,17995.8515625,18000.0,0.0,0.0,0.1445042639970779,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.225648894906044,0.2256533503532409,-4.455336238606833e-06,0.0,0.0001466534595238,0.0,0.0,9.530208587646484,0.0,0.0,0.0,0.2920055687427521,4.0,0.0,1.0
663540,293.2499084472656,297.1499938964844,293.1499938964844,0.003618526738137,-273.73272705078125,296.0894775390625,0.5497230291366577,0.050000000745058,0.0458138808608055,294.9053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1421813964844,0.5497230291366577,0.050000000745058,0.048244222998619,293.5060729980469,297.1499938964844,293.1499938964844,0.0047451970167458,-274.8961181640625,297.5471496582031,0.5497230291366577,0.050000000745058,0.0356330201029777,293.1623840332031,297.1499938964844,293.1499938964844,0.1131248697638511,-2663.85595703125,304.1504821777344,0.8466077446937561,0.1780958175659179,0.1694050878286361,293.6730041503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1421813964844,0.5497230291366577,0.050000000745058,0.2288498282432556,291.1421203613281,291.1499938964844,263.54998779296875,261.6972351074219,281.0160522460937,293.67303466796875,291.1419677734375,1.0,0.1642084419727325,0.970281422138214,0.970281422138214,1.0,1.0,-0.6335628628730774,0.2664329707622528,0.3671298623085022,0.1135403662919998,0.0,0.0,0.3153163194656372,25.04941177368164,25.0,-1.1397913694381714,-6462.162109375,41.439064025878906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1049499511719,306.2875366210937,278.1499938964844,0.0,18000.0,313.1499938964844,17995.35546875,18000.0,0.0,0.0,0.144659623503685,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2265780568122863,0.2265825122594833,-4.457522209122544e-06,0.0,0.0001468111295253,0.0,0.0,9.577399253845217,0.0,0.0,0.0,0.2921963036060333,4.0,0.0,1.0
663600,293.2499084472656,297.1499938964844,293.1499938964844,0.003618526738137,-273.73272705078125,296.0894775390625,0.5497230291366577,0.050000000745058,0.0458138808608055,294.9053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1421813964844,0.5497230291366577,0.050000000745058,0.048244222998619,293.5060729980469,297.1499938964844,293.1499938964844,0.0047451970167458,-274.8961181640625,297.5471496582031,0.5497230291366577,0.050000000745058,0.0356330201029777,293.1623840332031,297.1499938964844,293.1499938964844,0.1131248697638511,-2663.85595703125,304.1504821777344,0.8466077446937561,0.1780958175659179,0.1694050878286361,293.6730041503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1421813964844,0.5497230291366577,0.050000000745058,0.2288498282432556,291.1421203613281,291.1499938964844,263.54998779296875,261.6972351074219,281.0160522460937,293.67303466796875,291.1419677734375,1.0,0.1642084419727325,0.970281422138214,0.970281422138214,1.0,1.0,-0.6335628628730774,0.2664329707622528,0.3671298623085022,0.1135403662919998,0.0,0.0,0.3153163194656372,25.04941177368164,25.0,-1.1397913694381714,-6462.162109375,41.439064025878906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1049499511719,306.2875366210937,278.1499938964844,0.0,18000.0,313.1499938964844,17995.35546875,18000.0,0.0,0.0,0.144659623503685,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2265780568122863,0.2265825122594833,-4.457522209122544e-06,0.0,0.0001468111295253,0.0,0.0,9.577399253845217,0.0,0.0,0.0,0.2921963036060333,4.0,0.0,1.0
663660,293.2469787597656,297.1499938964844,293.1499938964844,0.0035990632604807,-272.3114013671875,296.0625,0.5497115850448608,0.050000000745058,0.0458139665424823,294.8966064453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1413879394531,0.5497115850448608,0.050000000745058,0.0482443161308765,293.5072937011719,297.1499938964844,293.1499938964844,0.0046447166241705,-269.5975341796875,297.4195861816406,0.5497115850448608,0.050000000745058,0.0356330871582031,293.16070556640625,297.1499938964844,293.1499938964844,0.1131320372223854,-2664.030517578125,304.1502990722656,0.8465978503227234,0.1781265586614608,0.1694076955318451,293.6724548339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1413879394531,0.5497115850448608,0.050000000745058,0.2288502603769302,291.1413269042969,291.1499938964844,263.5230407714844,261.67919921875,280.9884338378906,293.67254638671875,291.14117431640625,1.0,0.1641891747713089,0.9705399870872498,0.9705399870872498,1.0,1.0,-0.633566677570343,0.2667715847492218,0.3667950928211212,0.1127913519740104,0.0,0.0,0.3165265917778015,25.039533615112305,25.0,-1.13941490650177,-6479.2724609375,41.42891693115234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1040954589844,306.2992553710937,278.1499938964844,0.0,18000.0,313.1499938964844,17994.869140625,18000.0,0.0,0.0,0.1448492109775543,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2276020497083664,0.2276065051555633,-4.459955107449787e-06,0.0,0.0001470035349484,0.0,0.0,9.629547119140623,0.0,0.0,0.0,0.2924073338508606,4.0,0.0,1.0
663720,293.2469787597656,297.1499938964844,293.1499938964844,0.0035990632604807,-272.3114013671875,296.0625,0.5497115850448608,0.050000000745058,0.0458139665424823,294.8966064453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1413879394531,0.5497115850448608,0.050000000745058,0.0482443161308765,293.5072937011719,297.1499938964844,293.1499938964844,0.0046447166241705,-269.5975341796875,297.4195861816406,0.5497115850448608,0.050000000745058,0.0356330871582031,293.16070556640625,297.1499938964844,293.1499938964844,0.1131320372223854,-2664.030517578125,304.1502990722656,0.8465978503227234,0.1781265586614608,0.1694076955318451,293.6724548339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1413879394531,0.5497115850448608,0.050000000745058,0.2288502603769302,291.1413269042969,291.1499938964844,263.5230407714844,261.67919921875,280.9884338378906,293.67254638671875,291.14117431640625,1.0,0.1641891747713089,0.9705399870872498,0.9705399870872498,1.0,1.0,-0.633566677570343,0.2667715847492218,0.3667950928211212,0.1127913519740104,0.0,0.0,0.3165265917778015,25.039533615112305,25.0,-1.13941490650177,-6479.2724609375,41.42891693115234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1040954589844,306.2992553710937,278.1499938964844,0.0,18000.0,313.1499938964844,17994.869140625,18000.0,0.0,0.0,0.1448492109775543,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2276020497083664,0.2276065051555633,-4.459955107449787e-06,0.0,0.0001470035349484,0.0,0.0,9.629547119140623,0.0,0.0,0.0,0.2924073338508606,4.0,0.0,1.0
663780,293.2431030273437,297.1499938964844,293.1499938964844,0.0035824445076286,-271.0992126464844,296.0390930175781,0.5497303009033203,0.050000000745058,0.0458138398826122,294.887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1405029296875,0.5497303009033203,0.050000000745058,0.0482441820204257,293.5028076171875,297.1499938964844,293.1499938964844,0.0045560714788734,-264.8846435546875,297.3074951171875,0.5497303009033203,0.050000000745058,0.035632986575365,293.1584777832031,297.1499938964844,293.1499938964844,0.1132473275065422,-2666.273193359375,304.1500244140625,0.8468345999717712,0.1783065944910049,0.1695415824651718,293.67144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1405029296875,0.5497303009033203,0.050000000745058,0.2288496196269989,291.14044189453125,291.1499938964844,263.49560546875,261.6607360839844,280.9604797363281,293.67156982421875,291.1402282714844,1.0,0.1641768366098404,0.9707986116409302,0.9707986116409302,1.0,1.0,-0.6337260603904724,0.2671726942062378,0.3665533661842346,0.1120834052562713,0.0,0.0,0.3178660869598388,25.025510787963867,25.0,-1.3756418228149414,-6497.6982421875,41.431549072265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0997314453125,306.3091735839844,278.1499938964844,0.0,18000.0,313.1499938964844,17994.296875,18000.0,0.0,0.0,0.1450848579406738,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2287344634532928,0.228738933801651,-4.46264994025114e-06,0.0,0.0001472426956752,0.0,0.0,9.687338829040527,0.0,0.0,0.0,0.2926413714885711,4.0,0.0,1.0
663840,293.2431030273437,297.1499938964844,293.1499938964844,0.0035824445076286,-271.0992126464844,296.0390930175781,0.5497303009033203,0.050000000745058,0.0458138398826122,294.887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1405029296875,0.5497303009033203,0.050000000745058,0.0482441820204257,293.5028076171875,297.1499938964844,293.1499938964844,0.0045560714788734,-264.8846435546875,297.3074951171875,0.5497303009033203,0.050000000745058,0.035632986575365,293.1584777832031,297.1499938964844,293.1499938964844,0.1132473275065422,-2666.273193359375,304.1500244140625,0.8468345999717712,0.1783065944910049,0.1695415824651718,293.67144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1405029296875,0.5497303009033203,0.050000000745058,0.2288496196269989,291.14044189453125,291.1499938964844,263.49560546875,261.6607360839844,280.9604797363281,293.67156982421875,291.1402282714844,1.0,0.1641768366098404,0.9707986116409302,0.9707986116409302,1.0,1.0,-0.6337260603904724,0.2671726942062378,0.3665533661842346,0.1120834052562713,0.0,0.0,0.3178660869598388,25.025510787963867,25.0,-1.3756418228149414,-6497.6982421875,41.431549072265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0997314453125,306.3091735839844,278.1499938964844,0.0,18000.0,313.1499938964844,17994.296875,18000.0,0.0,0.0,0.1450848579406738,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2287344634532928,0.228738933801651,-4.46264994025114e-06,0.0,0.0001472426956752,0.0,0.0,9.687338829040527,0.0,0.0,0.0,0.2926413714885711,4.0,0.0,1.0
663900,293.2408447265625,297.1499938964844,293.1499938964844,0.0035751012619584,-270.5647888183594,296.02862548828125,0.5497495532035828,0.050000000745058,0.0458137094974517,294.8827819824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.13995361328125,0.5497495532035828,0.050000000745058,0.0482440404593944,293.4996337890625,297.1499938964844,293.1499938964844,0.0045143370516598,-262.6540832519531,297.2546081542969,0.5497495532035828,0.050000000745058,0.035632885992527,293.1572265625,297.1499938964844,293.1499938964844,0.1133460700511932,-2668.1787109375,304.1498413085937,0.8470433354377747,0.1784455329179763,0.1696574985980987,293.6707458496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.13995361328125,0.5497495532035828,0.050000000745058,0.2288489639759063,291.1398620605469,291.1499938964844,263.4817810058594,261.6513977050781,280.9463806152344,293.6708984375,291.1396484375,1.0,0.1641737669706344,0.970927894115448,0.970927894115448,1.0,1.0,-0.6338638663291931,0.2673965096473694,0.3664673864841461,0.1117449626326561,0.0,0.0,0.3185987174510956,25.0172061920166,25.0,-1.5309306383132937,-6507.5556640625,41.43792343139648,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0963439941406,306.31378173828125,278.1499938964844,0.0,18000.0,313.1499938964844,17993.93359375,18000.0,0.0,0.0,0.1452227979898452,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2293532788753509,0.2293577492237091,-4.464116500457749e-06,0.0,0.0001473826850997,0.0,0.0,9.718957901000977,0.0,0.0,0.0,0.2927693724632263,4.0,0.0,1.0
663960,293.23846435546875,297.1499938964844,293.1499938964844,0.0035683121532201,-270.07135009765625,296.0188903808594,0.5497731566429138,0.050000000745058,0.0458135455846786,294.8780517578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1393737792969,0.5497731566429138,0.050000000745058,0.0482438690960407,293.49609375,297.1499938964844,293.1499938964844,0.0044738445430994,-260.482666015625,297.2031555175781,0.5497731566429138,0.050000000745058,0.0356327556073665,293.1559143066406,297.1499938964844,293.1499938964844,0.1134675666689872,-2670.5166015625,304.149658203125,0.8473005890846252,0.1786108911037445,0.1698004305362701,293.669921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1393737792969,0.5497731566429138,0.050000000745058,0.2288481444120407,291.1392822265625,291.1499938964844,263.4678955078125,261.6420288085937,280.9322204589844,293.67010498046875,291.1390380859375,1.0,0.1641728579998016,0.9710550904273988,0.9710550904273988,1.0,1.0,-0.6340338587760925,0.2676328122615814,0.3664010465145111,0.1114158257842063,0.0,0.0,0.319375604391098,25.00840950012207,25.0,-1.6448999643325806,-6517.86474609375,41.44733047485352,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0922546386719,306.3182678222656,278.1499938964844,0.0,18000.0,313.1499938964844,17993.533203125,18000.0,0.0,0.0,0.1453753858804702,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.230011761188507,0.230016216635704,-4.465677648113342e-06,0.0,0.0001475375465815,0.0,0.0,9.752643585205078,0.0,0.0,0.0,0.29290571808815,4.0,0.0,1.0
664020,293.2334289550781,297.1499938964844,293.1499938964844,0.0035562359262257,-269.19439697265625,296.0014343261719,0.549828290939331,0.050000000745058,0.0458131618797779,294.8685302734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1381530761719,0.549828290939331,0.050000000745058,0.0482434667646884,293.4883728027344,297.1499938964844,293.1499938964844,0.0043959477916359,-256.28448486328125,297.10382080078125,0.549828290939331,0.050000000745058,0.0356324613094329,293.1532287597656,297.1499938964844,293.1499938964844,0.1137677952647209,-2676.2724609375,304.1492614746094,0.847934901714325,0.1790090203285217,0.1701550930738449,293.66796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1381530761719,0.549828290939331,0.050000000745058,0.2288462370634079,291.1380615234375,291.1499938964844,263.44012451171875,261.6232604980469,280.9039306640625,293.668212890625,291.1378479003906,1.0,0.1641777902841568,0.9713094830513,0.9713094830513,1.0,1.0,-0.6344558000564575,0.2681363523006439,0.3663194477558136,0.1107836067676544,0.0,0.0,0.3210533857345581,24.99019432067871,25.0,-1.6342121362686155,-6539.775390625,41.474586486816406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0819702148437,306.3272399902344,278.1499938964844,0.0,18000.0,313.1499938964844,17992.720703125,18000.0,0.0,0.0,0.1457300186157226,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2314487099647522,0.2314531803131103,-4.469114173843991e-06,0.0,0.000147897444549,0.0,0.0,9.82635498046875,0.0,0.0,0.0,0.2932042479515075,4.0,0.0,1.0
664080,293.2334289550781,297.1499938964844,293.1499938964844,0.0035562359262257,-269.19439697265625,296.0014343261719,0.549828290939331,0.050000000745058,0.0458131618797779,294.8685302734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1381530761719,0.549828290939331,0.050000000745058,0.0482434667646884,293.4883728027344,297.1499938964844,293.1499938964844,0.0043959477916359,-256.28448486328125,297.10382080078125,0.549828290939331,0.050000000745058,0.0356324613094329,293.1532287597656,297.1499938964844,293.1499938964844,0.1137677952647209,-2676.2724609375,304.1492614746094,0.847934901714325,0.1790090203285217,0.1701550930738449,293.66796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1381530761719,0.549828290939331,0.050000000745058,0.2288462370634079,291.1380615234375,291.1499938964844,263.44012451171875,261.6232604980469,280.9039306640625,293.668212890625,291.1378479003906,1.0,0.1641777902841568,0.9713094830513,0.9713094830513,1.0,1.0,-0.6344558000564575,0.2681363523006439,0.3663194477558136,0.1107836067676544,0.0,0.0,0.3210533857345581,24.99019432067871,25.0,-1.6342121362686155,-6539.775390625,41.474586486816406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0819702148437,306.3272399902344,278.1499938964844,0.0,18000.0,313.1499938964844,17992.720703125,18000.0,0.0,0.0,0.1457300186157226,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2314487099647522,0.2314531803131103,-4.469114173843991e-06,0.0,0.000147897444549,0.0,0.0,9.82635498046875,0.0,0.0,0.0,0.2932042479515075,4.0,0.0,1.0
664140,293.2281799316406,297.1499938964844,293.1499938964844,0.0035458824131637,-268.4416809082031,295.9864807128906,0.549888014793396,0.050000000745058,0.0458127483725547,294.85894775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1371154785156,0.549888014793396,0.050000000745058,0.0482430309057235,293.48028564453125,297.1499938964844,293.1499938964844,0.0043213586322963,-252.23748779296875,297.0083312988281,0.549888014793396,0.050000000745058,0.035632137209177,293.1505126953125,297.1499938964844,293.1499938964844,0.1141278371214866,-2683.147705078125,304.14892578125,0.8486924767494202,0.179480031132698,0.1705832779407501,293.6656799316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1371154785156,0.549888014793396,0.050000000745058,0.2288441658020019,291.13702392578125,291.1499938964844,263.4125061035156,261.60455322265625,280.875732421875,293.6659545898437,291.1368713378906,1.0,0.1641916334629058,0.9715638756752014,0.9715638756752014,1.0,1.0,-0.6349656581878662,0.2686712741851806,0.3662943840026855,0.1101832836866378,0.0,0.0,0.3228566348552704,24.97211265563965,25.0,-1.3310052156448364,-6563.03955078125,41.51176834106445,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0693664550781,306.3361511230469,278.1499938964844,0.0,18000.0,313.1499938964844,17992.04296875,18000.0,0.0,0.0,0.1461540460586547,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2330181300640106,0.2330226004123687,-4.472938599064946e-06,0.0,0.0001483277737861,0.0,0.0,9.907233238220217,0.0,0.0,0.0,0.2935323417186737,4.0,0.0,1.0
664200,293.2281799316406,297.1499938964844,293.1499938964844,0.0035458824131637,-268.4416809082031,295.9864807128906,0.549888014793396,0.050000000745058,0.0458127483725547,294.85894775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1371154785156,0.549888014793396,0.050000000745058,0.0482430309057235,293.48028564453125,297.1499938964844,293.1499938964844,0.0043213586322963,-252.23748779296875,297.0083312988281,0.549888014793396,0.050000000745058,0.035632137209177,293.1505126953125,297.1499938964844,293.1499938964844,0.1141278371214866,-2683.147705078125,304.14892578125,0.8486924767494202,0.179480031132698,0.1705832779407501,293.6656799316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1371154785156,0.549888014793396,0.050000000745058,0.2288441658020019,291.13702392578125,291.1499938964844,263.4125061035156,261.60455322265625,280.875732421875,293.6659545898437,291.1368713378906,1.0,0.1641916334629058,0.9715638756752014,0.9715638756752014,1.0,1.0,-0.6349656581878662,0.2686712741851806,0.3662943840026855,0.1101832836866378,0.0,0.0,0.3228566348552704,24.97211265563965,25.0,-1.3310052156448364,-6563.03955078125,41.51176834106445,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0693664550781,306.3361511230469,278.1499938964844,0.0,18000.0,313.1499938964844,17992.04296875,18000.0,0.0,0.0,0.1461540460586547,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2330181300640106,0.2330226004123687,-4.472938599064946e-06,0.0,0.0001483277737861,0.0,0.0,9.907233238220217,0.0,0.0,0.0,0.2935323417186737,4.0,0.0,1.0
664260,293.2228088378906,297.1499938964844,293.1499938964844,0.0035370206460356,-267.7952575683594,295.97381591796875,0.5499479174613953,0.050000000745058,0.0458123311400413,294.8493957519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1363830566406,0.5499479174613953,0.050000000745058,0.0482425913214683,293.4721069335937,297.1499938964844,293.1499938964844,0.0042495094239711,-248.3134307861328,296.9161071777344,0.5499479174613953,0.050000000745058,0.035631813108921,293.1478271484375,297.1499938964844,293.1499938964844,0.114534206688404,-2690.88134765625,304.1485900878906,0.8495438098907471,0.1800094693899154,0.1710697412490844,293.6631774902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1363830566406,0.5499479174613953,0.050000000745058,0.2288420796394348,291.1363220214844,291.1499938964844,263.3851928710937,261.5861511230469,280.84783935546875,293.6634826660156,291.13623046875,1.0,0.1642140001058578,0.9718118906021118,0.9718118906021118,1.0,1.0,-0.6355454921722412,0.2692290544509887,0.3663164377212524,0.1096127480268478,0.0,0.0,0.3247321248054504,24.9548454284668,25.0,-0.8804024457931519,-6587.17529296875,41.55763244628906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0552673339844,306.3449401855469,278.1499938964844,0.0,18000.0,313.1499938964844,17991.580078125,18000.0,0.0,0.0,0.1466474682092666,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2346757054328918,0.2346801906824112,-4.477061338548083e-06,0.0,0.0001488285488449,0.0,0.0,9.993086814880373,0.0,0.0,0.0,0.2938813269138336,4.0,0.0,1.0
664320,293.2228088378906,297.1499938964844,293.1499938964844,0.0035370206460356,-267.7952575683594,295.97381591796875,0.5499479174613953,0.050000000745058,0.0458123311400413,294.8493957519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1363830566406,0.5499479174613953,0.050000000745058,0.0482425913214683,293.4721069335937,297.1499938964844,293.1499938964844,0.0042495094239711,-248.3134307861328,296.9161071777344,0.5499479174613953,0.050000000745058,0.035631813108921,293.1478271484375,297.1499938964844,293.1499938964844,0.114534206688404,-2690.88134765625,304.1485900878906,0.8495438098907471,0.1800094693899154,0.1710697412490844,293.6631774902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1363830566406,0.5499479174613953,0.050000000745058,0.2288420796394348,291.1363220214844,291.1499938964844,263.3851928710937,261.5861511230469,280.84783935546875,293.6634826660156,291.13623046875,1.0,0.1642140001058578,0.9718118906021118,0.9718118906021118,1.0,1.0,-0.6355454921722412,0.2692290544509887,0.3663164377212524,0.1096127480268478,0.0,0.0,0.3247321248054504,24.9548454284668,25.0,-0.8804024457931519,-6587.17529296875,41.55763244628906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0552673339844,306.3449401855469,278.1499938964844,0.0,18000.0,313.1499938964844,17991.580078125,18000.0,0.0,0.0,0.1466474682092666,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2346757054328918,0.2346801906824112,-4.477061338548083e-06,0.0,0.0001488285488449,0.0,0.0,9.993086814880373,0.0,0.0,0.0,0.2938813269138336,4.0,0.0,1.0
664380,293.2185363769531,297.1499938964844,293.1499938964844,0.0035309069789946,-267.3474426269531,295.9652099609375,0.5499945878982544,0.050000000745058,0.0458120070397853,294.8417663574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.13604736328125,0.5499945878982544,0.050000000745058,0.0482422485947608,293.4655456542969,297.1499938964844,293.1499938964844,0.0041939239017665,-245.26055908203125,296.84454345703125,0.5499945878982544,0.050000000745058,0.0356315597891807,293.1457824707031,297.1499938964844,293.1499938964844,0.114886537194252,-2697.569580078125,304.1483764648437,0.8502788543701172,0.1804680824279785,0.1714935600757599,293.6610717773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.13604736328125,0.5499945878982544,0.050000000745058,0.2288404554128646,291.1360168457031,291.1499938964844,263.3637390136719,261.5717163085937,280.8258972167969,293.661376953125,291.1359558105469,1.0,0.1642375737428665,0.9720103144645692,0.9720103144645692,1.0,1.0,-0.6360509991645813,0.269687682390213,0.3663633167743683,0.1091769337654113,0.0,0.0,0.326252281665802,24.941823959350582,25.0,-0.5051555037498474,-6606.84375,41.5998420715332,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04351806640625,306.3519592285156,278.1499938964844,0.0,18000.0,313.1499938964844,17991.35546875,18000.0,0.0,0.0,0.1470883637666702,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2360359877347946,0.2360404729843139,-4.480500592762837e-06,0.0,0.0001492759911343,0.0,0.0,10.06385898590088,0.0,0.0,0.0,0.2941695153713226,4.0,0.0,1.0
664440,293.21746826171875,297.1499938964844,293.1499938964844,0.0035295060370117,-267.2445983886719,295.9632568359375,0.5500060319900513,0.050000000745058,0.0458119288086891,294.8398742675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.135986328125,0.5500060319900513,0.050000000745058,0.0482421666383743,293.4638977050781,297.1499938964844,293.1499938964844,0.0041803028434515,-244.51026916503903,296.82696533203125,0.5500060319900513,0.050000000745058,0.0356315001845359,293.145263671875,297.1499938964844,293.1499938964844,0.1149778813123703,-2699.3017578125,304.1483459472656,0.8504690527915955,0.1805870085954666,0.1716036647558212,293.6605529785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.135986328125,0.5500060319900513,0.050000000745058,0.2288400679826736,291.1359558105469,291.1499938964844,263.3584289550781,261.56817626953125,280.8204650878906,293.6608581542969,291.13592529296875,1.0,0.1642441898584365,0.9720599055290222,0.9720599055290222,1.0,1.0,-0.6361823678016663,0.2698036730289459,0.3663786947727203,0.1090707704424858,0.0,0.0,0.3266323804855346,24.93868064880371,25.0,-0.4148742258548736,-6611.7890625,41.61108016967773,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04058837890625,306.3537292480469,278.1499938964844,0.0,18000.0,313.1499938964844,17991.31640625,18000.0,0.0,0.0,0.14720419049263,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2363782376050949,0.2363827228546142,-4.481372798181837e-06,0.0,0.0001493935415055,0.0,0.0,10.081708908081056,0.0,0.0,0.0,0.2942422926425934,4.0,0.0,1.0
664500,293.2148132324219,297.1499938964844,293.1499938964844,0.0035262433812022,-267.0045471191406,295.9587097167969,0.5500341653823853,0.050000000745058,0.0458117313683033,294.8350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1358947753906,0.5500341653823853,0.050000000745058,0.0482419617474079,293.4597473144531,297.1499938964844,293.1499938964844,0.0041467491537332,-242.65830993652344,296.7836608886719,0.5500341653823853,0.050000000745058,0.0356313474476337,293.14404296875,297.1499938964844,293.1499938964844,0.1152123734354972,-2703.743896484375,304.1482238769531,0.8509563207626343,0.1808923333883285,0.1718866974115371,293.6591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1358947753906,0.5500341653823853,0.050000000745058,0.2288390845060348,291.1358947753906,291.1499938964844,263.3453063964844,261.5594177246094,280.8070068359375,293.6595153808594,291.1358947753906,1.0,0.1642621010541916,0.972183883190155,0.972183883190155,1.0,1.0,-0.6365202069282532,0.2700963020324707,0.3664238750934601,0.1088104173541069,0.0,0.0,0.3275797963142395,24.931041717529297,25.0,-0.2013972252607345,-6624.18994140625,41.64045715332031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0333557128906,306.358154296875,278.1499938964844,0.0,18000.0,313.1499938964844,17991.25390625,18000.0,0.0,0.0,0.1475038379430771,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2372350841760635,0.2372395694255828,-4.48356968263397e-06,0.0,0.00014969764743,0.0,0.0,10.12647533416748,0.0,0.0,0.0,0.2944248616695404,4.0,0.0,1.0
664560,293.2121276855469,297.1499938964844,293.1499938964844,0.0035232915543019,-266.7867431640625,295.95465087890625,0.550061821937561,0.050000000745058,0.045811541378498,294.8302917480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1358947753906,0.550061821937561,0.050000000745058,0.0482417568564415,293.45556640625,297.1499938964844,293.1499938964844,0.0041138930246233,-240.8399353027344,296.7411804199219,0.550061821937561,0.050000000745058,0.0356311984360218,293.142822265625,297.1499938964844,293.1499938964844,0.1154543757438659,-2708.323486328125,304.1481018066406,0.8514582514762878,0.1812075823545456,0.1721792072057724,293.6578063964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1358947753906,0.550061821937561,0.050000000745058,0.2288381308317184,291.1358947753906,291.1499938964844,263.3323974609375,261.5508117675781,280.793701171875,293.6581420898437,291.13592529296875,1.0,0.1642816662788391,0.9723048210144044,0.9723048210144044,1.0,1.0,-0.6368693709373474,0.2703916728496551,0.3664776980876922,0.1085569560527801,0.0,0.0,0.3285207450389862,24.92366981506348,25.0,-0.005988048389554,-6636.6171875,41.6714096069336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0263061523437,306.3626403808594,278.1499938964844,0.0,18000.0,313.1499938964844,17991.228515625,18000.0,0.0,0.0,0.1478150486946106,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2380908578634262,0.2380953431129455,-4.485779300011927e-06,0.0,0.0001500134821981,0.0,0.0,10.171290397644045,0.0,0.0,0.0,0.2946077585220337,4.0,0.0,1.0
664620,293.2068176269531,297.1499938964844,293.1499938964844,0.0035183820873498,-266.4227600097656,295.9479675292969,0.5501157641410828,0.050000000745058,0.0458111651241779,294.8206787109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.13604736328125,0.5501157641410828,0.050000000745058,0.0482413619756698,293.44708251953125,297.1499938964844,293.1499938964844,0.0040503544732928,-237.3100128173828,296.65887451171875,0.5501157641410828,0.050000000745058,0.0356309078633785,293.14044189453125,297.1499938964844,293.1499938964844,0.1159619987010955,-2717.916015625,304.1478881835937,0.8525078892707825,0.1818689256906509,0.1727937757968902,293.655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13604736328125,0.5501157641410828,0.050000000745058,0.228836253285408,291.1360778808594,291.1499938964844,263.30731201171875,261.5342712402344,280.7677001953125,293.6553649902344,291.1361083984375,1.0,0.1643259227275848,0.9725467562675476,0.9725467562675476,1.0,1.0,-0.6376033425331116,0.2709913551807403,0.3666119873523712,0.1080713495612144,0.0,0.0,0.3303692936897278,24.909711837768555,25.0,0.3171400427818298,-6661.49267578125,41.738189697265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01324462890625,306.3719482421875,278.1499938964844,0.0,18000.0,313.1499938964844,17991.28125,18000.0,0.0,0.0,0.14846833050251,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2397857159376144,0.2397902011871338,-4.490201263251947e-06,0.0,0.0001506764820078,0.0,0.0,10.260360717773438,0.0,0.0,0.0,0.2949716448783874,4.0,0.0,1.0
664680,293.2068176269531,297.1499938964844,293.1499938964844,0.0035183820873498,-266.4227600097656,295.9479675292969,0.5501157641410828,0.050000000745058,0.0458111651241779,294.8206787109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.13604736328125,0.5501157641410828,0.050000000745058,0.0482413619756698,293.44708251953125,297.1499938964844,293.1499938964844,0.0040503544732928,-237.3100128173828,296.65887451171875,0.5501157641410828,0.050000000745058,0.0356309078633785,293.14044189453125,297.1499938964844,293.1499938964844,0.1159619987010955,-2717.916015625,304.1478881835937,0.8525078892707825,0.1818689256906509,0.1727937757968902,293.655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13604736328125,0.5501157641410828,0.050000000745058,0.228836253285408,291.1360778808594,291.1499938964844,263.30731201171875,261.5342712402344,280.7677001953125,293.6553649902344,291.1361083984375,1.0,0.1643259227275848,0.9725467562675476,0.9725467562675476,1.0,1.0,-0.6376033425331116,0.2709913551807403,0.3666119873523712,0.1080713495612144,0.0,0.0,0.3303692936897278,24.909711837768555,25.0,0.3171400427818298,-6661.49267578125,41.738189697265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01324462890625,306.3719482421875,278.1499938964844,0.0,18000.0,313.1499938964844,17991.28125,18000.0,0.0,0.0,0.14846833050251,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2397857159376144,0.2397902011871338,-4.490201263251947e-06,0.0,0.0001506764820078,0.0,0.0,10.260360717773438,0.0,0.0,0.0,0.2949716448783874,4.0,0.0,1.0
664740,293.2015380859375,297.1499938964844,293.1499938964844,0.0035147480666637,-266.1510925292969,295.9431457519531,0.5501682758331299,0.050000000745058,0.0458108000457286,294.8110656738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1363830566406,0.5501682758331299,0.050000000745058,0.0482409782707691,293.4385070800781,297.1499938964844,293.1499938964844,0.0039894063957035,-233.9080047607422,296.57977294921875,0.5501682758331299,0.050000000745058,0.0356306210160255,293.1382141113281,297.1499938964844,293.1499938964844,0.116499051451683,-2728.047119140625,304.147705078125,0.853614091873169,0.1825678795576095,0.1734446883201599,293.6521911621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1363830566406,0.5501682758331299,0.050000000745058,0.2288344353437423,291.13641357421875,291.1499938964844,263.2833251953125,261.5187072753906,280.7425537109375,293.65252685546875,291.1365051269531,1.0,0.1643764376640319,0.972788631916046,0.972788631916046,1.0,1.0,-0.6383810043334961,0.2716012001037597,0.3667798340320587,0.1076138392090797,0.0,0.0,0.3321592509746551,24.896709442138672,25.0,0.5582652688026428,-6686.30419921875,41.81097030639648,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0020446777344,306.38189697265625,278.1499938964844,0.0,18000.0,313.1499938964844,17991.44140625,18000.0,0.0,0.0,0.1491509228944778,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2414430081844329,0.2414475083351135,-4.4945782065042295e-06,0.0,0.0001513692259322,0.0,0.0,10.347848892211914,0.0,0.0,0.0,0.2953295111656189,4.0,0.0,1.0
