time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
664800,293.2015380859375,297.1499938964844,293.1499938964844,0.0035147480666637,-266.1510925292969,295.9431457519531,0.5501682758331299,0.050000000745058,0.0458108000457286,294.8110656738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1363830566406,0.5501682758331299,0.050000000745058,0.0482409782707691,293.4385070800781,297.1499938964844,293.1499938964844,0.0039894063957035,-233.9080047607422,296.57977294921875,0.5501682758331299,0.050000000745058,0.0356306210160255,293.1382141113281,297.1499938964844,293.1499938964844,0.116499051451683,-2728.047119140625,304.147705078125,0.853614091873169,0.1825678795576095,0.1734446883201599,293.6521911621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1363830566406,0.5501682758331299,0.050000000745058,0.2288344353437423,291.13641357421875,291.1499938964844,263.2833251953125,261.5187072753906,280.7425537109375,293.65252685546875,291.1365051269531,1.0,0.1643764376640319,0.972788631916046,0.972788631916046,1.0,1.0,-0.6383810043334961,0.2716012001037597,0.3667798340320587,0.1076138392090797,0.0,0.0,0.3321592509746551,24.896709442138672,25.0,0.5582652688026428,-6686.30419921875,41.81097030639648,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0020446777344,306.38189697265625,278.1499938964844,0.0,18000.0,313.1499938964844,17991.44140625,18000.0,0.0,0.0,0.1491509228944778,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2414430081844329,0.2414475083351135,-4.4945782065042295e-06,0.0,0.0001513692259322,0.0,0.0,10.347848892211914,0.0,0.0,0.0,0.2953295111656189,4.0,0.0,1.0
664860,293.1963195800781,297.1499938964844,293.1499938964844,0.0035123792476952,-265.971435546875,295.94012451171875,0.5502192378044128,0.050000000745058,0.0458104461431503,294.8014221191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1368408203125,0.5502192378044128,0.050000000745058,0.0482406057417392,293.4299621582031,297.1499938964844,293.1499938964844,0.0039309635758399,-230.6317443847656,296.5037536621094,0.5502192378044128,0.050000000745058,0.0356303453445434,293.1360778808594,297.1499938964844,293.1499938964844,0.1170636042952537,-2738.68017578125,304.14752197265625,0.8547723889350891,0.1833014339208603,0.1741291284561157,293.6493225097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1368408203125,0.5502192378044128,0.050000000745058,0.2288326621055603,291.13690185546875,291.1499938964844,263.2607116699219,261.5042724609375,280.7183837890625,293.649658203125,291.1369934082031,1.0,0.164432868361473,0.9730265140533448,0.9730265140533448,1.0,1.0,-0.6391990184783936,0.2722195088863373,0.3669795095920563,0.107184000313282,0.0,0.0,0.3338748812675476,24.884645462036133,25.0,0.7370421886444092,-6710.9521484375,41.889381408691406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9932556152344,306.39263916015625,278.1499938964844,0.0,18000.0,313.1499938964844,17991.6875,18000.0,0.0,0.0,0.1498498320579528,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2430462539196014,0.2430507540702819,-4.498860107560176e-06,0.0,0.0001520785299362,0.0,0.0,10.432851791381836,0.0,0.0,0.0,0.2956776022911072,4.0,0.0,1.0
664920,293.1963195800781,297.1499938964844,293.1499938964844,0.0035123792476952,-265.971435546875,295.94012451171875,0.5502192378044128,0.050000000745058,0.0458104461431503,294.8014221191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1368408203125,0.5502192378044128,0.050000000745058,0.0482406057417392,293.4299621582031,297.1499938964844,293.1499938964844,0.0039309635758399,-230.6317443847656,296.5037536621094,0.5502192378044128,0.050000000745058,0.0356303453445434,293.1360778808594,297.1499938964844,293.1499938964844,0.1170636042952537,-2738.68017578125,304.14752197265625,0.8547723889350891,0.1833014339208603,0.1741291284561157,293.6493225097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1368408203125,0.5502192378044128,0.050000000745058,0.2288326621055603,291.13690185546875,291.1499938964844,263.2607116699219,261.5042724609375,280.7183837890625,293.649658203125,291.1369934082031,1.0,0.164432868361473,0.9730265140533448,0.9730265140533448,1.0,1.0,-0.6391990184783936,0.2722195088863373,0.3669795095920563,0.107184000313282,0.0,0.0,0.3338748812675476,24.884645462036133,25.0,0.7370421886444092,-6710.9521484375,41.889381408691406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9932556152344,306.39263916015625,278.1499938964844,0.0,18000.0,313.1499938964844,17991.6875,18000.0,0.0,0.0,0.1498498320579528,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2430462539196014,0.2430507540702819,-4.498860107560176e-06,0.0,0.0001520785299362,0.0,0.0,10.432851791381836,0.0,0.0,0.0,0.2956776022911072,4.0,0.0,1.0
664980,293.1911315917969,297.1499938964844,293.1499938964844,0.0035112560726702,-265.8827209472656,295.9388427734375,0.5502687096595764,0.050000000745058,0.0458101034164428,294.79180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1374206542969,0.5502687096595764,0.050000000745058,0.0482402443885803,293.4214172363281,297.1499938964844,293.1499938964844,0.0038749747909605,-227.48074340820312,296.43072509765625,0.5502687096595764,0.050000000745058,0.0356300808489322,293.134033203125,297.1499938964844,293.1499938964844,0.1176535487174987,-2749.775146484375,304.1473693847656,0.8559778928756714,0.1840665191411972,0.1748441159725189,293.6464538574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1374206542969,0.5502687096595764,0.050000000745058,0.228830948472023,291.1374816894531,291.1499938964844,263.2395935058594,261.4911804199219,280.6952514648437,293.64678955078125,291.1376037597656,1.0,0.1644947826862335,0.9732643961906432,0.9732643961906432,1.0,1.0,-0.6400538086891174,0.2728448510169983,0.3672089278697967,0.1067812293767929,0.0,0.0,0.3355042934417724,24.87348747253418,25.0,0.8635129928588867,-6735.33251953125,41.97300338745117,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98712158203125,306.4042358398437,278.1499938964844,0.0,18000.0,313.1499938964844,17992.001953125,18000.0,0.0,0.0,0.1505518853664398,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2445821166038513,0.2445866167545318,-4.503004674916156e-06,0.0,0.0001527910353615,0.0,0.0,10.514620780944824,0.0,0.0,0.0,0.2960127592086792,4.0,0.0,1.0
665040,293.1911315917969,297.1499938964844,293.1499938964844,0.0035112560726702,-265.8827209472656,295.9388427734375,0.5502687096595764,0.050000000745058,0.0458101034164428,294.79180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1374206542969,0.5502687096595764,0.050000000745058,0.0482402443885803,293.4214172363281,297.1499938964844,293.1499938964844,0.0038749747909605,-227.48074340820312,296.43072509765625,0.5502687096595764,0.050000000745058,0.0356300808489322,293.134033203125,297.1499938964844,293.1499938964844,0.1176535487174987,-2749.775146484375,304.1473693847656,0.8559778928756714,0.1840665191411972,0.1748441159725189,293.6464538574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1374206542969,0.5502687096595764,0.050000000745058,0.228830948472023,291.1374816894531,291.1499938964844,263.2395935058594,261.4911804199219,280.6952514648437,293.64678955078125,291.1376037597656,1.0,0.1644947826862335,0.9732643961906432,0.9732643961906432,1.0,1.0,-0.6400538086891174,0.2728448510169983,0.3672089278697967,0.1067812293767929,0.0,0.0,0.3355042934417724,24.87348747253418,25.0,0.8635129928588867,-6735.33251953125,41.97300338745117,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98712158203125,306.4042358398437,278.1499938964844,0.0,18000.0,313.1499938964844,17992.001953125,18000.0,0.0,0.0,0.1505518853664398,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2445821166038513,0.2445866167545318,-4.503004674916156e-06,0.0,0.0001527910353615,0.0,0.0,10.514620780944824,0.0,0.0,0.0,0.2960127592086792,4.0,0.0,1.0
665100,293.1885681152344,297.1499938964844,293.1499938964844,0.0035111466422677,-265.8714294433594,295.9388427734375,0.55029296875,0.050000000745058,0.0458099320530891,294.7870178222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.13775634765625,0.55029296875,0.050000000745058,0.0482400655746459,293.41717529296875,297.1499938964844,293.1499938964844,0.0038478691130876,-225.95106506347656,296.3952941894531,0.55029296875,0.050000000745058,0.0356299467384815,293.1330871582031,297.1499938964844,293.1499938964844,0.1179572418332099,-2755.48046875,304.1473083496094,0.8565967679023743,0.1844597458839416,0.1752119958400726,293.64501953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13775634765625,0.55029296875,0.050000000745058,0.2288300991058349,291.1377868652344,291.1499938964844,263.22967529296875,261.4851989746094,280.68414306640625,293.6453552246094,291.137939453125,1.0,0.1645276397466659,0.973383367061615,0.973383367061615,1.0,1.0,-0.6404936909675598,0.2731596231460571,0.3673340678215027,0.1065897420048713,0.0,0.0,0.3362846374511719,24.86822891235352,25.0,0.9141416549682616,-6747.3916015625,42.0166130065918,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.985107421875,306.410400390625,278.1499938964844,0.0,18000.0,313.1499938964844,17992.1796875,18000.0,0.0,0.0,0.1509003043174743,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2453222274780273,0.2453267276287078,-4.505016477196477e-06,0.0,0.0001531446177978,0.0,0.0,10.554142951965332,0.0,0.0,0.0,0.2961748540401459,4.0,0.0,1.0
665160,293.1860046386719,297.1499938964844,293.1499938964844,0.0035113301128149,-265.8816223144531,295.9392395019531,0.5503168702125549,0.050000000745058,0.045809768140316,294.7822570800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1380920410156,0.5503168702125549,0.050000000745058,0.0482398904860019,293.4129333496094,297.1499938964844,293.1499938964844,0.0038213378284126,-224.4512634277344,296.360595703125,0.5503168702125549,0.050000000745058,0.0356298200786113,293.13214111328125,297.1499938964844,293.1499938964844,0.1182663068175315,-2761.282470703125,304.147216796875,0.8572253584861755,0.1848595291376114,0.1755861937999725,293.6435852050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1380920410156,0.5503168702125549,0.050000000745058,0.2288292795419693,291.1381225585937,291.1499938964844,263.2202453613281,261.4796142578125,280.6733093261719,293.6439208984375,291.1382751464844,1.0,0.1645616739988327,0.9734994769096376,0.9734994769096376,1.0,1.0,-0.6409411430358887,0.2734754085540771,0.3674657642841339,0.1064046323299408,0.0,0.0,0.337041288614273,24.863176345825195,25.0,0.9573450684547424,-6759.345703125,42.061336517333984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9837341308594,306.416748046875,278.1499938964844,0.0,18000.0,313.1499938964844,17992.37109375,18000.0,0.0,0.0,0.1512452512979507,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2460427433252334,0.246047243475914,-4.506984168983763e-06,0.0,0.0001534947077743,0.0,0.0,10.592693328857422,0.0,0.0,0.0,0.2963330149650574,4.0,0.0,1.0
665220,293.1809387207031,297.1499938964844,293.1499938964844,0.003512592986226,-265.9677734375,295.9412841796875,0.5503636598587036,0.050000000745058,0.0458094403147697,294.7727355957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1387939453125,0.5503636598587036,0.050000000745058,0.0482395477592945,293.4044494628906,297.1499938964844,293.1499938964844,0.0037700224202126,-221.54342651367188,296.2933349609375,0.5503636598587036,0.050000000745058,0.035629566758871,293.1303405761719,297.1499938964844,293.1499938964844,0.1189001575112342,-2773.16943359375,304.1470947265625,0.8585107922554016,0.1856780052185058,0.1763529926538467,293.6407165527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1387939453125,0.5503636598587036,0.050000000745058,0.2288276553153991,291.13885498046875,291.1499938964844,263.2027893066406,261.4696960449219,280.652587890625,293.6410522460937,291.13897705078125,1.0,0.1646331995725631,0.9737316966056824,0.9737316966056824,1.0,1.0,-0.6418582797050476,0.2741100490093231,0.3677482306957245,0.1060533672571182,0.0,0.0,0.3384791612625122,24.853679656982425,25.0,1.014783501625061,-6782.87548828125,42.1540412902832,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9830322265625,306.42999267578125,278.1499938964844,0.0,18000.0,313.1499938964844,17992.779296875,18000.0,0.0,0.0,0.1519194543361663,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2474195659160614,0.2474240809679031,-4.510770395427244e-06,0.0,0.0001541789388284,0.0,0.0,10.666565895080566,0.0,0.0,0.0,0.2966362833976745,4.0,0.0,1.0
665280,293.1809387207031,297.1499938964844,293.1499938964844,0.003512592986226,-265.9677734375,295.9412841796875,0.5503636598587036,0.050000000745058,0.0458094403147697,294.7727355957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1387939453125,0.5503636598587036,0.050000000745058,0.0482395477592945,293.4044494628906,297.1499938964844,293.1499938964844,0.0037700224202126,-221.54342651367188,296.2933349609375,0.5503636598587036,0.050000000745058,0.035629566758871,293.1303405761719,297.1499938964844,293.1499938964844,0.1189001575112342,-2773.16943359375,304.1470947265625,0.8585107922554016,0.1856780052185058,0.1763529926538467,293.6407165527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1387939453125,0.5503636598587036,0.050000000745058,0.2288276553153991,291.13885498046875,291.1499938964844,263.2027893066406,261.4696960449219,280.652587890625,293.6410522460937,291.13897705078125,1.0,0.1646331995725631,0.9737316966056824,0.9737316966056824,1.0,1.0,-0.6418582797050476,0.2741100490093231,0.3677482306957245,0.1060533672571182,0.0,0.0,0.3384791612625122,24.853679656982425,25.0,1.014783501625061,-6782.87548828125,42.1540412902832,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9830322265625,306.42999267578125,278.1499938964844,0.0,18000.0,313.1499938964844,17992.779296875,18000.0,0.0,0.0,0.1519194543361663,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2474195659160614,0.2474240809679031,-4.510770395427244e-06,0.0,0.0001541789388284,0.0,0.0,10.666565895080566,0.0,0.0,0.0,0.2966362833976745,4.0,0.0,1.0
665340,293.17596435546875,297.1499938964844,293.1499938964844,0.0035150097683072,-266.1387939453125,295.94488525390625,0.5504091382026672,0.050000000745058,0.0458091273903846,294.7632751464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1395263671875,0.5504091382026672,0.050000000745058,0.0482392162084579,293.39605712890625,297.1499938964844,293.1499938964844,0.0037209433503448,-218.7540740966797,296.2288818359375,0.5504091382026672,0.050000000745058,0.0356293208897113,293.128662109375,297.1499938964844,293.1499938964844,0.1195530444383621,-2785.396728515625,304.14697265625,0.8598297238349915,0.1865189522504806,0.1771416813135147,293.6378479003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1395263671875,0.5504091382026672,0.050000000745058,0.2288260608911514,291.1395874023437,291.1499938964844,263.1875,261.461669921875,280.6332397460937,293.63818359375,291.1397399902344,1.0,0.1647089421749115,0.973963975906372,0.973963975906372,1.0,1.0,-0.6428017616271973,0.2747475504875183,0.3680542409420013,0.1057264804840087,0.0,0.0,0.3398175835609436,24.84495735168457,25.0,1.0393621921539309,-6805.828125,42.25071334838867,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9848327636719,306.4438171386719,278.1499938964844,0.0,18000.0,313.1499938964844,17993.212890625,18000.0,0.0,0.0,0.1525664776563644,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2487098723649978,0.2487143874168396,-4.514347892836668e-06,0.0,0.0001548355794511,0.0,0.0,10.736041069030762,0.0,0.0,0.0,0.2969217300415039,4.0,0.0,1.0
665400,293.17596435546875,297.1499938964844,293.1499938964844,0.0035150097683072,-266.1387939453125,295.94488525390625,0.5504091382026672,0.050000000745058,0.0458091273903846,294.7632751464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1395263671875,0.5504091382026672,0.050000000745058,0.0482392162084579,293.39605712890625,297.1499938964844,293.1499938964844,0.0037209433503448,-218.7540740966797,296.2288818359375,0.5504091382026672,0.050000000745058,0.0356293208897113,293.128662109375,297.1499938964844,293.1499938964844,0.1195530444383621,-2785.396728515625,304.14697265625,0.8598297238349915,0.1865189522504806,0.1771416813135147,293.6378479003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1395263671875,0.5504091382026672,0.050000000745058,0.2288260608911514,291.1395874023437,291.1499938964844,263.1875,261.461669921875,280.6332397460937,293.63818359375,291.1397399902344,1.0,0.1647089421749115,0.973963975906372,0.973963975906372,1.0,1.0,-0.6428017616271973,0.2747475504875183,0.3680542409420013,0.1057264804840087,0.0,0.0,0.3398175835609436,24.84495735168457,25.0,1.0393621921539309,-6805.828125,42.25071334838867,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9848327636719,306.4438171386719,278.1499938964844,0.0,18000.0,313.1499938964844,17993.212890625,18000.0,0.0,0.0,0.1525664776563644,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2487098723649978,0.2487143874168396,-4.514347892836668e-06,0.0,0.0001548355794511,0.0,0.0,10.736041069030762,0.0,0.0,0.0,0.2969217300415039,4.0,0.0,1.0
665460,293.1710510253906,297.1499938964844,293.1499938964844,0.003518559038639,-266.393310546875,295.9499816894531,0.5504533052444458,0.050000000745058,0.0458088181912899,294.7538757324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1402587890625,0.5504533052444458,0.050000000745058,0.0482388921082019,293.3877258300781,297.1499938964844,293.1499938964844,0.0036740396171808,-216.0811920166016,296.1671447753906,0.5504533052444458,0.050000000745058,0.0356290824711322,293.1270751953125,297.1499938964844,293.1499938964844,0.1202231273055076,-2797.92919921875,304.1468811035156,0.8611780405044556,0.1873798072338104,0.1779497861862182,293.6349792480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1402587890625,0.5504533052444458,0.050000000745058,0.2288245409727096,291.14031982421875,291.1499938964844,263.1745300292969,261.4556579589844,280.6152648925781,293.63531494140625,291.1404724121094,1.0,0.1647885590791702,0.974191665649414,0.974191665649414,1.0,1.0,-0.6437686681747437,0.2753866910934448,0.3683819472789764,0.1054229140281677,0.0,0.0,0.3410569429397583,24.836977005004883,25.0,1.0390156507492063,-6828.1083984375,42.35100173950195,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9888000488281,306.45806884765625,278.1499938964844,0.0,18000.0,313.1499938964844,17993.658203125,18000.0,0.0,0.0,0.1531798988580703,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.249912217259407,0.2499167323112487,-4.517706656770315e-06,0.0,0.0001554581249365,0.0,0.0,10.800992965698242,0.0,0.0,0.0,0.2971887290477752,4.0,0.0,1.0
665520,293.1710510253906,297.1499938964844,293.1499938964844,0.003518559038639,-266.393310546875,295.9499816894531,0.5504533052444458,0.050000000745058,0.0458088181912899,294.7538757324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1402587890625,0.5504533052444458,0.050000000745058,0.0482388921082019,293.3877258300781,297.1499938964844,293.1499938964844,0.0036740396171808,-216.0811920166016,296.1671447753906,0.5504533052444458,0.050000000745058,0.0356290824711322,293.1270751953125,297.1499938964844,293.1499938964844,0.1202231273055076,-2797.92919921875,304.1468811035156,0.8611780405044556,0.1873798072338104,0.1779497861862182,293.6349792480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1402587890625,0.5504533052444458,0.050000000745058,0.2288245409727096,291.14031982421875,291.1499938964844,263.1745300292969,261.4556579589844,280.6152648925781,293.63531494140625,291.1404724121094,1.0,0.1647885590791702,0.974191665649414,0.974191665649414,1.0,1.0,-0.6437686681747437,0.2753866910934448,0.3683819472789764,0.1054229140281677,0.0,0.0,0.3410569429397583,24.836977005004883,25.0,1.0390156507492063,-6828.1083984375,42.35100173950195,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9888000488281,306.45806884765625,278.1499938964844,0.0,18000.0,313.1499938964844,17993.658203125,18000.0,0.0,0.0,0.1531798988580703,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.249912217259407,0.2499167323112487,-4.517706656770315e-06,0.0,0.0001554581249365,0.0,0.0,10.800992965698242,0.0,0.0,0.0,0.2971887290477752,4.0,0.0,1.0
665580,293.1662292480469,297.1499938964844,293.1499938964844,0.0035232335794717,-266.7309265136719,295.9565734863281,0.5504962205886841,0.050000000745058,0.045808520168066,294.7445678710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1409912109375,0.5504962205886841,0.050000000745058,0.0482385754585266,293.3794860839844,297.1499938964844,293.1499938964844,0.0036292434670031,-213.52224731445312,296.1080627441406,0.5504962205886841,0.050000000745058,0.0356288477778434,293.1256103515625,297.1499938964844,293.1499938964844,0.1209091022610664,-2810.74169921875,304.1467590332031,0.8625528216362,0.1882587969303131,0.1787754148244857,293.6321716308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1409912109375,0.5504962205886841,0.050000000745058,0.228823035955429,291.1410522460937,291.1499938964844,263.1640930175781,261.451904296875,280.5987854003906,293.63250732421875,291.14117431640625,1.0,0.1648717373609542,0.9744192957878112,0.9744192957878112,1.0,1.0,-0.6447566747665405,0.2760268449783325,0.3687297999858856,0.1051417887210846,0.0,0.0,0.3421999216079712,24.82969665527344,25.0,1.007386326789856,-6849.62890625,42.454620361328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9945983886719,306.47247314453125,278.1499938964844,0.0,18000.0,313.1499938964844,17994.099609375,18000.0,0.0,0.0,0.1537549197673797,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2510268092155456,0.2510313391685486,-4.520840320765274e-06,0.0,0.0001560417003929,0.0,0.0,10.861387252807615,0.0,0.0,0.0,0.2974371314048767,4.0,0.0,1.0
665640,293.1662292480469,297.1499938964844,293.1499938964844,0.0035232335794717,-266.7309265136719,295.9565734863281,0.5504962205886841,0.050000000745058,0.045808520168066,294.7445678710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1409912109375,0.5504962205886841,0.050000000745058,0.0482385754585266,293.3794860839844,297.1499938964844,293.1499938964844,0.0036292434670031,-213.52224731445312,296.1080627441406,0.5504962205886841,0.050000000745058,0.0356288477778434,293.1256103515625,297.1499938964844,293.1499938964844,0.1209091022610664,-2810.74169921875,304.1467590332031,0.8625528216362,0.1882587969303131,0.1787754148244857,293.6321716308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1409912109375,0.5504962205886841,0.050000000745058,0.228823035955429,291.1410522460937,291.1499938964844,263.1640930175781,261.451904296875,280.5987854003906,293.63250732421875,291.14117431640625,1.0,0.1648717373609542,0.9744192957878112,0.9744192957878112,1.0,1.0,-0.6447566747665405,0.2760268449783325,0.3687297999858856,0.1051417887210846,0.0,0.0,0.3421999216079712,24.82969665527344,25.0,1.007386326789856,-6849.62890625,42.454620361328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9945983886719,306.47247314453125,278.1499938964844,0.0,18000.0,313.1499938964844,17994.099609375,18000.0,0.0,0.0,0.1537549197673797,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2510268092155456,0.2510313391685486,-4.520840320765274e-06,0.0,0.0001560417003929,0.0,0.0,10.861387252807615,0.0,0.0,0.0,0.2974371314048767,4.0,0.0,1.0
665700,293.1638488769531,297.1499938964844,293.1499938964844,0.0035259940195828,-266.9309997558594,295.9604187011719,0.5505172610282898,0.050000000745058,0.0458083748817443,294.7399597167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.141357421875,0.5505172610282898,0.050000000745058,0.0482384227216243,293.3753967285156,297.1499938964844,293.1499938964844,0.0036076041869819,-212.2840576171875,296.0794677734375,0.5505172610282898,0.050000000745058,0.0356287360191345,293.1249084472656,297.1499938964844,293.1499938964844,0.12125775963068,-2817.24755859375,304.146728515625,0.8632494807243347,0.1887045800685882,0.1791944056749344,293.6307678222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.141357421875,0.5505172610282898,0.050000000745058,0.2288223057985305,291.1413879394531,291.1499938964844,263.1598815917969,261.4508972167969,280.5911560058594,293.6310729980469,291.1415405273437,1.0,0.1649145931005478,0.9745331406593324,0.9745331406593324,1.0,1.0,-0.6452580690383911,0.2763471603393554,0.3689109086990356,0.105009414255619,0.0,0.0,0.3427361249923706,24.826303482055664,25.0,0.9869265556335448,-6860.080078125,42.50761413574219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9980773925781,306.4797058105469,278.1499938964844,0.0,18000.0,313.1499938964844,17994.31640625,18000.0,0.0,0.0,0.1540267914533615,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2515517175197601,0.251556247472763,-4.522322342381813e-06,0.0,0.0001563176192576,0.0,0.0,10.889888763427734,0.0,0.0,0.0,0.2975543737411499,4.0,0.0,1.0
665760,293.1614685058594,297.1499938964844,293.1499938964844,0.0035290159285068,-267.150390625,295.9646301269531,0.5505380630493164,0.050000000745058,0.0458082295954227,294.7353820800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1416931152344,0.5505380630493164,0.050000000745058,0.0482382699847221,293.3713684082031,297.1499938964844,293.1499938964844,0.0035864284727722,-211.07115173339844,296.0514831542969,0.5505380630493164,0.050000000745058,0.0356286205351352,293.1242370605469,297.1499938964844,293.1499938964844,0.1216096729040145,-2823.809814453125,304.14666748046875,0.8639512658119202,0.1891538947820663,0.1796168535947799,293.6293640136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1416931152344,0.5505380630493164,0.050000000745058,0.2288215905427932,291.1417541503906,291.1499938964844,263.1564025878906,261.4505310058594,280.5838928222656,293.6296691894531,291.1418762207031,1.0,0.1649581789970398,0.9746447205543518,0.9746447205543518,1.0,1.0,-0.6457636952400208,0.2766672670841217,0.369096428155899,0.1048822477459907,0.0,0.0,0.3432509005069732,24.82306671142578,25.0,0.96296489238739,-6870.3193359375,42.56129837036133,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0018920898437,306.48687744140625,278.1499938964844,0.0,18000.0,313.1499938964844,17994.529296875,18000.0,0.0,0.0,0.1542886048555374,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.252056747674942,0.2520612776279449,-4.523752068053e-06,0.0,0.0001565833226777,0.0,0.0,10.917346954345703,0.0,0.0,0.0,0.297667384147644,4.0,0.0,1.0
665820,293.15679931640625,297.1499938964844,293.1499938964844,0.0035358341410756,-267.6463928222656,295.9740295410156,0.5505785942077637,0.050000000745058,0.04580794647336,294.726318359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1423645019531,0.5505785942077637,0.050000000745058,0.0482379719614982,293.3634338378906,297.1499938964844,293.1499938964844,0.0035454649478197,-208.7213287353516,295.9971923828125,0.5505785942077637,0.050000000745058,0.0356284044682979,293.1229858398437,297.1499938964844,293.1499938964844,0.122322104871273,-2837.081298828125,304.1466064453125,0.8653677105903625,0.1900612413883209,0.1804707646369934,293.6265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1423645019531,0.5505785942077637,0.050000000745058,0.2288201749324798,291.14239501953125,291.1499938964844,263.1516418457031,261.45172119140625,280.5706481933594,293.6268920898437,291.1425476074219,1.0,0.1650474965572357,0.974867820739746,0.974867820739746,1.0,1.0,-0.6467857956886292,0.2773064374923706,0.3694793581962585,0.1046430543065071,0.0,0.0,0.3442168533802032,24.81708335876465,25.0,0.9212101101875304,-6890.11767578125,42.67059326171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0101623535156,306.50103759765625,278.1499938964844,0.0,18000.0,313.1499938964844,17994.94140625,18000.0,0.0,0.0,0.1547812223434448,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2530077397823334,0.2530122697353363,-4.526455086306669e-06,0.0,0.0001570832682773,0.0,0.0,10.96915054321289,0.0,0.0,0.0,0.297880619764328,4.0,0.0,1.0
665880,293.15679931640625,297.1499938964844,293.1499938964844,0.0035358341410756,-267.6463928222656,295.9740295410156,0.5505785942077637,0.050000000745058,0.04580794647336,294.726318359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1423645019531,0.5505785942077637,0.050000000745058,0.0482379719614982,293.3634338378906,297.1499938964844,293.1499938964844,0.0035454649478197,-208.7213287353516,295.9971923828125,0.5505785942077637,0.050000000745058,0.0356284044682979,293.1229858398437,297.1499938964844,293.1499938964844,0.122322104871273,-2837.081298828125,304.1466064453125,0.8653677105903625,0.1900612413883209,0.1804707646369934,293.6265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1423645019531,0.5505785942077637,0.050000000745058,0.2288201749324798,291.14239501953125,291.1499938964844,263.1516418457031,261.45172119140625,280.5706481933594,293.6268920898437,291.1425476074219,1.0,0.1650474965572357,0.974867820739746,0.974867820739746,1.0,1.0,-0.6467857956886292,0.2773064374923706,0.3694793581962585,0.1046430543065071,0.0,0.0,0.3442168533802032,24.81708335876465,25.0,0.9212101101875304,-6890.11767578125,42.67059326171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0101623535156,306.50103759765625,278.1499938964844,0.0,18000.0,313.1499938964844,17994.94140625,18000.0,0.0,0.0,0.1547812223434448,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2530077397823334,0.2530122697353363,-4.526455086306669e-06,0.0,0.0001570832682773,0.0,0.0,10.96915054321289,0.0,0.0,0.0,0.297880619764328,4.0,0.0,1.0
665940,293.1522521972656,297.1499938964844,293.1499938964844,0.0035436614416539,-268.2167358398437,295.9847717285156,0.5506174564361572,0.050000000745058,0.0458076745271682,294.71734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1430053710937,0.5506174564361572,0.050000000745058,0.0482376888394355,293.3556213378906,297.1499938964844,293.1499938964844,0.0035063014365732,-206.4705505371093,295.9452209472656,0.5506174564361572,0.050000000745058,0.0356281921267509,293.1218566894531,297.1499938964844,293.1499938964844,0.1230436712503433,-2850.50439453125,304.14654541015625,0.8667963147163391,0.1909775584936142,0.1813339442014694,293.62384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1430053710937,0.5506174564361572,0.050000000745058,0.2288188189268112,291.14306640625,291.1499938964844,263.1499938964844,261.4556884765625,280.5591735839844,293.6241455078125,291.1431884765625,1.0,0.1651393622159958,0.9750909805297852,0.9750909805297852,1.0,1.0,-0.6478191018104553,0.2779426276683807,0.3698764741420746,0.1044237688183784,0.0,0.0,0.3450987339019775,24.8117904663086,25.0,0.890372097492218,-6908.92236328125,42.782135009765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0191345214844,306.51470947265625,278.1499938964844,0.0,18000.0,313.1499938964844,17995.349609375,18000.0,0.0,0.0,0.1552325785160064,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2538805603981018,0.2538850903511047,-4.528950739768334e-06,0.0,0.0001575413334649,0.0,0.0,11.016815185546877,0.0,0.0,0.0,0.298076868057251,4.0,0.0,1.0
666000,293.1522521972656,297.1499938964844,293.1499938964844,0.0035436614416539,-268.2167358398437,295.9847717285156,0.5506174564361572,0.050000000745058,0.0458076745271682,294.71734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1430053710937,0.5506174564361572,0.050000000745058,0.0482376888394355,293.3556213378906,297.1499938964844,293.1499938964844,0.0035063014365732,-206.4705505371093,295.9452209472656,0.5506174564361572,0.050000000745058,0.0356281921267509,293.1218566894531,297.1499938964844,293.1499938964844,0.1230436712503433,-2850.50439453125,304.14654541015625,0.8667963147163391,0.1909775584936142,0.1813339442014694,293.62384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1430053710937,0.5506174564361572,0.050000000745058,0.2288188189268112,291.14306640625,291.1499938964844,263.1499938964844,261.4556884765625,280.5591735839844,293.6241455078125,291.1431884765625,1.0,0.1651393622159958,0.9750909805297852,0.9750909805297852,1.0,1.0,-0.6478191018104553,0.2779426276683807,0.3698764741420746,0.1044237688183784,0.0,0.0,0.3450987339019775,24.8117904663086,25.0,0.890372097492218,-6908.92236328125,42.782135009765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0191345214844,306.51470947265625,278.1499938964844,0.0,18000.0,313.1499938964844,17995.349609375,18000.0,0.0,0.0,0.1552325785160064,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2538805603981018,0.2538850903511047,-4.528950739768334e-06,0.0,0.0001575413334649,0.0,0.0,11.016815185546877,0.0,0.0,0.0,0.298076868057251,4.0,0.0,1.0
666060,293.1473083496094,297.1499938964844,293.1499938964844,0.0035537355579435,-268.9525756835937,295.99810791015625,0.5506766438484192,0.050000000745058,0.0458072647452354,294.70806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14361572265625,0.5506766438484192,0.050000000745058,0.0482372529804706,293.3475036621094,297.1499938964844,293.1499938964844,0.0034702233970165,-204.39344787597656,295.8968811035156,0.5506766438484192,0.050000000745058,0.0356278717517852,293.120361328125,297.1499938964844,293.1499938964844,0.1238144263625145,-2864.836181640625,304.1463928222656,0.8683444261550903,0.1919893622398376,0.1822556108236313,293.62060546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14361572265625,0.5506766438484192,0.050000000745058,0.2288167625665664,291.1436767578125,291.1499938964844,263.1499938964844,261.4610900878906,280.5498352050781,293.6210327148437,291.143798828125,1.0,0.1652345359325409,0.9753105640411376,0.9753105640411376,1.0,1.0,-0.6489212512969971,0.2785713076591491,0.3703499436378479,0.1043026223778724,0.0,0.0,0.3458994030952453,24.80465507507324,25.0,0.8266132473945618,-6926.88330078125,42.89969253540039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0284118652344,306.527587890625,278.1499938964844,0.0,18000.0,313.1499938964844,17995.75,18000.0,0.0,0.0,0.1556438952684402,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.254676342010498,0.254680871963501,-4.531239483185345e-06,0.0,0.0001579587551532,0.0,0.0,11.06037425994873,0.0,0.0,0.0,0.2982563376426697,4.0,0.0,1.0
666120,293.1473083496094,297.1499938964844,293.1499938964844,0.0035537355579435,-268.9525756835937,295.99810791015625,0.5506766438484192,0.050000000745058,0.0458072647452354,294.70806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14361572265625,0.5506766438484192,0.050000000745058,0.0482372529804706,293.3475036621094,297.1499938964844,293.1499938964844,0.0034702233970165,-204.39344787597656,295.8968811035156,0.5506766438484192,0.050000000745058,0.0356278717517852,293.120361328125,297.1499938964844,293.1499938964844,0.1238144263625145,-2864.836181640625,304.1463928222656,0.8683444261550903,0.1919893622398376,0.1822556108236313,293.62060546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14361572265625,0.5506766438484192,0.050000000745058,0.2288167625665664,291.1436767578125,291.1499938964844,263.1499938964844,261.4610900878906,280.5498352050781,293.6210327148437,291.143798828125,1.0,0.1652345359325409,0.9753105640411376,0.9753105640411376,1.0,1.0,-0.6489212512969971,0.2785713076591491,0.3703499436378479,0.1043026223778724,0.0,0.0,0.3458994030952453,24.80465507507324,25.0,0.8266132473945618,-6926.88330078125,42.89969253540039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0284118652344,306.527587890625,278.1499938964844,0.0,18000.0,313.1499938964844,17995.75,18000.0,0.0,0.0,0.1556438952684402,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.254676342010498,0.254680871963501,-4.531239483185345e-06,0.0,0.0001579587551532,0.0,0.0,11.06037425994873,0.0,0.0,0.0,0.2982563376426697,4.0,0.0,1.0
666180,293.1417541503906,297.1499938964844,293.1499938964844,0.0035663077142089,-269.8735046386719,296.0147705078125,0.5507791638374329,0.050000000745058,0.0458065494894981,294.6981506347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.14410400390625,0.5507791638374329,0.050000000745058,0.0482365041971206,293.3387451171875,297.1499938964844,293.1499938964844,0.0034376010298728,-202.5133514404297,295.85302734375,0.5507791638374329,0.050000000745058,0.0356273166835308,293.11846923828125,297.1499938964844,293.1499938964844,0.1246922090649604,-2881.158447265625,304.1461486816406,0.8701501488685608,0.1931273490190506,0.1833033859729766,293.6165771484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.14410400390625,0.5507791638374329,0.050000000745058,0.2288132011890411,291.1441345214844,291.1499938964844,263.1499938964844,261.4664306640625,280.5429382324219,293.6170959472656,291.1441955566406,1.0,0.1653355658054351,0.9755301475524902,0.9755301475524902,1.0,1.0,-0.6501719951629639,0.2792017161846161,0.3709702491760254,0.1043531894683837,0.0,0.0,0.3466457426548004,24.79303932189941,25.0,0.5616592764854431,-6944.4306640625,43.02947616577149,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03759765625,306.5390930175781,278.1499938964844,0.0,18000.0,313.1499938964844,17996.04296875,18000.0,0.0,0.0,0.1560188829898834,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.255411297082901,0.2554158270359039,-4.533341780188493e-06,0.0,0.0001583393313921,0.0,0.0,11.100638389587402,0.0,0.0,0.0,0.298422247171402,4.0,0.0,1.0
666240,293.1417541503906,297.1499938964844,293.1499938964844,0.0035663077142089,-269.8735046386719,296.0147705078125,0.5507791638374329,0.050000000745058,0.0458065494894981,294.6981506347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.14410400390625,0.5507791638374329,0.050000000745058,0.0482365041971206,293.3387451171875,297.1499938964844,293.1499938964844,0.0034376010298728,-202.5133514404297,295.85302734375,0.5507791638374329,0.050000000745058,0.0356273166835308,293.11846923828125,297.1499938964844,293.1499938964844,0.1246922090649604,-2881.158447265625,304.1461486816406,0.8701501488685608,0.1931273490190506,0.1833033859729766,293.6165771484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.14410400390625,0.5507791638374329,0.050000000745058,0.2288132011890411,291.1441345214844,291.1499938964844,263.1499938964844,261.4664306640625,280.5429382324219,293.6170959472656,291.1441955566406,1.0,0.1653355658054351,0.9755301475524902,0.9755301475524902,1.0,1.0,-0.6501719951629639,0.2792017161846161,0.3709702491760254,0.1043531894683837,0.0,0.0,0.3466457426548004,24.79303932189941,25.0,0.5616592764854431,-6944.4306640625,43.02947616577149,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03759765625,306.5390930175781,278.1499938964844,0.0,18000.0,313.1499938964844,17996.04296875,18000.0,0.0,0.0,0.1560188829898834,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.255411297082901,0.2554158270359039,-4.533341780188493e-06,0.0,0.0001583393313921,0.0,0.0,11.100638389587402,0.0,0.0,0.0,0.298422247171402,4.0,0.0,1.0
666300,293.1388244628906,297.1499938964844,293.1499938964844,0.0035734453704208,-270.39727783203125,296.024169921875,0.5508405566215515,0.050000000745058,0.0458061210811138,294.69305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1442565917969,0.5508405566215515,0.050000000745058,0.0482360534369945,293.3341979980469,297.1499938964844,293.1499938964844,0.0034225031267851,-201.64288330078125,295.8326416015625,0.5508405566215515,0.050000000745058,0.0356269851326942,293.117431640625,297.1499938964844,293.1499938964844,0.1251609623432159,-2889.867919921875,304.14599609375,0.8711203336715698,0.1937290132045745,0.1838611960411071,293.61431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1442565917969,0.5508405566215515,0.050000000745058,0.2288110703229904,291.144287109375,291.1499938964844,263.1499938964844,261.4691162109375,280.5403747558594,293.6148681640625,291.1443176269531,1.0,0.1653885394334793,0.9756399989128112,0.9756399989128112,1.0,1.0,-0.6508373618125916,0.2795132100582123,0.3713241815567016,0.1044344156980514,0.0,0.0,0.3470121920108795,24.78645706176757,25.0,0.4257768392562866,-6953.08984375,43.09819793701172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0419921875,306.54449462890625,278.1499938964844,0.0,18000.0,313.1499938964844,17996.11328125,18000.0,0.0,0.0,0.1561947464942932,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.25576913356781,0.255773663520813,-4.534351319307461e-06,0.0,0.0001585178251843,0.0,0.0,11.120229721069336,0.0,0.0,0.0,0.2985028624534607,4.0,0.0,1.0
666360,293.1358337402344,297.1499938964844,293.1499938964844,0.0035811187699437,-270.9606018066406,296.03424072265625,0.5509069561958313,0.050000000745058,0.0458056591451168,294.6878356933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1443786621094,0.5509069561958313,0.050000000745058,0.0482355654239654,293.3295593261719,297.1499938964844,293.1499938964844,0.0034081749618053,-200.8164978027344,295.8132629394531,0.5509069561958313,0.050000000745058,0.0356266237795352,293.11639404296875,297.1499938964844,293.1499938964844,0.1256459504365921,-2898.871826171875,304.1458435058594,0.8721261024475098,0.1943491697311401,0.1844373047351837,293.6119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1443786621094,0.5509069561958313,0.050000000745058,0.2288087606430053,291.1443786621094,291.1499938964844,263.1499938964844,261.4717712402344,280.538330078125,293.6125183105469,291.1444091796875,1.0,0.1654431819915771,0.975747287273407,0.975747287273407,1.0,1.0,-0.6515244245529175,0.2798210084438324,0.3717034459114074,0.1045495942234993,0.0,0.0,0.3473756909370422,24.77962684631348,25.0,0.3230753540992737,-6961.677734375,43.16919708251953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04620361328125,306.5496826171875,278.1499938964844,0.0,18000.0,313.1499938964844,17996.154296875,18000.0,0.0,0.0,0.1563640683889389,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2561242282390594,0.2561287581920624,-4.5353481255006045e-06,0.0,0.0001586896541994,0.0,0.0,11.139673233032228,0.0,0.0,0.0,0.2985827624797821,4.0,0.0,1.0
666420,293.129638671875,297.1499938964844,293.1499938964844,0.0035980257671326,-272.2015991210937,296.05645751953125,0.5510520339012146,0.050000000745058,0.0458046533167362,294.6772155761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.14453125,0.5510520339012146,0.050000000745058,0.0482345037162303,293.320068359375,297.1499938964844,293.1499938964844,0.003381771268323,-199.2925720214844,295.7774963378906,0.5510520339012146,0.050000000745058,0.0356258414685726,293.1142272949219,297.1499938964844,293.1499938964844,0.1266599297523498,-2917.67138671875,304.1455383300781,0.8742326498031616,0.1956405043601989,0.1856393367052078,293.6068725585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.14453125,0.5510520339012146,0.050000000745058,0.2288037240505218,291.14453125,291.1499938964844,263.1499938964844,261.4770812988281,280.5357971191406,293.60748291015625,291.14459228515625,1.0,0.1655576676130294,0.975961983203888,0.975961983203888,1.0,1.0,-0.6529574990272522,0.2804253995418548,0.3725320994853973,0.1048755794763565,0.0,0.0,0.3480914235115051,24.76556205749512,25.0,0.2157098203897476,-6978.58251953125,43.31777191162109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0538635253906,306.55938720703125,278.1499938964844,0.0,18000.0,313.1499938964844,17996.21875,18000.0,0.0,0.0,0.1566862910985946,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2568255364894867,0.256830096244812,-4.537316726782592e-06,0.0,0.0001590166648384,0.0,0.0,11.178114891052246,0.0,0.0,0.0,0.2987407147884369,4.0,0.0,1.0
666480,293.129638671875,297.1499938964844,293.1499938964844,0.0035980257671326,-272.2015991210937,296.05645751953125,0.5510520339012146,0.050000000745058,0.0458046533167362,294.6772155761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.14453125,0.5510520339012146,0.050000000745058,0.0482345037162303,293.320068359375,297.1499938964844,293.1499938964844,0.003381771268323,-199.2925720214844,295.7774963378906,0.5510520339012146,0.050000000745058,0.0356258414685726,293.1142272949219,297.1499938964844,293.1499938964844,0.1266599297523498,-2917.67138671875,304.1455383300781,0.8742326498031616,0.1956405043601989,0.1856393367052078,293.6068725585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.14453125,0.5510520339012146,0.050000000745058,0.2288037240505218,291.14453125,291.1499938964844,263.1499938964844,261.4770812988281,280.5357971191406,293.60748291015625,291.14459228515625,1.0,0.1655576676130294,0.975961983203888,0.975961983203888,1.0,1.0,-0.6529574990272522,0.2804253995418548,0.3725320994853973,0.1048755794763565,0.0,0.0,0.3480914235115051,24.76556205749512,25.0,0.2157098203897476,-6978.58251953125,43.31777191162109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0538635253906,306.55938720703125,278.1499938964844,0.0,18000.0,313.1499938964844,17996.21875,18000.0,0.0,0.0,0.1566862910985946,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2568255364894867,0.256830096244812,-4.537316726782592e-06,0.0,0.0001590166648384,0.0,0.0,11.178114891052246,0.0,0.0,0.0,0.2987407147884369,4.0,0.0,1.0
666540,293.1232604980469,297.1499938964844,293.1499938964844,0.0036169653758406,-273.5909423828125,296.08135986328125,0.551210880279541,0.050000000745058,0.0458035506308078,294.6663818359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1446838378906,0.551210880279541,0.050000000745058,0.0482333414256572,293.3103332519531,297.1499938964844,293.1499938964844,0.0033583000767976,-197.9365081787109,295.74560546875,0.551210880279541,0.050000000745058,0.0356249809265136,293.11199951171875,297.1499938964844,293.1499938964844,0.1277278959751129,-2937.433349609375,304.1452331542969,0.8764533400535583,0.1969950199127197,0.1869022846221923,293.6014709472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1446838378906,0.551210880279541,0.050000000745058,0.2287982106208801,291.1446838378906,291.1499938964844,263.1499938964844,261.4823608398437,280.5351867675781,293.60211181640625,291.14471435546875,1.0,0.1656790971755981,0.9761766791343688,0.9761766791343688,1.0,1.0,-0.6544628143310547,0.2810150980949402,0.3734477460384369,0.1053212881088256,0.0,0.0,0.3487897515296936,24.751304626464844,25.0,0.1827881783246994,-6995.05029296875,43.47482299804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0603942871094,306.56793212890625,278.1499938964844,0.0,18000.0,313.1499938964844,17996.29296875,18000.0,0.0,0.0,0.1569917201995849,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2575122714042663,0.2575168311595917,-4.539251676760614e-06,0.0,0.0001593266497366,0.0,0.0,11.215825080871582,0.0,0.0,0.0,0.2988956868648529,4.0,0.0,1.0
