time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
666600,293.1232604980469,297.1499938964844,293.1499938964844,0.0036169653758406,-273.5909423828125,296.08135986328125,0.551210880279541,0.050000000745058,0.0458035506308078,294.6663818359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1446838378906,0.551210880279541,0.050000000745058,0.0482333414256572,293.3103332519531,297.1499938964844,293.1499938964844,0.0033583000767976,-197.9365081787109,295.74560546875,0.551210880279541,0.050000000745058,0.0356249809265136,293.11199951171875,297.1499938964844,293.1499938964844,0.1277278959751129,-2937.433349609375,304.1452331542969,0.8764533400535583,0.1969950199127197,0.1869022846221923,293.6014709472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1446838378906,0.551210880279541,0.050000000745058,0.2287982106208801,291.1446838378906,291.1499938964844,263.1499938964844,261.4823608398437,280.5351867675781,293.60211181640625,291.14471435546875,1.0,0.1656790971755981,0.9761766791343688,0.9761766791343688,1.0,1.0,-0.6544628143310547,0.2810150980949402,0.3734477460384369,0.1053212881088256,0.0,0.0,0.3487897515296936,24.751304626464844,25.0,0.1827881783246994,-6995.05029296875,43.47482299804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0603942871094,306.56793212890625,278.1499938964844,0.0,18000.0,313.1499938964844,17996.29296875,18000.0,0.0,0.0,0.1569917201995849,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2575122714042663,0.2575168311595917,-4.539251676760614e-06,0.0,0.0001593266497366,0.0,0.0,11.215825080871582,0.0,0.0,0.0,0.2988956868648529,4.0,0.0,1.0
666660,293.11669921875,297.1499938964844,293.1499938964844,0.0036379168741405,-275.1264953613281,296.1089172363281,0.5513817071914673,0.050000000745058,0.0458023659884929,294.65533447265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1448059082031,0.5513817071914673,0.050000000745058,0.0482320971786975,293.3004455566406,297.1499938964844,293.1499938964844,0.0033377273939549,-196.746810913086,295.71759033203125,0.5513817071914673,0.050000000745058,0.0356240607798099,293.1098022460937,297.1499938964844,293.1499938964844,0.1288467198610305,-2958.094482421875,304.1449584960937,0.8787789344787598,0.1984091103076934,0.188222274184227,293.5957946777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1448059082031,0.5513817071914673,0.050000000745058,0.2287922948598861,291.14483642578125,291.1499938964844,263.1499938964844,261.4875793457031,280.5364685058594,293.5964660644531,291.1448669433594,1.0,0.1658075302839279,0.9763882160186768,0.9763882160186768,1.0,1.0,-0.656035840511322,0.2815903723239898,0.3744454681873321,0.1058806180953979,0.0,0.0,0.3494699895381927,24.73708724975586,25.0,0.1791959553956985,-7011.0400390625,43.64014434814453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.065673828125,306.5752868652344,278.1499938964844,0.0,18000.0,313.1499938964844,17996.37109375,18000.0,0.0,0.0,0.1572858095169067,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2581831216812134,0.2581876516342163,-4.541148427961161e-06,0.0,0.000159625094966,0.0,0.0,11.252727508544922,0.0,0.0,0.0,0.2990473806858063,4.0,0.0,1.0
666720,293.11669921875,297.1499938964844,293.1499938964844,0.0036379168741405,-275.1264953613281,296.1089172363281,0.5513817071914673,0.050000000745058,0.0458023659884929,294.65533447265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1448059082031,0.5513817071914673,0.050000000745058,0.0482320971786975,293.3004455566406,297.1499938964844,293.1499938964844,0.0033377273939549,-196.746810913086,295.71759033203125,0.5513817071914673,0.050000000745058,0.0356240607798099,293.1098022460937,297.1499938964844,293.1499938964844,0.1288467198610305,-2958.094482421875,304.1449584960937,0.8787789344787598,0.1984091103076934,0.188222274184227,293.5957946777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1448059082031,0.5513817071914673,0.050000000745058,0.2287922948598861,291.14483642578125,291.1499938964844,263.1499938964844,261.4875793457031,280.5364685058594,293.5964660644531,291.1448669433594,1.0,0.1658075302839279,0.9763882160186768,0.9763882160186768,1.0,1.0,-0.656035840511322,0.2815903723239898,0.3744454681873321,0.1058806180953979,0.0,0.0,0.3494699895381927,24.73708724975586,25.0,0.1791959553956985,-7011.0400390625,43.64014434814453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.065673828125,306.5752868652344,278.1499938964844,0.0,18000.0,313.1499938964844,17996.37109375,18000.0,0.0,0.0,0.1572858095169067,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2581831216812134,0.2581876516342163,-4.541148427961161e-06,0.0,0.000159625094966,0.0,0.0,11.252727508544922,0.0,0.0,0.0,0.2990473806858063,4.0,0.0,1.0
666780,293.11004638671875,297.1499938964844,293.1499938964844,0.0036608490627259,-276.805419921875,296.1390686035156,0.5515634417533875,0.050000000745058,0.045801106840372,294.6441955566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1449584960937,0.5515634417533875,0.050000000745058,0.0482307709753513,293.2904357910156,297.1499938964844,293.1499938964844,0.0033199889585375,-195.7201232910156,295.6933898925781,0.5515634417533875,0.050000000745058,0.0356230810284614,293.1075744628906,297.1499938964844,293.1499938964844,0.1300136446952819,-2979.598876953125,304.14471435546875,0.8812015652656555,0.1998792588710785,0.1895958036184311,293.58990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1449584960937,0.5515634417533875,0.050000000745058,0.2287860065698623,291.1449584960937,291.1499938964844,263.1499938964844,261.4927673339844,280.5395202636719,293.5906066894531,291.1449890136719,1.0,0.1659428477287292,0.9765998125076294,0.9765998125076294,1.0,1.0,-0.6576724648475647,0.2821511030197143,0.3755213618278503,0.1065494939684867,0.0,0.0,0.350132018327713,24.723041534423828,25.0,0.1859518736600875,-7026.54296875,43.81348419189453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0697631835937,306.5814514160156,278.1499938964844,0.0,18000.0,313.1499938964844,17996.451171875,18000.0,0.0,0.0,0.157573327422142,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2588377594947815,0.2588423192501068,-4.543005161394831e-06,0.0,0.0001599168899701,0.0,0.0,11.28879737854004,0.0,0.0,0.0,0.2991956770420074,4.0,0.0,1.0
666840,293.11004638671875,297.1499938964844,293.1499938964844,0.0036608490627259,-276.805419921875,296.1390686035156,0.5515634417533875,0.050000000745058,0.045801106840372,294.6441955566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1449584960937,0.5515634417533875,0.050000000745058,0.0482307709753513,293.2904357910156,297.1499938964844,293.1499938964844,0.0033199889585375,-195.7201232910156,295.6933898925781,0.5515634417533875,0.050000000745058,0.0356230810284614,293.1075744628906,297.1499938964844,293.1499938964844,0.1300136446952819,-2979.598876953125,304.14471435546875,0.8812015652656555,0.1998792588710785,0.1895958036184311,293.58990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1449584960937,0.5515634417533875,0.050000000745058,0.2287860065698623,291.1449584960937,291.1499938964844,263.1499938964844,261.4927673339844,280.5395202636719,293.5906066894531,291.1449890136719,1.0,0.1659428477287292,0.9765998125076294,0.9765998125076294,1.0,1.0,-0.6576724648475647,0.2821511030197143,0.3755213618278503,0.1065494939684867,0.0,0.0,0.350132018327713,24.723041534423828,25.0,0.1859518736600875,-7026.54296875,43.81348419189453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0697631835937,306.5814514160156,278.1499938964844,0.0,18000.0,313.1499938964844,17996.451171875,18000.0,0.0,0.0,0.157573327422142,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2588377594947815,0.2588423192501068,-4.543005161394831e-06,0.0,0.0001599168899701,0.0,0.0,11.28879737854004,0.0,0.0,0.0,0.2991956770420074,4.0,0.0,1.0
666900,293.106689453125,297.1499938964844,293.1499938964844,0.0036730624269694,-277.69873046875,296.1551208496094,0.5516581535339355,0.050000000745058,0.0458004511892795,294.6385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14501953125,0.5516581535339355,0.050000000745058,0.0482300817966461,293.285400390625,297.1499938964844,293.1499938964844,0.0033121795859187,-195.267807006836,295.6827087402344,0.5516581535339355,0.050000000745058,0.0356225743889808,293.1064758300781,297.1499938964844,293.1499938964844,0.1306145638227462,-2990.6552734375,304.1445617675781,0.8824476599693298,0.2006346583366394,0.1903019845485687,293.5869140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14501953125,0.5516581535339355,0.050000000745058,0.2287827432155609,291.1450500488281,291.1499938964844,263.1499938964844,261.4953308105469,280.5417175292969,293.58758544921875,291.14508056640625,1.0,0.1660130769014358,0.9767056107521056,0.9767056107521056,1.0,1.0,-0.6585138440132141,0.2824258506298065,0.3760879635810852,0.1069244593381881,0.0,0.0,0.3504552245140075,24.71611213684082,25.0,0.2009319365024566,-7034.109375,43.90312194824219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0713806152344,306.5841064453125,278.1499938964844,0.0,18000.0,313.1499938964844,17996.49609375,18000.0,0.0,0.0,0.157715767621994,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2591584920883178,0.2591630518436432,-4.54391783932806e-06,0.0,0.0001600614632479,0.0,0.0,11.306492805480955,0.0,0.0,0.0,0.2992684543132782,4.0,0.0,1.0
666960,293.1033020019531,297.1499938964844,293.1499938964844,0.0036857491359114,-278.62603759765625,296.1718139648437,0.551755428314209,0.050000000745058,0.0457997806370258,294.6329040527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1451110839844,0.551755428314209,0.050000000745058,0.0482293739914894,293.28033447265625,297.1499938964844,293.1499938964844,0.0033050398342311,-194.8540496826172,295.6729431152344,0.551755428314209,0.050000000745058,0.0356220491230487,293.1053771972656,297.1499938964844,293.1499938964844,0.1312262862920761,-3001.898193359375,304.1444396972656,0.8837150931358337,0.2014026194810867,0.1910201162099838,293.5838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1451110839844,0.551755428314209,0.050000000745058,0.2287793755531311,291.1451110839844,291.1499938964844,263.1499938964844,261.4978942871094,280.5443420410156,293.5845642089844,291.1451416015625,1.0,0.1660849153995514,0.9768096208572388,0.9768096208572388,1.0,1.0,-0.6593693494796753,0.2826964557170868,0.3766729235649109,0.107325978577137,0.0,0.0,0.3507725298404693,24.70925521850586,25.0,0.2189870625734329,-7041.546875,43.99462127685547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.07275390625,306.5865173339844,278.1499938964844,0.0,18000.0,313.1499938964844,17996.546875,18000.0,0.0,0.0,0.1578578203916549,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2594741582870483,0.2594786882400512,-4.544818239082815e-06,0.0,0.0001602056145202,0.0,0.0,11.323925971984863,0.0,0.0,0.0,0.299340158700943,4.0,0.0,1.0
667020,293.0964660644531,297.1499938964844,293.1499938964844,0.0037125702947378,-280.58416748046875,296.20709228515625,0.5519573092460632,0.050000000745058,0.0457983873784542,294.6215515136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1452941894531,0.5519573092460632,0.050000000745058,0.0482279062271118,293.2701416015625,297.1499938964844,293.1499938964844,0.0032927899155765,-194.1435546875,295.6561584472656,0.5519573092460632,0.050000000745058,0.0356209687888622,293.1031799316406,297.1499938964844,293.1499938964844,0.1324818581342697,-3024.9365234375,304.1441955566406,0.8863124251365662,0.2029756903648376,0.1924918442964553,293.5776672363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1452941894531,0.5519573092460632,0.050000000745058,0.2287724316120147,291.1452941894531,291.1499938964844,263.1499938964844,261.50299072265625,280.5509338378906,293.5783996582031,291.1453552246094,1.0,0.1662334352731704,0.9770176410675048,0.9770176410675048,1.0,1.0,-0.6611226201057434,0.2832251191139221,0.3778974711894989,0.1082084998488426,0.0,0.0,0.3513864278793335,24.695777893066406,25.0,0.2705537378787994,-7056.0224609375,44.18321990966797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0748291015625,306.5906066894531,278.1499938964844,0.0,18000.0,313.1499938964844,17996.671875,18000.0,0.0,0.0,0.1581415683031082,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2600873410701751,0.2600919008255005,-4.546576747088693e-06,0.0,0.0001604935969226,0.0,0.0,11.357842445373535,0.0,0.0,0.0,0.2994796931743622,4.0,0.0,1.0
667080,293.0964660644531,297.1499938964844,293.1499938964844,0.0037125702947378,-280.58416748046875,296.20709228515625,0.5519573092460632,0.050000000745058,0.0457983873784542,294.6215515136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1452941894531,0.5519573092460632,0.050000000745058,0.0482279062271118,293.2701416015625,297.1499938964844,293.1499938964844,0.0032927899155765,-194.1435546875,295.6561584472656,0.5519573092460632,0.050000000745058,0.0356209687888622,293.1031799316406,297.1499938964844,293.1499938964844,0.1324818581342697,-3024.9365234375,304.1441955566406,0.8863124251365662,0.2029756903648376,0.1924918442964553,293.5776672363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1452941894531,0.5519573092460632,0.050000000745058,0.2287724316120147,291.1452941894531,291.1499938964844,263.1499938964844,261.50299072265625,280.5509338378906,293.5783996582031,291.1453552246094,1.0,0.1662334352731704,0.9770176410675048,0.9770176410675048,1.0,1.0,-0.6611226201057434,0.2832251191139221,0.3778974711894989,0.1082084998488426,0.0,0.0,0.3513864278793335,24.695777893066406,25.0,0.2705537378787994,-7056.0224609375,44.18321990966797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0748291015625,306.5906066894531,278.1499938964844,0.0,18000.0,313.1499938964844,17996.671875,18000.0,0.0,0.0,0.1581415683031082,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2600873410701751,0.2600919008255005,-4.546576747088693e-06,0.0,0.0001604935969226,0.0,0.0,11.357842445373535,0.0,0.0,0.0,0.2994796931743622,4.0,0.0,1.0
667140,293.089599609375,297.1499938964844,293.1499938964844,0.0037413511890918,-282.6818542480469,296.24493408203125,0.5521687865257263,0.050000000745058,0.0457969307899475,294.610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1455078125,0.5521687865257263,0.050000000745058,0.0482263714075088,293.2599182128906,297.1499938964844,293.1499938964844,0.003283264581114,-193.5902557373047,295.64306640625,0.5521687865257263,0.050000000745058,0.0356198363006114,293.1010437011719,297.1499938964844,293.1499938964844,0.133779376745224,-3048.69140625,304.1439819335937,0.888990044593811,0.2045972049236297,0.1940097659826278,293.5713806152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1455078125,0.5521687865257263,0.050000000745058,0.2287651449441909,291.1455383300781,291.1499938964844,263.1499938964844,261.50799560546875,280.55926513671875,293.5721130371094,291.14556884765625,1.0,0.1663884073495865,0.977225661277771,0.977225661277771,1.0,1.0,-0.6629306674003601,0.2837368845939636,0.3791937530040741,0.1091962233185768,0.0,0.0,0.3519667685031891,24.68265724182129,25.0,0.3302189409732818,-7069.93603515625,44.37922668457031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.076171875,306.59375,278.1499938964844,0.0,18000.0,313.1499938964844,17996.830078125,18000.0,0.0,0.0,0.1584255844354629,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2606706023216247,0.2606751322746277,-4.548262495518429e-06,0.0,0.0001607818267075,0.0,0.0,11.390172004699709,0.0,0.0,0.0,0.2996127605438232,4.0,0.0,1.0
667200,293.089599609375,297.1499938964844,293.1499938964844,0.0037413511890918,-282.6818542480469,296.24493408203125,0.5521687865257263,0.050000000745058,0.0457969307899475,294.610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1455078125,0.5521687865257263,0.050000000745058,0.0482263714075088,293.2599182128906,297.1499938964844,293.1499938964844,0.003283264581114,-193.5902557373047,295.64306640625,0.5521687865257263,0.050000000745058,0.0356198363006114,293.1010437011719,297.1499938964844,293.1499938964844,0.133779376745224,-3048.69140625,304.1439819335937,0.888990044593811,0.2045972049236297,0.1940097659826278,293.5713806152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1455078125,0.5521687865257263,0.050000000745058,0.2287651449441909,291.1455383300781,291.1499938964844,263.1499938964844,261.50799560546875,280.55926513671875,293.5721130371094,291.14556884765625,1.0,0.1663884073495865,0.977225661277771,0.977225661277771,1.0,1.0,-0.6629306674003601,0.2837368845939636,0.3791937530040741,0.1091962233185768,0.0,0.0,0.3519667685031891,24.68265724182129,25.0,0.3302189409732818,-7069.93603515625,44.37922668457031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.076171875,306.59375,278.1499938964844,0.0,18000.0,313.1499938964844,17996.830078125,18000.0,0.0,0.0,0.1584255844354629,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2606706023216247,0.2606751322746277,-4.548262495518429e-06,0.0,0.0001607818267075,0.0,0.0,11.390172004699709,0.0,0.0,0.0,0.2996127605438232,4.0,0.0,1.0
667260,293.0826721191406,297.1499938964844,293.1499938964844,0.0037720866966992,-284.9179382324219,296.28533935546875,0.5523896813392639,0.050000000745058,0.045795414596796,294.5986328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1457824707031,0.5523896813392639,0.050000000745058,0.0482247732579708,293.24969482421875,297.1499938964844,293.1499938964844,0.0032764268107712,-193.19216918945312,295.6336364746094,0.5523896813392639,0.050000000745058,0.0356186553835868,293.09893798828125,297.1499938964844,293.1499938964844,0.1351170688867569,-3073.126220703125,304.1437683105469,0.891742467880249,0.2062647044658661,0.1955715417861938,293.5649719238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1457824707031,0.5523896813392639,0.050000000745058,0.2287575751543045,291.14581298828125,291.1499938964844,263.1499938964844,261.5129699707031,280.5692749023437,293.5657043457031,291.1458740234375,1.0,0.1665496081113815,0.9774313569068908,0.9774313569068908,1.0,1.0,-0.6647907495498657,0.284231036901474,0.3805597424507141,0.1102875769138336,0.0,0.0,0.3525077700614929,24.66992378234864,25.0,0.3917979001998901,-7083.26611328125,44.58242416381836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0770874023437,306.5960693359375,278.1499938964844,0.0,18000.0,313.1499938964844,17997.0234375,18000.0,0.0,0.0,0.1587097942829132,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2612178325653076,0.2612223923206329,-4.549857294477988e-06,0.0,0.0001610702747711,0.0,0.0,11.42056941986084,0.0,0.0,0.0,0.2997379899024963,4.0,0.0,1.0
667320,293.0826721191406,297.1499938964844,293.1499938964844,0.0037720866966992,-284.9179382324219,296.28533935546875,0.5523896813392639,0.050000000745058,0.045795414596796,294.5986328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1457824707031,0.5523896813392639,0.050000000745058,0.0482247732579708,293.24969482421875,297.1499938964844,293.1499938964844,0.0032764268107712,-193.19216918945312,295.6336364746094,0.5523896813392639,0.050000000745058,0.0356186553835868,293.09893798828125,297.1499938964844,293.1499938964844,0.1351170688867569,-3073.126220703125,304.1437683105469,0.891742467880249,0.2062647044658661,0.1955715417861938,293.5649719238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1457824707031,0.5523896813392639,0.050000000745058,0.2287575751543045,291.14581298828125,291.1499938964844,263.1499938964844,261.5129699707031,280.5692749023437,293.5657043457031,291.1458740234375,1.0,0.1665496081113815,0.9774313569068908,0.9774313569068908,1.0,1.0,-0.6647907495498657,0.284231036901474,0.3805597424507141,0.1102875769138336,0.0,0.0,0.3525077700614929,24.66992378234864,25.0,0.3917979001998901,-7083.26611328125,44.58242416381836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0770874023437,306.5960693359375,278.1499938964844,0.0,18000.0,313.1499938964844,17997.0234375,18000.0,0.0,0.0,0.1587097942829132,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2612178325653076,0.2612223923206329,-4.549857294477988e-06,0.0,0.0001610702747711,0.0,0.0,11.42056941986084,0.0,0.0,0.0,0.2997379899024963,4.0,0.0,1.0
667380,293.07568359375,297.1499938964844,293.1499938964844,0.0038047591224312,-287.2903747558594,296.3282470703125,0.5526196360588074,0.050000000745058,0.0457938350737094,294.58709716796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1460876464844,0.5526196360588074,0.050000000745058,0.0482231155037879,293.23944091796875,297.1499938964844,293.1499938964844,0.0032722207251936,-192.9462127685547,295.6277770996094,0.5526196360588074,0.050000000745058,0.0356174297630786,293.0968933105469,297.1499938964844,293.1499938964844,0.1364929229021072,-3098.200927734375,304.1435546875,0.8945634961128235,0.2079754024744033,0.1971745789051056,293.5584716796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1460876464844,0.5526196360588074,0.050000000745058,0.2287496924400329,291.1461181640625,291.1499938964844,263.1499938964844,261.51788330078125,280.5809326171875,293.5592041015625,291.14617919921875,1.0,0.1667167842388153,0.9776370525360109,0.9776370525360109,1.0,1.0,-0.6666998863220215,0.2847073376178741,0.3819925487041473,0.1114796698093414,0.0,0.0,0.3530049324035644,24.657594680786133,25.0,0.4441638588905334,-7096.0048828125,44.79253005981445,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0777587890625,306.59765625,278.1499938964844,0.0,18000.0,313.1499938964844,17997.24609375,18000.0,0.0,0.0,0.1589931845664978,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2617238759994507,0.261728435754776,-4.5513452278100885e-06,0.0,0.0001613578642718,0.0,0.0,11.448739051818848,0.0,0.0,0.0,0.2998540997505188,4.0,0.0,1.0
667440,293.07568359375,297.1499938964844,293.1499938964844,0.0038047591224312,-287.2903747558594,296.3282470703125,0.5526196360588074,0.050000000745058,0.0457938350737094,294.58709716796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1460876464844,0.5526196360588074,0.050000000745058,0.0482231155037879,293.23944091796875,297.1499938964844,293.1499938964844,0.0032722207251936,-192.9462127685547,295.6277770996094,0.5526196360588074,0.050000000745058,0.0356174297630786,293.0968933105469,297.1499938964844,293.1499938964844,0.1364929229021072,-3098.200927734375,304.1435546875,0.8945634961128235,0.2079754024744033,0.1971745789051056,293.5584716796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1460876464844,0.5526196360588074,0.050000000745058,0.2287496924400329,291.1461181640625,291.1499938964844,263.1499938964844,261.51788330078125,280.5809326171875,293.5592041015625,291.14617919921875,1.0,0.1667167842388153,0.9776370525360109,0.9776370525360109,1.0,1.0,-0.6666998863220215,0.2847073376178741,0.3819925487041473,0.1114796698093414,0.0,0.0,0.3530049324035644,24.657594680786133,25.0,0.4441638588905334,-7096.0048828125,44.79253005981445,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0777587890625,306.59765625,278.1499938964844,0.0,18000.0,313.1499938964844,17997.24609375,18000.0,0.0,0.0,0.1589931845664978,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2617238759994507,0.261728435754776,-4.5513452278100885e-06,0.0,0.0001613578642718,0.0,0.0,11.448739051818848,0.0,0.0,0.0,0.2998540997505188,4.0,0.0,1.0
667500,293.0722045898437,297.1499938964844,293.1499938964844,0.0038218386471271,-288.5286560058594,296.3506774902344,0.552737832069397,0.050000000745058,0.0457930266857147,294.5813293457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.146240234375,0.552737832069397,0.050000000745058,0.0482222624123096,293.2343139648437,297.1499938964844,293.1499938964844,0.0032711159437894,-192.88096618652344,295.626220703125,0.552737832069397,0.050000000745058,0.0356168001890182,293.09588623046875,297.1499938964844,293.1499938964844,0.137194886803627,-3110.971923828125,304.1434326171875,0.8959984183311462,0.2088465392589569,0.1979911625385284,293.5552062988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.146240234375,0.552737832069397,0.050000000745058,0.2287456542253494,291.1462707519531,291.1499938964844,263.1499938964844,261.5202941894531,280.5873413085937,293.5559387207031,291.1463623046875,1.0,0.1668026149272918,0.9777399301528932,0.9777399301528932,1.0,1.0,-0.667672336101532,0.2849390804767608,0.3827332258224487,0.1121123284101486,0.0,0.0,0.3532352149486542,24.651596069335938,25.0,0.4695204794406891,-7102.1513671875,44.9001579284668,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0780944824219,306.5982360839844,278.1499938964844,0.0,18000.0,313.1499938964844,17997.3671875,18000.0,0.0,0.0,0.1591340154409408,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2619596719741821,0.2619642317295074,-4.552043264993699e-06,0.0,0.0001615008077351,0.0,0.0,11.46188735961914,0.0,0.0,0.0,0.2999083399772644,4.0,0.0,1.0
667560,293.0686950683594,297.1499938964844,293.1499938964844,0.0038393959403038,-289.8002319335937,296.3736877441406,0.5528581738471985,0.050000000745058,0.0457922033965587,294.5755310058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1464233398437,0.5528581738471985,0.050000000745058,0.0482213981449604,293.22918701171875,297.1499938964844,293.1499938964844,0.0032706479541957,-192.85256958007807,295.6255187988281,0.5528581738471985,0.050000000745058,0.0356161594390869,293.09490966796875,297.1499938964844,293.1499938964844,0.1379056572914123,-3123.8876953125,304.1433410644531,0.8974480628967285,0.2097274512052536,0.1988170892000198,293.5518798828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1464233398437,0.5528581738471985,0.050000000745058,0.2287415415048599,291.1464538574219,291.1499938964844,263.1499938964844,261.522705078125,280.5941162109375,293.5526428222656,291.1465148925781,1.0,0.1668898314237594,0.9778417348861694,0.9778417348861694,1.0,1.0,-0.6686558723449707,0.2851665914058685,0.3834892511367798,0.1127683296799659,0.0,0.0,0.3534531891345978,24.64570426940918,25.0,0.4875576198101043,-7108.1513671875,45.00940704345703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.07843017578125,306.5986633300781,278.1499938964844,0.0,18000.0,313.1499938964844,17997.49609375,18000.0,0.0,0.0,0.1592739820480346,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2621836066246032,0.2621881663799286,-4.552709924610099e-06,0.0,0.0001616428489796,0.0,0.0,11.474387168884276,0.0,0.0,0.0,0.2999599277973175,4.0,0.0,1.0
667620,293.0616760253906,297.1499938964844,293.1499938964844,0.0038759566377848,-292.4438781738281,296.42156982421875,0.5531046986579895,0.050000000745058,0.0457905232906341,294.56396484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.14678955078125,0.5531046986579895,0.050000000745058,0.0482196249067783,293.2189636230469,297.1499938964844,293.1499938964844,0.0032716148998588,-192.905990600586,295.626708984375,0.5531046986579895,0.050000000745058,0.0356148518621921,293.09295654296875,297.1499938964844,293.1499938964844,0.1393530219793319,-3150.14306640625,304.1431579589844,0.9003886580467224,0.2115175426006317,0.2004959881305694,293.54522705078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14678955078125,0.5531046986579895,0.050000000745058,0.2287331372499466,291.1468200683594,291.1499938964844,263.1499938964844,261.5274658203125,280.6087341308594,293.5459899902344,291.1468811035156,1.0,0.1670683622360229,0.9780454039573668,0.9780454039573668,1.0,1.0,-0.6706550121307373,0.285610020160675,0.3850450217723846,0.114146701991558,0.0,0.0,0.3538527190685272,24.634252548217773,25.0,0.505752444267273,-7119.734375,45.23268508911133,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.07928466796875,306.59918212890625,278.1499938964844,0.0,18000.0,313.1499938964844,17997.755859375,18000.0,0.0,0.0,0.1595501452684402,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2625955045223236,0.2626000642776489,-4.553942744678352e-06,0.0,0.0001619231188669,0.0,0.0,11.497410774230955,0.0,0.0,0.0,0.3000549972057342,4.0,0.0,1.0
667680,293.0616760253906,297.1499938964844,293.1499938964844,0.0038759566377848,-292.4438781738281,296.42156982421875,0.5531046986579895,0.050000000745058,0.0457905232906341,294.56396484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.14678955078125,0.5531046986579895,0.050000000745058,0.0482196249067783,293.2189636230469,297.1499938964844,293.1499938964844,0.0032716148998588,-192.905990600586,295.626708984375,0.5531046986579895,0.050000000745058,0.0356148518621921,293.09295654296875,297.1499938964844,293.1499938964844,0.1393530219793319,-3150.14306640625,304.1431579589844,0.9003886580467224,0.2115175426006317,0.2004959881305694,293.54522705078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14678955078125,0.5531046986579895,0.050000000745058,0.2287331372499466,291.1468200683594,291.1499938964844,263.1499938964844,261.5274658203125,280.6087341308594,293.5459899902344,291.1468811035156,1.0,0.1670683622360229,0.9780454039573668,0.9780454039573668,1.0,1.0,-0.6706550121307373,0.285610020160675,0.3850450217723846,0.114146701991558,0.0,0.0,0.3538527190685272,24.634252548217773,25.0,0.505752444267273,-7119.734375,45.23268508911133,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.07928466796875,306.59918212890625,278.1499938964844,0.0,18000.0,313.1499938964844,17997.755859375,18000.0,0.0,0.0,0.1595501452684402,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2625955045223236,0.2626000642776489,-4.553942744678352e-06,0.0,0.0001619231188669,0.0,0.0,11.497410774230955,0.0,0.0,0.0,0.3000549972057342,4.0,0.0,1.0
667740,293.0546875,297.1499938964844,293.1499938964844,0.0039144842885434,-295.2235107421875,296.471923828125,0.5533583760261536,0.050000000745058,0.0457887947559356,294.5523986816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.14715576171875,0.5533583760261536,0.050000000745058,0.0482178069651126,293.20880126953125,297.1499938964844,293.1499938964844,0.003275133203715,-193.1072540283203,295.63134765625,0.5533583760261536,0.050000000745058,0.0356135070323944,293.0910949707031,297.1499938964844,293.1499938964844,0.1408341079950332,-3176.947021484375,304.1429748535156,0.9033821821212769,0.2133440822362899,0.2022097408771515,293.5384826660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.14715576171875,0.5533583760261536,0.050000000745058,0.2287245094776153,291.1471862792969,291.1499938964844,263.1499938964844,261.5321350097656,280.62457275390625,293.53924560546875,291.1472473144531,1.0,0.1672523021697998,0.9782490134239196,0.9782490134239196,1.0,1.0,-0.6726956367492676,0.286040723323822,0.3866549134254455,0.1156056672334671,0.0,0.0,0.3542045354843139,24.62326431274414,25.0,0.4895214438438415,-7130.8115234375,45.46224594116211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0804138183594,306.5992431640625,278.1499938964844,0.0,18000.0,313.1499938964844,17998.013671875,18000.0,0.0,0.0,0.1598194241523742,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2629596889019012,0.2629642486572265,-4.555040504783392e-06,0.0,0.000162196389283,0.0,0.0,11.517800331115724,0.0,0.0,0.0,0.3001392185688019,4.0,0.0,1.0
667800,293.0546875,297.1499938964844,293.1499938964844,0.0039144842885434,-295.2235107421875,296.471923828125,0.5533583760261536,0.050000000745058,0.0457887947559356,294.5523986816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.14715576171875,0.5533583760261536,0.050000000745058,0.0482178069651126,293.20880126953125,297.1499938964844,293.1499938964844,0.003275133203715,-193.1072540283203,295.63134765625,0.5533583760261536,0.050000000745058,0.0356135070323944,293.0910949707031,297.1499938964844,293.1499938964844,0.1408341079950332,-3176.947021484375,304.1429748535156,0.9033821821212769,0.2133440822362899,0.2022097408771515,293.5384826660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.14715576171875,0.5533583760261536,0.050000000745058,0.2287245094776153,291.1471862792969,291.1499938964844,263.1499938964844,261.5321350097656,280.62457275390625,293.53924560546875,291.1472473144531,1.0,0.1672523021697998,0.9782490134239196,0.9782490134239196,1.0,1.0,-0.6726956367492676,0.286040723323822,0.3866549134254455,0.1156056672334671,0.0,0.0,0.3542045354843139,24.62326431274414,25.0,0.4895214438438415,-7130.8115234375,45.46224594116211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0804138183594,306.5992431640625,278.1499938964844,0.0,18000.0,313.1499938964844,17998.013671875,18000.0,0.0,0.0,0.1598194241523742,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2629596889019012,0.2629642486572265,-4.555040504783392e-06,0.0,0.000162196389283,0.0,0.0,11.517800331115724,0.0,0.0,0.0,0.3001392185688019,4.0,0.0,1.0
667860,293.04766845703125,297.1499938964844,293.1499938964844,0.0039549735374748,-298.13787841796875,296.5246887207031,0.5536181330680847,0.050000000745058,0.0457870326936244,294.54083251953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1474609375,0.5536181330680847,0.050000000745058,0.048215951770544,293.1986694335937,297.1499938964844,293.1499938964844,0.0032811532728374,-193.4536590576172,295.6393127441406,0.5536181330680847,0.050000000745058,0.0356121361255645,293.0892639160156,297.1499938964844,293.1499938964844,0.1423474699258804,-3204.2705078125,304.1427917480469,0.9065003991127014,0.215204581618309,0.2039559781551361,293.5316772460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1474609375,0.5536181330680847,0.050000000745058,0.2287157028913498,291.1474914550781,291.1499938964844,263.1499938964844,261.5367431640625,280.6413879394531,293.5324401855469,291.1475524902344,1.0,0.1674413681030273,0.978450894355774,0.978450894355774,1.0,1.0,-0.6747748851776123,0.2864626348018646,0.3883122205734253,0.1171329692006111,0.0,0.0,0.3545156419277191,24.61274719238281,25.0,0.4305006563663482,-7141.48291015625,45.69783401489258,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0818786621094,306.5989990234375,278.1499938964844,0.0,18000.0,313.1499938964844,17998.240234375,18000.0,0.0,0.0,0.160080000758171,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2632814049720764,0.2632859647274017,-4.556011390377535e-06,0.0,0.0001624608412384,0.0,0.0,11.53582763671875,0.0,0.0,0.0,0.3002137243747711,4.0,0.0,1.0
667920,293.04766845703125,297.1499938964844,293.1499938964844,0.0039549735374748,-298.13787841796875,296.5246887207031,0.5536181330680847,0.050000000745058,0.0457870326936244,294.54083251953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1474609375,0.5536181330680847,0.050000000745058,0.048215951770544,293.1986694335937,297.1499938964844,293.1499938964844,0.0032811532728374,-193.4536590576172,295.6393127441406,0.5536181330680847,0.050000000745058,0.0356121361255645,293.0892639160156,297.1499938964844,293.1499938964844,0.1423474699258804,-3204.2705078125,304.1427917480469,0.9065003991127014,0.215204581618309,0.2039559781551361,293.5316772460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1474609375,0.5536181330680847,0.050000000745058,0.2287157028913498,291.1474914550781,291.1499938964844,263.1499938964844,261.5367431640625,280.6413879394531,293.5324401855469,291.1475524902344,1.0,0.1674413681030273,0.978450894355774,0.978450894355774,1.0,1.0,-0.6747748851776123,0.2864626348018646,0.3883122205734253,0.1171329692006111,0.0,0.0,0.3545156419277191,24.61274719238281,25.0,0.4305006563663482,-7141.48291015625,45.69783401489258,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0818786621094,306.5989990234375,278.1499938964844,0.0,18000.0,313.1499938964844,17998.240234375,18000.0,0.0,0.0,0.160080000758171,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2632814049720764,0.2632859647274017,-4.556011390377535e-06,0.0,0.0001624608412384,0.0,0.0,11.53582763671875,0.0,0.0,0.0,0.3002137243747711,4.0,0.0,1.0
667980,293.0406494140625,297.1499938964844,293.1499938964844,0.0039974260143935,-301.186279296875,296.579833984375,0.5538824796676636,0.050000000745058,0.0457852408289909,294.5292663574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1477355957031,0.5538824796676636,0.050000000745058,0.048214066773653,293.1886291503906,297.1499938964844,293.1499938964844,0.0032896315678954,-193.94284057617188,295.6505432128906,0.5538824796676636,0.050000000745058,0.0356107428669929,293.0875244140625,297.1499938964844,293.1499938964844,0.1438917517662048,-3232.0869140625,304.1426086425781,0.9097610116004944,0.217096745967865,0.2057324647903442,293.5247802734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1477355957031,0.5538824796676636,0.050000000745058,0.2287067621946334,291.1477355957031,291.1499938964844,263.1499938964844,261.541259765625,280.6589050292969,293.5255432128906,291.1477966308594,1.0,0.167635291814804,0.9786527752876282,0.9786527752876282,1.0,1.0,-0.6768901944160461,0.2868812084197998,0.3900089859962463,0.118713304400444,0.0,0.0,0.3547981381416321,24.60270500183105,25.0,0.3228281736373901,-7151.90087890625,45.93920135498047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.08367919921875,306.5985107421875,278.1499938964844,0.0,18000.0,313.1499938964844,17998.41015625,18000.0,0.0,0.0,0.1603308618068695,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2635710835456848,0.2635756433010101,-4.556879048323026e-06,0.0,0.0001627154415473,0.0,0.0,11.552054405212402,0.0,0.0,0.0,0.3002807796001434,4.0,0.0,1.0
668040,293.0406494140625,297.1499938964844,293.1499938964844,0.0039974260143935,-301.186279296875,296.579833984375,0.5538824796676636,0.050000000745058,0.0457852408289909,294.5292663574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1477355957031,0.5538824796676636,0.050000000745058,0.048214066773653,293.1886291503906,297.1499938964844,293.1499938964844,0.0032896315678954,-193.94284057617188,295.6505432128906,0.5538824796676636,0.050000000745058,0.0356107428669929,293.0875244140625,297.1499938964844,293.1499938964844,0.1438917517662048,-3232.0869140625,304.1426086425781,0.9097610116004944,0.217096745967865,0.2057324647903442,293.5247802734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1477355957031,0.5538824796676636,0.050000000745058,0.2287067621946334,291.1477355957031,291.1499938964844,263.1499938964844,261.541259765625,280.6589050292969,293.5255432128906,291.1477966308594,1.0,0.167635291814804,0.9786527752876282,0.9786527752876282,1.0,1.0,-0.6768901944160461,0.2868812084197998,0.3900089859962463,0.118713304400444,0.0,0.0,0.3547981381416321,24.60270500183105,25.0,0.3228281736373901,-7151.90087890625,45.93920135498047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.08367919921875,306.5985107421875,278.1499938964844,0.0,18000.0,313.1499938964844,17998.41015625,18000.0,0.0,0.0,0.1603308618068695,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2635710835456848,0.2635756433010101,-4.556879048323026e-06,0.0,0.0001627154415473,0.0,0.0,11.552054405212402,0.0,0.0,0.0,0.3002807796001434,4.0,0.0,1.0
668100,293.0371398925781,297.1499938964844,293.1499938964844,0.0040194015018641,-302.7613525390625,296.6082763671875,0.5540159344673157,0.050000000745058,0.0457843393087387,294.52349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1478271484375,0.5540159344673157,0.050000000745058,0.0482131168246269,293.1836242675781,297.1499938964844,293.1499938964844,0.00329479877837,-194.24136352539065,295.6573791503906,0.5540159344673157,0.050000000745058,0.0356100425124168,293.0867004394531,297.1499938964844,293.1499938964844,0.1446752995252609,-3246.176025390625,304.1425476074219,0.9114376306533812,0.2180542945861816,0.2066316306591034,293.52130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1478271484375,0.5540159344673157,0.050000000745058,0.2287022620439529,291.1478271484375,291.1499938964844,263.1499938964844,261.5434875488281,280.6678161621094,293.5220642089844,291.1478576660156,1.0,0.1677340269088745,0.9787536859512328,0.9787536859512328,1.0,1.0,-0.6779608726501465,0.2870913445949554,0.390869528055191,0.1195179224014282,0.0,0.0,0.3549332320690155,24.597862243652344,25.0,0.2535673379898071,-7157.07373046875,46.06201553344727,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.08465576171875,306.5981750488281,278.1499938964844,0.0,18000.0,313.1499938964844,17998.466796875,18000.0,0.0,0.0,0.1604525446891784,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2637081742286682,0.2637127339839935,-4.557284682960017e-06,0.0,0.0001628389290999,0.0,0.0,11.559724807739258,0.0,0.0,0.0,0.3003124296665191,4.0,0.0,1.0
668160,293.0336303710937,297.1499938964844,293.1499938964844,0.0040418780408799,-304.3702697753906,296.6372985839844,0.5541499257087708,0.050000000745058,0.0457834377884864,294.5177307128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1478881835937,0.5541499257087708,0.050000000745058,0.0482121631503105,293.1786193847656,297.1499938964844,293.1499938964844,0.0033005829900503,-194.5757598876953,295.6650390625,0.5541499257087708,0.050000000745058,0.0356093384325504,293.0858459472656,297.1499938964844,293.1499938964844,0.1454663127660751,-3260.382568359375,304.1424560546875,0.9131411910057068,0.2190192192792892,0.207537829875946,293.517822265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1478881835937,0.5541499257087708,0.050000000745058,0.2286977469921112,291.1478881835937,291.1499938964844,263.1499938964844,261.5456848144531,280.6767272949219,293.5185852050781,291.1479187011719,1.0,0.1678338944911956,0.978852927684784,0.978852927684784,1.0,1.0,-0.6790400147438049,0.2873033285140991,0.3917366564273834,0.1203288808465004,0.0,0.0,0.3550672531127929,24.593128204345703,25.0,0.1716819703578949,-7162.25732421875,46.18621444702149,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.085693359375,306.59783935546875,278.1499938964844,0.0,18000.0,313.1499938964844,17998.501953125,18000.0,0.0,0.0,0.1605718582868576,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2638428807258606,0.2638474404811859,-4.557678039418533e-06,0.0,0.0001629600301384,0.0,0.0,11.567251205444336,0.0,0.0,0.0,0.3003434836864471,4.0,0.0,1.0
668220,293.0266418457031,297.1499938964844,293.1499938964844,0.0040883347392082,-307.6890869140625,296.69708251953125,0.5544188618659973,0.050000000745058,0.0457816272974014,294.5062255859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1479187011719,0.5544188618659973,0.050000000745058,0.0482102558016777,293.168701171875,297.1499938964844,293.1499938964844,0.0033139747101813,-195.35055541992188,295.68267822265625,0.5544188618659973,0.050000000745058,0.0356079302728176,293.0842590332031,297.1499938964844,293.1499938964844,0.147070363163948,-3289.140625,304.1423034667969,0.9166176915168762,0.2209703028202057,0.2093704491853714,293.5107727050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1479187011719,0.5544188618659973,0.050000000745058,0.2286887019872665,291.1479187011719,291.1499938964844,263.1499938964844,261.550048828125,280.69451904296875,293.51153564453125,291.1479187011719,1.0,0.1680369079113006,0.979051411151886,0.979051411151886,1.0,1.0,-0.6812224984169006,0.2877370119094848,0.3934854865074157,0.1219593062996864,0.0,0.0,0.3553434014320373,24.58397674560547,25.0,-0.0261820368468761,-7172.78466796875,46.438663482666016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0877380371094,306.5970458984375,278.1499938964844,0.0,18000.0,313.1499938964844,17998.48828125,18000.0,0.0,0.0,0.1608044207096099,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2641156315803528,0.2641201913356781,-4.558457476377953e-06,0.0,0.0001631960330996,0.0,0.0,11.582457542419434,0.0,0.0,0.0,0.3004060685634613,4.0,0.0,1.0
668280,293.0266418457031,297.1499938964844,293.1499938964844,0.0040883347392082,-307.6890869140625,296.69708251953125,0.5544188618659973,0.050000000745058,0.0457816272974014,294.5062255859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1479187011719,0.5544188618659973,0.050000000745058,0.0482102558016777,293.168701171875,297.1499938964844,293.1499938964844,0.0033139747101813,-195.35055541992188,295.68267822265625,0.5544188618659973,0.050000000745058,0.0356079302728176,293.0842590332031,297.1499938964844,293.1499938964844,0.147070363163948,-3289.140625,304.1423034667969,0.9166176915168762,0.2209703028202057,0.2093704491853714,293.5107727050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1479187011719,0.5544188618659973,0.050000000745058,0.2286887019872665,291.1479187011719,291.1499938964844,263.1499938964844,261.550048828125,280.69451904296875,293.51153564453125,291.1479187011719,1.0,0.1680369079113006,0.979051411151886,0.979051411151886,1.0,1.0,-0.6812224984169006,0.2877370119094848,0.3934854865074157,0.1219593062996864,0.0,0.0,0.3553434014320373,24.58397674560547,25.0,-0.0261820368468761,-7172.78466796875,46.438663482666016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0877380371094,306.5970458984375,278.1499938964844,0.0,18000.0,313.1499938964844,17998.48828125,18000.0,0.0,0.0,0.1608044207096099,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2641156315803528,0.2641201913356781,-4.558457476377953e-06,0.0,0.0001631960330996,0.0,0.0,11.582457542419434,0.0,0.0,0.0,0.3004060685634613,4.0,0.0,1.0
668340,293.0196533203125,297.1499938964844,293.1499938964844,0.0041368580423295,-311.1459350585937,296.7592163085937,0.5546873211860657,0.050000000745058,0.0457798242568969,294.4947204589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.14776611328125,0.5546873211860657,0.050000000745058,0.0482083559036254,293.1588439941406,297.1499938964844,293.1499938964844,0.0033298355992883,-196.2689208984375,295.7034912109375,0.5546873211860657,0.050000000745058,0.0356065295636653,293.08270263671875,297.1499938964844,293.1499938964844,0.148703783750534,-3318.356689453125,304.14215087890625,0.920168936252594,0.2229491770267486,0.2112295031547546,293.503662109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.14776611328125,0.5546873211860657,0.050000000745058,0.2286796867847442,291.14776611328125,291.1499938964844,263.1499938964844,261.5542907714844,280.7118225097656,293.5044250488281,291.1477355957031,1.0,0.1682442277669906,0.979249894618988,0.979249894618988,1.0,1.0,-0.6834368109703064,0.2881912589073181,0.3952455222606659,0.1235829219222068,0.0,0.0,0.3556505739688873,24.57522201538086,25.0,-0.2621327042579651,-7183.7568359375,46.69646835327149,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0895690917969,306.5962219238281,278.1499938964844,0.0,18000.0,313.1499938964844,17998.345703125,18000.0,0.0,0.0,0.1610312461853027,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2644124031066894,0.2644169628620147,-4.559277385851601e-06,0.0,0.0001634262443985,0.0,0.0,11.598942756652832,0.0,0.0,0.0,0.3004737496376037,4.0,0.0,1.0
