time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
668400,293.0196533203125,297.1499938964844,293.1499938964844,0.0041368580423295,-311.1459350585937,296.7592163085937,0.5546873211860657,0.050000000745058,0.0457798242568969,294.4947204589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.14776611328125,0.5546873211860657,0.050000000745058,0.0482083559036254,293.1588439941406,297.1499938964844,293.1499938964844,0.0033298355992883,-196.2689208984375,295.7034912109375,0.5546873211860657,0.050000000745058,0.0356065295636653,293.08270263671875,297.1499938964844,293.1499938964844,0.148703783750534,-3318.356689453125,304.14215087890625,0.920168936252594,0.2229491770267486,0.2112295031547546,293.503662109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.14776611328125,0.5546873211860657,0.050000000745058,0.2286796867847442,291.14776611328125,291.1499938964844,263.1499938964844,261.5542907714844,280.7118225097656,293.5044250488281,291.1477355957031,1.0,0.1682442277669906,0.979249894618988,0.979249894618988,1.0,1.0,-0.6834368109703064,0.2881912589073181,0.3952455222606659,0.1235829219222068,0.0,0.0,0.3556505739688873,24.57522201538086,25.0,-0.2621327042579651,-7183.7568359375,46.69646835327149,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0895690917969,306.5962219238281,278.1499938964844,0.0,18000.0,313.1499938964844,17998.345703125,18000.0,0.0,0.0,0.1610312461853027,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2644124031066894,0.2644169628620147,-4.559277385851601e-06,0.0,0.0001634262443985,0.0,0.0,11.598942756652832,0.0,0.0,0.0,0.3004737496376037,4.0,0.0,1.0
668460,293.0126647949219,297.1499938964844,293.1499938964844,0.004187477286905,-314.74139404296875,296.8236389160156,0.5549535155296326,0.050000000745058,0.045778039842844,294.4832458496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1474609375,0.5549535155296326,0.050000000745058,0.0482064820826053,293.1486511230469,297.1499938964844,293.1499938964844,0.0033496716059744,-197.4177703857422,295.728515625,0.5549535155296326,0.050000000745058,0.0356051437556743,293.08123779296875,297.1499938964844,293.1499938964844,0.1503660827875137,-3348.02001953125,304.1419982910156,0.9237738251686096,0.2249549925327301,0.2131139189004898,293.4964294433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1474609375,0.5549535155296326,0.050000000745058,0.2286707907915115,291.1474304199219,291.1499938964844,263.1499938964844,261.55841064453125,280.7281799316406,293.4971923828125,291.1473693847656,1.0,0.1684556454420089,0.9794456362724304,0.9794456362724304,1.0,1.0,-0.6856817007064819,0.2886753380298614,0.3970063626766205,0.1251768469810485,0.0,0.0,0.3560149669647217,24.56681251525879,25.0,-0.5275626182556152,-7195.47021484375,46.9594841003418,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09088134765625,306.5954284667969,278.1499938964844,0.0,18000.0,313.1499938964844,17998.060546875,18000.0,0.0,0.0,0.1612568795680999,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2647588551044464,0.2647634148597717,-4.560208708426217e-06,0.0,0.0001636552333366,0.0,0.0,11.61814022064209,0.0,0.0,0.0,0.3005523383617401,4.0,0.0,1.0
668520,293.0126647949219,297.1499938964844,293.1499938964844,0.004187477286905,-314.74139404296875,296.8236389160156,0.5549535155296326,0.050000000745058,0.045778039842844,294.4832458496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1474609375,0.5549535155296326,0.050000000745058,0.0482064820826053,293.1486511230469,297.1499938964844,293.1499938964844,0.0033496716059744,-197.4177703857422,295.728515625,0.5549535155296326,0.050000000745058,0.0356051437556743,293.08123779296875,297.1499938964844,293.1499938964844,0.1503660827875137,-3348.02001953125,304.1419982910156,0.9237738251686096,0.2249549925327301,0.2131139189004898,293.4964294433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1474609375,0.5549535155296326,0.050000000745058,0.2286707907915115,291.1474304199219,291.1499938964844,263.1499938964844,261.55841064453125,280.7281799316406,293.4971923828125,291.1473693847656,1.0,0.1684556454420089,0.9794456362724304,0.9794456362724304,1.0,1.0,-0.6856817007064819,0.2886753380298614,0.3970063626766205,0.1251768469810485,0.0,0.0,0.3560149669647217,24.56681251525879,25.0,-0.5275626182556152,-7195.47021484375,46.9594841003418,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09088134765625,306.5954284667969,278.1499938964844,0.0,18000.0,313.1499938964844,17998.060546875,18000.0,0.0,0.0,0.1612568795680999,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2647588551044464,0.2647634148597717,-4.560208708426217e-06,0.0,0.0001636552333366,0.0,0.0,11.61814022064209,0.0,0.0,0.0,0.3005523383617401,4.0,0.0,1.0
668580,293.0054626464844,297.1499938964844,293.1499938964844,0.0042407996952533,-318.51666259765625,296.89093017578125,0.5552192330360413,0.050000000745058,0.0457762666046619,294.4717102050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1469421386719,0.5552192330360413,0.050000000745058,0.0482046119868755,293.13104248046875,297.1499938964844,293.1499938964844,0.0033900148700922,-199.75059509277344,295.7773742675781,0.5552192330360413,0.050000000745058,0.0356037616729736,293.0797119140625,297.1499938964844,293.1499938964844,0.1520665436983108,-3378.296875,304.1418151855469,0.9274374842643738,0.2270064055919647,0.2150340974330902,293.48883056640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1469421386719,0.5552192330360413,0.050000000745058,0.2286619246006012,291.1468811035156,291.1499938964844,263.1499938964844,261.5624694824219,280.7430725097656,293.4896545410156,291.1467590332031,1.0,0.1686712503433227,0.9796413779258728,0.9796413779258728,1.0,1.0,-0.6879696249961853,0.2892045974731445,0.3987650275230407,0.1267208307981491,0.0,0.0,0.3564662039279938,24.55814552307129,25.0,-0.844528317451477,-7208.34326171875,47.22857284545898,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0913391113281,306.5946350097656,278.1499938964844,0.0,18000.0,313.1499938964844,17997.615234375,18000.0,0.0,0.0,0.1614875197410583,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2651837766170501,0.2651883363723755,-4.561331479635555e-06,0.0,0.000163889300893,0.0,0.0,11.64165210723877,0.0,0.0,0.0,0.3006484806537628,4.0,0.0,1.0
668640,293.0054626464844,297.1499938964844,293.1499938964844,0.0042407996952533,-318.51666259765625,296.89093017578125,0.5552192330360413,0.050000000745058,0.0457762666046619,294.4717102050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1469421386719,0.5552192330360413,0.050000000745058,0.0482046119868755,293.13104248046875,297.1499938964844,293.1499938964844,0.0033900148700922,-199.75059509277344,295.7773742675781,0.5552192330360413,0.050000000745058,0.0356037616729736,293.0797119140625,297.1499938964844,293.1499938964844,0.1520665436983108,-3378.296875,304.1418151855469,0.9274374842643738,0.2270064055919647,0.2150340974330902,293.48883056640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1469421386719,0.5552192330360413,0.050000000745058,0.2286619246006012,291.1468811035156,291.1499938964844,263.1499938964844,261.5624694824219,280.7430725097656,293.4896545410156,291.1467590332031,1.0,0.1686712503433227,0.9796413779258728,0.9796413779258728,1.0,1.0,-0.6879696249961853,0.2892045974731445,0.3987650275230407,0.1267208307981491,0.0,0.0,0.3564662039279938,24.55814552307129,25.0,-0.844528317451477,-7208.34326171875,47.22857284545898,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0913391113281,306.5946350097656,278.1499938964844,0.0,18000.0,313.1499938964844,17997.615234375,18000.0,0.0,0.0,0.1614875197410583,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2651837766170501,0.2651883363723755,-4.561331479635555e-06,0.0,0.000163889300893,0.0,0.0,11.64165210723877,0.0,0.0,0.0,0.3006484806537628,4.0,0.0,1.0
668700,293.001708984375,297.1499938964844,293.1499938964844,0.00426866998896,-320.4850158691406,296.9259338378906,0.5553545951843262,0.050000000745058,0.0457753650844097,294.46588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1465759277344,0.5553545951843262,0.050000000745058,0.0482036620378494,293.1198425292969,297.1499938964844,293.1499938964844,0.0034159757196903,-201.25,295.8104858398437,0.5553545951843262,0.050000000745058,0.0356030613183975,293.0788879394531,297.1499938964844,293.1499938964844,0.1529397517442703,-3393.8212890625,304.1417236328125,0.9293073415756226,0.2280593067407608,0.2160172462463379,293.4847412109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1465759277344,0.5553545951843262,0.050000000745058,0.2286574244499206,291.1465148925781,291.1499938964844,263.1499938964844,261.5644226074219,280.7497253417969,293.4856262207031,291.1463623046875,1.0,0.1687808185815811,0.979739248752594,0.979739248752594,1.0,1.0,-0.6891410946846008,0.2894942164421081,0.3996468782424927,0.1274692565202713,0.0,0.0,0.3567366600036621,24.553226470947266,25.0,-1.0638470649719238,-7215.4072265625,47.36624526977539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09112548828125,306.5941772460937,278.1499938964844,0.0,18000.0,313.1499938964844,17997.314453125,18000.0,0.0,0.0,0.1616071164608001,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2654360830783844,0.2654406428337097,-4.56199040854699e-06,0.0,0.0001640106784179,0.0,0.0,11.65560531616211,0.0,0.0,0.0,0.3007054924964905,4.0,0.0,1.0
668760,292.997802734375,297.1499938964844,293.1499938964844,0.0042974231764674,-322.512451171875,296.9618530273437,0.555492103099823,0.050000000745058,0.0457744486629962,294.4599609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1461181640625,0.555492103099823,0.050000000745058,0.0482026971876621,293.10797119140625,297.1499938964844,293.1499938964844,0.0034445561468601,-202.8993530273437,295.84735107421875,0.555492103099823,0.050000000745058,0.0356023497879505,293.0780029296875,297.1499938964844,293.1499938964844,0.1538317501544952,-3409.6640625,304.1416015625,0.9312065243721008,0.2291324287652969,0.2170191705226898,293.4804382324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1461181640625,0.555492103099823,0.050000000745058,0.2286528497934341,291.1460266113281,291.1499938964844,263.1499938964844,261.5663757324219,280.7557678222656,293.4813537597656,291.1458435058594,1.0,0.1688918024301529,0.9798343777656556,0.9798343777656556,1.0,1.0,-0.6903349757194519,0.2898037731647491,0.4005312025547027,0.1281992197036743,0.0,0.0,0.3570491075515747,24.547813415527344,25.0,-1.3236207962036133,-7223.0224609375,47.50639724731445,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09051513671875,306.5937805175781,278.1499938964844,0.0,18000.0,313.1499938964844,17996.9296875,18000.0,0.0,0.0,0.161731407046318,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2657256424427032,0.2657302320003509,-4.5627393774339e-06,0.0,0.0001641368144191,0.0,0.0,11.67160987854004,0.0,0.0,0.0,0.3007708787918091,4.0,0.0,1.0
668820,292.9896545410156,297.1499938964844,293.1499938964844,0.0043575167655944,-326.7383117675781,297.0365600585937,0.5557712912559509,0.050000000745058,0.0457725971937179,294.44781494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1448974609375,0.5557712912559509,0.050000000745058,0.048200748860836,293.0836486816406,297.1499938964844,293.1499938964844,0.0035071112215518,-206.5039825439453,295.9286499023437,0.5557712912559509,0.050000000745058,0.035600908100605,293.0761413574219,297.1499938964844,293.1499938964844,0.1556718200445175,-3442.293701171875,304.1413269042969,0.93507981300354,0.2313365787267685,0.2190784513950348,293.4711303710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1448974609375,0.5557712912559509,0.050000000745058,0.2286435961723327,291.144775390625,291.1499938964844,263.1499938964844,261.5702209472656,280.76580810546875,293.4721374511719,291.14453125,1.0,0.1691182851791381,0.9800246357917786,0.9800246357917786,1.0,1.0,-0.6927890777587891,0.2904864251613617,0.4023026525974273,0.1295943856239318,0.0,0.0,0.3578277230262756,24.53571891784668,25.0,-1.8546284437179563,-7240.2119140625,47.79433059692383,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.087890625,306.5932006835937,278.1499938964844,0.0,18000.0,313.1499938964844,17995.90625,18000.0,0.0,0.0,0.1620003432035446,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2664483189582824,0.2664528787136078,-4.564597020362271e-06,0.0,0.0001644097501412,0.0,0.0,11.71156120300293,0.0,0.0,0.0,0.3009338676929474,4.0,0.0,1.0
668880,292.9896545410156,297.1499938964844,293.1499938964844,0.0043575167655944,-326.7383117675781,297.0365600585937,0.5557712912559509,0.050000000745058,0.0457725971937179,294.44781494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1448974609375,0.5557712912559509,0.050000000745058,0.048200748860836,293.0836486816406,297.1499938964844,293.1499938964844,0.0035071112215518,-206.5039825439453,295.9286499023437,0.5557712912559509,0.050000000745058,0.035600908100605,293.0761413574219,297.1499938964844,293.1499938964844,0.1556718200445175,-3442.293701171875,304.1413269042969,0.93507981300354,0.2313365787267685,0.2190784513950348,293.4711303710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1448974609375,0.5557712912559509,0.050000000745058,0.2286435961723327,291.144775390625,291.1499938964844,263.1499938964844,261.5702209472656,280.76580810546875,293.4721374511719,291.14453125,1.0,0.1691182851791381,0.9800246357917786,0.9800246357917786,1.0,1.0,-0.6927890777587891,0.2904864251613617,0.4023026525974273,0.1295943856239318,0.0,0.0,0.3578277230262756,24.53571891784668,25.0,-1.8546284437179563,-7240.2119140625,47.79433059692383,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.087890625,306.5932006835937,278.1499938964844,0.0,18000.0,313.1499938964844,17995.90625,18000.0,0.0,0.0,0.1620003432035446,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2664483189582824,0.2664528787136078,-4.564597020362271e-06,0.0,0.0001644097501412,0.0,0.0,11.71156120300293,0.0,0.0,0.0,0.3009338676929474,4.0,0.0,1.0
668940,292.98114013671875,297.1499938964844,293.1499938964844,0.0044210171326994,-331.1848449707031,297.1149597167969,0.5560509562492371,0.050000000745058,0.0457707457244396,294.4352722167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1433410644531,0.5560509562492371,0.050000000745058,0.0481988005340099,293.0599670410156,297.1499938964844,293.1499938964844,0.0035745850764214,-210.3824462890625,296.0165100097656,0.5560509562492371,0.050000000745058,0.0355994701385498,293.0741577148437,297.1499938964844,293.1499938964844,0.1575805693864822,-3476.060791015625,304.1410522460937,0.9390202760696412,0.2336085587739944,0.2212050408124923,293.461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1433410644531,0.5560509562492371,0.050000000745058,0.2286343574523925,291.1431884765625,291.1499938964844,263.1499938964844,261.57391357421875,280.77301025390625,293.4622497558594,291.1429138183594,1.0,0.1693512797355651,0.9802148938179016,0.9802148938179016,1.0,1.0,-0.6953239440917969,0.2912564575672149,0.4040674865245819,0.1308879107236862,0.0,0.0,0.3588402569293976,24.52254104614257,25.0,-2.233908176422119,-7260.29052734375,48.09233093261719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0828857421875,306.5931701660156,278.1499938964844,0.0,18000.0,313.1499938964844,17994.626953125,18000.0,0.0,0.0,0.1623083055019378,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2674005627632141,0.2674051225185394,-4.567069936456392e-06,0.0,0.0001647222961764,0.0,0.0,11.764347076416016,0.0,0.0,0.0,0.3011492490768432,4.0,0.0,1.0
669000,292.98114013671875,297.1499938964844,293.1499938964844,0.0044210171326994,-331.1848449707031,297.1149597167969,0.5560509562492371,0.050000000745058,0.0457707457244396,294.4352722167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1433410644531,0.5560509562492371,0.050000000745058,0.0481988005340099,293.0599670410156,297.1499938964844,293.1499938964844,0.0035745850764214,-210.3824462890625,296.0165100097656,0.5560509562492371,0.050000000745058,0.0355994701385498,293.0741577148437,297.1499938964844,293.1499938964844,0.1575805693864822,-3476.060791015625,304.1410522460937,0.9390202760696412,0.2336085587739944,0.2212050408124923,293.461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1433410644531,0.5560509562492371,0.050000000745058,0.2286343574523925,291.1431884765625,291.1499938964844,263.1499938964844,261.57391357421875,280.77301025390625,293.4622497558594,291.1429138183594,1.0,0.1693512797355651,0.9802148938179016,0.9802148938179016,1.0,1.0,-0.6953239440917969,0.2912564575672149,0.4040674865245819,0.1308879107236862,0.0,0.0,0.3588402569293976,24.52254104614257,25.0,-2.233908176422119,-7260.29052734375,48.09233093261719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0828857421875,306.5931701660156,278.1499938964844,0.0,18000.0,313.1499938964844,17994.626953125,18000.0,0.0,0.0,0.1623083055019378,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2674005627632141,0.2674051225185394,-4.567069936456392e-06,0.0,0.0001647222961764,0.0,0.0,11.764347076416016,0.0,0.0,0.0,0.3011492490768432,4.0,0.0,1.0
669060,292.97247314453125,297.1499938964844,293.1499938964844,0.0044875894673168,-335.8224792480469,297.19677734375,0.5563229918479919,0.050000000745058,0.045768953859806,294.4224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1416320800781,0.5563229918479919,0.050000000745058,0.0481969118118286,293.0379638671875,297.1499938964844,293.1499938964844,0.003644700627774,-214.40017700195312,296.10797119140625,0.5563229918479919,0.050000000745058,0.0355980731546878,293.0721740722656,297.1499938964844,293.1499938964844,0.1595427989959716,-3510.6787109375,304.1407775878906,0.942974090576172,0.235930785536766,0.2233832627534866,293.450927734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1416320800781,0.5563229918479919,0.050000000745058,0.228625401854515,291.1415100097656,291.1499938964844,263.1499938964844,261.5774841308594,280.77734375,293.4519958496094,291.1412048339844,1.0,0.1695908606052398,0.9803956151008606,0.9803956151008606,1.0,1.0,-0.6979213356971741,0.2921122014522552,0.4058091342449188,0.1320610046386718,0.0,0.0,0.360092282295227,24.509248733520508,25.0,-2.3784313201904297,-7283.265625,48.39940643310547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0751342773437,306.5937194824219,278.1499938964844,0.0,18000.0,313.1499938964844,17993.26171875,18000.0,0.0,0.0,0.1626699566841125,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2685995697975158,0.2686041295528412,-4.570253167912597e-06,0.0,0.0001650893245823,0.0,0.0,11.8311185836792,0.0,0.0,0.0,0.301421970129013,4.0,0.0,1.0
669120,292.97247314453125,297.1499938964844,293.1499938964844,0.0044875894673168,-335.8224792480469,297.19677734375,0.5563229918479919,0.050000000745058,0.045768953859806,294.4224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1416320800781,0.5563229918479919,0.050000000745058,0.0481969118118286,293.0379638671875,297.1499938964844,293.1499938964844,0.003644700627774,-214.40017700195312,296.10797119140625,0.5563229918479919,0.050000000745058,0.0355980731546878,293.0721740722656,297.1499938964844,293.1499938964844,0.1595427989959716,-3510.6787109375,304.1407775878906,0.942974090576172,0.235930785536766,0.2233832627534866,293.450927734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1416320800781,0.5563229918479919,0.050000000745058,0.228625401854515,291.1415100097656,291.1499938964844,263.1499938964844,261.5774841308594,280.77734375,293.4519958496094,291.1412048339844,1.0,0.1695908606052398,0.9803956151008606,0.9803956151008606,1.0,1.0,-0.6979213356971741,0.2921122014522552,0.4058091342449188,0.1320610046386718,0.0,0.0,0.360092282295227,24.509248733520508,25.0,-2.3784313201904297,-7283.265625,48.39940643310547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0751342773437,306.5937194824219,278.1499938964844,0.0,18000.0,313.1499938964844,17993.26171875,18000.0,0.0,0.0,0.1626699566841125,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2685995697975158,0.2686041295528412,-4.570253167912597e-06,0.0,0.0001650893245823,0.0,0.0,11.8311185836792,0.0,0.0,0.0,0.301421970129013,4.0,0.0,1.0
669180,292.9637756347656,297.1499938964844,293.1499938964844,0.0045569553039968,-340.6263122558594,297.2816467285156,0.5565804243087769,0.050000000745058,0.0457672588527202,294.4095458984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.13995361328125,0.5565804243087769,0.050000000745058,0.0481951273977756,293.01824951171875,297.1499938964844,293.1499938964844,0.0037157202605158,-218.4551239013672,296.2006530761719,0.5565804243087769,0.050000000745058,0.0355967581272125,293.0703125,297.1499938964844,293.1499938964844,0.1615424454212188,-3545.853271484375,304.1405029296875,0.9468900561332704,0.2382857799530029,0.2255963087081909,293.4405822753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.13995361328125,0.5565804243087769,0.050000000745058,0.2286169379949569,291.1398010253906,291.1499938964844,263.1499938964844,261.5809631347656,280.7787475585937,293.441650390625,291.1395263671875,1.0,0.169836550951004,0.9805763363838196,0.9805763363838196,1.0,1.0,-0.7005614042282104,0.2930507957935333,0.4075106382369995,0.1330966502428054,0.0,0.0,0.3615677058696747,24.496627807617188,25.0,-2.3537638187408447,-7308.93115234375,48.7141227722168,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06451416015625,306.5946655273437,278.1499938964844,0.0,18000.0,313.1499938964844,17991.91015625,18000.0,0.0,0.0,0.163096621632576,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2700356245040893,0.2700401842594147,-4.574151262204396e-06,0.0,0.0001655223313719,0.0,0.0,11.91150188446045,0.0,0.0,0.0,0.3017508387565613,4.0,0.0,1.0
669240,292.9637756347656,297.1499938964844,293.1499938964844,0.0045569553039968,-340.6263122558594,297.2816467285156,0.5565804243087769,0.050000000745058,0.0457672588527202,294.4095458984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.13995361328125,0.5565804243087769,0.050000000745058,0.0481951273977756,293.01824951171875,297.1499938964844,293.1499938964844,0.0037157202605158,-218.4551239013672,296.2006530761719,0.5565804243087769,0.050000000745058,0.0355967581272125,293.0703125,297.1499938964844,293.1499938964844,0.1615424454212188,-3545.853271484375,304.1405029296875,0.9468900561332704,0.2382857799530029,0.2255963087081909,293.4405822753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.13995361328125,0.5565804243087769,0.050000000745058,0.2286169379949569,291.1398010253906,291.1499938964844,263.1499938964844,261.5809631347656,280.7787475585937,293.441650390625,291.1395263671875,1.0,0.169836550951004,0.9805763363838196,0.9805763363838196,1.0,1.0,-0.7005614042282104,0.2930507957935333,0.4075106382369995,0.1330966502428054,0.0,0.0,0.3615677058696747,24.496627807617188,25.0,-2.3537638187408447,-7308.93115234375,48.7141227722168,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06451416015625,306.5946655273437,278.1499938964844,0.0,18000.0,313.1499938964844,17991.91015625,18000.0,0.0,0.0,0.163096621632576,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2700356245040893,0.2700401842594147,-4.574151262204396e-06,0.0,0.0001655223313719,0.0,0.0,11.91150188446045,0.0,0.0,0.0,0.3017508387565613,4.0,0.0,1.0
669300,292.9594421386719,297.1499938964844,293.1499938964844,0.0045926100574433,-343.0838317871094,297.3251342773437,0.5567019581794739,0.050000000745058,0.0457664616405963,294.4030456542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1391296386719,0.5567019581794739,0.050000000745058,0.0481942892074584,293.0094299316406,297.1499938964844,293.1499938964844,0.0037510595284402,-220.46707153320312,296.2467956542969,0.5567019581794739,0.050000000745058,0.0355961360037326,293.06939697265625,297.1499938964844,293.1499938964844,0.1625522822141647,-3563.576416015625,304.1404113769531,0.9488207697868348,0.2394710481166839,0.2267114520072937,293.4354553222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1391296386719,0.5567019581794739,0.050000000745058,0.2286129593849182,291.1390075683594,291.1499938964844,263.1499938964844,261.5826416015625,280.7783203125,293.4365234375,291.13873291015625,1.0,0.1699615269899368,0.9806666970252992,0.9806666970252992,1.0,1.0,-0.7018923163414001,0.2935506701469421,0.4083416163921356,0.1335576772689819,0.0,0.0,0.3623850047588348,24.49074363708496,25.0,-2.308932542800904,-7322.7236328125,48.87393569946289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0581970214844,306.5953063964844,278.1499938964844,0.0,18000.0,313.1499938964844,17991.25,18000.0,0.0,0.0,0.1633372902870178,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2708392143249511,0.2708437740802765,-4.57636451756116e-06,0.0,0.000165766585269,0.0,0.0,11.956657409667969,0.0,0.0,0.0,0.3019357621669769,4.0,0.0,1.0
669360,292.9552001953125,297.1499938964844,293.1499938964844,0.0046288748271763,-345.5752258300781,297.3692626953125,0.5568178296089172,0.050000000745058,0.0457657016813755,294.3965759277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1383361816406,0.5568178296089172,0.050000000745058,0.0481934882700443,293.0013427734375,297.1499938964844,293.1499938964844,0.0037860190495848,-222.4535217285156,296.2924499511719,0.5568178296089172,0.050000000745058,0.0355955474078655,293.06854248046875,297.1499938964844,293.1499938964844,0.1635668724775314,-3581.35595703125,304.1402893066406,0.9507275223731996,0.2406594157218933,0.2278302460908889,293.4303283691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1383361816406,0.5568178296089172,0.050000000745058,0.2286091595888137,291.13818359375,291.1499938964844,263.1499938964844,261.58428955078125,280.777099609375,293.431396484375,291.137939453125,1.0,0.1700877845287323,0.9807515144348145,0.9807515144348145,1.0,1.0,-0.7032278776168823,0.2940707206726074,0.4091571569442749,0.1339779943227768,0.0,0.0,0.3632529675960541,24.48521041870117,25.0,-2.25190806388855,-7337.13818359375,49.03516387939453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.05126953125,306.5960388183594,278.1499938964844,0.0,18000.0,313.1499938964844,17990.599609375,18000.0,0.0,0.0,0.1635973304510116,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2716980576515198,0.2717026472091675,-4.57875012216391e-06,0.0,0.0001660304842516,0.0,0.0,12.005047798156738,0.0,0.0,0.0,0.3021340668201446,4.0,0.0,1.0
669420,292.94683837890625,297.1499938964844,293.1499938964844,0.0047031380236148,-350.65057373046875,297.4592590332031,0.5570304989814758,0.050000000745058,0.0457643121480941,294.3836975097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.13677978515625,0.5570304989814758,0.050000000745058,0.048192024230957,292.9876708984375,297.1499938964844,293.1499938964844,0.0038539634551852,-226.3028106689453,296.38116455078125,0.5570304989814758,0.050000000745058,0.0355944633483886,293.0669860839844,297.1499938964844,293.1499938964844,0.1656045615673065,-3616.98193359375,304.14013671875,0.9544528722763062,0.243038073182106,0.2300724536180496,293.4203796386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.13677978515625,0.5570304989814758,0.050000000745058,0.2286022156476974,291.1366577148437,291.1499938964844,263.1499938964844,261.58746337890625,280.7723693847656,293.42138671875,291.13641357421875,1.0,0.1703437715768814,0.9809210300445556,0.9809210300445556,1.0,1.0,-0.7059057950973511,0.2951714396476745,0.4107343256473541,0.1346878111362457,0.0,0.0,0.36513552069664,24.47539329528809,25.0,-2.108910083770752,-7367.79931640625,49.36118698120117,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03570556640625,306.597900390625,278.1499938964844,0.0,18000.0,313.1499938964844,17989.33203125,18000.0,0.0,0.0,0.1641789227724075,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2735782563686371,0.2735828459262848,-4.5840370148653165e-06,0.0,0.0001666207390371,0.0,0.0,12.11142349243164,0.0,0.0,0.0,0.3025703430175781,4.0,0.0,1.0
669480,292.94683837890625,297.1499938964844,293.1499938964844,0.0047031380236148,-350.65057373046875,297.4592590332031,0.5570304989814758,0.050000000745058,0.0457643121480941,294.3836975097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.13677978515625,0.5570304989814758,0.050000000745058,0.048192024230957,292.9876708984375,297.1499938964844,293.1499938964844,0.0038539634551852,-226.3028106689453,296.38116455078125,0.5570304989814758,0.050000000745058,0.0355944633483886,293.0669860839844,297.1499938964844,293.1499938964844,0.1656045615673065,-3616.98193359375,304.14013671875,0.9544528722763062,0.243038073182106,0.2300724536180496,293.4203796386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.13677978515625,0.5570304989814758,0.050000000745058,0.2286022156476974,291.1366577148437,291.1499938964844,263.1499938964844,261.58746337890625,280.7723693847656,293.42138671875,291.13641357421875,1.0,0.1703437715768814,0.9809210300445556,0.9809210300445556,1.0,1.0,-0.7059057950973511,0.2951714396476745,0.4107343256473541,0.1346878111362457,0.0,0.0,0.36513552069664,24.47539329528809,25.0,-2.108910083770752,-7367.79931640625,49.36118698120117,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03570556640625,306.597900390625,278.1499938964844,0.0,18000.0,313.1499938964844,17989.33203125,18000.0,0.0,0.0,0.1641789227724075,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2735782563686371,0.2735828459262848,-4.5840370148653165e-06,0.0,0.0001666207390371,0.0,0.0,12.11142349243164,0.0,0.0,0.0,0.3025703430175781,4.0,0.0,1.0
669540,292.9388122558594,297.1499938964844,293.1499938964844,0.0047794287092983,-355.8268737792969,297.5513000488281,0.557213306427002,0.050000000745058,0.0457631163299083,294.3710327148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1353759765625,0.557213306427002,0.050000000745058,0.0481907650828361,292.9776306152344,297.1499938964844,293.1499938964844,0.0039178081788122,-229.9057159423828,296.4646911621094,0.557213306427002,0.050000000745058,0.0355935357511043,293.0657043457031,297.1499938964844,293.1499938964844,0.1676423698663711,-3652.50048828125,304.1400451660156,0.958033323287964,0.2454057484865188,0.2323084771633148,293.4109802246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1353759765625,0.557213306427002,0.050000000745058,0.2285962402820587,291.13525390625,291.1499938964844,263.1499938964844,261.5905456542969,280.7644348144531,293.4118957519531,291.135009765625,1.0,0.1706035882234573,0.9810905456542968,0.9810905456542968,1.0,1.0,-0.7085781097412109,0.2963522374629974,0.4122258424758911,0.1352068781852722,0.0,0.0,0.3671992123126983,24.46758079528809,25.0,-1.9418742656707764,-7400.81005859375,49.69056701660156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0183410644531,306.6004943847656,278.1499938964844,0.0,18000.0,313.1499938964844,17988.11328125,18000.0,0.0,0.0,0.1648444682359695,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2756641507148742,0.275668740272522,-4.589992386172526e-06,0.0,0.0001672961807344,0.0,0.0,12.230119705200195,0.0,0.0,0.0,0.3030576407909393,4.0,0.0,1.0
669600,292.9388122558594,297.1499938964844,293.1499938964844,0.0047794287092983,-355.8268737792969,297.5513000488281,0.557213306427002,0.050000000745058,0.0457631163299083,294.3710327148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1353759765625,0.557213306427002,0.050000000745058,0.0481907650828361,292.9776306152344,297.1499938964844,293.1499938964844,0.0039178081788122,-229.9057159423828,296.4646911621094,0.557213306427002,0.050000000745058,0.0355935357511043,293.0657043457031,297.1499938964844,293.1499938964844,0.1676423698663711,-3652.50048828125,304.1400451660156,0.958033323287964,0.2454057484865188,0.2323084771633148,293.4109802246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1353759765625,0.557213306427002,0.050000000745058,0.2285962402820587,291.13525390625,291.1499938964844,263.1499938964844,261.5905456542969,280.7644348144531,293.4118957519531,291.135009765625,1.0,0.1706035882234573,0.9810905456542968,0.9810905456542968,1.0,1.0,-0.7085781097412109,0.2963522374629974,0.4122258424758911,0.1352068781852722,0.0,0.0,0.3671992123126983,24.46758079528809,25.0,-1.9418742656707764,-7400.81005859375,49.69056701660156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0183410644531,306.6004943847656,278.1499938964844,0.0,18000.0,313.1499938964844,17988.11328125,18000.0,0.0,0.0,0.1648444682359695,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2756641507148742,0.275668740272522,-4.589992386172526e-06,0.0,0.0001672961807344,0.0,0.0,12.230119705200195,0.0,0.0,0.0,0.3030576407909393,4.0,0.0,1.0
669660,292.9312744140625,297.1499938964844,293.1499938964844,0.0048574577085673,-361.0806579589844,297.6449279785156,0.5573635697364807,0.050000000745058,0.0457621365785598,294.35870361328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1340637207031,0.5573635697364807,0.050000000745058,0.0481897331774234,292.971435546875,297.1499938964844,293.1499938964844,0.0039762775413692,-233.1927032470703,296.5411071777344,0.5573635697364807,0.050000000745058,0.0355927720665931,293.064697265625,297.1499938964844,293.1499938964844,0.1696657389402389,-3687.657470703125,304.1399841308594,0.9614419937133788,0.2477461248636245,0.2345226258039474,293.4022827148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1340637207031,0.5573635697364807,0.050000000745058,0.2285913527011871,291.13397216796875,291.1499938964844,263.1499938964844,261.5934143066406,280.7535400390625,293.40313720703125,291.1337890625,1.0,0.1708660721778869,0.981248676776886,0.981248676776886,1.0,1.0,-0.7112261652946472,0.2976005673408508,0.4136255979537964,0.1355405896902084,0.0,0.0,0.3694259226322174,24.46217918395996,25.0,-1.7024294137954712,-7435.96826171875,50.02143859863281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.999755859375,306.6041259765625,278.1499938964844,0.0,18000.0,313.1499938964844,17986.96875,18000.0,0.0,0.0,0.1655949801206588,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2779426276683807,0.2779472172260284,-4.596595772454748e-06,0.0,0.0001680578570812,0.0,0.0,12.360578536987305,0.0,0.0,0.0,0.303593635559082,4.0,0.0,1.0
669720,292.9312744140625,297.1499938964844,293.1499938964844,0.0048574577085673,-361.0806579589844,297.6449279785156,0.5573635697364807,0.050000000745058,0.0457621365785598,294.35870361328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1340637207031,0.5573635697364807,0.050000000745058,0.0481897331774234,292.971435546875,297.1499938964844,293.1499938964844,0.0039762775413692,-233.1927032470703,296.5411071777344,0.5573635697364807,0.050000000745058,0.0355927720665931,293.064697265625,297.1499938964844,293.1499938964844,0.1696657389402389,-3687.657470703125,304.1399841308594,0.9614419937133788,0.2477461248636245,0.2345226258039474,293.4022827148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1340637207031,0.5573635697364807,0.050000000745058,0.2285913527011871,291.13397216796875,291.1499938964844,263.1499938964844,261.5934143066406,280.7535400390625,293.40313720703125,291.1337890625,1.0,0.1708660721778869,0.981248676776886,0.981248676776886,1.0,1.0,-0.7112261652946472,0.2976005673408508,0.4136255979537964,0.1355405896902084,0.0,0.0,0.3694259226322174,24.46217918395996,25.0,-1.7024294137954712,-7435.96826171875,50.02143859863281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.999755859375,306.6041259765625,278.1499938964844,0.0,18000.0,313.1499938964844,17986.96875,18000.0,0.0,0.0,0.1655949801206588,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2779426276683807,0.2779472172260284,-4.596595772454748e-06,0.0,0.0001680578570812,0.0,0.0,12.360578536987305,0.0,0.0,0.0,0.303593635559082,4.0,0.0,1.0
669780,292.92431640625,297.1499938964844,293.1499938964844,0.0049369493499398,-366.3879699707031,297.73980712890625,0.5574816465377808,0.050000000745058,0.045761365443468,294.3468017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.133056640625,0.5574816465377808,0.050000000745058,0.0481889210641384,292.9686889648437,297.1499938964844,293.1499938964844,0.0040291678160429,-236.1538848876953,296.6102600097656,0.5574816465377808,0.050000000745058,0.0355921722948551,293.06402587890625,297.1499938964844,293.1499938964844,0.171659305691719,-3722.186767578125,304.1400146484375,0.964663028717041,0.250045508146286,0.2367009371519088,293.3944396972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.133056640625,0.5574816465377808,0.050000000745058,0.2285874933004379,291.13299560546875,291.1499938964844,263.1499938964844,261.5960388183594,280.7404479980469,293.39520263671875,291.13287353515625,1.0,0.1711299121379852,0.9814068078994752,0.9814068078994752,1.0,1.0,-0.7138331532478333,0.2988965511322021,0.4149366021156311,0.1357144266366958,0.0,0.0,0.3717684149742126,24.45941925048828,25.0,-1.2695188522338867,-7472.82470703125,50.35190963745117,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98065185546875,306.6091003417969,278.1499938964844,0.0,18000.0,313.1499938964844,17986.0390625,18000.0,0.0,0.0,0.1664278507232666,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2803786396980285,0.2803832292556762,-4.603788056556368e-06,0.0,0.0001689031196292,0.0,0.0,12.501042366027832,0.0,0.0,0.0,0.3041712045669555,4.0,0.0,1.0
669840,292.92431640625,297.1499938964844,293.1499938964844,0.0049369493499398,-366.3879699707031,297.73980712890625,0.5574816465377808,0.050000000745058,0.045761365443468,294.3468017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.133056640625,0.5574816465377808,0.050000000745058,0.0481889210641384,292.9686889648437,297.1499938964844,293.1499938964844,0.0040291678160429,-236.1538848876953,296.6102600097656,0.5574816465377808,0.050000000745058,0.0355921722948551,293.06402587890625,297.1499938964844,293.1499938964844,0.171659305691719,-3722.186767578125,304.1400146484375,0.964663028717041,0.250045508146286,0.2367009371519088,293.3944396972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.133056640625,0.5574816465377808,0.050000000745058,0.2285874933004379,291.13299560546875,291.1499938964844,263.1499938964844,261.5960388183594,280.7404479980469,293.39520263671875,291.13287353515625,1.0,0.1711299121379852,0.9814068078994752,0.9814068078994752,1.0,1.0,-0.7138331532478333,0.2988965511322021,0.4149366021156311,0.1357144266366958,0.0,0.0,0.3717684149742126,24.45941925048828,25.0,-1.2695188522338867,-7472.82470703125,50.35190963745117,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98065185546875,306.6091003417969,278.1499938964844,0.0,18000.0,313.1499938964844,17986.0390625,18000.0,0.0,0.0,0.1664278507232666,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2803786396980285,0.2803832292556762,-4.603788056556368e-06,0.0,0.0001689031196292,0.0,0.0,12.501042366027832,0.0,0.0,0.0,0.3041712045669555,4.0,0.0,1.0
669900,292.9210205078125,297.1499938964844,293.1499938964844,0.0049771713092923,-369.0556640625,297.78765869140625,0.5575289130210876,0.050000000745058,0.0457610562443733,294.34100341796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1326904296875,0.5575289130210876,0.050000000745058,0.0481885969638824,292.9684753417969,297.1499938964844,293.1499938964844,0.004053499083966,-237.5118103027344,296.6421203613281,0.5575289130210876,0.050000000745058,0.035591933876276,293.06378173828125,297.1499938964844,293.1499938964844,0.17264224588871,-3739.171630859375,304.1400451660156,0.9662020802497864,0.2511776983737945,0.2377742826938629,293.39080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1326904296875,0.5575289130210876,0.050000000745058,0.2285859584808349,291.13262939453125,291.1499938964844,263.1499938964844,261.5972595214844,280.73309326171875,293.3915405273437,291.1325378417969,1.0,0.1712619364261627,0.981485903263092,0.981485903263092,1.0,1.0,-0.715118408203125,0.2995600402355194,0.4155583381652832,0.1357433050870895,0.0,0.0,0.3729639649391174,24.45898056030273,25.0,-1.0354201793670654,-7491.7138671875,50.51655578613281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9711608886719,306.6120300292969,278.1499938964844,0.0,18000.0,313.1499938964844,17985.685546875,18000.0,0.0,0.0,0.166872039437294,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.281635969877243,0.2816405892372131,-4.607555183611112e-06,0.0,0.0001693538943072,0.0,0.0,12.573949813842772,0.0,0.0,0.0,0.3044712543487549,4.0,0.0,1.0
669960,292.9179077148437,297.1499938964844,293.1499938964844,0.0050176884979009,-371.7310180664063,297.8357238769531,0.5575686097145081,0.050000000745058,0.0457607991993427,294.3353271484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.13238525390625,0.5575686097145081,0.050000000745058,0.0481883250176906,292.968994140625,297.1499938964844,293.1499938964844,0.0040763430297374,-238.78419494628903,296.67205810546875,0.5575686097145081,0.050000000745058,0.0355917327105999,293.06365966796875,297.1499938964844,293.1499938964844,0.1736150234937667,-3755.95556640625,304.1400756835937,0.967693328857422,0.2522971928119659,0.2388359606266021,293.38739013671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13238525390625,0.5575686097145081,0.050000000745058,0.2285846620798111,291.1323547363281,291.1499938964844,263.1499938964844,261.5984191894531,280.72528076171875,293.3880920410156,291.1322937011719,1.0,0.1713938415050506,0.9815573692321776,0.9815573692321776,1.0,1.0,-0.7163901329040527,0.3002324402332306,0.4161576628684997,0.1357346624135971,0.0,0.0,0.3741697072982788,24.45914459228516,25.0,-0.8172180652618408,-7510.8486328125,50.68059539794922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9618835449219,306.6152648925781,278.1499938964844,0.0,18000.0,313.1499938964844,17985.392578125,18000.0,0.0,0.0,0.1673330962657928,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2829121351242065,0.2829167544841766,-4.611412805388682e-06,0.0,0.0001698218256933,0.0,0.0,12.648221015930176,0.0,0.0,0.0,0.3047770261764526,4.0,0.0,1.0
670020,292.9120483398437,297.1499938964844,293.1499938964844,0.0050995643250644,-377.1007080078125,297.932373046875,0.557626485824585,0.050000000745058,0.0457604192197322,294.3243103027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.13201904296875,0.557626485824585,0.050000000745058,0.0481879264116287,292.9720764160156,297.1499938964844,293.1499938964844,0.0041175112128257,-241.07098388671875,296.7262268066406,0.557626485824585,0.050000000745058,0.0355914384126663,293.0635986328125,297.1499938964844,293.1499938964844,0.1755291223526001,-3788.908447265625,304.14019775390625,0.970536470413208,0.2544968426227569,0.2409230917692184,293.3811340332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.13201904296875,0.557626485824585,0.050000000745058,0.2285827696323394,291.1319885253906,291.1499938964844,263.1499938964844,261.6005554199219,280.7082824707031,293.3817443847656,291.1319580078125,1.0,0.1716567724943161,0.9817003011703492,0.9817003011703492,1.0,1.0,-0.7188913226127625,0.3016012907028198,0.4172900319099426,0.1356099545955658,0.0,0.0,0.3765980005264282,24.461116790771484,25.0,-0.4394256770610809,-7549.75244140625,51.00641250610352,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9442138671875,306.6226806640625,278.1499938964844,0.0,18000.0,313.1499938964844,17984.943359375,18000.0,0.0,0.0,0.1682989448308944,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2855051159858703,0.2855097353458404,-4.619341780198738e-06,0.0,0.0001708020281512,0.0,0.0,12.799952507019045,0.0,0.0,0.0,0.305402010679245,4.0,0.0,1.0
670080,292.9120483398437,297.1499938964844,293.1499938964844,0.0050995643250644,-377.1007080078125,297.932373046875,0.557626485824585,0.050000000745058,0.0457604192197322,294.3243103027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.13201904296875,0.557626485824585,0.050000000745058,0.0481879264116287,292.9720764160156,297.1499938964844,293.1499938964844,0.0041175112128257,-241.07098388671875,296.7262268066406,0.557626485824585,0.050000000745058,0.0355914384126663,293.0635986328125,297.1499938964844,293.1499938964844,0.1755291223526001,-3788.908447265625,304.14019775390625,0.970536470413208,0.2544968426227569,0.2409230917692184,293.3811340332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.13201904296875,0.557626485824585,0.050000000745058,0.2285827696323394,291.1319885253906,291.1499938964844,263.1499938964844,261.6005554199219,280.7082824707031,293.3817443847656,291.1319580078125,1.0,0.1716567724943161,0.9817003011703492,0.9817003011703492,1.0,1.0,-0.7188913226127625,0.3016012907028198,0.4172900319099426,0.1356099545955658,0.0,0.0,0.3765980005264282,24.461116790771484,25.0,-0.4394256770610809,-7549.75244140625,51.00641250610352,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9442138671875,306.6226806640625,278.1499938964844,0.0,18000.0,313.1499938964844,17984.943359375,18000.0,0.0,0.0,0.1682989448308944,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2855051159858703,0.2855097353458404,-4.619341780198738e-06,0.0,0.0001708020281512,0.0,0.0,12.799952507019045,0.0,0.0,0.0,0.305402010679245,4.0,0.0,1.0
670140,292.9067687988281,297.1499938964844,293.1499938964844,0.0051824888214468,-382.489501953125,298.0296325683594,0.5576572418212891,0.050000000745058,0.0457602180540561,294.3137512207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1318664550781,0.5576572418212891,0.050000000745058,0.0481877140700817,292.97772216796875,297.1499938964844,293.1499938964844,0.004152366425842,-243.0004425048828,296.7723083496094,0.5576572418212891,0.050000000745058,0.0355912782251834,293.0638122558594,297.1499938964844,293.1499938964844,0.1773981750011444,-3820.995849609375,304.1403503417969,0.9731979966163636,0.2566408216953277,0.2429584562778473,293.3756103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1318664550781,0.5576572418212891,0.050000000745058,0.2285817563533783,291.1318359375,291.1499938964844,263.1499938964844,261.6024780273437,280.68963623046875,293.37615966796875,291.1318664550781,1.0,0.1719177365303039,0.9818431735038756,0.9818431735038756,1.0,1.0,-0.7213320732116699,0.3029960095882416,0.4183360636234283,0.1353509724140167,0.0,0.0,0.3790294229984283,24.4651107788086,25.0,-0.1291776150465011,-7589.353515625,51.328399658203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9283752441406,306.631591796875,278.1499938964844,0.0,18000.0,313.1499938964844,17984.654296875,18000.0,0.0,0.0,0.1693135648965835,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2881314754486084,0.2881360948085785,-4.627489943231922e-06,0.0,0.0001718317507766,0.0,0.0,12.954748153686523,0.0,0.0,0.0,0.3060399293899536,4.0,0.0,1.0
