time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
670200,292.9067687988281,297.1499938964844,293.1499938964844,0.0051824888214468,-382.489501953125,298.0296325683594,0.5576572418212891,0.050000000745058,0.0457602180540561,294.3137512207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1318664550781,0.5576572418212891,0.050000000745058,0.0481877140700817,292.97772216796875,297.1499938964844,293.1499938964844,0.004152366425842,-243.0004425048828,296.7723083496094,0.5576572418212891,0.050000000745058,0.0355912782251834,293.0638122558594,297.1499938964844,293.1499938964844,0.1773981750011444,-3820.995849609375,304.1403503417969,0.9731979966163636,0.2566408216953277,0.2429584562778473,293.3756103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1318664550781,0.5576572418212891,0.050000000745058,0.2285817563533783,291.1318359375,291.1499938964844,263.1499938964844,261.6024780273437,280.68963623046875,293.37615966796875,291.1318664550781,1.0,0.1719177365303039,0.9818431735038756,0.9818431735038756,1.0,1.0,-0.7213320732116699,0.3029960095882416,0.4183360636234283,0.1353509724140167,0.0,0.0,0.3790294229984283,24.4651107788086,25.0,-0.1291776150465011,-7589.353515625,51.328399658203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9283752441406,306.631591796875,278.1499938964844,0.0,18000.0,313.1499938964844,17984.654296875,18000.0,0.0,0.0,0.1693135648965835,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2881314754486084,0.2881360948085785,-4.627489943231922e-06,0.0,0.0001718317507766,0.0,0.0,12.954748153686523,0.0,0.0,0.0,0.3060399293899536,4.0,0.0,1.0
670260,292.90203857421875,297.1499938964844,293.1499938964844,0.0052664149552583,-387.89208984375,298.1273193359375,0.5576635599136353,0.050000000745058,0.0457601733505725,294.3036193847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.13189697265625,0.5576635599136353,0.050000000745058,0.0481876656413078,292.98565673828125,297.1499938964844,293.1499938964844,0.0041807298548519,-244.5654144287109,296.81011962890625,0.5576635599136353,0.050000000745058,0.0355912446975708,293.0643005371094,297.1499938964844,293.1499938964844,0.1792192459106445,-3852.176025390625,304.1405334472656,0.9756857752799988,0.2587265074253082,0.2449392676353454,293.3708190917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.13189697265625,0.5576635599136353,0.050000000745058,0.2285815477371215,291.13189697265625,291.1499938964844,263.1499938964844,261.60418701171875,280.6695861816406,293.37127685546875,291.1319274902344,1.0,0.1721758395433426,0.9819756150245668,0.9819756150245668,1.0,1.0,-0.7237088084220886,0.304408848285675,0.4192999601364136,0.1349704712629318,0.0,0.0,0.3814401626586914,24.47088050842285,25.0,0.1376841515302658,-7629.453125,51.64570617675781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91485595703125,306.6422119140625,278.1499938964844,0.0,18000.0,313.1499938964844,17984.521484375,18000.0,0.0,0.0,0.1703640520572662,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2907653748989105,0.290770024061203,-4.635778623196529e-06,0.0,0.00017289785319,0.0,0.0,13.111123085021973,0.0,0.0,0.0,0.3066845536231994,4.0,0.0,1.0
670320,292.90203857421875,297.1499938964844,293.1499938964844,0.0052664149552583,-387.89208984375,298.1273193359375,0.5576635599136353,0.050000000745058,0.0457601733505725,294.3036193847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.13189697265625,0.5576635599136353,0.050000000745058,0.0481876656413078,292.98565673828125,297.1499938964844,293.1499938964844,0.0041807298548519,-244.5654144287109,296.81011962890625,0.5576635599136353,0.050000000745058,0.0355912446975708,293.0643005371094,297.1499938964844,293.1499938964844,0.1792192459106445,-3852.176025390625,304.1405334472656,0.9756857752799988,0.2587265074253082,0.2449392676353454,293.3708190917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.13189697265625,0.5576635599136353,0.050000000745058,0.2285815477371215,291.13189697265625,291.1499938964844,263.1499938964844,261.60418701171875,280.6695861816406,293.37127685546875,291.1319274902344,1.0,0.1721758395433426,0.9819756150245668,0.9819756150245668,1.0,1.0,-0.7237088084220886,0.304408848285675,0.4192999601364136,0.1349704712629318,0.0,0.0,0.3814401626586914,24.47088050842285,25.0,0.1376841515302658,-7629.453125,51.64570617675781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91485595703125,306.6422119140625,278.1499938964844,0.0,18000.0,313.1499938964844,17984.521484375,18000.0,0.0,0.0,0.1703640520572662,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2907653748989105,0.290770024061203,-4.635778623196529e-06,0.0,0.00017289785319,0.0,0.0,13.111123085021973,0.0,0.0,0.0,0.3066845536231994,4.0,0.0,1.0
670380,292.89776611328125,297.1499938964844,293.1499938964844,0.0053513636812567,-393.3077697753906,298.2253723144531,0.557648777961731,0.050000000745058,0.04576026648283,294.2939147949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1321105957031,0.557648777961731,0.050000000745058,0.0481877624988555,292.99444580078125,297.1499938964844,293.1499938964844,0.0042068776674568,-246.0036163330078,296.8427429199219,0.557648777961731,0.050000000745058,0.0355913192033767,293.06500244140625,297.1499938964844,293.1499938964844,0.18099145591259,-3882.442626953125,304.1407165527344,0.9780114889144896,0.2607542872428894,0.2468649297952652,293.3666076660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1321105957031,0.557648777961731,0.050000000745058,0.2285820096731186,291.13214111328125,291.1499938964844,263.1499938964844,261.60565185546875,280.6484375,293.36700439453125,291.1322021484375,1.0,0.1724303513765335,0.9821080565452576,0.9821080565452576,1.0,1.0,-0.7260206341743469,0.3058325350284576,0.4201881289482116,0.1344844698905944,0.0,0.0,0.3838075697422027,24.47810935974121,25.0,0.3674963712692261,-7669.83154296875,51.95773696899414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9040832519531,306.654541015625,278.1499938964844,0.0,18000.0,313.1499938964844,17984.533203125,18000.0,0.0,0.0,0.1714361608028412,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2933807969093323,0.2933854460716247,-4.644122782337945e-06,0.0,0.0001739858998917,0.0,0.0,13.26752758026123,0.0,0.0,0.0,0.3073294758796692,4.0,0.0,1.0
670440,292.89776611328125,297.1499938964844,293.1499938964844,0.0053513636812567,-393.3077697753906,298.2253723144531,0.557648777961731,0.050000000745058,0.04576026648283,294.2939147949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1321105957031,0.557648777961731,0.050000000745058,0.0481877624988555,292.99444580078125,297.1499938964844,293.1499938964844,0.0042068776674568,-246.0036163330078,296.8427429199219,0.557648777961731,0.050000000745058,0.0355913192033767,293.06500244140625,297.1499938964844,293.1499938964844,0.18099145591259,-3882.442626953125,304.1407165527344,0.9780114889144896,0.2607542872428894,0.2468649297952652,293.3666076660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1321105957031,0.557648777961731,0.050000000745058,0.2285820096731186,291.13214111328125,291.1499938964844,263.1499938964844,261.60565185546875,280.6484375,293.36700439453125,291.1322021484375,1.0,0.1724303513765335,0.9821080565452576,0.9821080565452576,1.0,1.0,-0.7260206341743469,0.3058325350284576,0.4201881289482116,0.1344844698905944,0.0,0.0,0.3838075697422027,24.47810935974121,25.0,0.3674963712692261,-7669.83154296875,51.95773696899414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9040832519531,306.654541015625,278.1499938964844,0.0,18000.0,313.1499938964844,17984.533203125,18000.0,0.0,0.0,0.1714361608028412,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2933807969093323,0.2933854460716247,-4.644122782337945e-06,0.0,0.0001739858998917,0.0,0.0,13.26752758026123,0.0,0.0,0.0,0.3073294758796692,4.0,0.0,1.0
670500,292.8957214355469,297.1499938964844,293.1499938964844,0.0053944615647196,-396.0351257324219,298.27471923828125,0.5576357245445251,0.050000000745058,0.0457603484392166,294.2891845703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1322631835937,0.5576357245445251,0.050000000745058,0.0481878519058227,292.9960327148437,297.1499938964844,293.1499938964844,0.004225839395076,-247.0448303222656,296.8655090332031,0.5576357245445251,0.050000000745058,0.0355913825333118,293.0653991699219,297.1499938964844,293.1499938964844,0.1818624287843704,-3897.291748046875,304.1408386230469,0.9791232347488404,0.2617529928684234,0.2478106468915939,293.3646240234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1322631835937,0.5576357245445251,0.050000000745058,0.228582426905632,291.1322937011719,291.1499938964844,263.1499938964844,261.6063232421875,280.6374816894531,293.3650207519531,291.1323547363281,1.0,0.1725561767816543,0.982174277305603,0.982174277305603,1.0,1.0,-0.727156400680542,0.306547999382019,0.4206084012985229,0.1342078894376754,0.0,0.0,0.384970486164093,24.48200225830078,25.0,0.4499732255935669,-7690.09326171875,52.11195755004883,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8997802734375,306.6612854003906,278.1499938964844,0.0,18000.0,313.1499938964844,17984.5859375,18000.0,0.0,0.0,0.1719759851694107,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.294675201177597,0.2946798503398895,-4.648292815545574e-06,0.0,0.0001745337649481,0.0,0.0,13.34535026550293,0.0,0.0,0.0,0.3076503872871399,4.0,0.0,1.0
670560,292.8936767578125,297.1499938964844,293.1499938964844,0.0054381489753723,-398.7861633300781,298.324462890625,0.5576215386390686,0.050000000745058,0.045760441571474,294.2845153808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1324462890625,0.5576215386390686,0.050000000745058,0.0481879487633705,292.9960021972656,297.1499938964844,293.1499938964844,0.0042476626113057,-248.2414703369141,296.8924255371094,0.5576215386390686,0.050000000745058,0.0355914533138275,293.0657958984375,297.1499938964844,293.1499938964844,0.182728424668312,-3912.04248046875,304.14093017578125,0.9802117943763732,0.2627478837966919,0.2487505674362182,293.36260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1324462890625,0.5576215386390686,0.050000000745058,0.2285828739404678,291.1324768066406,291.1499938964844,263.1499938964844,261.60693359375,280.626220703125,293.3630065917969,291.1325378417969,1.0,0.17268106341362,0.9822350144386292,0.9822350144386292,1.0,1.0,-0.7282851934432983,0.3072673678398132,0.4210178256034851,0.1339131891727447,0.0,0.0,0.3861193656921386,24.48575019836425,25.0,0.4896475374698639,-7710.431640625,52.26542663574219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8962097167969,306.6683959960937,278.1499938964844,0.0,18000.0,313.1499938964844,17984.65234375,18000.0,0.0,0.0,0.1725162863731384,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2959588766098022,0.2959635257720947,-4.652451480069431e-06,0.0,0.0001750820956658,0.0,0.0,13.4227933883667,0.0,0.0,0.0,0.3079697489738464,4.0,0.0,1.0
670620,292.88946533203125,297.1499938964844,293.1499938964844,0.0055274218320846,-404.3658752441406,298.4253234863281,0.557593822479248,0.050000000745058,0.0457606166601181,294.27520751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1327819824219,0.557593822479248,0.050000000745058,0.0481881350278854,292.993408203125,297.1499938964844,293.1499938964844,0.0042962101288139,-250.8969268798828,296.9532165527344,0.557593822479248,0.050000000745058,0.0355915911495685,293.0665283203125,297.1499938964844,293.1499938964844,0.184456929564476,-3941.447265625,304.1410522460937,0.9823393821716307,0.2647337913513183,0.2506243586540222,293.3583984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1327819824219,0.557593822479248,0.050000000745058,0.2285837680101394,291.1328125,291.1499938964844,263.1499938964844,261.60797119140625,280.60302734375,293.3588256835937,291.13287353515625,1.0,0.1729285717010498,0.9823564887046814,0.9823564887046814,1.0,1.0,-0.7305355668067932,0.3087199628353119,0.4218156039714813,0.1332815885543823,0.0,0.0,0.3883874416351318,24.49237060546875,25.0,0.4449266195297241,-7751.43505859375,52.57129669189453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8911437988281,306.68365478515625,278.1499938964844,0.0,18000.0,313.1499938964844,17984.73828125,18000.0,0.0,0.0,0.1735935658216476,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2985035479068756,0.2985082268714905,-4.660742888518144e-06,0.0,0.0001761754101607,0.0,0.0,13.577041625976562,0.0,0.0,0.0,0.3086058497428894,4.0,0.0,1.0
670680,292.88946533203125,297.1499938964844,293.1499938964844,0.0055274218320846,-404.3658752441406,298.4253234863281,0.557593822479248,0.050000000745058,0.0457606166601181,294.27520751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1327819824219,0.557593822479248,0.050000000745058,0.0481881350278854,292.993408203125,297.1499938964844,293.1499938964844,0.0042962101288139,-250.8969268798828,296.9532165527344,0.557593822479248,0.050000000745058,0.0355915911495685,293.0665283203125,297.1499938964844,293.1499938964844,0.184456929564476,-3941.447265625,304.1410522460937,0.9823393821716307,0.2647337913513183,0.2506243586540222,293.3583984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1327819824219,0.557593822479248,0.050000000745058,0.2285837680101394,291.1328125,291.1499938964844,263.1499938964844,261.60797119140625,280.60302734375,293.3588256835937,291.13287353515625,1.0,0.1729285717010498,0.9823564887046814,0.9823564887046814,1.0,1.0,-0.7305355668067932,0.3087199628353119,0.4218156039714813,0.1332815885543823,0.0,0.0,0.3883874416351318,24.49237060546875,25.0,0.4449266195297241,-7751.43505859375,52.57129669189453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8911437988281,306.68365478515625,278.1499938964844,0.0,18000.0,313.1499938964844,17984.73828125,18000.0,0.0,0.0,0.1735935658216476,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2985035479068756,0.2985082268714905,-4.660742888518144e-06,0.0,0.0001761754101607,0.0,0.0,13.577041625976562,0.0,0.0,0.0,0.3086058497428894,4.0,0.0,1.0
670740,292.88507080078125,297.1499938964844,293.1499938964844,0.0056193517521023,-410.0531311035156,298.5280456542969,0.5575695037841797,0.050000000745058,0.0457607731223106,294.2658996582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1330261230469,0.5575695037841797,0.050000000745058,0.0481882989406585,292.9891357421875,297.1499938964844,293.1499938964844,0.0043489155359566,-253.7693786621093,297.01953125,0.5575695037841797,0.050000000745058,0.0355917140841484,293.0671691894531,297.1499938964844,293.1499938964844,0.1861861497163772,-3970.816162109375,304.14117431640625,0.98441082239151,0.2667172849178314,0.2524951696395874,293.3539123535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1330261230469,0.5575695037841797,0.050000000745058,0.2285845428705215,291.133056640625,291.1499938964844,263.1499938964844,261.6088256835937,280.57916259765625,293.3543701171875,291.1330871582031,1.0,0.1731735169887542,0.9824780225753784,0.9824780225753784,1.0,1.0,-0.7327821254730225,0.3101864159107208,0.4225956797599792,0.1326115727424621,0.0,0.0,0.3906296491622925,24.49773025512696,25.0,0.3440723121166229,-7792.95458984375,52.87641143798828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8885498046875,306.7003479003906,278.1499938964844,0.0,18000.0,313.1499938964844,17984.724609375,18000.0,0.0,0.0,0.1746606975793838,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3010336458683014,0.3010383248329162,-4.669041572924471e-06,0.0,0.0001772583927959,0.0,0.0,13.731351852416992,0.0,0.0,0.0,0.3092418909072876,4.0,0.0,1.0
670800,292.88507080078125,297.1499938964844,293.1499938964844,0.0056193517521023,-410.0531311035156,298.5280456542969,0.5575695037841797,0.050000000745058,0.0457607731223106,294.2658996582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1330261230469,0.5575695037841797,0.050000000745058,0.0481882989406585,292.9891357421875,297.1499938964844,293.1499938964844,0.0043489155359566,-253.7693786621093,297.01953125,0.5575695037841797,0.050000000745058,0.0355917140841484,293.0671691894531,297.1499938964844,293.1499938964844,0.1861861497163772,-3970.816162109375,304.14117431640625,0.98441082239151,0.2667172849178314,0.2524951696395874,293.3539123535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1330261230469,0.5575695037841797,0.050000000745058,0.2285845428705215,291.133056640625,291.1499938964844,263.1499938964844,261.6088256835937,280.57916259765625,293.3543701171875,291.1330871582031,1.0,0.1731735169887542,0.9824780225753784,0.9824780225753784,1.0,1.0,-0.7327821254730225,0.3101864159107208,0.4225956797599792,0.1326115727424621,0.0,0.0,0.3906296491622925,24.49773025512696,25.0,0.3440723121166229,-7792.95458984375,52.87641143798828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8885498046875,306.7003479003906,278.1499938964844,0.0,18000.0,313.1499938964844,17984.724609375,18000.0,0.0,0.0,0.1746606975793838,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3010336458683014,0.3010383248329162,-4.669041572924471e-06,0.0,0.0001772583927959,0.0,0.0,13.731351852416992,0.0,0.0,0.0,0.3092418909072876,4.0,0.0,1.0
670860,292.88055419921875,297.1499938964844,293.1499938964844,0.0057140602730214,-415.8487243652344,298.6327209472656,0.5575493574142456,0.050000000745058,0.045760903507471,294.25653076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1332397460937,0.5575493574142456,0.050000000745058,0.0481884330511093,292.9841613769531,297.1499938964844,293.1499938964844,0.004404442384839,-256.78277587890625,297.0892944335937,0.5575493574142456,0.050000000745058,0.0355918146669864,293.0677490234375,297.1499938964844,293.1499938964844,0.187915489077568,-4000.13427734375,304.1412353515625,0.9864277243614196,0.2686971724033355,0.2543629109859466,293.3491516113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1332397460937,0.5575493574142456,0.050000000745058,0.2285851836204528,291.1332702636719,291.1499938964844,263.1499938964844,261.6094665527344,280.554931640625,293.3496398925781,291.13330078125,1.0,0.1734163165092468,0.9825902581214904,0.9825902581214904,1.0,1.0,-0.7350247502326965,0.3116578161716461,0.4233669638633728,0.131923422217369,0.0,0.0,0.3928463757038116,24.50205993652344,25.0,0.3162086606025696,-7834.8837890625,53.1810188293457,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8881225585937,306.71832275390625,278.1499938964844,0.0,18000.0,313.1499938964844,17984.69140625,18000.0,0.0,0.0,0.1757123172283172,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3035554885864258,0.3035601675510406,-4.677385277318535e-06,0.0,0.0001783256593625,0.0,0.0,13.886153221130373,0.0,0.0,0.0,0.3098796904087066,4.0,0.0,1.0
670920,292.88055419921875,297.1499938964844,293.1499938964844,0.0057140602730214,-415.8487243652344,298.6327209472656,0.5575493574142456,0.050000000745058,0.045760903507471,294.25653076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1332397460937,0.5575493574142456,0.050000000745058,0.0481884330511093,292.9841613769531,297.1499938964844,293.1499938964844,0.004404442384839,-256.78277587890625,297.0892944335937,0.5575493574142456,0.050000000745058,0.0355918146669864,293.0677490234375,297.1499938964844,293.1499938964844,0.187915489077568,-4000.13427734375,304.1412353515625,0.9864277243614196,0.2686971724033355,0.2543629109859466,293.3491516113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1332397460937,0.5575493574142456,0.050000000745058,0.2285851836204528,291.1332702636719,291.1499938964844,263.1499938964844,261.6094665527344,280.554931640625,293.3496398925781,291.13330078125,1.0,0.1734163165092468,0.9825902581214904,0.9825902581214904,1.0,1.0,-0.7350247502326965,0.3116578161716461,0.4233669638633728,0.131923422217369,0.0,0.0,0.3928463757038116,24.50205993652344,25.0,0.3162086606025696,-7834.8837890625,53.1810188293457,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8881225585937,306.71832275390625,278.1499938964844,0.0,18000.0,313.1499938964844,17984.69140625,18000.0,0.0,0.0,0.1757123172283172,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3035554885864258,0.3035601675510406,-4.677385277318535e-06,0.0,0.0001783256593625,0.0,0.0,13.886153221130373,0.0,0.0,0.0,0.3098796904087066,4.0,0.0,1.0
670980,292.8759460449219,297.1499938964844,293.1499938964844,0.0058115846477448,-421.7477111816406,298.7392578125,0.5575332641601562,0.050000000745058,0.0457610078155994,294.2471008300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.13348388671875,0.5575332641601562,0.050000000745058,0.0481885448098182,292.9789123535156,297.1499938964844,293.1499938964844,0.0044622439891099,-259.9045715332031,297.16168212890625,0.5575332641601562,0.050000000745058,0.0355918928980827,293.0682983398437,297.1499938964844,293.1499938964844,0.1896416246891021,-4029.3408203125,304.1412658691406,0.9883880019187928,0.2706702649593353,0.2562249004840851,293.3442077636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.13348388671875,0.5575332641601562,0.050000000745058,0.2285857051610946,291.1335144042969,291.1499938964844,263.1499938964844,261.60992431640625,280.53082275390625,293.3447265625,291.1335754394531,1.0,0.1736572980880737,0.9827024936676024,0.9827024936676024,1.0,1.0,-0.7372603416442871,0.3131242096424103,0.4241361021995544,0.1312368810176849,0.0,0.0,0.3950252830982208,24.505693435668945,25.0,0.3699997365474701,-7876.9091796875,53.485084533691406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.889404296875,306.7372741699219,278.1499938964844,0.0,18000.0,313.1499938964844,17984.732421875,18000.0,0.0,0.0,0.1767445057630539,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3060574829578399,0.3060621917247772,-4.685756721301004e-06,0.0,0.0001793732080841,0.0,0.0,14.040789604187012,0.0,0.0,0.0,0.3105165064334869,4.0,0.0,1.0
671040,292.8759460449219,297.1499938964844,293.1499938964844,0.0058115846477448,-421.7477111816406,298.7392578125,0.5575332641601562,0.050000000745058,0.0457610078155994,294.2471008300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.13348388671875,0.5575332641601562,0.050000000745058,0.0481885448098182,292.9789123535156,297.1499938964844,293.1499938964844,0.0044622439891099,-259.9045715332031,297.16168212890625,0.5575332641601562,0.050000000745058,0.0355918928980827,293.0682983398437,297.1499938964844,293.1499938964844,0.1896416246891021,-4029.3408203125,304.1412658691406,0.9883880019187928,0.2706702649593353,0.2562249004840851,293.3442077636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.13348388671875,0.5575332641601562,0.050000000745058,0.2285857051610946,291.1335144042969,291.1499938964844,263.1499938964844,261.60992431640625,280.53082275390625,293.3447265625,291.1335754394531,1.0,0.1736572980880737,0.9827024936676024,0.9827024936676024,1.0,1.0,-0.7372603416442871,0.3131242096424103,0.4241361021995544,0.1312368810176849,0.0,0.0,0.3950252830982208,24.505693435668945,25.0,0.3699997365474701,-7876.9091796875,53.485084533691406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.889404296875,306.7372741699219,278.1499938964844,0.0,18000.0,313.1499938964844,17984.732421875,18000.0,0.0,0.0,0.1767445057630539,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3060574829578399,0.3060621917247772,-4.685756721301004e-06,0.0,0.0001793732080841,0.0,0.0,14.040789604187012,0.0,0.0,0.0,0.3105165064334869,4.0,0.0,1.0
671100,292.87359619140625,297.1499938964844,293.1499938964844,0.0058613372966647,-424.72998046875,298.7931823730469,0.5575265884399414,0.050000000745058,0.0457610487937927,294.24237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1336364746094,0.5575265884399414,0.050000000745058,0.0481885895133018,292.9762268066406,297.1499938964844,293.1499938964844,0.0044918768107891,-261.4988708496094,297.19873046875,0.5575265884399414,0.050000000745058,0.0355919264256954,293.06854248046875,297.1499938964844,293.1499938964844,0.1905026137828827,-4043.886962890625,304.14129638671875,0.989346206188202,0.2716533541679382,0.2571529150009155,293.3416748046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1336364746094,0.5575265884399414,0.050000000745058,0.2285859137773513,291.1336669921875,291.1499938964844,263.1499938964844,261.6100769042969,280.5188903808594,293.3421936035156,291.1337280273437,1.0,0.1737771928310394,0.9827585816383362,0.9827585816383362,1.0,1.0,-0.7383743524551392,0.3138526678085327,0.424521654844284,0.1308996230363845,0.0,0.0,0.3960970044136047,24.50735282897949,25.0,0.4148682355880737,-7897.85302734375,53.63690185546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8905639648437,306.7469482421875,278.1499938964844,0.0,18000.0,313.1499938964844,17984.77734375,18000.0,0.0,0.0,0.177252784371376,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3072966933250427,0.3073013722896576,-4.689936758950353e-06,0.0,0.0001798890298232,0.0,0.0,14.117765426635742,0.0,0.0,0.0,0.3108335733413696,4.0,0.0,1.0
671160,292.87127685546875,297.1499938964844,293.1499938964844,0.005911739077419,-427.73236083984375,298.8475341796875,0.557520866394043,0.050000000745058,0.0457610860466957,294.23760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1338195800781,0.557520866394043,0.050000000745058,0.0481886267662048,292.9735412597656,297.1499938964844,293.1499938964844,0.0045219659805297,-263.1134033203125,297.2362670898437,0.557520866394043,0.050000000745058,0.0355919562280178,293.0688171386719,297.1499938964844,293.1499938964844,0.1913618892431259,-4058.3896484375,304.1413269042969,0.9902898073196412,0.2726339101791382,0.2580785751342773,293.3391418457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1338195800781,0.557520866394043,0.050000000745058,0.2285861074924469,291.13385009765625,291.1499938964844,263.1499938964844,261.6101989746094,280.5071105957031,293.3396301269531,291.1339111328125,1.0,0.1738967150449752,0.9828072190284728,0.9828072190284728,1.0,1.0,-0.739485502243042,0.3145765364170074,0.4249089658260345,0.1305689811706543,0.0,0.0,0.3971556425094604,24.50894927978516,25.0,0.469320148229599,-7918.70703125,53.788570404052734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8919677734375,306.7567443847656,278.1499938964844,0.0,18000.0,313.1499938964844,17984.8359375,18000.0,0.0,0.0,0.1777557879686355,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3085263669490814,0.3085310757160187,-4.694106337410631e-06,0.0,0.0001803995255613,0.0,0.0,14.194409370422363,0.0,0.0,0.0,0.3111492395401001,4.0,0.0,1.0
671220,292.8666076660156,297.1499938964844,293.1499938964844,0.0060146343894302,-433.8028869628906,298.9574279785156,0.5575127601623535,0.050000000745058,0.0457611382007598,294.2281188964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1342163085937,0.5575127601623535,0.050000000745058,0.0481886826455593,292.9681091308594,297.1499938964844,293.1499938964844,0.0045835524797439,-266.40411376953125,297.3128662109375,0.5575127601623535,0.050000000745058,0.035591997206211,293.0693359375,297.1499938964844,293.1499938964844,0.1930743008852005,-4087.24609375,304.141357421875,0.9921331405639648,0.2745860517024994,0.2599219083786011,293.3339538574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1342163085937,0.5575127601623535,0.050000000745058,0.2285863608121872,291.1342468261719,291.1499938964844,263.1499938964844,261.6102600097656,280.484130859375,293.33447265625,291.13433837890625,1.0,0.1741347312927246,0.9829044938087464,0.9829044938087464,1.0,1.0,-0.741698145866394,0.3160064220428467,0.4256917238235473,0.1299366950988769,0.0,0.0,0.3992266952991485,24.512020111083984,25.0,0.6020621061325073,-7960.00634765625,54.09138488769531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8955383300781,306.7763977050781,278.1499938964844,0.0,18000.0,313.1499938964844,17985.041015625,18000.0,0.0,0.0,0.1787451356649398,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.310949444770813,0.3109541535377502,-4.702397291111993e-06,0.0,0.0001814035786082,0.0,0.0,14.346211433410645,0.0,0.0,0.0,0.3117741346359253,4.0,0.0,1.0
671280,292.8666076660156,297.1499938964844,293.1499938964844,0.0060146343894302,-433.8028869628906,298.9574279785156,0.5575127601623535,0.050000000745058,0.0457611382007598,294.2281188964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1342163085937,0.5575127601623535,0.050000000745058,0.0481886826455593,292.9681091308594,297.1499938964844,293.1499938964844,0.0045835524797439,-266.40411376953125,297.3128662109375,0.5575127601623535,0.050000000745058,0.035591997206211,293.0693359375,297.1499938964844,293.1499938964844,0.1930743008852005,-4087.24609375,304.141357421875,0.9921331405639648,0.2745860517024994,0.2599219083786011,293.3339538574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1342163085937,0.5575127601623535,0.050000000745058,0.2285863608121872,291.1342468261719,291.1499938964844,263.1499938964844,261.6102600097656,280.484130859375,293.33447265625,291.13433837890625,1.0,0.1741347312927246,0.9829044938087464,0.9829044938087464,1.0,1.0,-0.741698145866394,0.3160064220428467,0.4256917238235473,0.1299366950988769,0.0,0.0,0.3992266952991485,24.512020111083984,25.0,0.6020621061325073,-7960.00634765625,54.09138488769531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8955383300781,306.7763977050781,278.1499938964844,0.0,18000.0,313.1499938964844,17985.041015625,18000.0,0.0,0.0,0.1787451356649398,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.310949444770813,0.3109541535377502,-4.702397291111993e-06,0.0,0.0001814035786082,0.0,0.0,14.346211433410645,0.0,0.0,0.0,0.3117741346359253,4.0,0.0,1.0
671340,292.8619384765625,297.1499938964844,293.1499938964844,0.0061203422956168,-439.95697021484375,299.0689392089844,0.5575092434883118,0.050000000745058,0.0457611605525016,294.2185974121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1347351074219,0.5575092434883118,0.050000000745058,0.0481887049973011,292.962646484375,297.1499938964844,293.1499938964844,0.004647031892091,-269.7762145996094,297.39141845703125,0.5575092434883118,0.050000000745058,0.0355920121073722,293.0698547363281,297.1499938964844,293.1499938964844,0.1947762966156005,-4115.8671875,304.1413879394531,0.9939175248146056,0.2765241861343384,0.2617523670196533,293.3287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1347351074219,0.5575092434883118,0.050000000745058,0.2285864651203155,291.134765625,291.1499938964844,263.1499938964844,261.61016845703125,280.4621887207031,293.3292541503906,291.1348876953125,1.0,0.1743712723255157,0.9830017685890198,0.9830017685890198,1.0,1.0,-0.7438949942588806,0.3174067139625549,0.4264882802963257,0.1293534934520721,0.0,0.0,0.4012222588062286,24.51505470275879,25.0,0.7335469722747803,-8000.5205078125,54.39326477050781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8999938964844,306.7960510253906,278.1499938964844,0.0,18000.0,313.1499938964844,17985.373046875,18000.0,0.0,0.0,0.1797095239162445,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3133063912391662,0.3133111000061035,-4.710561370302457e-06,0.0,0.0001823823113227,0.0,0.0,14.494881629943848,0.0,0.0,0.0,0.3123859465122223,4.0,0.0,1.0
671400,292.8619384765625,297.1499938964844,293.1499938964844,0.0061203422956168,-439.95697021484375,299.0689392089844,0.5575092434883118,0.050000000745058,0.0457611605525016,294.2185974121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1347351074219,0.5575092434883118,0.050000000745058,0.0481887049973011,292.962646484375,297.1499938964844,293.1499938964844,0.004647031892091,-269.7762145996094,297.39141845703125,0.5575092434883118,0.050000000745058,0.0355920121073722,293.0698547363281,297.1499938964844,293.1499938964844,0.1947762966156005,-4115.8671875,304.1413879394531,0.9939175248146056,0.2765241861343384,0.2617523670196533,293.3287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1347351074219,0.5575092434883118,0.050000000745058,0.2285864651203155,291.134765625,291.1499938964844,263.1499938964844,261.61016845703125,280.4621887207031,293.3292541503906,291.1348876953125,1.0,0.1743712723255157,0.9830017685890198,0.9830017685890198,1.0,1.0,-0.7438949942588806,0.3174067139625549,0.4264882802963257,0.1293534934520721,0.0,0.0,0.4012222588062286,24.51505470275879,25.0,0.7335469722747803,-8000.5205078125,54.39326477050781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8999938964844,306.7960510253906,278.1499938964844,0.0,18000.0,313.1499938964844,17985.373046875,18000.0,0.0,0.0,0.1797095239162445,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3133063912391662,0.3133111000061035,-4.710561370302457e-06,0.0,0.0001823823113227,0.0,0.0,14.494881629943848,0.0,0.0,0.0,0.3123859465122223,4.0,0.0,1.0
671460,292.8572998046875,297.1499938964844,293.1499938964844,0.0062289470806717,-446.1932678222656,299.1820373535156,0.5575108528137207,0.050000000745058,0.0457611456513404,294.2090759277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.13531494140625,0.5575108528137207,0.050000000745058,0.0481886900961399,292.9571838378906,297.1499938964844,293.1499938964844,0.0047124293632805,-273.2291259765625,297.47198486328125,0.5575108528137207,0.050000000745058,0.0355920046567916,293.07037353515625,297.1499938964844,293.1499938964844,0.1964665204286575,-4144.232421875,304.1414489746094,0.9956436157226562,0.2784465253353119,0.2635681331157684,293.3234558105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.13531494140625,0.5575108528137207,0.050000000745058,0.2285864055156707,291.1353759765625,291.1499938964844,263.1499938964844,261.6098937988281,280.4414367675781,293.323974609375,291.1354675292969,1.0,0.1746062785387039,0.983093798160553,0.983093798160553,1.0,1.0,-0.7460739612579346,0.3187716007232666,0.4273023605346679,0.1288304328918457,0.0,0.0,0.4031322002410888,24.51814079284668,25.0,0.8365106582641602,-8040.0263671875,54.69400405883789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9052429199219,306.8154296875,278.1499938964844,0.0,18000.0,313.1499938964844,17985.80078125,18000.0,0.0,0.0,0.1806463152170181,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3155816197395324,0.3155863285064697,-4.718531727121444e-06,0.0,0.0001833330461522,0.0,0.0,14.639348030090332,0.0,0.0,0.0,0.3129802644252777,4.0,0.0,1.0
671520,292.8572998046875,297.1499938964844,293.1499938964844,0.0062289470806717,-446.1932678222656,299.1820373535156,0.5575108528137207,0.050000000745058,0.0457611456513404,294.2090759277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.13531494140625,0.5575108528137207,0.050000000745058,0.0481886900961399,292.9571838378906,297.1499938964844,293.1499938964844,0.0047124293632805,-273.2291259765625,297.47198486328125,0.5575108528137207,0.050000000745058,0.0355920046567916,293.07037353515625,297.1499938964844,293.1499938964844,0.1964665204286575,-4144.232421875,304.1414489746094,0.9956436157226562,0.2784465253353119,0.2635681331157684,293.3234558105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.13531494140625,0.5575108528137207,0.050000000745058,0.2285864055156707,291.1353759765625,291.1499938964844,263.1499938964844,261.6098937988281,280.4414367675781,293.323974609375,291.1354675292969,1.0,0.1746062785387039,0.983093798160553,0.983093798160553,1.0,1.0,-0.7460739612579346,0.3187716007232666,0.4273023605346679,0.1288304328918457,0.0,0.0,0.4031322002410888,24.51814079284668,25.0,0.8365106582641602,-8040.0263671875,54.69400405883789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9052429199219,306.8154296875,278.1499938964844,0.0,18000.0,313.1499938964844,17985.80078125,18000.0,0.0,0.0,0.1806463152170181,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3155816197395324,0.3155863285064697,-4.718531727121444e-06,0.0,0.0001833330461522,0.0,0.0,14.639348030090332,0.0,0.0,0.0,0.3129802644252777,4.0,0.0,1.0
671580,292.85272216796875,297.1499938964844,293.1499938964844,0.0063405288383364,-452.50982666015625,299.2966613769531,0.5575181245803833,0.050000000745058,0.0457610972225666,294.1995544433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1359558105469,0.5575181245803833,0.050000000745058,0.048188641667366,292.95172119140625,297.1499938964844,293.1499938964844,0.0047797607257962,-276.7616577148437,297.554443359375,0.5575181245803833,0.050000000745058,0.0355919674038887,293.0709228515625,297.1499938964844,293.1499938964844,0.1981443613767624,-4172.333984375,304.1415100097656,0.9973127841949464,0.2803521156311035,0.26536825299263,293.31817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1359558105469,0.5575181245803833,0.050000000745058,0.2285861670970916,291.1360168457031,291.1499938964844,263.1499938964844,261.6094665527344,280.42205810546875,293.3186950683594,291.1361389160156,1.0,0.1748397201299667,0.983185887336731,0.983185887336731,1.0,1.0,-0.7482337951660156,0.3200969994068146,0.428136795759201,0.1283760666847229,0.0,0.0,0.40495166182518,24.52133178710937,25.0,0.906703770160675,-8078.388671875,54.99347686767578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9111633300781,306.8344421386719,278.1499938964844,0.0,18000.0,313.1499938964844,17986.291015625,18000.0,0.0,0.0,0.1815534830093383,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3177663087844848,0.3177710473537445,-4.726263341581216e-06,0.0,0.0001842537167249,0.0,0.0,14.778934478759766,0.0,0.0,0.0,0.3135543167591095,4.0,0.0,1.0
671640,292.85272216796875,297.1499938964844,293.1499938964844,0.0063405288383364,-452.50982666015625,299.2966613769531,0.5575181245803833,0.050000000745058,0.0457610972225666,294.1995544433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1359558105469,0.5575181245803833,0.050000000745058,0.048188641667366,292.95172119140625,297.1499938964844,293.1499938964844,0.0047797607257962,-276.7616577148437,297.554443359375,0.5575181245803833,0.050000000745058,0.0355919674038887,293.0709228515625,297.1499938964844,293.1499938964844,0.1981443613767624,-4172.333984375,304.1415100097656,0.9973127841949464,0.2803521156311035,0.26536825299263,293.31817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1359558105469,0.5575181245803833,0.050000000745058,0.2285861670970916,291.1360168457031,291.1499938964844,263.1499938964844,261.6094665527344,280.42205810546875,293.3186950683594,291.1361389160156,1.0,0.1748397201299667,0.983185887336731,0.983185887336731,1.0,1.0,-0.7482337951660156,0.3200969994068146,0.428136795759201,0.1283760666847229,0.0,0.0,0.40495166182518,24.52133178710937,25.0,0.906703770160675,-8078.388671875,54.99347686767578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9111633300781,306.8344421386719,278.1499938964844,0.0,18000.0,313.1499938964844,17986.291015625,18000.0,0.0,0.0,0.1815534830093383,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3177663087844848,0.3177710473537445,-4.726263341581216e-06,0.0,0.0001842537167249,0.0,0.0,14.778934478759766,0.0,0.0,0.0,0.3135543167591095,4.0,0.0,1.0
671700,292.8504333496094,297.1499938964844,293.1499938964844,0.0063974629156291,-455.6975402832031,299.3545227050781,0.5575200319290161,0.050000000745058,0.0457610860466957,294.19482421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13629150390625,0.5575200319290161,0.050000000745058,0.0481886267662048,292.9490051269531,297.1499938964844,293.1499938964844,0.0048141563311219,-278.5573425292969,297.59637451171875,0.5575200319290161,0.050000000745058,0.0355919562280178,293.0711975097656,297.1499938964844,293.1499938964844,0.198969304561615,-4186.13720703125,304.1415405273437,0.99811452627182,0.2812990248203277,0.2662535309791565,293.3155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13629150390625,0.5575200319290161,0.050000000745058,0.2285860925912857,291.1363525390625,291.1499938964844,263.1499938964844,261.6091613769531,280.41290283203125,293.3160705566406,291.136474609375,1.0,0.1749556511640548,0.9832319021224976,0.9832319021224976,1.0,1.0,-0.7492939829826355,0.3207384049892425,0.4285555779933929,0.1281744837760925,0.0,0.0,0.405826210975647,24.523555755615234,25.0,0.9470394849777222,-8097.0419921875,55.14191055297852,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91436767578125,306.84381103515625,278.1499938964844,0.0,18000.0,313.1499938964844,17986.556640625,18000.0,0.0,0.0,0.1819953769445419,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3188227713108063,0.3188275098800659,-4.73003046863596e-06,0.0,0.0001847021776484,0.0,0.0,14.846744537353516,0.0,0.0,0.0,0.3138330578804016,4.0,0.0,1.0
671760,292.8481750488281,297.1499938964844,293.1499938964844,0.0064552105031907,-458.9058837890625,299.4127502441406,0.5574833154678345,0.050000000745058,0.0457613207399845,294.1900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1366577148437,0.5574833154678345,0.050000000745058,0.0481888763606548,292.9462585449219,297.1499938964844,293.1499938964844,0.0048490767367184,-280.3736877441406,297.6387939453125,0.5574833154678345,0.050000000745058,0.0355921387672424,293.0714416503906,297.1499938964844,293.1499938964844,0.1996964961290359,-4198.22900390625,304.1417541503906,0.99876469373703,0.2822518050670624,0.2670263350009918,293.3128967285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1366577148437,0.5574833154678345,0.050000000745058,0.22858726978302,291.1367492675781,291.1499938964844,263.1499938964844,261.6088562011719,280.4042053222656,293.3134155273437,291.13690185546875,1.0,0.1750689446926117,0.9832740426063538,0.9832740426063538,1.0,1.0,-0.7502241730690002,0.3213129341602325,0.4289112389087677,0.1279697865247726,0.0,0.0,0.4066700935363769,24.5316219329834,25.0,1.1667636632919312,-8114.6591796875,55.2800178527832,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91778564453125,306.8535461425781,278.1499938964844,0.0,18000.0,313.1499938964844,17986.869140625,18000.0,0.0,0.0,0.1824286133050918,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3198513686656952,0.3198560774326324,-4.7337234718725085e-06,0.0,0.0001851418492151,0.0,0.0,14.912981986999512,0.0,0.0,0.0,0.314105212688446,4.0,0.0,1.0
671820,292.8436584472656,297.1499938964844,293.1499938964844,0.0065730763599276,-465.3645935058594,299.5306396484375,0.5572693943977356,0.050000000745058,0.0457627028226852,294.1806030273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1381530761719,0.5572693943977356,0.050000000745058,0.0481903292238712,292.9407958984375,297.1499938964844,293.1499938964844,0.0049204295501112,-284.0566101074219,297.7254638671875,0.5572693943977356,0.050000000745058,0.0355932116508483,293.0713806152344,297.1499938964844,293.1499938964844,0.2007390558719635,-4215.3212890625,304.1427917480469,0.9990000128746032,0.2842505872249603,0.2681264579296112,293.3076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1381530761719,0.5572693943977356,0.050000000745058,0.2285941690206527,291.1383361816406,291.1499938964844,263.1499938964844,261.60809326171875,280.38824462890625,293.3081359863281,291.13873291015625,1.0,0.1752801835536956,0.9833583831787108,0.9833583831787108,1.0,1.0,-0.7515610456466675,0.3222035467624664,0.429357498884201,0.1275229901075363,0.0,0.0,0.4081329703330993,24.5683708190918,25.0,2.680248737335205,-8145.28076171875,55.51090240478516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9259033203125,306.874267578125,278.1499938964844,0.0,18000.0,313.1499938964844,17988.3984375,18000.0,0.0,0.0,0.1832605600357055,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3217230141162872,0.3217277526855469,-4.740694294014247e-06,0.0,0.0001859861658886,0.0,0.0,15.034610748291016,0.0,0.0,0.0,0.3146044313907623,4.0,0.0,1.0
671880,292.8436584472656,297.1499938964844,293.1499938964844,0.0065730763599276,-465.3645935058594,299.5306396484375,0.5572693943977356,0.050000000745058,0.0457627028226852,294.1806030273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1381530761719,0.5572693943977356,0.050000000745058,0.0481903292238712,292.9407958984375,297.1499938964844,293.1499938964844,0.0049204295501112,-284.0566101074219,297.7254638671875,0.5572693943977356,0.050000000745058,0.0355932116508483,293.0713806152344,297.1499938964844,293.1499938964844,0.2007390558719635,-4215.3212890625,304.1427917480469,0.9990000128746032,0.2842505872249603,0.2681264579296112,293.3076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1381530761719,0.5572693943977356,0.050000000745058,0.2285941690206527,291.1383361816406,291.1499938964844,263.1499938964844,261.60809326171875,280.38824462890625,293.3081359863281,291.13873291015625,1.0,0.1752801835536956,0.9833583831787108,0.9833583831787108,1.0,1.0,-0.7515610456466675,0.3222035467624664,0.429357498884201,0.1275229901075363,0.0,0.0,0.4081329703330993,24.5683708190918,25.0,2.680248737335205,-8145.28076171875,55.51090240478516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9259033203125,306.874267578125,278.1499938964844,0.0,18000.0,313.1499938964844,17988.3984375,18000.0,0.0,0.0,0.1832605600357055,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3217230141162872,0.3217277526855469,-4.740694294014247e-06,0.0,0.0001859861658886,0.0,0.0,15.034610748291016,0.0,0.0,0.0,0.3146044313907623,4.0,0.0,1.0
671940,292.839111328125,297.1499938964844,293.1499938964844,0.0066941180266439,-471.87054443359375,299.6505432128906,0.5569491386413574,0.050000000745058,0.0457647778093814,294.1711730957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1409912109375,0.5569491386413574,0.050000000745058,0.0481925122439861,292.935302734375,297.1499938964844,293.1499938964844,0.0049937786534428,-287.8012084960937,297.8147888183594,0.5569491386413574,0.050000000745058,0.0355948284268379,293.0704040527344,297.1499938964844,293.1499938964844,0.2013551741838455,-4225.18603515625,304.1441650390625,0.9990000128746032,0.2864410579204559,0.2687889635562897,293.3022766113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1409912109375,0.5569491386413574,0.050000000745058,0.2286045402288437,291.14129638671875,291.1499938964844,263.1499938964844,261.607177734375,280.3739929199219,293.3028259277344,291.141845703125,1.0,0.1754655987024307,0.9834426641464232,0.9834426641464232,1.0,1.0,-0.7523754835128784,0.3228289783000946,0.4295465350151062,0.1270561218261718,0.0,0.0,0.40910205245018,24.620267868041992,25.0,4.133270740509033,-8168.66162109375,55.689823150634766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9371643066406,306.8939208984375,278.1499938964844,0.0,18000.0,313.1499938964844,17991.7109375,18000.0,0.0,0.0,0.1840227097272873,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3230796158313751,0.3230843544006347,-4.746273134514922e-06,0.0,0.0001867596438387,0.0,0.0,15.124611854553224,0.0,0.0,0.0,0.314975380897522,4.0,0.0,1.0
