time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
672000,292.839111328125,297.1499938964844,293.1499938964844,0.0066941180266439,-471.87054443359375,299.6505432128906,0.5569491386413574,0.050000000745058,0.0457647778093814,294.1711730957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1409912109375,0.5569491386413574,0.050000000745058,0.0481925122439861,292.935302734375,297.1499938964844,293.1499938964844,0.0049937786534428,-287.8012084960937,297.8147888183594,0.5569491386413574,0.050000000745058,0.0355948284268379,293.0704040527344,297.1499938964844,293.1499938964844,0.2013551741838455,-4225.18603515625,304.1441650390625,0.9990000128746032,0.2864410579204559,0.2687889635562897,293.3022766113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1409912109375,0.5569491386413574,0.050000000745058,0.2286045402288437,291.14129638671875,291.1499938964844,263.1499938964844,261.607177734375,280.3739929199219,293.3028259277344,291.141845703125,1.0,0.1754655987024307,0.9834426641464232,0.9834426641464232,1.0,1.0,-0.7523754835128784,0.3228289783000946,0.4295465350151062,0.1270561218261718,0.0,0.0,0.40910205245018,24.620267868041992,25.0,4.133270740509033,-8168.66162109375,55.689823150634766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9371643066406,306.8939208984375,278.1499938964844,0.0,18000.0,313.1499938964844,17991.7109375,18000.0,0.0,0.0,0.1840227097272873,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3230796158313751,0.3230843544006347,-4.746273134514922e-06,0.0,0.0001867596438387,0.0,0.0,15.124611854553224,0.0,0.0,0.0,0.314975380897522,4.0,0.0,1.0
672060,292.83453369140625,297.1499938964844,293.1499938964844,0.0068187187425792,-478.4552917480469,299.77215576171875,0.5566156506538391,0.050000000745058,0.0457669459283351,294.1617126464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1442565917969,0.5566156506538391,0.050000000745058,0.048194795846939,292.9297180175781,297.1499938964844,293.1499938964844,0.0050693354569375,-291.6273803710937,297.9063415527344,0.5566156506538391,0.050000000745058,0.0355965122580528,293.06854248046875,297.1499938964844,293.1499938964844,0.2017456293106079,-4231.3154296875,304.1454467773437,0.9990000128746032,0.2888350188732147,0.269220769405365,293.2969055175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1442565917969,0.5566156506538391,0.050000000745058,0.2286153733730316,291.14453125,291.1499938964844,263.1499938964844,261.6060791015625,280.3611755371094,293.2974548339844,291.14501953125,1.0,0.1756243258714676,0.983532965183258,0.983532965183258,1.0,1.0,-0.7529123425483704,0.3232997357845306,0.4296126067638397,0.1266114860773086,0.0,0.0,0.4096061885356903,24.673450469970703,25.0,4.285184383392334,-8185.919921875,55.832366943359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9529724121094,306.9117126464844,278.1499938964844,0.0,18000.0,313.1499938964844,17995.26953125,18000.0,0.0,0.0,0.1846848279237747,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3238499462604522,0.3238546848297119,-4.749830623040907e-06,0.0,0.0001874316221801,0.0,0.0,15.17697811126709,0.0,0.0,0.0,0.3151933550834656,4.0,0.0,1.0
672120,292.83453369140625,297.1499938964844,293.1499938964844,0.0068187187425792,-478.4552917480469,299.77215576171875,0.5566156506538391,0.050000000745058,0.0457669459283351,294.1617126464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1442565917969,0.5566156506538391,0.050000000745058,0.048194795846939,292.9297180175781,297.1499938964844,293.1499938964844,0.0050693354569375,-291.6273803710937,297.9063415527344,0.5566156506538391,0.050000000745058,0.0355965122580528,293.06854248046875,297.1499938964844,293.1499938964844,0.2017456293106079,-4231.3154296875,304.1454467773437,0.9990000128746032,0.2888350188732147,0.269220769405365,293.2969055175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1442565917969,0.5566156506538391,0.050000000745058,0.2286153733730316,291.14453125,291.1499938964844,263.1499938964844,261.6060791015625,280.3611755371094,293.2974548339844,291.14501953125,1.0,0.1756243258714676,0.983532965183258,0.983532965183258,1.0,1.0,-0.7529123425483704,0.3232997357845306,0.4296126067638397,0.1266114860773086,0.0,0.0,0.4096061885356903,24.673450469970703,25.0,4.285184383392334,-8185.919921875,55.832366943359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9529724121094,306.9117126464844,278.1499938964844,0.0,18000.0,313.1499938964844,17995.26953125,18000.0,0.0,0.0,0.1846848279237747,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3238499462604522,0.3238546848297119,-4.749830623040907e-06,0.0,0.0001874316221801,0.0,0.0,15.17697811126709,0.0,0.0,0.0,0.3151933550834656,4.0,0.0,1.0
672180,292.8299255371094,297.1499938964844,293.1499938964844,0.0069474452175199,-485.156005859375,299.89520263671875,0.5563278198242188,0.050000000745058,0.0457688234746456,294.1522827148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1468505859375,0.5563278198242188,0.050000000745058,0.0481967739760875,292.9240417480469,297.1499938964844,293.1499938964844,0.0051474445499479,-295.5594482421875,297.9996643066406,0.5563278198242188,0.050000000745058,0.0355979725718498,293.06610107421875,297.1499938964844,293.1499938964844,0.2020757496356964,-4236.5263671875,304.1463928222656,0.9990000128746032,0.2913927137851715,0.2695846557617187,293.2914428710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1468505859375,0.5563278198242188,0.050000000745058,0.2286247462034225,291.1470642089844,291.1499938964844,263.1499938964844,261.6048889160156,280.3495788574219,293.2919921875,291.1473999023437,1.0,0.1757603734731674,0.9836232662200928,0.9836232662200928,1.0,1.0,-0.7533666491508484,0.323703408241272,0.4296632409095764,0.1262232810258865,0.0,0.0,0.4098111391067505,24.71938705444336,25.0,3.3687589168548584,-8199.6845703125,55.954219818115234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9734802246094,306.9287109375,278.1499938964844,0.0,18000.0,313.1499938964844,17997.810546875,18000.0,0.0,0.0,0.1852261424064636,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3241962194442749,0.3242009878158569,-4.751645064970944e-06,0.0,0.0001879810006357,0.0,0.0,15.20118236541748,0.0,0.0,0.0,0.315295547246933,4.0,0.0,1.0
672240,292.8299255371094,297.1499938964844,293.1499938964844,0.0069474452175199,-485.156005859375,299.89520263671875,0.5563278198242188,0.050000000745058,0.0457688234746456,294.1522827148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1468505859375,0.5563278198242188,0.050000000745058,0.0481967739760875,292.9240417480469,297.1499938964844,293.1499938964844,0.0051474445499479,-295.5594482421875,297.9996643066406,0.5563278198242188,0.050000000745058,0.0355979725718498,293.06610107421875,297.1499938964844,293.1499938964844,0.2020757496356964,-4236.5263671875,304.1463928222656,0.9990000128746032,0.2913927137851715,0.2695846557617187,293.2914428710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1468505859375,0.5563278198242188,0.050000000745058,0.2286247462034225,291.1470642089844,291.1499938964844,263.1499938964844,261.6048889160156,280.3495788574219,293.2919921875,291.1473999023437,1.0,0.1757603734731674,0.9836232662200928,0.9836232662200928,1.0,1.0,-0.7533666491508484,0.323703408241272,0.4296632409095764,0.1262232810258865,0.0,0.0,0.4098111391067505,24.71938705444336,25.0,3.3687589168548584,-8199.6845703125,55.954219818115234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9734802246094,306.9287109375,278.1499938964844,0.0,18000.0,313.1499938964844,17997.810546875,18000.0,0.0,0.0,0.1852261424064636,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3241962194442749,0.3242009878158569,-4.751645064970944e-06,0.0,0.0001879810006357,0.0,0.0,15.20118236541748,0.0,0.0,0.0,0.315295547246933,4.0,0.0,1.0
672300,292.8276062011719,297.1499938964844,293.1499938964844,0.0070134433917701,-488.5520935058594,299.9572448730469,0.5561994314193726,0.050000000745058,0.0457696616649627,294.1475524902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1478271484375,0.5561994314193726,0.050000000745058,0.0481976605951786,292.92120361328125,297.1499938964844,293.1499938964844,0.0051874970085918,-297.5666198730469,298.04693603515625,0.5561994314193726,0.050000000745058,0.0355986282229423,293.06475830078125,297.1499938964844,293.1499938964844,0.2022249102592468,-4238.89697265625,304.14678955078125,0.9990000128746032,0.2927213907241821,0.2697469592094421,293.2886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1478271484375,0.5561994314193726,0.050000000745058,0.2286289483308792,291.14801025390625,291.1499938964844,263.1499938964844,261.6042175292969,280.34423828125,293.28924560546875,291.1482849121094,1.0,0.1758211553096771,0.9836684465408324,0.9836684465408324,1.0,1.0,-0.7535693049430847,0.3238832652568817,0.4296860694885254,0.1260508298873901,0.0,0.0,0.4098483026027679,24.739940643310547,25.0,2.8245322704315186,-8205.78515625,56.00869369506836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.985107421875,306.9373779296875,278.1499938964844,0.0,18000.0,313.1499938964844,17998.66796875,18000.0,0.0,0.0,0.1854507625102996,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3242735564708709,0.3242782950401306,-4.752116183226463e-06,0.0,0.0001882089418359,0.0,0.0,15.206783294677734,0.0,0.0,0.0,0.3153195679187774,4.0,0.0,1.0
672360,292.8252868652344,297.1499938964844,293.1499938964844,0.0070805395953357,-491.9765319824219,300.0196228027344,0.5560805797576904,0.050000000745058,0.0457704402506351,294.1427917480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.14862060546875,0.5560805797576904,0.050000000745058,0.0481984801590442,292.9183349609375,297.1499938964844,293.1499938964844,0.0052282139658927,-299.6001892089844,298.0946655273437,0.5560805797576904,0.050000000745058,0.0355992317199707,293.0633239746094,297.1499938964844,293.1499938964844,0.2023640573024749,-4241.1162109375,304.1470947265625,0.9990000128746032,0.294081300497055,0.2698971927165985,293.2859191894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.14862060546875,0.5560805797576904,0.050000000745058,0.2286328375339508,291.1487731933594,291.1499938964844,263.1499938964844,261.603515625,280.33917236328125,293.2864685058594,291.14898681640625,1.0,0.175877496600151,0.9837169051170348,0.9837169051170348,1.0,1.0,-0.7537568807601929,0.3240493237972259,0.4297075867652893,0.1258925646543502,0.0,0.0,0.4098528623580932,24.75901222229004,25.0,2.3203790187835693,-8211.482421875,56.05919647216797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9974670410156,306.9461364746094,278.1499938964844,0.0,18000.0,313.1499938964844,17999.3359375,18000.0,0.0,0.0,0.1856443881988525,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3243050277233124,0.3243097960948944,-4.752379936689977e-06,0.0,0.0001884054508991,0.0,0.0,15.20927619934082,0.0,0.0,0.0,0.3153305649757385,4.0,0.0,1.0
672420,292.82061767578125,297.1499938964844,293.1499938964844,0.0072180912829935,-498.90673828125,300.1454772949219,0.5558691620826721,0.050000000745058,0.0457718260586261,294.1332702636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1497802734375,0.5558691620826721,0.050000000745058,0.0481999367475509,292.9125366210937,297.1499938964844,293.1499938964844,0.0053116576746106,-303.7440185546875,298.1915588378906,0.5558691620826721,0.050000000745058,0.0356003120541572,293.060302734375,297.1499938964844,293.1499938964844,0.2026141136884689,-4245.123046875,304.14764404296875,0.9990000128746032,0.2968918085098266,0.2701644003391266,293.28033447265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1497802734375,0.5558691620826721,0.050000000745058,0.2286397516727447,291.1498718261719,291.1499938964844,263.1499938964844,261.6020202636719,280.32989501953125,293.2808837890625,291.1500244140625,1.0,0.1759780049324035,0.9838138818740844,0.9838138818740844,1.0,1.0,-0.7540906071662903,0.3243421912193298,0.4297484159469604,0.1256175488233566,0.0,0.0,0.4097884595394134,24.793113708496094,25.0,1.4996159076690674,-8221.802734375,56.14931106567383,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0234375,306.9638366699219,278.1499938964844,0.0,18000.0,313.1499938964844,18000.287109375,18000.0,0.0,0.0,0.185941457748413,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3242644369602203,0.32426917552948,-4.752449513034662e-06,0.0,0.0001887069520307,0.0,0.0,15.20726490020752,0.0,0.0,0.0,0.3153234124183655,4.0,0.0,1.0
672480,292.82061767578125,297.1499938964844,293.1499938964844,0.0072180912829935,-498.90673828125,300.1454772949219,0.5558691620826721,0.050000000745058,0.0457718260586261,294.1332702636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1497802734375,0.5558691620826721,0.050000000745058,0.0481999367475509,292.9125366210937,297.1499938964844,293.1499938964844,0.0053116576746106,-303.7440185546875,298.1915588378906,0.5558691620826721,0.050000000745058,0.0356003120541572,293.060302734375,297.1499938964844,293.1499938964844,0.2026141136884689,-4245.123046875,304.14764404296875,0.9990000128746032,0.2968918085098266,0.2701644003391266,293.28033447265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1497802734375,0.5558691620826721,0.050000000745058,0.2286397516727447,291.1498718261719,291.1499938964844,263.1499938964844,261.6020202636719,280.32989501953125,293.2808837890625,291.1500244140625,1.0,0.1759780049324035,0.9838138818740844,0.9838138818740844,1.0,1.0,-0.7540906071662903,0.3243421912193298,0.4297484159469604,0.1256175488233566,0.0,0.0,0.4097884595394134,24.793113708496094,25.0,1.4996159076690674,-8221.802734375,56.14931106567383,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0234375,306.9638366699219,278.1499938964844,0.0,18000.0,313.1499938964844,18000.287109375,18000.0,0.0,0.0,0.185941457748413,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3242644369602203,0.32426917552948,-4.752449513034662e-06,0.0,0.0001887069520307,0.0,0.0,15.20726490020752,0.0,0.0,0.0,0.3153234124183655,4.0,0.0,1.0
672540,292.8159484863281,297.1499938964844,293.1499938964844,0.0073603196069598,-505.9434509277344,300.2728576660156,0.5556889176368713,0.050000000745058,0.045773010700941,294.12371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1505432128906,0.5556889176368713,0.050000000745058,0.0482011847198009,292.9067077636719,297.1499938964844,293.1499938964844,0.0053978716023266,-307.98992919921875,298.2904052734375,0.5556889176368713,0.050000000745058,0.0356012322008609,293.0570678710937,297.1499938964844,293.1499938964844,0.202829971909523,-4248.5986328125,304.1480712890625,0.9990000128746032,0.2998200953006744,0.2703921198844909,293.274658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1505432128906,0.5556889176368713,0.050000000745058,0.2286456674337387,291.15057373046875,291.1499938964844,263.1499938964844,261.60040283203125,280.3217163085937,293.2752380371094,291.1506652832031,1.0,0.1760641932487487,0.9839109182357788,0.9839109182357788,1.0,1.0,-0.7543749809265137,0.3245864808559418,0.4297885000705719,0.1253964900970459,0.0,0.0,0.4096582233905792,24.82246780395508,25.0,0.9197672605514526,-8230.818359375,56.22654342651367,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0499267578125,306.9811706542969,278.1499938964844,0.0,18000.0,313.1499938964844,18000.875,18000.0,0.0,0.0,0.1861279308795929,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3241295516490936,0.3241342902183532,-4.752098902827129e-06,0.0,0.0001888961851364,0.0,0.0,15.198880195617676,0.0,0.0,0.0,0.3152897655963897,4.0,0.0,1.0
672600,292.8159484863281,297.1499938964844,293.1499938964844,0.0073603196069598,-505.9434509277344,300.2728576660156,0.5556889176368713,0.050000000745058,0.045773010700941,294.12371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1505432128906,0.5556889176368713,0.050000000745058,0.0482011847198009,292.9067077636719,297.1499938964844,293.1499938964844,0.0053978716023266,-307.98992919921875,298.2904052734375,0.5556889176368713,0.050000000745058,0.0356012322008609,293.0570678710937,297.1499938964844,293.1499938964844,0.202829971909523,-4248.5986328125,304.1480712890625,0.9990000128746032,0.2998200953006744,0.2703921198844909,293.274658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1505432128906,0.5556889176368713,0.050000000745058,0.2286456674337387,291.15057373046875,291.1499938964844,263.1499938964844,261.60040283203125,280.3217163085937,293.2752380371094,291.1506652832031,1.0,0.1760641932487487,0.9839109182357788,0.9839109182357788,1.0,1.0,-0.7543749809265137,0.3245864808559418,0.4297885000705719,0.1253964900970459,0.0,0.0,0.4096582233905792,24.82246780395508,25.0,0.9197672605514526,-8230.818359375,56.22654342651367,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0499267578125,306.9811706542969,278.1499938964844,0.0,18000.0,313.1499938964844,18000.875,18000.0,0.0,0.0,0.1861279308795929,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3241295516490936,0.3241342902183532,-4.752098902827129e-06,0.0,0.0001888961851364,0.0,0.0,15.198880195617676,0.0,0.0,0.0,0.3152897655963897,4.0,0.0,1.0
672660,292.8112487792969,297.1499938964844,293.1499938964844,0.0075074271298944,-513.0830688476562,300.4018249511719,0.5555362701416016,0.050000000745058,0.0457740165293216,294.1141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1509704589844,0.5555362701416016,0.050000000745058,0.0482022427022457,292.9008178710937,297.1499938964844,293.1499938964844,0.0054869377054274,-312.3364562988281,298.3913269042969,0.5555362701416016,0.050000000745058,0.0356020145118236,293.0536499023437,297.1499938964844,293.1499938964844,0.2030151486396789,-4251.591796875,304.1484069824219,0.9990000128746032,0.3028669357299804,0.2705850899219513,293.2689819335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1509704589844,0.5555362701416016,0.050000000745058,0.228650689125061,291.1510009765625,291.1499938964844,263.1499938964844,261.5986633300781,280.31451416015625,293.26953125,291.15106201171875,1.0,0.1761378794908523,0.9840099811553956,0.9840099811553956,1.0,1.0,-0.7546159625053406,0.3247860074043274,0.4298299849033355,0.1252278536558151,0.0,0.0,0.4094922244548797,24.847702026367188,25.0,0.5143718719482422,-8238.5859375,56.29248428344727,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0754699707031,306.9974365234375,278.1499938964844,0.0,18000.0,313.1499938964844,18001.203125,18000.0,0.0,0.0,0.1862172186374664,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3239404559135437,0.3239452242851257,-4.751496362587204e-06,0.0,0.0001889868144644,0.0,0.0,15.186802864074709,0.0,0.0,0.0,0.3152407109737396,4.0,0.0,1.0
672720,292.8112487792969,297.1499938964844,293.1499938964844,0.0075074271298944,-513.0830688476562,300.4018249511719,0.5555362701416016,0.050000000745058,0.0457740165293216,294.1141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1509704589844,0.5555362701416016,0.050000000745058,0.0482022427022457,292.9008178710937,297.1499938964844,293.1499938964844,0.0054869377054274,-312.3364562988281,298.3913269042969,0.5555362701416016,0.050000000745058,0.0356020145118236,293.0536499023437,297.1499938964844,293.1499938964844,0.2030151486396789,-4251.591796875,304.1484069824219,0.9990000128746032,0.3028669357299804,0.2705850899219513,293.2689819335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1509704589844,0.5555362701416016,0.050000000745058,0.228650689125061,291.1510009765625,291.1499938964844,263.1499938964844,261.5986633300781,280.31451416015625,293.26953125,291.15106201171875,1.0,0.1761378794908523,0.9840099811553956,0.9840099811553956,1.0,1.0,-0.7546159625053406,0.3247860074043274,0.4298299849033355,0.1252278536558151,0.0,0.0,0.4094922244548797,24.847702026367188,25.0,0.5143718719482422,-8238.5859375,56.29248428344727,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0754699707031,306.9974365234375,278.1499938964844,0.0,18000.0,313.1499938964844,18001.203125,18000.0,0.0,0.0,0.1862172186374664,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3239404559135437,0.3239452242851257,-4.751496362587204e-06,0.0,0.0001889868144644,0.0,0.0,15.186802864074709,0.0,0.0,0.0,0.3152407109737396,4.0,0.0,1.0
672780,292.8065490722656,297.1499938964844,293.1499938964844,0.0076595717109739,-520.3198852539062,300.53240966796875,0.5554070472717285,0.050000000745058,0.0457748658955097,294.1044921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15118408203125,0.5554070472717285,0.050000000745058,0.0482031404972076,292.8948974609375,297.1499938964844,293.1499938964844,0.0055788778699934,-316.7793884277344,298.4942626953125,0.5554070472717285,0.050000000745058,0.0356026738882064,293.05010986328125,297.1499938964844,293.1499938964844,0.2031739652156829,-4254.166015625,304.1486511230469,0.9990000128746032,0.3060298562049866,0.2707482874393463,293.2632141113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.15118408203125,0.5554070472717285,0.050000000745058,0.2286549359560012,291.1512145996094,291.1499938964844,263.1499938964844,261.5968017578125,280.3083190917969,293.2637939453125,291.1512145996094,1.0,0.1762010902166366,0.984109103679657,0.984109103679657,1.0,1.0,-0.7548198699951172,0.3249443769454956,0.4298754930496216,0.1251108050346374,0.0,0.0,0.4093157947063446,24.86951446533203,25.0,0.2169453501701355,-8245.1845703125,56.3488883972168,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0990295410156,307.0121459960937,278.1499938964844,0.0,18000.0,313.1499938964844,18001.333984375,18000.0,0.0,0.0,0.1862290501594543,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3237301409244537,0.3237348794937134,-4.750773769046646e-06,0.0,0.0001889988052425,0.0,0.0,15.173219680786133,0.0,0.0,0.0,0.3151852786540985,4.0,0.0,1.0
672840,292.8065490722656,297.1499938964844,293.1499938964844,0.0076595717109739,-520.3198852539062,300.53240966796875,0.5554070472717285,0.050000000745058,0.0457748658955097,294.1044921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15118408203125,0.5554070472717285,0.050000000745058,0.0482031404972076,292.8948974609375,297.1499938964844,293.1499938964844,0.0055788778699934,-316.7793884277344,298.4942626953125,0.5554070472717285,0.050000000745058,0.0356026738882064,293.05010986328125,297.1499938964844,293.1499938964844,0.2031739652156829,-4254.166015625,304.1486511230469,0.9990000128746032,0.3060298562049866,0.2707482874393463,293.2632141113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.15118408203125,0.5554070472717285,0.050000000745058,0.2286549359560012,291.1512145996094,291.1499938964844,263.1499938964844,261.5968017578125,280.3083190917969,293.2637939453125,291.1512145996094,1.0,0.1762010902166366,0.984109103679657,0.984109103679657,1.0,1.0,-0.7548198699951172,0.3249443769454956,0.4298754930496216,0.1251108050346374,0.0,0.0,0.4093157947063446,24.86951446533203,25.0,0.2169453501701355,-8245.1845703125,56.3488883972168,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0990295410156,307.0121459960937,278.1499938964844,0.0,18000.0,313.1499938964844,18001.333984375,18000.0,0.0,0.0,0.1862290501594543,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3237301409244537,0.3237348794937134,-4.750773769046646e-06,0.0,0.0001889988052425,0.0,0.0,15.173219680786133,0.0,0.0,0.0,0.3151852786540985,4.0,0.0,1.0
672900,292.8041687011719,297.1499938964844,293.1499938964844,0.0077376058325171,-523.973876953125,300.5982666015625,0.5553504228591919,0.050000000745058,0.0457752421498298,294.09967041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1512451171875,0.5553504228591919,0.050000000745058,0.0482035316526889,292.89190673828125,297.1499938964844,293.1499938964844,0.0056259487755596,-319.03643798828125,298.5465393066406,0.5553504228591919,0.050000000745058,0.0356029644608497,293.0482788085937,297.1499938964844,293.1499938964844,0.2032444328069687,-4255.31005859375,304.1487731933594,0.9990000128746032,0.3076549172401428,0.2708199024200439,293.2603454589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1512451171875,0.5553504228591919,0.050000000745058,0.2286568135023117,291.1512451171875,291.1499938964844,263.1499938964844,261.5958251953125,280.3055725097656,293.26092529296875,291.1512451171875,1.0,0.1762292236089706,0.98415869474411,0.98415869474411,1.0,1.0,-0.7549092769622803,0.3250088691711426,0.4299004375934601,0.1250716000795364,0.0,0.0,0.4092293381690979,24.879301071166992,25.0,0.0996562466025352,-8248.064453125,56.37392044067383,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1098022460937,307.018798828125,278.1499938964844,0.0,18000.0,313.1499938964844,18001.341796875,18000.0,0.0,0.0,0.1862114369869232,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3236246407032013,0.3236293792724609,-4.750397692987463e-06,0.0,0.0001889809354906,0.0,0.0,15.166369438171388,0.0,0.0,0.0,0.3151572644710541,4.0,0.0,1.0
672960,292.80181884765625,297.1499938964844,293.1499938964844,0.007817031815648,-527.6532592773438,300.6645812988281,0.5552988052368164,0.050000000745058,0.045775581151247,294.0948181152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1512451171875,0.5552988052368164,0.050000000745058,0.0482038930058479,292.888916015625,297.1499938964844,293.1499938964844,0.0056738136336207,-321.3191833496094,298.5993347167969,0.5552988052368164,0.050000000745058,0.0356032289564609,293.0464172363281,297.1499938964844,293.1499938964844,0.2033091336488723,-4256.36181640625,304.1488952636719,0.9990000128746032,0.3093110620975494,0.2708851099014282,293.2574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1512451171875,0.5552988052368164,0.050000000745058,0.2286585122346878,291.1512451171875,291.1499938964844,263.1499938964844,261.5948181152344,280.3031005859375,293.2580261230469,291.1512451171875,1.0,0.1762551516294479,0.9842089414596558,0.9842089414596558,1.0,1.0,-0.7549907565116882,0.3250637352466583,0.4299270212650299,0.1250453740358352,0.0,0.0,0.409146785736084,24.88837432861328,25.0,-0.0016355294501408,-8250.6630859375,56.39692687988281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1197814941406,307.0248718261719,278.1499938964844,0.0,18000.0,313.1499938964844,18001.314453125,18000.0,0.0,0.0,0.1861804723739624,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3235223889350891,0.3235271573066711,-4.750026164401788e-06,0.0,0.0001889495033537,0.0,0.0,15.159709930419922,0.0,0.0,0.0,0.3151299953460693,4.0,0.0,1.0
673020,292.7970886230469,297.1499938964844,293.1499938964844,0.0079800831153988,-535.0819091796875,300.7983703613281,0.5552089810371399,0.050000000745058,0.0457761734724044,294.0850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1511535644531,0.5552089810371399,0.050000000745058,0.0482045151293277,292.8829040527344,297.1499938964844,293.1499938964844,0.0057718530297279,-325.9555053710937,298.70654296875,0.5552089810371399,0.050000000745058,0.0356036908924579,293.0426025390625,297.1499938964844,293.1499938964844,0.2034232020378112,-4258.21826171875,304.1490478515625,0.9990000128746032,0.3127116560935974,0.2709985673427582,293.25164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1511535644531,0.5552089810371399,0.050000000745058,0.2286614626646042,291.1511535644531,291.1499938964844,263.1499938964844,261.5927429199219,280.298828125,293.2522277832031,291.151123046875,1.0,0.17630136013031,0.9843094348907472,0.9843094348907472,1.0,1.0,-0.7551324367523193,0.3251455426216125,0.4299869239330292,0.125032901763916,0.0,0.0,0.4089985489845276,24.90473937988281,25.0,-0.1584393233060836,-8255.08984375,56.43770599365234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1372375488281,307.03546142578125,278.1499938964844,0.0,18000.0,313.1499938964844,18001.181640625,18000.0,0.0,0.0,0.1860892921686172,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.32333505153656,0.3233397901058197,-4.749326762976125e-06,0.0,0.0001888569677248,0.0,0.0,15.147457122802734,0.0,0.0,0.0,0.3150797486305237,4.0,0.0,1.0
673080,292.7970886230469,297.1499938964844,293.1499938964844,0.0079800831153988,-535.0819091796875,300.7983703613281,0.5552089810371399,0.050000000745058,0.0457761734724044,294.0850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1511535644531,0.5552089810371399,0.050000000745058,0.0482045151293277,292.8829040527344,297.1499938964844,293.1499938964844,0.0057718530297279,-325.9555053710937,298.70654296875,0.5552089810371399,0.050000000745058,0.0356036908924579,293.0426025390625,297.1499938964844,293.1499938964844,0.2034232020378112,-4258.21826171875,304.1490478515625,0.9990000128746032,0.3127116560935974,0.2709985673427582,293.25164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1511535644531,0.5552089810371399,0.050000000745058,0.2286614626646042,291.1511535644531,291.1499938964844,263.1499938964844,261.5927429199219,280.298828125,293.2522277832031,291.151123046875,1.0,0.17630136013031,0.9843094348907472,0.9843094348907472,1.0,1.0,-0.7551324367523193,0.3251455426216125,0.4299869239330292,0.125032901763916,0.0,0.0,0.4089985489845276,24.90473937988281,25.0,-0.1584393233060836,-8255.08984375,56.43770599365234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1372375488281,307.03546142578125,278.1499938964844,0.0,18000.0,313.1499938964844,18001.181640625,18000.0,0.0,0.0,0.1860892921686172,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.32333505153656,0.3233397901058197,-4.749326762976125e-06,0.0,0.0001888569677248,0.0,0.0,15.147457122802734,0.0,0.0,0.0,0.3150797486305237,4.0,0.0,1.0
673140,292.7923583984375,303.1499938964844,293.1499938964844,0.0,-0.0,300.9337463378906,0.5551358461380005,0.0,0.0457766577601432,294.0753479003906,303.1499938964844,293.1499938964844,0.0,-0.0,291.1510009765625,0.5551358461380005,0.0,0.0482050254940986,292.8768310546875,303.1499938964844,293.1499938964844,0.0,-0.0,298.8158569335937,0.5551358461380005,0.0,0.0356040671467781,293.0386657714844,303.1499938964844,293.1499938964844,0.0,-0.0,304.14923095703125,0.9990000128746032,0.0,0.2710909843444824,293.2458190917969,303.1499938964844,293.1499938964844,0.0,-0.0,291.1510009765625,0.5551358461380005,0.0,0.2286638766527176,291.1510009765625,297.1499938964844,263.1499938964844,261.5905456542969,280.2956237792969,293.2464294433594,291.1509704589844,0.0,0.0,0.9844099879264832,0.9844099879264832,1.0,1.0,-0.755247950553894,0.3251900374889374,0.4300579130649566,0.1250763684511184,0.0,0.0,0.0,24.918994903564453,60.0,-0.2378130108118057,-8258.5146484375,56.47211456298828,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1512145996094,307.0438842773437,278.1499938964844,0.0,18000.0,313.1499938964844,18000.98828125,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3231777548789978,0.3231825232505798,-4.748721494252095e-06,0.0,0.0,0.0,0.0,15.137123107910156,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673200,292.7923583984375,303.1499938964844,293.1499938964844,0.0,-0.0,300.9337463378906,0.5551358461380005,0.0,0.0457766577601432,294.0753479003906,303.1499938964844,293.1499938964844,0.0,-0.0,291.1510009765625,0.5551358461380005,0.0,0.0482050254940986,292.8768310546875,303.1499938964844,293.1499938964844,0.0,-0.0,298.8158569335937,0.5551358461380005,0.0,0.0356040671467781,293.0386657714844,303.1499938964844,293.1499938964844,0.0,-0.0,304.14923095703125,0.9990000128746032,0.0,0.2710909843444824,293.2458190917969,303.1499938964844,293.1499938964844,0.0,-0.0,291.1510009765625,0.5551358461380005,0.0,0.2286638766527176,291.1510009765625,297.1499938964844,263.1499938964844,261.5905456542969,280.2956237792969,293.2464294433594,291.1509704589844,0.0,0.0,0.9844099879264832,0.9844099879264832,1.0,1.0,-0.755247950553894,0.3251900374889374,0.4300579130649566,0.1250763684511184,0.0,0.0,0.0,24.918994903564453,60.0,-0.2378130108118057,-8258.5146484375,56.47211456298828,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1512145996094,307.0438842773437,278.1499938964844,0.0,18000.0,313.1499938964844,18000.98828125,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3231777548789978,0.3231825232505798,-4.748721494252095e-06,0.0,0.0,0.0,0.0,15.137123107910156,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673260,292.6680603027344,303.1499938964844,293.1499938964844,0.0,-0.0,296.7708740234375,0.0,0.0,0.000257080013398,293.9300537109375,303.1499938964844,293.1499938964844,0.0,-0.0,291.1614990234375,0.0,0.0,0.0002707176317926,292.67633056640625,303.1499938964844,293.1499938964844,0.0,-0.0,295.555908203125,0.0,0.0,0.0001999511150643,292.6021423339844,303.1499938964844,293.1499938964844,0.0,-0.0,294.4566650390625,0.0,0.0,0.0011901331599801,293.2245483398437,303.1499938964844,293.1499938964844,0.0,-0.0,291.15985107421875,0.0,0.0,0.0012841678690165,291.1630859375,297.1499938964844,263.1513671875,261.58953857421875,278.6629333496094,289.3492431640625,291.15625,0.0,0.0,0.590645968914032,0.590645968914032,1.0,1.0,-0.0038182968273758,0.0054800193756818,-0.0016617224318906,-0.0100013222545385,0.0,0.0,0.0,-0.0207864008843898,60.0,-88.18844604492188,-0.0,-1.0067298035210117e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1293640136719,305.7445373535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,5.9131432086368656e-18,5.916209980757905e-18,-3.0670354617431746e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673320,292.6680603027344,303.1499938964844,293.1499938964844,0.0,-0.0,296.7708740234375,0.0,0.0,0.000257080013398,293.9300537109375,303.1499938964844,293.1499938964844,0.0,-0.0,291.1614990234375,0.0,0.0,0.0002707176317926,292.67633056640625,303.1499938964844,293.1499938964844,0.0,-0.0,295.555908203125,0.0,0.0,0.0001999511150643,292.6021423339844,303.1499938964844,293.1499938964844,0.0,-0.0,294.4566650390625,0.0,0.0,0.0011901331599801,293.2245483398437,303.1499938964844,293.1499938964844,0.0,-0.0,291.15985107421875,0.0,0.0,0.0012841678690165,291.1630859375,297.1499938964844,263.1513671875,261.58953857421875,278.6629333496094,289.3492431640625,291.15625,0.0,0.0,0.590645968914032,0.590645968914032,1.0,1.0,-0.0038182968273758,0.0054800193756818,-0.0016617224318906,-0.0100013222545385,0.0,0.0,0.0,-0.0207864008843898,60.0,-88.18844604492188,-0.0,-1.0067298035210117e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1293640136719,305.7445373535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,5.9131432086368656e-18,5.916209980757905e-18,-3.0670354617431746e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673380,292.62384033203125,303.1499938964844,293.1499938964844,0.0,-0.0,296.7190856933594,0.0,0.0,9.869172936305404e-05,293.8865966796875,303.1499938964844,293.1499938964844,0.0,-0.0,291.1615905761719,0.0,0.0,0.0001039271446643,292.6078491210937,303.1499938964844,293.1499938964844,0.0,-0.0,295.5153503417969,0.0,0.0,7.676023233216256e-05,292.4813537597656,303.1499938964844,293.1499938964844,0.0,-0.0,294.3739929199219,0.0,0.0,0.0001302646996919,293.2017822265625,303.1499938964844,293.1499938964844,0.0,-0.0,291.1599426269531,0.0,0.0,0.000492985593155,291.1632080078125,297.1499938964844,263.1530456542969,261.5899353027344,278.4164733886719,286.4165344238281,291.1549072265625,0.0,0.0,0.3937639892101288,0.3937639892101288,1.0,1.0,-0.0010831983527168,0.002466685604304,-0.0013834873680025,-0.0124750938266515,0.0,0.0,0.0,-0.007397340144962,60.0,-56.346439361572266,-0.0,-7.999737050568002e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1293640136719,305.7445373535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.854283670576733e-20,-2.1292037710659807e-20,2.749202216582828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673440,292.5879211425781,303.1499938964844,293.1499938964844,0.0,-0.0,296.6839599609375,0.0,0.0,9.415617387276144e-05,293.8537292480469,303.1499938964844,293.1499938964844,0.0,-0.0,291.1616516113281,0.0,0.0,9.915098053170368e-05,292.55718994140625,303.1499938964844,293.1499938964844,0.0,-0.0,295.48785400390625,0.0,0.0,7.323257887037471e-05,292.39666748046875,303.1499938964844,293.1499938964844,0.0,-0.0,294.3522644042969,0.0,0.0,9.9944336398039e-05,293.1756591796875,303.1499938964844,293.1499938964844,0.0,-0.0,291.1600036621094,0.0,0.0,0.0004703295708168,291.1632995605469,297.1499938964844,263.1553955078125,261.5909118652344,278.2774963378906,283.69659423828125,291.154052734375,0.0,0.0,0.1968819946050644,0.1968819946050644,1.0,1.0,-0.0010042106732726,0.0006225873949006,0.0003816233365796,-0.0143212610855698,0.0,0.0,0.0,-0.00761862937361,60.0,-33.01771926879883,-0.0,-6.875654889881845e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1293640136719,305.7445373535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9672486589493405e-21,-7.452348827270823e-21,2.485099764424698e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673500,292.5579528808594,303.1499938964844,293.1499938964844,0.0,-0.0,296.6495056152344,0.0,0.0,9.402281284565106e-05,293.8270568847656,303.1499938964844,293.1499938964844,0.0,-0.0,291.16168212890625,0.0,0.0,9.901055454974994e-05,292.51861572265625,303.1499938964844,293.1499938964844,0.0,-0.0,295.4608764648437,0.0,0.0,7.312885281862691e-05,292.3354187011719,303.1499938964844,293.1499938964844,0.0,-0.0,294.3323669433594,0.0,0.0,9.902790043270215e-05,293.149169921875,303.1499938964844,293.1499938964844,0.0,-0.0,291.1600952148437,0.0,0.0,0.0004696634132415,291.1633605957031,297.1499938964844,263.1583251953125,261.5924377441406,278.14263916015625,281.28863525390625,291.1533508300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018683969974,2.814378952109564e-08,0.0010018402244895,-0.0149701293557882,0.0,0.0,0.0,-0.0078251836821436,60.0,-24.18429374694824,-0.0,-6.843479383178419e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1293640136719,305.7445373535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9153426716148545e-21,-7.504457166893829e-21,2.5891146972273653e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673560,292.5321350097656,303.1499938964844,293.1499938964844,0.0,-0.0,296.6152648925781,0.0,0.0,9.402995056007056e-05,293.80426025390625,303.1499938964844,293.1499938964844,0.0,-0.0,291.1617431640625,0.0,0.0,9.90180706139654e-05,292.4878234863281,303.1499938964844,293.1499938964844,0.0,-0.0,295.43408203125,0.0,0.0,7.313441165024415e-05,292.2894287109375,303.1499938964844,293.1499938964844,0.0,-0.0,294.3125915527344,0.0,0.0,9.901871089823544e-05,293.1239318847656,303.1499938964844,293.1499938964844,0.0,-0.0,291.16015625,0.0,0.0,0.0004696990945376,291.1634216308594,297.1499938964844,263.1618957519531,261.59454345703125,278.00909423828125,279.1588439941406,291.1526184082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001919619739,6.088447079832804e-09,0.0010019134497269,-0.0150030273944139,0.0,0.0,0.0,-0.0078311199322342,60.0,-20.97665023803711,-0.0,-6.844241084991155e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1293640136719,305.7445373535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.914188334607689e-21,-7.50560504155246e-21,2.5914169088931626e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673620,292.4891967773437,303.1499938964844,293.1499938964844,0.0,-0.0,296.54742431640625,0.0,0.0,9.405311720911412e-05,293.7658386230469,303.1499938964844,293.1499938964844,0.0,-0.0,291.161865234375,0.0,0.0,9.904245962388812e-05,292.4403381347656,303.1499938964844,293.1499938964844,0.0,-0.0,295.3809509277344,0.0,0.0,7.315242692129686e-05,292.2250061035156,303.1499938964844,293.1499938964844,0.0,-0.0,294.2734375,0.0,0.0,9.904277249006554e-05,293.0797424316406,303.1499938964844,293.1499938964844,0.0,-0.0,291.1602783203125,0.0,0.0,0.0004698147822637,291.1635437011719,297.1499938964844,263.1707458496094,261.60028076171875,277.7456359863281,275.60986328125,291.1507263183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021654888987,6.117306661224121e-09,0.0010021593188866,-0.0150786563754081,0.0,0.0,0.0,-0.0078454269096255,60.0,-19.39528083801269,-0.0,-6.847601241588563e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1293640136719,305.7445373535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.914164908594248e-21,-7.5056260441852e-21,2.591461135590953e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673680,292.4891967773437,303.1499938964844,293.1499938964844,0.0,-0.0,296.54742431640625,0.0,0.0,9.405311720911412e-05,293.7658386230469,303.1499938964844,293.1499938964844,0.0,-0.0,291.161865234375,0.0,0.0,9.904245962388812e-05,292.4403381347656,303.1499938964844,293.1499938964844,0.0,-0.0,295.3809509277344,0.0,0.0,7.315242692129686e-05,292.2250061035156,303.1499938964844,293.1499938964844,0.0,-0.0,294.2734375,0.0,0.0,9.904277249006554e-05,293.0797424316406,303.1499938964844,293.1499938964844,0.0,-0.0,291.1602783203125,0.0,0.0,0.0004698147822637,291.1635437011719,297.1499938964844,263.1707458496094,261.60028076171875,277.7456359863281,275.60986328125,291.1507263183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021654888987,6.117306661224121e-09,0.0010021593188866,-0.0150786563754081,0.0,0.0,0.0,-0.0078454269096255,60.0,-19.39528083801269,-0.0,-6.847601241588563e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1293640136719,305.7445373535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.914164908594248e-21,-7.5056260441852e-21,2.591461135590953e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673740,292.4548645019531,303.1499938964844,293.1499938964844,0.0,-0.0,296.4804077148437,0.0,0.0,9.408016194356604e-05,293.7338256835937,303.1499938964844,293.1499938964844,0.0,-0.0,291.1619567871094,0.0,0.0,9.907094499794766e-05,292.4041442871094,303.1499938964844,293.1499938964844,0.0,-0.0,295.3284912109375,0.0,0.0,7.317346171475947e-05,292.1814270019531,303.1499938964844,293.1499938964844,0.0,-0.0,294.2347717285156,0.0,0.0,9.907125058816746e-05,293.0443115234375,303.1499938964844,293.1499938964844,0.0,-0.0,291.160400390625,0.0,0.0,0.0004699498822446,291.1636657714844,297.1499938964844,263.18182373046875,261.6080322265625,277.4869689941406,272.83660888671875,291.1481018066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010024531511589,6.1509459747810524e-09,0.0010024469811469,-0.0151667771860957,0.0,0.0,0.0,-0.0078621031716465,60.0,-19.187456130981445,-0.0,-6.85153338508826e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1293640136719,305.7445373535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.914164100800681e-21,-7.505625236391633e-21,2.591460933642561e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673800,292.4548645019531,303.1499938964844,293.1499938964844,0.0,-0.0,296.4804077148437,0.0,0.0,9.408016194356604e-05,293.7338256835937,303.1499938964844,293.1499938964844,0.0,-0.0,291.1619567871094,0.0,0.0,9.907094499794766e-05,292.4041442871094,303.1499938964844,293.1499938964844,0.0,-0.0,295.3284912109375,0.0,0.0,7.317346171475947e-05,292.1814270019531,303.1499938964844,293.1499938964844,0.0,-0.0,294.2347717285156,0.0,0.0,9.907125058816746e-05,293.0443115234375,303.1499938964844,293.1499938964844,0.0,-0.0,291.160400390625,0.0,0.0,0.0004699498822446,291.1636657714844,297.1499938964844,263.18182373046875,261.6080322265625,277.4869689941406,272.83660888671875,291.1481018066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010024531511589,6.1509459747810524e-09,0.0010024469811469,-0.0151667771860957,0.0,0.0,0.0,-0.0078621031716465,60.0,-19.187456130981445,-0.0,-6.85153338508826e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1293640136719,305.7445373535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.914164100800681e-21,-7.505625236391633e-21,2.591460933642561e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673860,292.427001953125,303.1499938964844,293.1499938964844,0.0,-0.0,296.4142150878906,0.0,0.0,9.411079372512177e-05,293.70635986328125,303.1499938964844,293.1499938964844,0.0,-0.0,291.1620483398437,0.0,0.0,9.910319931805134e-05,292.3749084472656,303.1499938964844,293.1499938964844,0.0,-0.0,295.2766418457031,0.0,0.0,7.31972831999883e-05,292.14923095703125,303.1499938964844,293.1499938964844,0.0,-0.0,294.1965637207031,0.0,0.0,9.910350490827112e-05,293.01629638671875,303.1499938964844,293.1499938964844,0.0,-0.0,291.1605224609375,0.0,0.0,0.0004701029101852,291.16375732421875,297.1499938964844,263.1949462890625,261.6176147460937,277.2330322265625,270.6722717285156,291.144775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027791140601,6.189055934413545e-09,0.0010027728276327,-0.015266609378159,0.0,0.0,0.0,-0.0078809959813952,60.0,-19.156932830810547,-0.0,-6.855989198584211e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1293640136719,305.7445373535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.914164100800681e-21,-7.505625236391633e-21,2.591460933642561e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673920,292.427001953125,303.1499938964844,293.1499938964844,0.0,-0.0,296.4142150878906,0.0,0.0,9.411079372512177e-05,293.70635986328125,303.1499938964844,293.1499938964844,0.0,-0.0,291.1620483398437,0.0,0.0,9.910319931805134e-05,292.3749084472656,303.1499938964844,293.1499938964844,0.0,-0.0,295.2766418457031,0.0,0.0,7.31972831999883e-05,292.14923095703125,303.1499938964844,293.1499938964844,0.0,-0.0,294.1965637207031,0.0,0.0,9.910350490827112e-05,293.01629638671875,303.1499938964844,293.1499938964844,0.0,-0.0,291.1605224609375,0.0,0.0,0.0004701029101852,291.16375732421875,297.1499938964844,263.1949462890625,261.6176147460937,277.2330322265625,270.6722717285156,291.144775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027791140601,6.189055934413545e-09,0.0010027728276327,-0.015266609378159,0.0,0.0,0.0,-0.0078809959813952,60.0,-19.156932830810547,-0.0,-6.855989198584211e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1293640136719,305.7445373535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.914164100800681e-21,-7.505625236391633e-21,2.591460933642561e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
