time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
673980,292.4040832519531,303.1499938964844,293.1499938964844,0.0,-0.0,296.34881591796875,0.0,0.0,9.41447651712224e-05,293.6823425292969,303.1499938964844,293.1499938964844,0.0,-0.0,291.1621398925781,0.0,0.0,9.913897520164028e-05,292.3504333496094,303.1499938964844,293.1499938964844,0.0,-0.0,295.2254333496094,0.0,0.0,7.322370947804302e-05,292.1240539550781,303.1499938964844,293.1499938964844,0.0,-0.0,294.1588134765625,0.0,0.0,9.913927351590246e-05,292.99395751953125,303.1499938964844,293.1499938964844,0.0,-0.0,291.1606140136719,0.0,0.0,0.0004702726146206,291.1638488769531,297.1499938964844,263.2099914550781,261.6289367675781,276.9837646484375,268.9859313964844,291.1407165527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031405836343,6.2313239013178645e-09,0.0010031342972069,-0.0153773324564099,0.0,0.0,0.0,-0.0079019498080015,60.0,-19.1480655670166,-0.0,-6.860932444396894e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1293640136719,305.7445373535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.914164100800681e-21,-7.505625236391633e-21,2.591460933642561e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674040,292.4040832519531,303.1499938964844,293.1499938964844,0.0,-0.0,296.34881591796875,0.0,0.0,9.41447651712224e-05,293.6823425292969,303.1499938964844,293.1499938964844,0.0,-0.0,291.1621398925781,0.0,0.0,9.913897520164028e-05,292.3504333496094,303.1499938964844,293.1499938964844,0.0,-0.0,295.2254333496094,0.0,0.0,7.322370947804302e-05,292.1240539550781,303.1499938964844,293.1499938964844,0.0,-0.0,294.1588134765625,0.0,0.0,9.913927351590246e-05,292.99395751953125,303.1499938964844,293.1499938964844,0.0,-0.0,291.1606140136719,0.0,0.0,0.0004702726146206,291.1638488769531,297.1499938964844,263.2099914550781,261.6289367675781,276.9837646484375,268.9859313964844,291.1407165527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031405836343,6.2313239013178645e-09,0.0010031342972069,-0.0153773324564099,0.0,0.0,0.0,-0.0079019498080015,60.0,-19.1480655670166,-0.0,-6.860932444396894e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1293640136719,305.7445373535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.914164100800681e-21,-7.505625236391633e-21,2.591460933642561e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674100,292.39410400390625,303.1499938964844,293.1499938964844,0.0,-0.0,296.31640625,0.0,0.0,9.416291868546978e-05,293.6713562011719,303.1499938964844,293.1499938964844,0.0,-0.0,291.1622009277344,0.0,0.0,9.915808914229274e-05,292.3395080566406,303.1499938964844,293.1499938964844,0.0,-0.0,295.2000427246094,0.0,0.0,7.323782483581454e-05,292.1133117675781,303.1499938964844,293.1499938964844,0.0,-0.0,294.1401062011719,0.0,0.0,9.915838745655492e-05,292.9844665527344,303.1499938964844,293.1499938964844,0.0,-0.0,291.1606750488281,0.0,0.0,0.0004703633021563,291.1639099121094,297.1499938964844,263.2181701660156,261.6352233886719,276.8608703613281,268.288818359375,291.1384582519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033337166532,6.253912943066098e-09,0.0010033274302259,-0.0154365058988332,0.0,0.0,0.0,-0.0079131480306386,60.0,-19.14456367492676,-0.0,-6.863575663373922e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1293640136719,305.7445373535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.914164100800681e-21,-7.505625236391633e-21,2.591460933642561e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674160,292.3849792480469,303.1499938964844,293.1499938964844,0.0,-0.0,296.2842102050781,0.0,0.0,9.41818070714362e-05,293.6609191894531,303.1499938964844,293.1499938964844,0.0,-0.0,291.1622314453125,0.0,0.0,9.91779743344523e-05,292.32928466796875,303.1499938964844,293.1499938964844,0.0,-0.0,295.1748352050781,0.0,0.0,7.325251499423757e-05,292.103515625,303.1499938964844,293.1499938964844,0.0,-0.0,294.1215209960937,0.0,0.0,9.917827264871448e-05,292.9758605957031,303.1499938964844,293.1499938964844,0.0,-0.0,291.1607360839844,0.0,0.0,0.0004704576276708,291.1639404296875,297.1499938964844,263.226806640625,261.641845703125,276.7391052246094,267.6745300292969,291.1360168457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035346494987,6.277413255872943e-09,0.0010035283630713,-0.0154980653896927,0.0,0.0,0.0,-0.0079247979447245,60.0,-19.1409969329834,-0.0,-6.866325463761316e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1293640136719,305.7445373535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.914164100800681e-21,-7.505625236391633e-21,2.591460933642561e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674220,292.36871337890625,303.1499938964844,293.1499938964844,0.0,-0.0,296.2203674316406,0.0,0.0,9.42216138355434e-05,293.64141845703125,303.1499938964844,293.1499938964844,0.0,-0.0,291.16229248046875,0.0,0.0,9.921989840222524e-05,292.3105773925781,303.1499938964844,293.1499938964844,0.0,-0.0,295.12481689453125,0.0,0.0,7.328348146984354e-05,292.08624267578125,303.1499938964844,293.1499938964844,0.0,-0.0,294.08465576171875,0.0,0.0,9.92201894405298e-05,292.9608154296875,303.1499938964844,293.1499938964844,0.0,-0.0,291.16082763671875,0.0,0.0,0.0004706564941443,291.1640319824219,297.1499938964844,263.2452392578125,261.6562194824219,276.4990234375,266.6576843261719,291.1306457519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039584012702,6.3269585126590755e-09,0.0010039519984275,-0.0156278498470783,0.0,0.0,0.0,-0.0079493597149848,60.0,-19.13327407836914,-0.0,-6.87212491357059e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1293640136719,305.7445373535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.914164100800681e-21,-7.505625236391633e-21,2.591460933642561e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674280,292.36871337890625,303.1499938964844,293.1499938964844,0.0,-0.0,296.2203674316406,0.0,0.0,9.42216138355434e-05,293.64141845703125,303.1499938964844,293.1499938964844,0.0,-0.0,291.16229248046875,0.0,0.0,9.921989840222524e-05,292.3105773925781,303.1499938964844,293.1499938964844,0.0,-0.0,295.12481689453125,0.0,0.0,7.328348146984354e-05,292.08624267578125,303.1499938964844,293.1499938964844,0.0,-0.0,294.08465576171875,0.0,0.0,9.92201894405298e-05,292.9608154296875,303.1499938964844,293.1499938964844,0.0,-0.0,291.16082763671875,0.0,0.0,0.0004706564941443,291.1640319824219,297.1499938964844,263.2452392578125,261.6562194824219,276.4990234375,266.6576843261719,291.1306457519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039584012702,6.3269585126590755e-09,0.0010039519984275,-0.0156278498470783,0.0,0.0,0.0,-0.0079493597149848,60.0,-19.13327407836914,-0.0,-6.87212491357059e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1293640136719,305.7445373535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.914164100800681e-21,-7.505625236391633e-21,2.591460933642561e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674340,292.3546142578125,303.1499938964844,293.1499938964844,0.0,-0.0,296.15728759765625,0.0,0.0,9.42638798733242e-05,293.62335205078125,303.1499938964844,293.1499938964844,0.0,-0.0,291.1623840332031,0.0,0.0,9.92644054349512e-05,292.2935791015625,303.1499938964844,293.1499938964844,0.0,-0.0,295.0754089355469,0.0,0.0,7.331635424634442e-05,292.07135009765625,303.1499938964844,293.1499938964844,0.0,-0.0,294.0482482910156,0.0,0.0,9.926469647325575e-05,292.94805908203125,303.1499938964844,293.1499938964844,0.0,-0.0,291.1609191894531,0.0,0.0,0.0004708676133304,291.1640930175781,297.1499938964844,263.26513671875,261.67193603515625,276.2634582519531,265.8719482421875,291.12469482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044082300737,6.3795631000118655e-09,0.001004401827231,-0.0157656483352184,0.0,0.0,0.0,-0.0079754386097192,60.0,-19.124624252319336,-0.0,-6.878285319089629e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1293640136719,305.7445373535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.914164100800681e-21,-7.505625236391633e-21,2.591460933642561e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674400,292.3546142578125,303.1499938964844,293.1499938964844,0.0,-0.0,296.15728759765625,0.0,0.0,9.42638798733242e-05,293.62335205078125,303.1499938964844,293.1499938964844,0.0,-0.0,291.1623840332031,0.0,0.0,9.92644054349512e-05,292.2935791015625,303.1499938964844,293.1499938964844,0.0,-0.0,295.0754089355469,0.0,0.0,7.331635424634442e-05,292.07135009765625,303.1499938964844,293.1499938964844,0.0,-0.0,294.0482482910156,0.0,0.0,9.926469647325575e-05,292.94805908203125,303.1499938964844,293.1499938964844,0.0,-0.0,291.1609191894531,0.0,0.0,0.0004708676133304,291.1640930175781,297.1499938964844,263.26513671875,261.67193603515625,276.2634582519531,265.8719482421875,291.12469482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044082300737,6.3795631000118655e-09,0.001004401827231,-0.0157656483352184,0.0,0.0,0.0,-0.0079754386097192,60.0,-19.124624252319336,-0.0,-6.878285319089629e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1293640136719,305.7445373535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.914164100800681e-21,-7.505625236391633e-21,2.591460933642561e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674460,292.34210205078125,303.1499938964844,293.1499938964844,0.0,-0.0,296.0949401855469,0.0,0.0,9.430825593881308e-05,293.6063537597656,303.1499938964844,293.1499938964844,0.0,-0.0,291.1624450683594,0.0,0.0,9.931113163474949e-05,292.27783203125,303.1499938964844,293.1499938964844,0.0,-0.0,295.026611328125,0.0,0.0,7.335086411330849e-05,292.05816650390625,303.1499938964844,293.1499938964844,0.0,-0.0,294.01226806640625,0.0,0.0,9.931142267305404e-05,292.9369506835937,303.1499938964844,293.1499938964844,0.0,-0.0,291.1609802246094,0.0,0.0,0.0004710892681032,291.1641540527344,297.1499938964844,263.2864074707031,261.6888122558594,276.0323181152344,265.2675476074219,291.1181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010048806434497,6.4347953632193375e-09,0.0010048741241917,-0.0159103292971849,0.0,0.0,0.0,-0.0080028194934129,60.0,-19.11506080627441,-0.0,-6.884756231784196e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1293640136719,305.7445373535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.914164100800681e-21,-7.505625236391633e-21,2.591460933642561e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674520,292.34210205078125,303.1499938964844,293.1499938964844,0.0,-0.0,296.0949401855469,0.0,0.0,9.430825593881308e-05,293.6063537597656,303.1499938964844,293.1499938964844,0.0,-0.0,291.1624450683594,0.0,0.0,9.931113163474949e-05,292.27783203125,303.1499938964844,293.1499938964844,0.0,-0.0,295.026611328125,0.0,0.0,7.335086411330849e-05,292.05816650390625,303.1499938964844,293.1499938964844,0.0,-0.0,294.01226806640625,0.0,0.0,9.931142267305404e-05,292.9369506835937,303.1499938964844,293.1499938964844,0.0,-0.0,291.1609802246094,0.0,0.0,0.0004710892681032,291.1641540527344,297.1499938964844,263.2864074707031,261.6888122558594,276.0323181152344,265.2675476074219,291.1181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010048806434497,6.4347953632193375e-09,0.0010048741241917,-0.0159103292971849,0.0,0.0,0.0,-0.0080028194934129,60.0,-19.11506080627441,-0.0,-6.884756231784196e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1293640136719,305.7445373535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.914164100800681e-21,-7.505625236391633e-21,2.591460933642561e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674580,292.3307800292969,303.1499938964844,293.1499938964844,0.0,-0.0,296.0333557128906,0.0,0.0,9.435436368221416e-05,293.5901794433594,303.1499938964844,293.1499938964844,0.0,-0.0,291.1624755859375,0.0,0.0,9.935969137586652e-05,292.2630310058594,303.1499938964844,293.1499938964844,0.0,-0.0,294.9783630371094,0.0,0.0,7.33867273083888e-05,292.0462951660156,303.1499938964844,293.1499938964844,0.0,-0.0,293.9767150878906,0.0,0.0,9.935997513821349e-05,292.9270324707031,303.1499938964844,293.1499938964844,0.0,-0.0,291.1610412597656,0.0,0.0,0.0004713195958174,291.1641845703125,297.1499938964844,263.308837890625,261.7067565917969,275.8056030273437,264.8050537109375,291.1111145019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053714504465,6.492190340878777e-09,0.0010053649311885,-0.0160606745630502,0.0,0.0,0.0,-0.00803127232939,60.0,-19.10462951660156,-0.0,-6.891483650406371e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1293640136719,305.7445373535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.914164100800681e-21,-7.505625236391633e-21,2.591460933642561e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674640,292.3307800292969,303.1499938964844,293.1499938964844,0.0,-0.0,296.0333557128906,0.0,0.0,9.435436368221416e-05,293.5901794433594,303.1499938964844,293.1499938964844,0.0,-0.0,291.1624755859375,0.0,0.0,9.935969137586652e-05,292.2630310058594,303.1499938964844,293.1499938964844,0.0,-0.0,294.9783630371094,0.0,0.0,7.33867273083888e-05,292.0462951660156,303.1499938964844,293.1499938964844,0.0,-0.0,293.9767150878906,0.0,0.0,9.935997513821349e-05,292.9270324707031,303.1499938964844,293.1499938964844,0.0,-0.0,291.1610412597656,0.0,0.0,0.0004713195958174,291.1641845703125,297.1499938964844,263.308837890625,261.7067565917969,275.8056030273437,264.8050537109375,291.1111145019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053714504465,6.492190340878777e-09,0.0010053649311885,-0.0160606745630502,0.0,0.0,0.0,-0.00803127232939,60.0,-19.10462951660156,-0.0,-6.891483650406371e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1293640136719,305.7445373535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.914164100800681e-21,-7.505625236391633e-21,2.591460933642561e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674700,292.3254699707031,303.1499938964844,293.1499938964844,0.0,-0.0,296.0028381347656,0.0,0.0,9.437794506084174e-05,293.58233642578125,303.1499938964844,293.1499938964844,0.0,-0.0,291.1625061035156,0.0,0.0,9.938452421920374e-05,292.2558898925781,303.1499938964844,293.1499938964844,0.0,-0.0,294.9544677734375,0.0,0.0,7.340506999753416e-05,292.0407409667969,303.1499938964844,293.1499938964844,0.0,-0.0,293.9590759277344,0.0,0.0,9.938480070559308e-05,292.92242431640625,303.1499938964844,293.1499938964844,0.0,-0.0,291.1610717773437,0.0,0.0,0.0004714373790193,291.1642150878906,297.1499938964844,263.3204650878906,261.7160949707031,275.6938781738281,264.6170349121094,291.107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010056224418804,6.5215446376498676e-09,0.0010056159226223,-0.0161375664174556,0.0,0.0,0.0,-0.0080458242446184,60.0,-19.099103927612305,-0.0,-6.894925519418393e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1293640136719,305.7445373535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.914164100800681e-21,-7.505625236391633e-21,2.591460933642561e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674760,292.32037353515625,303.1499938964844,293.1499938964844,0.0,-0.0,295.9725036621094,0.0,0.0,9.440181020181626e-05,293.5746154785156,303.1499938964844,293.1499938964844,0.0,-0.0,291.1625366210937,0.0,0.0,9.940965537680312e-05,292.2489013671875,303.1499938964844,293.1499938964844,0.0,-0.0,294.9306945800781,0.0,0.0,7.342363096540794e-05,292.035400390625,303.1499938964844,293.1499938964844,0.0,-0.0,293.9415588378906,0.0,0.0,9.940993186319248e-05,292.91802978515625,303.1499938964844,293.1499938964844,0.0,-0.0,291.1611022949219,0.0,0.0,0.0004715565883088,291.1642150878906,297.1499938964844,263.3323059082031,261.72564697265625,275.5832214355469,264.45361328125,291.10357666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010058765765279,6.5512519853427875e-09,0.0010058699408546,-0.0162153840065002,0.0,0.0,0.0,-0.0080605521798133,60.0,-19.093374252319336,-0.0,-6.898410020994562e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1293640136719,305.7445373535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.914164100800681e-21,-7.505625236391633e-21,2.591460933642561e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674820,292.3106384277344,303.1499938964844,293.1499938964844,0.0,-0.0,295.912353515625,0.0,0.0,9.445018076803537e-05,293.5595397949219,303.1499938964844,293.1499938964844,0.0,-0.0,291.1625366210937,0.0,0.0,9.94605870801024e-05,292.2352905273437,303.1499938964844,293.1499938964844,0.0,-0.0,294.88360595703125,0.0,0.0,7.346124766627327e-05,292.0252685546875,303.1499938964844,293.1499938964844,0.0,-0.0,293.9068298339844,0.0,0.0,9.946085629053414e-05,292.90966796875,303.1499938964844,293.1499938964844,0.0,-0.0,291.1611633300781,0.0,0.0,0.0004717981792055,291.1642150878906,297.1499938964844,263.356689453125,261.7453308105469,275.3651123046875,264.1884765625,291.0956115722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010063914814963,6.611458935879e-09,0.001006384845823,-0.0163730923086404,0.0,0.0,0.0,-0.0080903992056846,60.0,-19.08133316040039,-0.0,-6.905474236873489e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1293640136719,305.7445373535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.914164100800681e-21,-7.505625236391633e-21,2.591460933642561e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674880,292.3106384277344,303.1499938964844,293.1499938964844,0.0,-0.0,295.912353515625,0.0,0.0,9.445018076803537e-05,293.5595397949219,303.1499938964844,293.1499938964844,0.0,-0.0,291.1625366210937,0.0,0.0,9.94605870801024e-05,292.2352905273437,303.1499938964844,293.1499938964844,0.0,-0.0,294.88360595703125,0.0,0.0,7.346124766627327e-05,292.0252685546875,303.1499938964844,293.1499938964844,0.0,-0.0,293.9068298339844,0.0,0.0,9.946085629053414e-05,292.90966796875,303.1499938964844,293.1499938964844,0.0,-0.0,291.1611633300781,0.0,0.0,0.0004717981792055,291.1642150878906,297.1499938964844,263.356689453125,261.7453308105469,275.3651123046875,264.1884765625,291.0956115722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010063914814963,6.611458935879e-09,0.001006384845823,-0.0163730923086404,0.0,0.0,0.0,-0.0080903992056846,60.0,-19.08133316040039,-0.0,-6.905474236873489e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1293640136719,305.7445373535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.914164100800681e-21,-7.505625236391633e-21,2.591460933642561e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674940,292.3014221191406,303.1499938964844,293.1499938964844,0.0,-0.0,295.8529357910156,0.0,0.0,9.449902427149937e-05,293.5448913574219,303.1499938964844,293.1499938964844,0.0,-0.0,291.1625671386719,0.0,0.0,9.951202810043468e-05,292.22216796875,303.1499938964844,293.1499938964844,0.0,-0.0,294.8370361328125,0.0,0.0,7.349924271693453e-05,292.0157165527344,303.1499938964844,293.1499938964844,0.0,-0.0,293.8724975585937,0.0,0.0,9.951229731086642e-05,292.9018249511719,303.1499938964844,293.1499938964844,0.0,-0.0,291.16119384765625,0.0,0.0,0.0004720422148238,291.1642150878906,297.1499938964844,263.3818054199219,261.76568603515625,275.1512451171875,263.9911499023437,291.0871887207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010069115087389,6.672270735919028e-09,0.0010069047566503,-0.0165323838591575,0.0,0.0,0.0,-0.0081205461174249,60.0,-19.068538665771484,-0.0,-6.91261305973967e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1293640136719,305.7445373535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.914164100800681e-21,-7.505625236391633e-21,2.591460933642561e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675000,292.3014221191406,303.1499938964844,293.1499938964844,0.0,-0.0,295.8529357910156,0.0,0.0,9.449902427149937e-05,293.5448913574219,303.1499938964844,293.1499938964844,0.0,-0.0,291.1625671386719,0.0,0.0,9.951202810043468e-05,292.22216796875,303.1499938964844,293.1499938964844,0.0,-0.0,294.8370361328125,0.0,0.0,7.349924271693453e-05,292.0157165527344,303.1499938964844,293.1499938964844,0.0,-0.0,293.8724975585937,0.0,0.0,9.951229731086642e-05,292.9018249511719,303.1499938964844,293.1499938964844,0.0,-0.0,291.16119384765625,0.0,0.0,0.0004720422148238,291.1642150878906,297.1499938964844,263.3818054199219,261.76568603515625,275.1512451171875,263.9911499023437,291.0871887207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010069115087389,6.672270735919028e-09,0.0010069047566503,-0.0165323838591575,0.0,0.0,0.0,-0.0081205461174249,60.0,-19.068538665771484,-0.0,-6.91261305973967e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1293640136719,305.7445373535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.914164100800681e-21,-7.505625236391633e-21,2.591460933642561e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675060,292.2926330566406,303.1499938964844,293.1499938964844,0.0,-0.0,295.7942199707031,0.0,0.0,9.454791870666668e-05,293.53057861328125,303.1499938964844,293.1499938964844,0.0,-0.0,291.1625671386719,0.0,0.0,9.956351277651264e-05,292.2094116210937,303.1499938964844,293.1499938964844,0.0,-0.0,294.7910461425781,0.0,0.0,7.353727414738387e-05,292.0066223144531,303.1499938964844,293.1499938964844,0.0,-0.0,293.83856201171875,0.0,0.0,9.956378198694438e-05,292.8943786621094,303.1499938964844,293.1499938964844,0.0,-0.0,291.16119384765625,0.0,0.0,0.000472286454169,291.1641845703125,297.1499938964844,263.4075622558594,261.7865600585937,274.9415283203125,263.8462829589844,291.078369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074320016428,6.7331380471102875e-09,0.0010074252495542,-0.0166918206959962,0.0,0.0,0.0,-0.0081507209688425,60.0,-19.055025100708008,-0.0,-6.919761830204152e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1293640136719,305.7445373535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.914164100800681e-21,-7.505625236391633e-21,2.591460933642561e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675120,292.2926330566406,303.1499938964844,293.1499938964844,0.0,-0.0,295.7942199707031,0.0,0.0,9.454791870666668e-05,293.53057861328125,303.1499938964844,293.1499938964844,0.0,-0.0,291.1625671386719,0.0,0.0,9.956351277651264e-05,292.2094116210937,303.1499938964844,293.1499938964844,0.0,-0.0,294.7910461425781,0.0,0.0,7.353727414738387e-05,292.0066223144531,303.1499938964844,293.1499938964844,0.0,-0.0,293.83856201171875,0.0,0.0,9.956378198694438e-05,292.8943786621094,303.1499938964844,293.1499938964844,0.0,-0.0,291.16119384765625,0.0,0.0,0.000472286454169,291.1641845703125,297.1499938964844,263.4075622558594,261.7865600585937,274.9415283203125,263.8462829589844,291.078369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074320016428,6.7331380471102875e-09,0.0010074252495542,-0.0166918206959962,0.0,0.0,0.0,-0.0081507209688425,60.0,-19.055025100708008,-0.0,-6.919761830204152e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1293640136719,305.7445373535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.914164100800681e-21,-7.505625236391633e-21,2.591460933642561e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675180,292.2841796875,303.1499938964844,293.1499938964844,0.0,-0.0,295.7361755371094,0.0,0.0,9.459642024012282e-05,293.5165405273437,303.1499938964844,293.1499938964844,0.0,-0.0,291.1625366210937,0.0,0.0,9.96145827230066e-05,292.1970520019531,303.1499938964844,293.1499938964844,0.0,-0.0,294.7455749511719,0.0,0.0,7.35749927116558e-05,291.9979248046875,303.1499938964844,293.1499938964844,0.0,-0.0,293.8050231933594,0.0,0.0,9.961485193343832e-05,292.8872375488281,303.1499938964844,293.1499938964844,0.0,-0.0,291.16119384765625,0.0,0.0,0.0004725286853499,291.16412353515625,297.1499938964844,263.4337463378906,261.8078308105469,274.7359313964844,263.7421875,291.0691833496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079483035951,6.793510198832564e-09,0.0010079415515065,-0.0168499574065208,0.0,0.0,0.0,-0.0081806499511003,60.0,-19.04082489013672,-0.0,-6.926856599420719e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1293640136719,305.7445373535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.914164100800681e-21,-7.505625236391633e-21,2.591460933642561e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675240,292.2841796875,303.1499938964844,293.1499938964844,0.0,-0.0,295.7361755371094,0.0,0.0,9.459642024012282e-05,293.5165405273437,303.1499938964844,293.1499938964844,0.0,-0.0,291.1625366210937,0.0,0.0,9.96145827230066e-05,292.1970520019531,303.1499938964844,293.1499938964844,0.0,-0.0,294.7455749511719,0.0,0.0,7.35749927116558e-05,291.9979248046875,303.1499938964844,293.1499938964844,0.0,-0.0,293.8050231933594,0.0,0.0,9.961485193343832e-05,292.8872375488281,303.1499938964844,293.1499938964844,0.0,-0.0,291.16119384765625,0.0,0.0,0.0004725286853499,291.16412353515625,297.1499938964844,263.4337463378906,261.8078308105469,274.7359313964844,263.7421875,291.0691833496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079483035951,6.793510198832564e-09,0.0010079415515065,-0.0168499574065208,0.0,0.0,0.0,-0.0081806499511003,60.0,-19.04082489013672,-0.0,-6.926856599420719e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1293640136719,305.7445373535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.914164100800681e-21,-7.505625236391633e-21,2.591460933642561e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675300,292.2800598144531,303.1499938964844,293.1499938964844,0.0,-0.0,295.7073974609375,0.0,0.0,9.462037996854632e-05,293.5096130371094,303.1499938964844,293.1499938964844,0.0,-0.0,291.1625366210937,0.0,0.0,9.96398157440126e-05,292.19097900390625,303.1499938964844,293.1499938964844,0.0,-0.0,294.7230224609375,0.0,0.0,7.359362643910572e-05,291.99371337890625,303.1499938964844,293.1499938964844,0.0,-0.0,293.78839111328125,0.0,0.0,9.96400776784867e-05,292.8837585449219,303.1499938964844,293.1499938964844,0.0,-0.0,291.16119384765625,0.0,0.0,0.0004726483894046,291.1640930175781,297.1499938964844,263.44696044921875,261.818603515625,274.6346435546875,263.7023620605469,291.0644836425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010082034859806,6.8233401151474035e-09,0.0010081966174766,-0.0169280916452407,0.0,0.0,0.0,-0.00819543749094,60.0,-19.03347587585449,-0.0,-6.930363127821694e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1293640136719,305.7445373535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.914164100800681e-21,-7.505625236391633e-21,2.591460933642561e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675360,292.2760314941406,303.1499938964844,293.1499938964844,0.0,-0.0,295.6788330078125,0.0,0.0,9.464407776249573e-05,293.5027770996094,303.1499938964844,293.1499938964844,0.0,-0.0,291.1625061035156,0.0,0.0,9.966477227862924e-05,292.1850280761719,303.1499938964844,293.1499938964844,0.0,-0.0,294.7006225585937,0.0,0.0,7.361206371570006e-05,291.98956298828125,303.1499938964844,293.1499938964844,0.0,-0.0,293.7718811035156,0.0,0.0,9.966503421310335e-05,292.8803405761719,303.1499938964844,293.1499938964844,0.0,-0.0,291.16119384765625,0.0,0.0,0.0004727667837869,291.1640625,297.1499938964844,263.46026611328125,261.82940673828125,274.53436279296875,263.6694030761719,291.0596923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008455757983,6.852844069982211e-09,0.001008448889479,-0.0170053727924823,0.0,0.0,0.0,-0.0082100639119744,60.0,-19.02596473693848,-0.0,-6.933831997457673e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1293640136719,305.7445373535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.914164100800681e-21,-7.505625236391633e-21,2.591460933642561e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675420,292.2680969238281,303.1499938964844,293.1499938964844,0.0,-0.0,295.62213134765625,0.0,0.0,9.46904910961166e-05,293.4892578125,303.1499938964844,293.1499938964844,0.0,-0.0,291.1624755859375,0.0,0.0,9.971364488592371e-05,292.1733703613281,303.1499938964844,293.1499938964844,0.0,-0.0,294.6562194824219,0.0,0.0,7.364815974142402e-05,291.9814453125,303.1499938964844,293.1499938964844,0.0,-0.0,293.7391052246094,0.0,0.0,9.97138995444402e-05,292.8736877441406,303.1499938964844,293.1499938964844,0.0,-0.0,291.1611633300781,0.0,0.0,0.0004729985957965,291.1639709472656,297.1499938964844,263.4869384765625,261.8511047363281,274.3367614746094,263.6206970214844,291.04986572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010089498246088,6.910614303023976e-09,0.0010089429561048,-0.0171566940844059,0.0,0.0,0.0,-0.0082387030124664,60.0,-19.010482788085938,-0.0,-6.940627628182483e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1293640136719,305.7445373535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.914164100800681e-21,-7.505625236391633e-21,2.591460933642561e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675480,292.2680969238281,303.1499938964844,293.1499938964844,0.0,-0.0,295.62213134765625,0.0,0.0,9.46904910961166e-05,293.4892578125,303.1499938964844,293.1499938964844,0.0,-0.0,291.1624755859375,0.0,0.0,9.971364488592371e-05,292.1733703613281,303.1499938964844,293.1499938964844,0.0,-0.0,294.6562194824219,0.0,0.0,7.364815974142402e-05,291.9814453125,303.1499938964844,293.1499938964844,0.0,-0.0,293.7391052246094,0.0,0.0,9.97138995444402e-05,292.8736877441406,303.1499938964844,293.1499938964844,0.0,-0.0,291.1611633300781,0.0,0.0,0.0004729985957965,291.1639709472656,297.1499938964844,263.4869384765625,261.8511047363281,274.3367614746094,263.6206970214844,291.04986572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010089498246088,6.910614303023976e-09,0.0010089429561048,-0.0171566940844059,0.0,0.0,0.0,-0.0082387030124664,60.0,-19.010482788085938,-0.0,-6.940627628182483e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1293640136719,305.7445373535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.914164100800681e-21,-7.505625236391633e-21,2.591460933642561e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675540,292.2603759765625,303.1499938964844,293.1499938964844,0.0,-0.0,295.56610107421875,0.0,0.0,9.473523823544384e-05,293.4759826660156,303.1499938964844,293.1499938964844,0.0,-0.0,291.1623840332031,0.0,0.0,9.976077126339078e-05,292.1620788574219,303.1499938964844,293.1499938964844,0.0,-0.0,294.6123046875,0.0,0.0,7.368296064669266e-05,291.9736022949219,303.1499938964844,293.1499938964844,0.0,-0.0,293.7066955566406,0.0,0.0,9.976102592190728e-05,292.8672180175781,303.1499938964844,293.1499938964844,0.0,-0.0,291.1611022949219,0.0,0.0,0.0004732221423182,291.163818359375,297.1499938964844,263.5136413574219,261.8728332519531,274.1430969238281,263.5906677246094,291.0397644042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094261961057,6.966320853507568e-09,0.0010094192111864,-0.017302606254816,0.0,0.0,0.0,-0.0082663195207715,60.0,-18.994403839111328,-0.0,-6.947183806005341e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1293640136719,305.7445373535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.914164100800681e-21,-7.505625236391633e-21,2.591460933642561e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675600,292.2603759765625,303.1499938964844,293.1499938964844,0.0,-0.0,295.56610107421875,0.0,0.0,9.473523823544384e-05,293.4759826660156,303.1499938964844,293.1499938964844,0.0,-0.0,291.1623840332031,0.0,0.0,9.976077126339078e-05,292.1620788574219,303.1499938964844,293.1499938964844,0.0,-0.0,294.6123046875,0.0,0.0,7.368296064669266e-05,291.9736022949219,303.1499938964844,293.1499938964844,0.0,-0.0,293.7066955566406,0.0,0.0,9.976102592190728e-05,292.8672180175781,303.1499938964844,293.1499938964844,0.0,-0.0,291.1611022949219,0.0,0.0,0.0004732221423182,291.163818359375,297.1499938964844,263.5136413574219,261.8728332519531,274.1430969238281,263.5906677246094,291.0397644042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094261961057,6.966320853507568e-09,0.0010094192111864,-0.017302606254816,0.0,0.0,0.0,-0.0082663195207715,60.0,-18.994403839111328,-0.0,-6.947183806005341e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1293640136719,305.7445373535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.914164100800681e-21,-7.505625236391633e-21,2.591460933642561e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675660,292.2528991699219,303.1499938964844,293.1499938964844,0.0,-0.0,295.5107421875,0.0,0.0,9.47779553825967e-05,293.46295166015625,303.1499938964844,293.1499938964844,0.0,-0.0,291.16229248046875,0.0,0.0,9.980575123336166e-05,292.1512145996094,303.1499938964844,293.1499938964844,0.0,-0.0,294.56890869140625,0.0,0.0,7.371618994511664e-05,291.9659729003906,303.1499938964844,293.1499938964844,0.0,-0.0,293.6746826171875,0.0,0.0,9.980600589187816e-05,292.8609313964844,303.1499938964844,293.1499938964844,0.0,-0.0,291.1610107421875,0.0,0.0,0.0004734355316031,291.1636657714844,297.1499938964844,263.54022216796875,261.8944091796875,273.9532775878906,263.57476806640625,291.0293884277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098810307681,7.019496095495015e-09,0.0010098739294335,-0.0174418892711401,0.0,0.0,0.0,-0.0082926806062459,60.0,-18.977771759033203,-0.0,-6.95344510859286e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1293640136719,305.7445373535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.914164100800681e-21,-7.505625236391633e-21,2.591460933642561e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675720,292.2528991699219,303.1499938964844,293.1499938964844,0.0,-0.0,295.5107421875,0.0,0.0,9.47779553825967e-05,293.46295166015625,303.1499938964844,293.1499938964844,0.0,-0.0,291.16229248046875,0.0,0.0,9.980575123336166e-05,292.1512145996094,303.1499938964844,293.1499938964844,0.0,-0.0,294.56890869140625,0.0,0.0,7.371618994511664e-05,291.9659729003906,303.1499938964844,293.1499938964844,0.0,-0.0,293.6746826171875,0.0,0.0,9.980600589187816e-05,292.8609313964844,303.1499938964844,293.1499938964844,0.0,-0.0,291.1610107421875,0.0,0.0,0.0004734355316031,291.1636657714844,297.1499938964844,263.54022216796875,261.8944091796875,273.9532775878906,263.57476806640625,291.0293884277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098810307681,7.019496095495015e-09,0.0010098739294335,-0.0174418892711401,0.0,0.0,0.0,-0.0082926806062459,60.0,-18.977771759033203,-0.0,-6.95344510859286e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1293640136719,305.7445373535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.914164100800681e-21,-7.505625236391633e-21,2.591460933642561e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675780,292.2455749511719,303.1499938964844,293.1499938964844,0.0,-0.0,295.4560241699219,0.0,0.0,9.481835149927063e-05,293.4501342773437,303.1499938964844,293.1499938964844,0.0,-0.0,291.1622009277344,0.0,0.0,9.984828648157418e-05,292.1407470703125,303.1499938964844,293.1499938964844,0.0,-0.0,294.5260314941406,0.0,0.0,7.374760753009468e-05,291.95855712890625,303.1499938964844,293.1499938964844,0.0,-0.0,293.6430358886719,0.0,0.0,9.984853386413306e-05,292.85479736328125,303.1499938964844,293.1499938964844,0.0,-0.0,291.1609191894531,0.0,0.0,0.0004736372793558,291.1634826660156,297.1499938964844,263.5665283203125,261.915771484375,273.7672424316406,263.5695495605469,291.0187683105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010103109525516,7.069772767209771e-09,0.001010303851217,-0.0175735764205455,0.0,0.0,0.0,-0.0083176046609878,60.0,-18.960634231567383,-0.0,-6.959366771752684e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1293640136719,305.7445373535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.914164100800681e-21,-7.505625236391633e-21,2.591460933642561e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675840,292.2455749511719,303.1499938964844,293.1499938964844,0.0,-0.0,295.4560241699219,0.0,0.0,9.481835149927063e-05,293.4501342773437,303.1499938964844,293.1499938964844,0.0,-0.0,291.1622009277344,0.0,0.0,9.984828648157418e-05,292.1407470703125,303.1499938964844,293.1499938964844,0.0,-0.0,294.5260314941406,0.0,0.0,7.374760753009468e-05,291.95855712890625,303.1499938964844,293.1499938964844,0.0,-0.0,293.6430358886719,0.0,0.0,9.984853386413306e-05,292.85479736328125,303.1499938964844,293.1499938964844,0.0,-0.0,291.1609191894531,0.0,0.0,0.0004736372793558,291.1634826660156,297.1499938964844,263.5665283203125,261.915771484375,273.7672424316406,263.5695495605469,291.0187683105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010103109525516,7.069772767209771e-09,0.001010303851217,-0.0175735764205455,0.0,0.0,0.0,-0.0083176046609878,60.0,-18.960634231567383,-0.0,-6.959366771752684e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1293640136719,305.7445373535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.914164100800681e-21,-7.505625236391633e-21,2.591460933642561e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675900,292.2419738769531,303.1499938964844,293.1499938964844,0.0,-0.0,295.4289245605469,0.0,0.0,9.48376691667363e-05,293.4438171386719,303.1499938964844,293.1499938964844,0.0,-0.0,291.162109375,0.0,0.0,9.986863005906343e-05,292.1356811523437,303.1499938964844,293.1499938964844,0.0,-0.0,294.5047607421875,0.0,0.0,7.376263238256797e-05,291.95489501953125,303.1499938964844,293.1499938964844,0.0,-0.0,293.6273193359375,0.0,0.0,9.986887744162232e-05,292.851806640625,303.1499938964844,293.1499938964844,0.0,-0.0,291.1608581542969,0.0,0.0,0.0004737337876576,291.16339111328125,297.1499938964844,263.5795593261719,261.9263000488281,273.6756591796875,263.57012939453125,291.01336669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.00101051654201,7.093816645209472e-09,0.0010105094406753,-0.0176365543156862,0.0,0.0,0.0,-0.0083295246586203,60.0,-18.9518985748291,-0.0,-6.962200416182895e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1293640136719,305.7445373535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.914164100800681e-21,-7.505625236391633e-21,2.591460933642561e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675960,292.2384338378906,303.1499938964844,293.1499938964844,0.0,-0.0,295.4019775390625,0.0,0.0,9.485641203355044e-05,293.4375305175781,303.1499938964844,293.1499938964844,0.0,-0.0,291.1620483398437,0.0,0.0,9.988836973207071e-05,292.1307373046875,303.1499938964844,293.1499938964844,0.0,-0.0,294.483642578125,0.0,0.0,7.37772134016268e-05,291.9513244628906,303.1499938964844,293.1499938964844,0.0,-0.0,293.6117248535156,0.0,0.0,9.98886171146296e-05,292.8488464355469,303.1499938964844,293.1499938964844,0.0,-0.0,291.1607971191406,0.0,0.0,0.0004738274437841,291.16326904296875,297.1499938964844,263.5924377441406,261.9367370605469,273.5849609375,263.5723876953125,291.0079345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010107161942869,7.117152645008673e-09,0.0010107090929523,-0.0176976770162582,0.0,0.0,0.0,-0.0083410935476422,60.0,-18.94307327270508,-0.0,-6.964950216570287e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1293640136719,305.7445373535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.914164100800681e-21,-7.505625236391633e-21,2.591460933642561e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676020,292.23150634765625,303.1499938964844,293.1499938964844,0.0,-0.0,295.3485107421875,0.0,0.0,9.489225340075792e-05,293.4251708984375,303.1499938964844,293.1499938964844,0.0,-0.0,291.1618957519531,0.0,0.0,9.992611012421548e-05,292.1211853027344,303.1499938964844,293.1499938964844,0.0,-0.0,294.4417419433594,0.0,0.0,7.380508031928912e-05,291.9442749023437,303.1499938964844,293.1499938964844,0.0,-0.0,293.5807800292969,0.0,0.0,9.992635023081677e-05,292.8430480957031,303.1499938964844,293.1499938964844,0.0,-0.0,291.16064453125,0.0,0.0,0.0004740064323414,291.1630249023437,297.1499938964844,263.6177673339844,261.9571838378906,273.40631103515625,263.5810241699219,290.99688720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110975708812,7.1617529684431255e-09,0.0010110904695466,-0.0178144965320825,0.0,0.0,0.0,-0.0083632040768861,60.0,-18.92522048950196,-0.0,-6.970208232814913e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1293640136719,305.7445373535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.914164100800681e-21,-7.505625236391633e-21,2.591460933642561e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676080,292.23150634765625,303.1499938964844,293.1499938964844,0.0,-0.0,295.3485107421875,0.0,0.0,9.489225340075792e-05,293.4251708984375,303.1499938964844,293.1499938964844,0.0,-0.0,291.1618957519531,0.0,0.0,9.992611012421548e-05,292.1211853027344,303.1499938964844,293.1499938964844,0.0,-0.0,294.4417419433594,0.0,0.0,7.380508031928912e-05,291.9442749023437,303.1499938964844,293.1499938964844,0.0,-0.0,293.5807800292969,0.0,0.0,9.992635023081677e-05,292.8430480957031,303.1499938964844,293.1499938964844,0.0,-0.0,291.16064453125,0.0,0.0,0.0004740064323414,291.1630249023437,297.1499938964844,263.6177673339844,261.9571838378906,273.40631103515625,263.5810241699219,290.99688720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110975708812,7.1617529684431255e-09,0.0010110904695466,-0.0178144965320825,0.0,0.0,0.0,-0.0083632040768861,60.0,-18.92522048950196,-0.0,-6.970208232814913e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1293640136719,305.7445373535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.914164100800681e-21,-7.505625236391633e-21,2.591460933642561e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676140,292.2247314453125,303.1499938964844,293.1499938964844,0.0,-0.0,295.29571533203125,0.0,0.0,9.492591198068112e-05,293.4130859375,303.1499938964844,293.1499938964844,0.0,-0.0,291.16168212890625,0.0,0.0,9.996155131375416e-05,292.11212158203125,303.1499938964844,293.1499938964844,0.0,-0.0,294.4002990722656,0.0,0.0,7.383125921478495e-05,291.9374084472656,303.1499938964844,293.1499938964844,0.0,-0.0,293.5501708984375,0.0,0.0,9.996179142035544e-05,292.83740234375,303.1499938964844,293.1499938964844,0.0,-0.0,291.1604919433594,0.0,0.0,0.0004741745651699,291.1627197265625,297.1499938964844,263.6424255371094,261.9769897460937,273.2312316894531,263.593994140625,290.9856262207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114557808265,7.2036425713406516e-09,0.0010114486794918,-0.0179242137819528,0.0,0.0,0.0,-0.0083839697763323,60.0,-18.90719413757324,-0.0,-6.975147925913916e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1293640136719,305.7445373535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.914164100800681e-21,-7.505625236391633e-21,2.591460933642561e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676200,292.2247314453125,303.1499938964844,293.1499938964844,0.0,-0.0,295.29571533203125,0.0,0.0,9.492591198068112e-05,293.4130859375,303.1499938964844,293.1499938964844,0.0,-0.0,291.16168212890625,0.0,0.0,9.996155131375416e-05,292.11212158203125,303.1499938964844,293.1499938964844,0.0,-0.0,294.4002990722656,0.0,0.0,7.383125921478495e-05,291.9374084472656,303.1499938964844,293.1499938964844,0.0,-0.0,293.5501708984375,0.0,0.0,9.996179142035544e-05,292.83740234375,303.1499938964844,293.1499938964844,0.0,-0.0,291.1604919433594,0.0,0.0,0.0004741745651699,291.1627197265625,297.1499938964844,263.6424255371094,261.9769897460937,273.2312316894531,263.593994140625,290.9856262207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114557808265,7.2036425713406516e-09,0.0010114486794918,-0.0179242137819528,0.0,0.0,0.0,-0.0083839697763323,60.0,-18.90719413757324,-0.0,-6.975147925913916e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1293640136719,305.7445373535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.914164100800681e-21,-7.505625236391633e-21,2.591460933642561e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676260,292.2181091308594,303.1499938964844,293.1499938964844,0.0,-0.0,295.2434997558594,0.0,0.0,9.495740960119292e-05,293.4012145996094,303.1499938964844,293.1499938964844,0.0,-0.0,291.1614685058594,0.0,0.0,9.999472240451723e-05,292.10357666015625,303.1499938964844,293.1499938964844,0.0,-0.0,294.359375,0.0,0.0,7.385576464002952e-05,291.9307556152344,303.1499938964844,293.1499938964844,0.0,-0.0,293.5199279785156,0.0,0.0,9.99949625111185e-05,292.8319396972656,303.1499938964844,293.1499938964844,0.0,-0.0,291.1602783203125,0.0,0.0,0.0004743319295812,291.1623840332031,297.1499938964844,263.6662292480469,261.9960327148437,273.0596923828125,263.6099853515625,290.9742126464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010117910569533,7.242843658161746e-09,0.0010117838392034,-0.018026890233159,0.0,0.0,0.0,-0.0084034036844968,60.0,-18.88912010192871,-0.0,-6.979772848580978e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1293640136719,305.7445373535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.914164100800681e-21,-7.505625236391633e-21,2.591460933642561e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
