time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
676320,292.2181091308594,303.1499938964844,293.1499938964844,0.0,-0.0,295.2434997558594,0.0,0.0,9.495740960119292e-05,293.4012145996094,303.1499938964844,293.1499938964844,0.0,-0.0,291.1614685058594,0.0,0.0,9.999472240451723e-05,292.10357666015625,303.1499938964844,293.1499938964844,0.0,-0.0,294.359375,0.0,0.0,7.385576464002952e-05,291.9307556152344,303.1499938964844,293.1499938964844,0.0,-0.0,293.5199279785156,0.0,0.0,9.99949625111185e-05,292.8319396972656,303.1499938964844,293.1499938964844,0.0,-0.0,291.1602783203125,0.0,0.0,0.0004743319295812,291.1623840332031,297.1499938964844,263.6662292480469,261.9960327148437,273.0596923828125,263.6099853515625,290.9742126464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010117910569533,7.242843658161746e-09,0.0010117838392034,-0.018026890233159,0.0,0.0,0.0,-0.0084034036844968,60.0,-18.88912010192871,-0.0,-6.979772848580978e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1293640136719,305.7445373535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.914164100800681e-21,-7.505625236391633e-21,2.591460933642561e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676380,292.2117004394531,303.1499938964844,293.1499938964844,0.0,-0.0,295.1919250488281,0.0,0.0,9.498675353825092e-05,293.3896484375,303.1499938964844,293.1499938964844,0.0,-0.0,291.1612243652344,0.0,0.0,0.0001000256233965,292.0955505371094,303.1499938964844,293.1499938964844,0.0,-0.0,294.31890869140625,0.0,0.0,7.38785820431076e-05,291.9242553710937,303.1499938964844,293.1499938964844,0.0,-0.0,293.4900207519531,0.0,0.0,0.0001000258562271,292.8265991210937,303.1499938964844,293.1499938964844,0.0,-0.0,291.1600341796875,0.0,0.0,0.0004744784964714,291.1620178222656,297.1499938964844,263.68902587890625,262.01416015625,272.8916015625,263.6279602050781,290.962646484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121032828465,7.279356228906408e-09,0.0010120960650965,-0.018122524023056,0.0,0.0,0.0,-0.0084215048700571,60.0,-18.87111091613769,-0.0,-6.984081579730629e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1293640136719,305.7445373535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.914164100800681e-21,-7.505625236391633e-21,2.591460933642561e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676440,292.2117004394531,303.1499938964844,293.1499938964844,0.0,-0.0,295.1919250488281,0.0,0.0,9.498675353825092e-05,293.3896484375,303.1499938964844,293.1499938964844,0.0,-0.0,291.1612243652344,0.0,0.0,0.0001000256233965,292.0955505371094,303.1499938964844,293.1499938964844,0.0,-0.0,294.31890869140625,0.0,0.0,7.38785820431076e-05,291.9242553710937,303.1499938964844,293.1499938964844,0.0,-0.0,293.4900207519531,0.0,0.0,0.0001000258562271,292.8265991210937,303.1499938964844,293.1499938964844,0.0,-0.0,291.1600341796875,0.0,0.0,0.0004744784964714,291.1620178222656,297.1499938964844,263.68902587890625,262.01416015625,272.8916015625,263.6279602050781,290.962646484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121032828465,7.279356228906408e-09,0.0010120960650965,-0.018122524023056,0.0,0.0,0.0,-0.0084215048700571,60.0,-18.87111091613769,-0.0,-6.984081579730629e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1293640136719,305.7445373535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.914164100800681e-21,-7.505625236391633e-21,2.591460933642561e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676500,292.2085266113281,303.1499938964844,293.1499938964844,0.0,-0.0,295.1663513183594,0.0,0.0,9.500060696154831e-05,293.38397216796875,303.1499938964844,293.1499938964844,0.0,-0.0,291.1611022949219,0.0,0.0,0.0001000402189674,292.0917663574219,303.1499938964844,293.1499938964844,0.0,-0.0,294.298828125,0.0,0.0,7.388936501229182e-05,291.9210510253906,303.1499938964844,293.1499938964844,0.0,-0.0,293.4751892089844,0.0,0.0,0.0001000404517981,292.8240051269531,303.1499938964844,293.1499938964844,0.0,-0.0,291.159912109375,0.0,0.0,0.0004745477053802,291.16180419921875,297.1499938964844,263.70001220703125,262.0228576660156,272.808837890625,263.637451171875,290.956787109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010122507810592,7.2965993247464675e-09,0.0010122435633093,-0.0181676875799894,0.0,0.0,0.0,-0.0084300525486469,60.0,-18.862165451049805,-0.0,-6.986116574125846e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1293640136719,305.7445373535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.914164100800681e-21,-7.505625236391633e-21,2.591460933642561e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676560,292.2054138183594,303.1499938964844,293.1499938964844,0.0,-0.0,295.14093017578125,0.0,0.0,9.50139292399399e-05,293.3783569335937,303.1499938964844,293.1499938964844,0.0,-0.0,291.16094970703125,0.0,0.0,0.0001000542397378,292.088134765625,303.1499938964844,293.1499938964844,0.0,-0.0,294.2789001464844,0.0,0.0,7.38997186999768e-05,291.9179077148437,303.1499938964844,293.1499938964844,0.0,-0.0,293.46044921875,0.0,0.0,0.0001000544725684,292.82147216796875,303.1499938964844,293.1499938964844,0.0,-0.0,291.1597900390625,0.0,0.0,0.0004746142367366,291.16162109375,297.1499938964844,263.710693359375,262.0312805175781,272.72686767578125,263.6471252441406,290.9508972167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010123925749212,7.3131709577012324e-09,0.0010123852407559,-0.0182110927999019,0.0,0.0,0.0,-0.0084382686764001,60.0,-18.85327911376953,-0.0,-6.988073408820128e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1293640136719,305.7445373535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.914164100800681e-21,-7.505625236391633e-21,2.591460933642561e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676620,292.1993408203125,303.1499938964844,293.1499938964844,0.0,-0.0,295.09051513671875,0.0,0.0,9.503898036200552e-05,293.36737060546875,303.1499938964844,293.1499938964844,0.0,-0.0,291.16064453125,0.0,0.0,0.0001000806223601,292.0812683105469,303.1499938964844,293.1499938964844,0.0,-0.0,294.23931884765625,0.0,0.0,7.391920371446759e-05,291.9117431640625,303.1499938964844,293.1499938964844,0.0,-0.0,293.4311828613281,0.0,0.0,0.0001000808479147,292.81646728515625,303.1499938964844,293.1499938964844,0.0,-0.0,291.15948486328125,0.0,0.0,0.0004747393832076,291.1611633300781,297.1499938964844,263.7310485839844,262.0472106933594,272.5653381347656,263.6668701171875,290.93902587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126590495929,7.344339802983768e-09,0.0010126517154276,-0.0182927288115024,0.0,0.0,0.0,-0.0084537202492356,60.0,-18.835739135742188,-0.0,-6.99175330964863e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1293640136719,305.7445373535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.914164100800681e-21,-7.505625236391633e-21,2.591460933642561e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676680,292.1993408203125,303.1499938964844,293.1499938964844,0.0,-0.0,295.09051513671875,0.0,0.0,9.503898036200552e-05,293.36737060546875,303.1499938964844,293.1499938964844,0.0,-0.0,291.16064453125,0.0,0.0,0.0001000806223601,292.0812683105469,303.1499938964844,293.1499938964844,0.0,-0.0,294.23931884765625,0.0,0.0,7.391920371446759e-05,291.9117431640625,303.1499938964844,293.1499938964844,0.0,-0.0,293.4311828613281,0.0,0.0,0.0001000808479147,292.81646728515625,303.1499938964844,293.1499938964844,0.0,-0.0,291.15948486328125,0.0,0.0,0.0004747393832076,291.1611633300781,297.1499938964844,263.7310485839844,262.0472106933594,272.5653381347656,263.6668701171875,290.93902587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126590495929,7.344339802983768e-09,0.0010126517154276,-0.0182927288115024,0.0,0.0,0.0,-0.0084537202492356,60.0,-18.835739135742188,-0.0,-6.99175330964863e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1293640136719,305.7445373535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.914164100800681e-21,-7.505625236391633e-21,2.591460933642561e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676740,292.1934509277344,303.1499938964844,293.1499938964844,0.0,-0.0,295.0406799316406,0.0,0.0,9.506203059572726e-05,293.3567199707031,303.1499938964844,293.1499938964844,0.0,-0.0,291.1602783203125,0.0,0.0,0.0001001048949547,292.0750732421875,303.1499938964844,293.1499938964844,0.0,-0.0,294.2002258300781,0.0,0.0,7.393713167402893e-05,291.90576171875,303.1499938964844,293.1499938964844,0.0,-0.0,293.4022521972656,0.0,0.0,0.0001001051205093,292.8116760253906,303.1499938964844,293.1499938964844,0.0,-0.0,291.1591491699219,0.0,0.0,0.0004748545179609,291.16064453125,297.1499938964844,263.75,262.0618896484375,272.4070739746094,263.6866149902344,290.9270324707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001012904336676,7.3730115346393185e-09,0.0010128968860954,-0.018367825075984,0.0,0.0,0.0,-0.0084679340943694,60.0,-18.81861686706543,-0.0,-6.995139756327262e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1293640136719,305.7445373535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.914164100800681e-21,-7.505625236391633e-21,2.591460933642561e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676800,292.1934509277344,303.1499938964844,293.1499938964844,0.0,-0.0,295.0406799316406,0.0,0.0,9.506203059572726e-05,293.3567199707031,303.1499938964844,293.1499938964844,0.0,-0.0,291.1602783203125,0.0,0.0,0.0001001048949547,292.0750732421875,303.1499938964844,293.1499938964844,0.0,-0.0,294.2002258300781,0.0,0.0,7.393713167402893e-05,291.90576171875,303.1499938964844,293.1499938964844,0.0,-0.0,293.4022521972656,0.0,0.0,0.0001001051205093,292.8116760253906,303.1499938964844,293.1499938964844,0.0,-0.0,291.1591491699219,0.0,0.0,0.0004748545179609,291.16064453125,297.1499938964844,263.75,262.0618896484375,272.4070739746094,263.6866149902344,290.9270324707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001012904336676,7.3730115346393185e-09,0.0010128968860954,-0.018367825075984,0.0,0.0,0.0,-0.0084679340943694,60.0,-18.81861686706543,-0.0,-6.995139756327262e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1293640136719,305.7445373535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.914164100800681e-21,-7.505625236391633e-21,2.591460933642561e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676860,292.1877136230469,303.1499938964844,293.1499938964844,0.0,-0.0,294.991455078125,0.0,0.0,9.50830362853594e-05,293.346435546875,303.1499938964844,293.1499938964844,0.0,-0.0,291.159912109375,0.0,0.0,0.0001001270211418,292.069580078125,303.1499938964844,293.1499938964844,0.0,-0.0,294.1615905761719,0.0,0.0,7.395347347483039e-05,291.89996337890625,303.1499938964844,293.1499938964844,0.0,-0.0,293.3736572265625,0.0,0.0,0.0001001272394205,292.8070373535156,303.1499938964844,293.1499938964844,0.0,-0.0,291.1587829589844,0.0,0.0,0.0004749594663735,291.1600952148437,297.1499938964844,263.7681579589844,262.0757751464844,272.2519836425781,263.70611572265625,290.9149169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010131278540939,7.399145296460574e-09,0.0010131204035133,-0.0184362735599279,0.0,0.0,0.0,-0.0084808897227048,60.0,-18.80182838439941,-0.0,-6.99822706451414e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1293640136719,305.7445373535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.914164100800681e-21,-7.505625236391633e-21,2.591460933642561e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676920,292.1877136230469,303.1499938964844,293.1499938964844,0.0,-0.0,294.991455078125,0.0,0.0,9.50830362853594e-05,293.346435546875,303.1499938964844,293.1499938964844,0.0,-0.0,291.159912109375,0.0,0.0,0.0001001270211418,292.069580078125,303.1499938964844,293.1499938964844,0.0,-0.0,294.1615905761719,0.0,0.0,7.395347347483039e-05,291.89996337890625,303.1499938964844,293.1499938964844,0.0,-0.0,293.3736572265625,0.0,0.0,0.0001001272394205,292.8070373535156,303.1499938964844,293.1499938964844,0.0,-0.0,291.1587829589844,0.0,0.0,0.0004749594663735,291.1600952148437,297.1499938964844,263.7681579589844,262.0757751464844,272.2519836425781,263.70611572265625,290.9149169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010131278540939,7.399145296460574e-09,0.0010131204035133,-0.0184362735599279,0.0,0.0,0.0,-0.0084808897227048,60.0,-18.80182838439941,-0.0,-6.99822706451414e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1293640136719,305.7445373535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.914164100800681e-21,-7.505625236391633e-21,2.591460933642561e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676980,292.18218994140625,303.1499938964844,293.1499938964844,0.0,-0.0,294.9428100585937,0.0,0.0,9.51024194364436e-05,293.3365478515625,303.1499938964844,293.1499938964844,0.0,-0.0,291.15948486328125,0.0,0.0,0.0001001474229269,292.0648193359375,303.1499938964844,293.1499938964844,0.0,-0.0,294.1233825683594,0.0,0.0,7.396854925900698e-05,291.89434814453125,303.1499938964844,293.1499938964844,0.0,-0.0,293.3453674316406,0.0,0.0,0.0001001476412056,292.8026123046875,303.1499938964844,293.1499938964844,0.0,-0.0,291.15838623046875,0.0,0.0,0.0004750562657136,291.1595153808594,297.1499938964844,263.7862548828125,262.0895690917969,272.1000366210937,263.72528076171875,290.9027099609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010133339092135,7.423246461968347e-09,0.0010133264586329,-0.0184993967413902,0.0,0.0,0.0,-0.0084928376600146,60.0,-18.78482437133789,-0.0,-7.001074919799066e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1293640136719,305.7445373535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.914164100800681e-21,-7.505625236391633e-21,2.591460933642561e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677040,292.18218994140625,303.1499938964844,293.1499938964844,0.0,-0.0,294.9428100585937,0.0,0.0,9.51024194364436e-05,293.3365478515625,303.1499938964844,293.1499938964844,0.0,-0.0,291.15948486328125,0.0,0.0,0.0001001474229269,292.0648193359375,303.1499938964844,293.1499938964844,0.0,-0.0,294.1233825683594,0.0,0.0,7.396854925900698e-05,291.89434814453125,303.1499938964844,293.1499938964844,0.0,-0.0,293.3453674316406,0.0,0.0,0.0001001476412056,292.8026123046875,303.1499938964844,293.1499938964844,0.0,-0.0,291.15838623046875,0.0,0.0,0.0004750562657136,291.1595153808594,297.1499938964844,263.7862548828125,262.0895690917969,272.1000366210937,263.72528076171875,290.9027099609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010133339092135,7.423246461968347e-09,0.0010133264586329,-0.0184993967413902,0.0,0.0,0.0,-0.0084928376600146,60.0,-18.78482437133789,-0.0,-7.001074919799066e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1293640136719,305.7445373535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.914164100800681e-21,-7.505625236391633e-21,2.591460933642561e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677100,292.17950439453125,303.1499938964844,293.1499938964844,0.0,-0.0,294.9186706542969,0.0,0.0,9.511176904197782e-05,293.3317565917969,303.1499938964844,293.1499938964844,0.0,-0.0,291.1592712402344,0.0,0.0,0.0001001572745735,292.062744140625,303.1499938964844,293.1499938964844,0.0,-0.0,294.1044311523437,0.0,0.0,7.397582521662116e-05,291.8916015625,303.1499938964844,293.1499938964844,0.0,-0.0,293.3313293457031,0.0,0.0,0.0001001574928523,292.80047607421875,303.1499938964844,293.1499938964844,0.0,-0.0,291.1581726074219,0.0,0.0,0.0004751030064653,291.1591796875,297.1499938964844,263.7953186035156,262.0964050292969,272.0251770019531,263.7347717285156,290.89654541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010134334443137,7.434881599266417e-09,0.0010134259937331,-0.0185298714786767,0.0,0.0,0.0,-0.0084986053407192,60.0,-18.77621841430664,-0.0,-7.002449819992762e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1293640136719,305.7445373535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.914164100800681e-21,-7.505625236391633e-21,2.591460933642561e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677160,292.1768493652344,303.1499938964844,293.1499938964844,0.0,-0.0,294.89471435546875,0.0,0.0,9.512105316389352e-05,293.3270874023437,303.1499938964844,293.1499938964844,0.0,-0.0,291.1590576171875,0.0,0.0,0.0001001670461846,292.06085205078125,303.1499938964844,293.1499938964844,0.0,-0.0,294.0856018066406,0.0,0.0,7.398304296657443e-05,291.888916015625,303.1499938964844,293.1499938964844,0.0,-0.0,293.3173828125,0.0,0.0,0.0001001672644633,292.79840087890625,303.1499938964844,293.1499938964844,0.0,-0.0,291.157958984375,0.0,0.0,0.0004751493397634,291.15887451171875,297.1499938964844,263.8043212890625,262.1032409667969,271.9510803222656,263.7442321777344,290.890380859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010135321645066,7.446422589652002e-09,0.001013524713926,-0.0185600984841585,0.0,0.0,0.0,-0.008504326455295,60.0,-18.76756858825684,-0.0,-7.003814062045421e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1293640136719,305.7445373535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.914164100800681e-21,-7.505625236391633e-21,2.591460933642561e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677220,292.1717224121094,303.1499938964844,293.1499938964844,0.0,-0.0,294.84716796875,0.0,0.0,9.513978147879244e-05,293.3180236816406,303.1499938964844,293.1499938964844,0.0,-0.0,291.1585388183594,0.0,0.0,0.0001001867713057,292.0576171875,303.1499938964844,293.1499938964844,0.0,-0.0,294.0482482910156,0.0,0.0,7.399760943371803e-05,291.8836669921875,303.1499938964844,293.1499938964844,0.0,-0.0,293.2897033691406,0.0,0.0,0.0001001869895844,292.7943725585937,303.1499938964844,293.1499938964844,0.0,-0.0,291.157470703125,0.0,0.0,0.0004752429085783,291.1581726074219,297.1499938964844,263.82232666015625,262.1167907714844,271.8050537109375,263.7629699707031,290.8779602050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010137313511222,7.469719065511526e-09,0.0010137239005416,-0.018621115013957,0.0,0.0,0.0,-0.0085158757865428,60.0,-18.75021171569824,-0.0,-7.006567415146493e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1293640136719,305.7445373535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.914164100800681e-21,-7.505625236391633e-21,2.591460933642561e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677280,292.1717224121094,303.1499938964844,293.1499938964844,0.0,-0.0,294.84716796875,0.0,0.0,9.513978147879244e-05,293.3180236816406,303.1499938964844,293.1499938964844,0.0,-0.0,291.1585388183594,0.0,0.0,0.0001001867713057,292.0576171875,303.1499938964844,293.1499938964844,0.0,-0.0,294.0482482910156,0.0,0.0,7.399760943371803e-05,291.8836669921875,303.1499938964844,293.1499938964844,0.0,-0.0,293.2897033691406,0.0,0.0,0.0001001869895844,292.7943725585937,303.1499938964844,293.1499938964844,0.0,-0.0,291.157470703125,0.0,0.0,0.0004752429085783,291.1581726074219,297.1499938964844,263.82232666015625,262.1167907714844,271.8050537109375,263.7629699707031,290.8779602050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010137313511222,7.469719065511526e-09,0.0010137239005416,-0.018621115013957,0.0,0.0,0.0,-0.0085158757865428,60.0,-18.75021171569824,-0.0,-7.006567415146493e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1293640136719,305.7445373535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.914164100800681e-21,-7.505625236391633e-21,2.591460933642561e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677340,292.16680908203125,303.1499938964844,293.1499938964844,0.0,-0.0,294.8001403808594,0.0,0.0,9.51593101490289e-05,293.3094177246094,303.1499938964844,293.1499938964844,0.0,-0.0,291.15802001953125,0.0,0.0,0.0001002073404379,292.0551147460937,303.1499938964844,293.1499938964844,0.0,-0.0,294.01129150390625,0.0,0.0,7.401280163321644e-05,291.8786315917969,303.1499938964844,293.1499938964844,0.0,-0.0,293.2623291015625,0.0,0.0,0.0001002075514406,292.79058837890625,303.1499938964844,293.1499938964844,0.0,-0.0,291.1569519042969,0.0,0.0,0.000475340464618,291.15740966796875,297.1499938964844,263.8402404785156,262.1302185058594,271.6619567871094,263.7815856933594,290.865478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139390360563,7.494009857111905e-09,0.0010139315854758,-0.0186847355216741,0.0,0.0,0.0,-0.0085279177874326,60.0,-18.73291015625,-0.0,-7.009439428884434e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1293640136719,305.7445373535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.914164100800681e-21,-7.505625236391633e-21,2.591460933642561e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677400,292.16680908203125,303.1499938964844,293.1499938964844,0.0,-0.0,294.8001403808594,0.0,0.0,9.51593101490289e-05,293.3094177246094,303.1499938964844,293.1499938964844,0.0,-0.0,291.15802001953125,0.0,0.0,0.0001002073404379,292.0551147460937,303.1499938964844,293.1499938964844,0.0,-0.0,294.01129150390625,0.0,0.0,7.401280163321644e-05,291.8786315917969,303.1499938964844,293.1499938964844,0.0,-0.0,293.2623291015625,0.0,0.0,0.0001002075514406,292.79058837890625,303.1499938964844,293.1499938964844,0.0,-0.0,291.1569519042969,0.0,0.0,0.000475340464618,291.15740966796875,297.1499938964844,263.8402404785156,262.1302185058594,271.6619567871094,263.7815856933594,290.865478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139390360563,7.494009857111905e-09,0.0010139315854758,-0.0186847355216741,0.0,0.0,0.0,-0.0085279177874326,60.0,-18.73291015625,-0.0,-7.009439428884434e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1293640136719,305.7445373535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.914164100800681e-21,-7.505625236391633e-21,2.591460933642561e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677460,292.1620788574219,303.1499938964844,293.1499938964844,0.0,-0.0,294.7536926269531,0.0,0.0,9.518016304355116e-05,293.3011779785156,303.1499938964844,293.1499938964844,0.0,-0.0,291.1574401855469,0.0,0.0,0.0001002292992779,292.0533447265625,303.1499938964844,293.1499938964844,0.0,-0.0,293.9747619628906,0.0,0.0,7.402901974273846e-05,291.873779296875,303.1499938964844,293.1499938964844,0.0,-0.0,293.2352294921875,0.0,0.0,0.0001002295030048,292.7869873046875,303.1499938964844,293.1499938964844,0.0,-0.0,291.1564025878906,0.0,0.0,0.0004754446272272,291.1566162109375,297.1499938964844,263.85809326171875,262.1435546875,271.5217590332031,263.800048828125,290.8529052734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010141609236598,7.519947331502408e-09,0.0010141533566638,-0.0187526680529117,0.0,0.0,0.0,-0.0085407765582203,60.0,-18.715797424316406,-0.0,-7.01250684187471e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1293640136719,305.7445373535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.914164100800681e-21,-7.505625236391633e-21,2.591460933642561e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677520,292.1620788574219,303.1499938964844,293.1499938964844,0.0,-0.0,294.7536926269531,0.0,0.0,9.518016304355116e-05,293.3011779785156,303.1499938964844,293.1499938964844,0.0,-0.0,291.1574401855469,0.0,0.0,0.0001002292992779,292.0533447265625,303.1499938964844,293.1499938964844,0.0,-0.0,293.9747619628906,0.0,0.0,7.402901974273846e-05,291.873779296875,303.1499938964844,293.1499938964844,0.0,-0.0,293.2352294921875,0.0,0.0,0.0001002295030048,292.7869873046875,303.1499938964844,293.1499938964844,0.0,-0.0,291.1564025878906,0.0,0.0,0.0004754446272272,291.1566162109375,297.1499938964844,263.85809326171875,262.1435546875,271.5217590332031,263.800048828125,290.8529052734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010141609236598,7.519947331502408e-09,0.0010141533566638,-0.0187526680529117,0.0,0.0,0.0,-0.0085407765582203,60.0,-18.715797424316406,-0.0,-7.01250684187471e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1293640136719,305.7445373535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.914164100800681e-21,-7.505625236391633e-21,2.591460933642561e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677580,292.15753173828125,303.1499938964844,293.1499938964844,0.0,-0.0,294.707763671875,0.0,0.0,9.520263847662136e-05,293.2933044433594,303.1499938964844,293.1499938964844,0.0,-0.0,291.1568298339844,0.0,0.0,0.0001002529606921,292.05224609375,303.1499938964844,293.1499938964844,0.0,-0.0,293.93865966796875,0.0,0.0,7.404649659292772e-05,291.8691101074219,303.1499938964844,293.1499938964844,0.0,-0.0,293.2084350585937,0.0,0.0,0.0001002531644189,292.7835693359375,303.1499938964844,293.1499938964844,0.0,-0.0,291.1557922363281,0.0,0.0,0.0004755568807013,291.15576171875,297.1499938964844,263.8758850097656,262.1567687988281,271.3843688964844,263.8183898925781,290.8402709960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010143999243155,7.547904523619309e-09,0.0010143924737349,-0.0188258904963731,0.0,0.0,0.0,-0.0085546355694532,60.0,-18.698959350585938,-0.0,-7.015813707766938e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1293640136719,305.7445373535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.914164100800681e-21,-7.505625236391633e-21,2.591460933642561e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677640,292.15753173828125,303.1499938964844,293.1499938964844,0.0,-0.0,294.707763671875,0.0,0.0,9.520263847662136e-05,293.2933044433594,303.1499938964844,293.1499938964844,0.0,-0.0,291.1568298339844,0.0,0.0,0.0001002529606921,292.05224609375,303.1499938964844,293.1499938964844,0.0,-0.0,293.93865966796875,0.0,0.0,7.404649659292772e-05,291.8691101074219,303.1499938964844,293.1499938964844,0.0,-0.0,293.2084350585937,0.0,0.0,0.0001002531644189,292.7835693359375,303.1499938964844,293.1499938964844,0.0,-0.0,291.1557922363281,0.0,0.0,0.0004755568807013,291.15576171875,297.1499938964844,263.8758850097656,262.1567687988281,271.3843688964844,263.8183898925781,290.8402709960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010143999243155,7.547904523619309e-09,0.0010143924737349,-0.0188258904963731,0.0,0.0,0.0,-0.0085546355694532,60.0,-18.698959350585938,-0.0,-7.015813707766938e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1293640136719,305.7445373535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.914164100800681e-21,-7.505625236391633e-21,2.591460933642561e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677700,292.15533447265625,303.1499938964844,293.1499938964844,0.0,-0.0,294.6849975585937,0.0,0.0,9.521452011540532e-05,293.2895202636719,303.1499938964844,293.1499938964844,0.0,-0.0,291.156494140625,0.0,0.0,0.0001002654680632,292.0519104003906,303.1499938964844,293.1499938964844,0.0,-0.0,293.9207458496094,0.0,0.0,7.405573705909774e-05,291.8668518066406,303.1499938964844,293.1499938964844,0.0,-0.0,293.19512939453125,0.0,0.0,0.000100265679066,292.7819519042969,303.1499938964844,293.1499938964844,0.0,-0.0,291.15545654296875,0.0,0.0,0.0004756162234116,291.1553039550781,297.1499938964844,263.8847351074219,262.163330078125,271.3167419433594,263.8275146484375,290.8339233398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001014526351355,7.562688253415217e-09,0.001014518784359,-0.0188646111637353,0.0,0.0,0.0,-0.0085619650781154,60.0,-18.69066429138184,-0.0,-7.017562353439645e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1293640136719,305.7445373535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.914164100800681e-21,-7.505625236391633e-21,2.591460933642561e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677760,292.1531982421875,303.1499938964844,293.1499938964844,0.0,-0.0,294.662353515625,0.0,0.0,9.52268237597309e-05,293.28582763671875,303.1499938964844,293.1499938964844,0.0,-0.0,291.1561889648437,0.0,0.0,0.0001002784338197,292.0517578125,303.1499938964844,293.1499938964844,0.0,-0.0,293.9029235839844,0.0,0.0,7.406530494336039e-05,291.8646240234375,303.1499938964844,293.1499938964844,0.0,-0.0,293.1819152832031,0.0,0.0,0.0001002786375465,292.7803955078125,303.1499938964844,293.1499938964844,0.0,-0.0,291.1551513671875,0.0,0.0,0.0004756777198053,291.15484619140625,297.1499938964844,263.8935852050781,262.1698913574219,271.249755859375,263.8366394042969,290.8275756835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001014657318592,7.578002225727687e-09,0.0010146497515961,-0.0189047195017337,0.0,0.0,0.0,-0.0085695562884211,60.0,-18.682451248168945,-0.0,-7.019374237415833e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1293640136719,305.7445373535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.914164100800681e-21,-7.505625236391633e-21,2.591460933642561e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677820,292.1490173339844,303.1499938964844,293.1499938964844,0.0,-0.0,294.617431640625,0.0,0.0,9.525263885734604e-05,293.27862548828125,303.1499938964844,293.1499938964844,0.0,-0.0,291.15545654296875,0.0,0.0,0.0001003056167974,292.0518798828125,303.1499938964844,293.1499938964844,0.0,-0.0,293.8675842285156,0.0,0.0,7.408538658637553e-05,291.8603210449219,303.1499938964844,293.1499938964844,0.0,-0.0,293.1556701660156,0.0,0.0,0.0001003058205242,292.7773742675781,303.1499938964844,293.1499938964844,0.0,-0.0,291.1544494628906,0.0,0.0,0.0004758066497743,291.15386962890625,297.1499938964844,263.91119384765625,262.1828918457031,271.1177978515625,263.85479736328125,290.8148193359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010149320587515,7.61012763916824e-09,0.0010149244917556,-0.0189888589084148,0.0,0.0,0.0,-0.0085854828357696,60.0,-18.6662712097168,-0.0,-7.023176351594884e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1293640136719,305.7445373535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.914164100800681e-21,-7.505625236391633e-21,2.591460933642561e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677880,292.1490173339844,303.1499938964844,293.1499938964844,0.0,-0.0,294.617431640625,0.0,0.0,9.525263885734604e-05,293.27862548828125,303.1499938964844,293.1499938964844,0.0,-0.0,291.15545654296875,0.0,0.0,0.0001003056167974,292.0518798828125,303.1499938964844,293.1499938964844,0.0,-0.0,293.8675842285156,0.0,0.0,7.408538658637553e-05,291.8603210449219,303.1499938964844,293.1499938964844,0.0,-0.0,293.1556701660156,0.0,0.0,0.0001003058205242,292.7773742675781,303.1499938964844,293.1499938964844,0.0,-0.0,291.1544494628906,0.0,0.0,0.0004758066497743,291.15386962890625,297.1499938964844,263.91119384765625,262.1828918457031,271.1177978515625,263.85479736328125,290.8148193359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010149320587515,7.61012763916824e-09,0.0010149244917556,-0.0189888589084148,0.0,0.0,0.0,-0.0085854828357696,60.0,-18.6662712097168,-0.0,-7.023176351594884e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1293640136719,305.7445373535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.914164100800681e-21,-7.505625236391633e-21,2.591460933642561e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677940,292.14501953125,303.1499938964844,293.1499938964844,0.0,-0.0,294.5730285644531,0.0,0.0,9.52798654907383e-05,293.2717590332031,303.1499938964844,293.1499938964844,0.0,-0.0,291.1547241210937,0.0,0.0,0.0001003342913463,292.0525207519531,303.1499938964844,293.1499938964844,0.0,-0.0,293.8326416015625,0.0,0.0,7.410656689899042e-05,291.8561706542969,303.1499938964844,293.1499938964844,0.0,-0.0,293.12969970703125,0.0,0.0,0.0001003344877972,292.7745361328125,303.1499938964844,293.1499938964844,0.0,-0.0,291.1537170410156,0.0,0.0,0.0004759426810778,291.15283203125,297.1499938964844,263.9286804199219,262.19580078125,270.988525390625,263.87286376953125,290.8020324707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010152218164876,7.64401253405822e-09,0.0010152142494916,-0.0190776046365499,0.0,0.0,0.0,-0.0086022801697254,60.0,-18.650409698486328,-0.0,-7.02718736533825e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1293640136719,305.7445373535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.914164100800681e-21,-7.505625236391633e-21,2.591460933642561e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678000,292.14501953125,303.1499938964844,293.1499938964844,0.0,-0.0,294.5730285644531,0.0,0.0,9.52798654907383e-05,293.2717590332031,303.1499938964844,293.1499938964844,0.0,-0.0,291.1547241210937,0.0,0.0,0.0001003342913463,292.0525207519531,303.1499938964844,293.1499938964844,0.0,-0.0,293.8326416015625,0.0,0.0,7.410656689899042e-05,291.8561706542969,303.1499938964844,293.1499938964844,0.0,-0.0,293.12969970703125,0.0,0.0,0.0001003344877972,292.7745361328125,303.1499938964844,293.1499938964844,0.0,-0.0,291.1537170410156,0.0,0.0,0.0004759426810778,291.15283203125,297.1499938964844,263.9286804199219,262.19580078125,270.988525390625,263.87286376953125,290.8020324707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010152218164876,7.64401253405822e-09,0.0010152142494916,-0.0190776046365499,0.0,0.0,0.0,-0.0086022801697254,60.0,-18.650409698486328,-0.0,-7.02718736533825e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1293640136719,305.7445373535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.914164100800681e-21,-7.505625236391633e-21,2.591460933642561e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678060,292.14117431640625,303.1499938964844,293.1499938964844,0.0,-0.0,294.52911376953125,0.0,0.0,9.530821989756078e-05,293.2651672363281,303.1499938964844,293.1499938964844,0.0,-0.0,291.1539306640625,0.0,0.0,0.0001003641446004,292.0537109375,303.1499938964844,293.1499938964844,0.0,-0.0,293.7980651855469,0.0,0.0,7.412862032651901e-05,291.8521728515625,303.1499938964844,293.1499938964844,0.0,-0.0,293.1039733886719,0.0,0.0,0.0001003643410513,292.7718811035156,303.1499938964844,293.1499938964844,0.0,-0.0,291.1529235839844,0.0,0.0,0.0004760843003168,291.1517333984375,297.1499938964844,263.94610595703125,262.2086181640625,270.86187744140625,263.8908386230469,290.7891540527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010155236814171,7.679300750851326e-09,0.0010155159980058,-0.0191700272262096,0.0,0.0,0.0,-0.0086197741329669,60.0,-18.634822845458984,-0.0,-7.031365356624519e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1293640136719,305.7445373535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.914164100800681e-21,-7.505625236391633e-21,2.591460933642561e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678120,292.14117431640625,303.1499938964844,293.1499938964844,0.0,-0.0,294.52911376953125,0.0,0.0,9.530821989756078e-05,293.2651672363281,303.1499938964844,293.1499938964844,0.0,-0.0,291.1539306640625,0.0,0.0,0.0001003641446004,292.0537109375,303.1499938964844,293.1499938964844,0.0,-0.0,293.7980651855469,0.0,0.0,7.412862032651901e-05,291.8521728515625,303.1499938964844,293.1499938964844,0.0,-0.0,293.1039733886719,0.0,0.0,0.0001003643410513,292.7718811035156,303.1499938964844,293.1499938964844,0.0,-0.0,291.1529235839844,0.0,0.0,0.0004760843003168,291.1517333984375,297.1499938964844,263.94610595703125,262.2086181640625,270.86187744140625,263.8908386230469,290.7891540527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010155236814171,7.679300750851326e-09,0.0010155159980058,-0.0191700272262096,0.0,0.0,0.0,-0.0086197741329669,60.0,-18.634822845458984,-0.0,-7.031365356624519e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1293640136719,305.7445373535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.914164100800681e-21,-7.505625236391633e-21,2.591460933642561e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678180,292.1374816894531,303.1499938964844,293.1499938964844,0.0,-0.0,294.4856872558594,0.0,0.0,9.533741103950888e-05,293.2588195800781,303.1499938964844,293.1499938964844,0.0,-0.0,291.153076171875,0.0,0.0,0.0001003948782454,292.0552978515625,303.1499938964844,293.1499938964844,0.0,-0.0,293.76385498046875,0.0,0.0,7.415131403831765e-05,291.84832763671875,303.1499938964844,293.1499938964844,0.0,-0.0,293.0785522460937,0.0,0.0,0.0001003950746962,292.76934814453125,303.1499938964844,293.1499938964844,0.0,-0.0,291.152099609375,0.0,0.0,0.0004762300814036,291.15057373046875,297.1499938964844,263.9634094238281,262.2213134765625,270.73779296875,263.9087219238281,290.7762756347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010158342774957,7.715626360038641e-09,0.0010158265940845,-0.0192651636898517,0.0,0.0,0.0,-0.0086377821862697,60.0,-18.61945343017578,-0.0,-7.035667692889548e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1293640136719,305.7445373535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.914164100800681e-21,-7.505625236391633e-21,2.591460933642561e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678240,292.1374816894531,303.1499938964844,293.1499938964844,0.0,-0.0,294.4856872558594,0.0,0.0,9.533741103950888e-05,293.2588195800781,303.1499938964844,293.1499938964844,0.0,-0.0,291.153076171875,0.0,0.0,0.0001003948782454,292.0552978515625,303.1499938964844,293.1499938964844,0.0,-0.0,293.76385498046875,0.0,0.0,7.415131403831765e-05,291.84832763671875,303.1499938964844,293.1499938964844,0.0,-0.0,293.0785522460937,0.0,0.0,0.0001003950746962,292.76934814453125,303.1499938964844,293.1499938964844,0.0,-0.0,291.152099609375,0.0,0.0,0.0004762300814036,291.15057373046875,297.1499938964844,263.9634094238281,262.2213134765625,270.73779296875,263.9087219238281,290.7762756347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010158342774957,7.715626360038641e-09,0.0010158265940845,-0.0192651636898517,0.0,0.0,0.0,-0.0086377821862697,60.0,-18.61945343017578,-0.0,-7.035667692889548e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1293640136719,305.7445373535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.914164100800681e-21,-7.505625236391633e-21,2.591460933642561e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678300,292.1356811523437,303.1499938964844,293.1499938964844,0.0,-0.0,294.4641418457031,0.0,0.0,9.53522467170842e-05,293.2557067871094,303.1499938964844,293.1499938964844,0.0,-0.0,291.15264892578125,0.0,0.0,0.0001004105070023,292.0562438964844,303.1499938964844,293.1499938964844,0.0,-0.0,293.74688720703125,0.0,0.0,7.416285370709375e-05,291.8464660644531,303.1499938964844,293.1499938964844,0.0,-0.0,293.06591796875,0.0,0.0,0.0001004106961772,292.7681579589844,303.1499938964844,293.1499938964844,0.0,-0.0,291.15167236328125,0.0,0.0,0.0004763042088598,291.14996337890625,297.1499938964844,263.9720153808594,262.2276611328125,270.6766967773437,263.9176025390625,290.7698059082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010159922530874,7.734091589384207e-09,0.0010159844532608,-0.0193135254085063,0.0,0.0,0.0,-0.0086469361558556,60.0,-18.6118392944336,-0.0,-7.037855453972952e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1293640136719,305.7445373535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.914164100800681e-21,-7.505625236391633e-21,2.591460933642561e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678360,292.1339111328125,303.1499938964844,293.1499938964844,0.0,-0.0,294.4427185058594,0.0,0.0,9.536721336189656e-05,293.2526550292969,303.1499938964844,293.1499938964844,0.0,-0.0,291.1521911621094,0.0,0.0,0.0001004262667265,292.0572509765625,303.1499938964844,293.1499938964844,0.0,-0.0,293.7300109863281,0.0,0.0,7.417449523927644e-05,291.8446350097656,303.1499938964844,293.1499938964844,0.0,-0.0,293.0533447265625,0.0,0.0,0.0001004264559014,292.7669982910156,303.1499938964844,293.1499938964844,0.0,-0.0,291.1512145996094,0.0,0.0,0.0004763789766002,291.1493225097656,297.1499938964844,263.9805908203125,262.23394775390625,270.6162109375,263.9264831542969,290.7633361816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010161515092477,7.752720243558997e-09,0.0010161438258364,-0.0193623136729002,0.0,0.0,0.0,-0.0086561711505055,60.0,-18.60426521301269,-0.0,-7.04006311025296e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1293640136719,305.7445373535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.914164100800681e-21,-7.505625236391633e-21,2.591460933642561e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678420,292.1304931640625,303.1499938964844,293.1499938964844,0.0,-0.0,294.4002380371094,0.0,0.0,9.539751044940203e-05,293.2466735839844,303.1499938964844,293.1499938964844,0.0,-0.0,291.1512451171875,0.0,0.0,0.0001004581718007,292.0595092773437,303.1499938964844,293.1499938964844,0.0,-0.0,293.696533203125,0.0,0.0,7.419806206598878e-05,291.841064453125,303.1499938964844,293.1499938964844,0.0,-0.0,293.0284118652344,0.0,0.0,0.0001004583609756,292.7647399902344,303.1499938964844,293.1499938964844,0.0,-0.0,291.1502990722656,0.0,0.0,0.0004765303165186,291.1480407714844,297.1499938964844,263.9976501464844,262.2464904785156,270.4970397949219,263.9441833496094,290.7503662109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010164740961045,7.790435851973143e-09,0.0010164662962779,-0.019461091607809,0.0,0.0,0.0,-0.008674869313836,60.0,-18.58922576904297,-0.0,-7.044533134603628e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1293640136719,305.7445373535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.914164100800681e-21,-7.505625236391633e-21,2.591460933642561e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678480,292.1304931640625,303.1499938964844,293.1499938964844,0.0,-0.0,294.4002380371094,0.0,0.0,9.539751044940203e-05,293.2466735839844,303.1499938964844,293.1499938964844,0.0,-0.0,291.1512451171875,0.0,0.0,0.0001004581718007,292.0595092773437,303.1499938964844,293.1499938964844,0.0,-0.0,293.696533203125,0.0,0.0,7.419806206598878e-05,291.841064453125,303.1499938964844,293.1499938964844,0.0,-0.0,293.0284118652344,0.0,0.0,0.0001004583609756,292.7647399902344,303.1499938964844,293.1499938964844,0.0,-0.0,291.1502990722656,0.0,0.0,0.0004765303165186,291.1480407714844,297.1499938964844,263.9976501464844,262.2464904785156,270.4970397949219,263.9441833496094,290.7503662109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010164740961045,7.790435851973143e-09,0.0010164662962779,-0.019461091607809,0.0,0.0,0.0,-0.008674869313836,60.0,-18.58922576904297,-0.0,-7.044533134603628e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1293640136719,305.7445373535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.914164100800681e-21,-7.505625236391633e-21,2.591460933642561e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678540,292.1271667480469,303.1499938964844,293.1499938964844,0.0,-0.0,294.35821533203125,0.0,0.0,9.542836050968616e-05,293.2408142089844,303.1499938964844,293.1499938964844,0.0,-0.0,291.1502685546875,0.0,0.0,0.0001004906589514,292.06201171875,303.1499938964844,293.1499938964844,0.0,-0.0,293.66339111328125,0.0,0.0,7.422205817420036e-05,291.83758544921875,303.1499938964844,293.1499938964844,0.0,-0.0,293.0036926269531,0.0,0.0,0.0001004908408503,292.7626342773437,303.1499938964844,293.1499938964844,0.0,-0.0,291.1493225097656,0.0,0.0,0.0004766844213008,291.1466979980469,297.1499938964844,264.0146179199219,262.2589416503906,270.3802795410156,263.9617614746094,290.73736572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001016802387312,7.828831805056781e-09,0.0010167945874854,-0.0195616520941257,0.0,0.0,0.0,-0.008693903684616,60.0,-18.574337005615234,-0.0,-7.049084871368906e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1293640136719,305.7445373535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.914164100800681e-21,-7.505625236391633e-21,2.591460933642561e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678600,292.1271667480469,303.1499938964844,293.1499938964844,0.0,-0.0,294.35821533203125,0.0,0.0,9.542836050968616e-05,293.2408142089844,303.1499938964844,293.1499938964844,0.0,-0.0,291.1502685546875,0.0,0.0,0.0001004906589514,292.06201171875,303.1499938964844,293.1499938964844,0.0,-0.0,293.66339111328125,0.0,0.0,7.422205817420036e-05,291.83758544921875,303.1499938964844,293.1499938964844,0.0,-0.0,293.0036926269531,0.0,0.0,0.0001004908408503,292.7626342773437,303.1499938964844,293.1499938964844,0.0,-0.0,291.1493225097656,0.0,0.0,0.0004766844213008,291.1466979980469,297.1499938964844,264.0146179199219,262.2589416503906,270.3802795410156,263.9617614746094,290.73736572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001016802387312,7.828831805056781e-09,0.0010167945874854,-0.0195616520941257,0.0,0.0,0.0,-0.008693903684616,60.0,-18.574337005615234,-0.0,-7.049084871368906e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1293640136719,305.7445373535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.914164100800681e-21,-7.505625236391633e-21,2.591460933642561e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
