time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
678660,292.1239318847656,303.1499938964844,293.1499938964844,0.0,-0.0,294.316650390625,0.0,0.0,9.54599745455198e-05,293.2350769042969,303.1499938964844,293.1499938964844,0.0,-0.0,291.1492004394531,0.0,0.0,0.0001005239537335,292.0646667480469,303.1499938964844,293.1499938964844,0.0,-0.0,293.630615234375,0.0,0.0,7.42466509109363e-05,291.834228515625,303.1499938964844,293.1499938964844,0.0,-0.0,292.979248046875,0.0,0.0,0.0001005241356324,292.7605895996094,303.1499938964844,293.1499938964844,0.0,-0.0,291.1482849121094,0.0,0.0,0.0004768423386849,291.145263671875,297.1499938964844,264.03143310546875,262.27130126953125,270.2659606933594,263.9792175292969,290.7243347167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010171390604227,7.868190543547371e-09,0.0010171311441808,-0.019664729014039,0.0,0.0,0.0,-0.0087134148925542,60.0,-18.55963134765625,-0.0,-7.053752426600114e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1293640136719,305.7445373535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.914164100800681e-21,-7.505625236391633e-21,2.591460933642561e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678720,292.1239318847656,303.1499938964844,293.1499938964844,0.0,-0.0,294.316650390625,0.0,0.0,9.54599745455198e-05,293.2350769042969,303.1499938964844,293.1499938964844,0.0,-0.0,291.1492004394531,0.0,0.0,0.0001005239537335,292.0646667480469,303.1499938964844,293.1499938964844,0.0,-0.0,293.630615234375,0.0,0.0,7.42466509109363e-05,291.834228515625,303.1499938964844,293.1499938964844,0.0,-0.0,292.979248046875,0.0,0.0,0.0001005241356324,292.7605895996094,303.1499938964844,293.1499938964844,0.0,-0.0,291.1482849121094,0.0,0.0,0.0004768423386849,291.145263671875,297.1499938964844,264.03143310546875,262.27130126953125,270.2659606933594,263.9792175292969,290.7243347167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010171390604227,7.868190543547371e-09,0.0010171311441808,-0.019664729014039,0.0,0.0,0.0,-0.0087134148925542,60.0,-18.55963134765625,-0.0,-7.053752426600114e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1293640136719,305.7445373535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.914164100800681e-21,-7.505625236391633e-21,2.591460933642561e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678780,292.12078857421875,303.1499938964844,293.1499938964844,0.0,-0.0,294.2755126953125,0.0,0.0,9.549277456244454e-05,293.2293701171875,303.1499938964844,293.1499938964844,0.0,-0.0,291.1481018066406,0.0,0.0,0.0001005584927042,292.0674133300781,303.1499938964844,293.1499938964844,0.0,-0.0,293.59814453125,0.0,0.0,7.427216041833162e-05,291.8309631347656,303.1499938964844,293.1499938964844,0.0,-0.0,292.9550170898437,0.0,0.0,0.0001005586746032,292.7586364746094,303.1499938964844,293.1499938964844,0.0,-0.0,291.1471862792969,0.0,0.0,0.0004770061932504,291.1437683105469,297.1499938964844,264.048095703125,262.2835693359375,270.1539306640625,263.9965515136719,290.7112731933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010174881899729,7.909017440965727e-09,0.001017480273731,-0.0197716560214757,0.0,0.0,0.0,-0.0087336553260684,60.0,-18.545169830322266,-0.0,-7.05859619642979e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1293640136719,305.7445373535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.914164100800681e-21,-7.505625236391633e-21,2.591460933642561e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678840,292.12078857421875,303.1499938964844,293.1499938964844,0.0,-0.0,294.2755126953125,0.0,0.0,9.549277456244454e-05,293.2293701171875,303.1499938964844,293.1499938964844,0.0,-0.0,291.1481018066406,0.0,0.0,0.0001005584927042,292.0674133300781,303.1499938964844,293.1499938964844,0.0,-0.0,293.59814453125,0.0,0.0,7.427216041833162e-05,291.8309631347656,303.1499938964844,293.1499938964844,0.0,-0.0,292.9550170898437,0.0,0.0,0.0001005586746032,292.7586364746094,303.1499938964844,293.1499938964844,0.0,-0.0,291.1471862792969,0.0,0.0,0.0004770061932504,291.1437683105469,297.1499938964844,264.048095703125,262.2835693359375,270.1539306640625,263.9965515136719,290.7112731933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010174881899729,7.909017440965727e-09,0.001017480273731,-0.0197716560214757,0.0,0.0,0.0,-0.0087336553260684,60.0,-18.545169830322266,-0.0,-7.05859619642979e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1293640136719,305.7445373535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.914164100800681e-21,-7.505625236391633e-21,2.591460933642561e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678900,292.1192321777344,303.1499938964844,293.1499938964844,0.0,-0.0,294.255126953125,0.0,0.0,9.550980030326171e-05,293.2265014648437,303.1499938964844,293.1499938964844,0.0,-0.0,291.1475524902344,0.0,0.0,0.0001005764206638,292.0687561035156,303.1499938964844,293.1499938964844,0.0,-0.0,293.58203125,0.0,0.0,7.428540266118944e-05,291.8293762207031,303.1499938964844,293.1499938964844,0.0,-0.0,292.9429931640625,0.0,0.0,0.0001005766025627,292.7576599121094,303.1499938964844,293.1499938964844,0.0,-0.0,291.1466369628906,0.0,0.0,0.000477091234643,291.1430053710937,297.1499938964844,264.056396484375,262.2897033691406,270.0987548828125,264.0051574707031,290.7047424316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001017669448629,7.930211154416611e-09,0.0010176614159718,-0.0198271591216325,0.0,0.0,0.0,-0.0087441615760326,60.0,-18.53805923461914,-0.0,-7.061110807171644e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1293640136719,305.7445373535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.914164100800681e-21,-7.505625236391633e-21,2.591460933642561e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678960,292.1177062988281,303.1499938964844,293.1499938964844,0.0,-0.0,294.2348327636719,0.0,0.0,9.552736446494237e-05,293.2236633300781,303.1499938964844,293.1499938964844,0.0,-0.0,291.14697265625,0.0,0.0,0.0001005949161481,292.07012939453125,303.1499938964844,293.1499938964844,0.0,-0.0,293.5660095214844,0.0,0.0,7.429905963363126e-05,291.8277587890625,303.1499938964844,293.1499938964844,0.0,-0.0,292.9310302734375,0.0,0.0,0.000100595090771,292.7567138671875,303.1499938964844,293.1499938964844,0.0,-0.0,291.14605712890625,0.0,0.0,0.000477178953588,291.1422119140625,297.1499938964844,264.06463623046875,262.2957763671875,270.0440979003906,264.0137634277344,290.6982116699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178564116358,7.952077218931208e-09,0.0010178484953939,-0.0198844261467456,0.0,0.0,0.0,-0.0087550012394785,60.0,-18.53104782104492,-0.0,-7.063706419785376e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1293640136719,305.7445373535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.914164100800681e-21,-7.505625236391633e-21,2.591460933642561e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679020,292.1146545410156,303.1499938964844,293.1499938964844,0.0,-0.0,294.1945495605469,0.0,0.0,9.556453733239324e-05,293.2178955078125,303.1499938964844,293.1499938964844,0.0,-0.0,291.145751953125,0.0,0.0,0.0001006340535241,292.07275390625,303.1499938964844,293.1499938964844,0.0,-0.0,293.5342102050781,0.0,0.0,7.432797428919002e-05,291.8246154785156,303.1499938964844,293.1499938964844,0.0,-0.0,292.9072265625,0.0,0.0,0.000100634235423,292.7548522949219,303.1499938964844,293.1499938964844,0.0,-0.0,291.1448669433594,0.0,0.0,0.0004773646360263,291.1405944824219,297.1499938964844,264.0810546875,262.30792236328125,269.9364318847656,264.0308532714844,290.68511962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010182521073147,7.998353979132844e-09,0.0010182441910728,-0.0200056210160255,0.0,0.0,0.0,-0.008777942508459,60.0,-18.51741409301757,-0.0,-7.069200336218273e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1293640136719,305.7445373535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.914164100800681e-21,-7.505625236391633e-21,2.591460933642561e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679080,292.1146545410156,303.1499938964844,293.1499938964844,0.0,-0.0,294.1945495605469,0.0,0.0,9.556453733239324e-05,293.2178955078125,303.1499938964844,293.1499938964844,0.0,-0.0,291.145751953125,0.0,0.0,0.0001006340535241,292.07275390625,303.1499938964844,293.1499938964844,0.0,-0.0,293.5342102050781,0.0,0.0,7.432797428919002e-05,291.8246154785156,303.1499938964844,293.1499938964844,0.0,-0.0,292.9072265625,0.0,0.0,0.000100634235423,292.7548522949219,303.1499938964844,293.1499938964844,0.0,-0.0,291.1448669433594,0.0,0.0,0.0004773646360263,291.1405944824219,297.1499938964844,264.0810546875,262.30792236328125,269.9364318847656,264.0308532714844,290.68511962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010182521073147,7.998353979132844e-09,0.0010182441910728,-0.0200056210160255,0.0,0.0,0.0,-0.008777942508459,60.0,-18.51741409301757,-0.0,-7.069200336218273e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1293640136719,305.7445373535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.914164100800681e-21,-7.505625236391633e-21,2.591460933642561e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679140,292.1116027832031,303.1499938964844,293.1499938964844,0.0,-0.0,294.1546936035156,0.0,0.0,9.560523903928696e-05,293.2120361328125,303.1499938964844,293.1499938964844,0.0,-0.0,291.1445007324219,0.0,0.0,0.0001006769161904,292.0752258300781,303.1499938964844,293.1499938964844,0.0,-0.0,293.5027160644531,0.0,0.0,7.435962470481172e-05,291.8215026855469,303.1499938964844,293.1499938964844,0.0,-0.0,292.8836975097656,0.0,0.0,0.0001006770908134,292.7530212402344,303.1499938964844,293.1499938964844,0.0,-0.0,291.14361572265625,0.0,0.0,0.0004775679553858,291.1388854980469,297.1499938964844,264.0972900390625,262.3199768066406,269.8309631347656,264.0478210449219,290.6719970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186855215579,8.049030775225674e-09,0.0010186774889007,-0.0201383382081985,0.0,0.0,0.0,-0.0088030649349093,60.0,-18.504440307617188,-0.0,-7.075219343732897e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1293640136719,305.7445373535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.914164100800681e-21,-7.505625236391633e-21,2.591460933642561e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679200,292.1116027832031,303.1499938964844,293.1499938964844,0.0,-0.0,294.1546936035156,0.0,0.0,9.560523903928696e-05,293.2120361328125,303.1499938964844,293.1499938964844,0.0,-0.0,291.1445007324219,0.0,0.0,0.0001006769161904,292.0752258300781,303.1499938964844,293.1499938964844,0.0,-0.0,293.5027160644531,0.0,0.0,7.435962470481172e-05,291.8215026855469,303.1499938964844,293.1499938964844,0.0,-0.0,292.8836975097656,0.0,0.0,0.0001006770908134,292.7530212402344,303.1499938964844,293.1499938964844,0.0,-0.0,291.14361572265625,0.0,0.0,0.0004775679553858,291.1388854980469,297.1499938964844,264.0972900390625,262.3199768066406,269.8309631347656,264.0478210449219,290.6719970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186855215579,8.049030775225674e-09,0.0010186774889007,-0.0201383382081985,0.0,0.0,0.0,-0.0088030649349093,60.0,-18.504440307617188,-0.0,-7.075219343732897e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1293640136719,305.7445373535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.914164100800681e-21,-7.505625236391633e-21,2.591460933642561e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679260,292.1085205078125,303.1499938964844,293.1499938964844,0.0,-0.0,294.115234375,0.0,0.0,9.565056097926572e-05,293.2060546875,303.1499938964844,293.1499938964844,0.0,-0.0,291.1431884765625,0.0,0.0,0.0001007246464723,292.07745361328125,303.1499938964844,293.1499938964844,0.0,-0.0,293.4715270996094,0.0,0.0,7.439487671945244e-05,291.818359375,303.1499938964844,293.1499938964844,0.0,-0.0,292.8603515625,0.0,0.0,0.0001007248210953,292.75115966796875,303.1499938964844,293.1499938964844,0.0,-0.0,291.142333984375,0.0,0.0,0.000477794354083,291.1371154785156,297.1499938964844,264.1133728027344,262.3319702148437,269.7276611328125,264.0646667480469,290.65887451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010191681794822,8.105467408370261e-09,0.0010191600304096,-0.02028613910079,0.0,0.0,0.0,-0.0088310427963733,60.0,-18.492328643798828,-0.0,-7.081924735530265e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1293640136719,305.7445373535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.914164100800681e-21,-7.505625236391633e-21,2.591460933642561e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679320,292.1085205078125,303.1499938964844,293.1499938964844,0.0,-0.0,294.115234375,0.0,0.0,9.565056097926572e-05,293.2060546875,303.1499938964844,293.1499938964844,0.0,-0.0,291.1431884765625,0.0,0.0,0.0001007246464723,292.07745361328125,303.1499938964844,293.1499938964844,0.0,-0.0,293.4715270996094,0.0,0.0,7.439487671945244e-05,291.818359375,303.1499938964844,293.1499938964844,0.0,-0.0,292.8603515625,0.0,0.0,0.0001007248210953,292.75115966796875,303.1499938964844,293.1499938964844,0.0,-0.0,291.142333984375,0.0,0.0,0.000477794354083,291.1371154785156,297.1499938964844,264.1133728027344,262.3319702148437,269.7276611328125,264.0646667480469,290.65887451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010191681794822,8.105467408370261e-09,0.0010191600304096,-0.02028613910079,0.0,0.0,0.0,-0.0088310427963733,60.0,-18.492328643798828,-0.0,-7.081924735530265e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1293640136719,305.7445373535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.914164100800681e-21,-7.505625236391633e-21,2.591460933642561e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679380,292.1053771972656,303.1499938964844,293.1499938964844,0.0,-0.0,294.0762023925781,0.0,0.0,9.57016891334206e-05,293.1998291015625,303.1499938964844,293.1499938964844,0.0,-0.0,291.1418151855469,0.0,0.0,0.0001007784885587,292.0793151855469,303.1499938964844,293.1499938964844,0.0,-0.0,293.4406433105469,0.0,0.0,7.443464710377157e-05,291.8152160644531,303.1499938964844,293.1499938964844,0.0,-0.0,292.83721923828125,0.0,0.0,0.0001007786631816,292.749267578125,303.1499938964844,293.1499938964844,0.0,-0.0,291.1409606933594,0.0,0.0,0.0004780497692991,291.1352844238281,297.1499938964844,264.1292724609375,262.3439025878906,269.62646484375,264.08135986328125,290.6457214355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010197126539424,8.169139142921722e-09,0.0010197045048698,-0.0204528868198394,0.0,0.0,0.0,-0.0088626081123948,60.0,-18.481294631958008,-0.0,-7.089494147294317e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1293640136719,305.7445373535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.914164100800681e-21,-7.505625236391633e-21,2.591460933642561e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679440,292.1053771972656,303.1499938964844,293.1499938964844,0.0,-0.0,294.0762023925781,0.0,0.0,9.57016891334206e-05,293.1998291015625,303.1499938964844,293.1499938964844,0.0,-0.0,291.1418151855469,0.0,0.0,0.0001007784885587,292.0793151855469,303.1499938964844,293.1499938964844,0.0,-0.0,293.4406433105469,0.0,0.0,7.443464710377157e-05,291.8152160644531,303.1499938964844,293.1499938964844,0.0,-0.0,292.83721923828125,0.0,0.0,0.0001007786631816,292.749267578125,303.1499938964844,293.1499938964844,0.0,-0.0,291.1409606933594,0.0,0.0,0.0004780497692991,291.1352844238281,297.1499938964844,264.1292724609375,262.3439025878906,269.62646484375,264.08135986328125,290.6457214355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010197126539424,8.169139142921722e-09,0.0010197045048698,-0.0204528868198394,0.0,0.0,0.0,-0.0088626081123948,60.0,-18.481294631958008,-0.0,-7.089494147294317e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1293640136719,305.7445373535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.914164100800681e-21,-7.505625236391633e-21,2.591460933642561e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679500,292.1037902832031,303.1499938964844,293.1499938964844,0.0,-0.0,294.0568542480469,0.0,0.0,9.572983253747223e-05,293.1966552734375,303.1499938964844,293.1499938964844,0.0,-0.0,291.14111328125,0.0,0.0,0.000100808123534,292.08013916015625,303.1499938964844,293.1499938964844,0.0,-0.0,293.4253234863281,0.0,0.0,7.445654046023265e-05,291.8135986328125,303.1499938964844,293.1499938964844,0.0,-0.0,292.8257141113281,0.0,0.0,0.000100808298157,292.7483215332031,303.1499938964844,293.1499938964844,0.0,-0.0,291.1402587890625,0.0,0.0,0.0004781903408002,291.13433837890625,297.1499938964844,264.1371765136719,262.349853515625,269.57666015625,264.08966064453125,290.63916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200123069807,8.204185775184671e-09,0.0010200041579082,-0.0205446686595678,0.0,0.0,0.0,-0.0088799819350242,60.0,-18.47625541687012,-0.0,-7.093662190982286e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1293640136719,305.7445373535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.914164100800681e-21,-7.505625236391633e-21,2.591460933642561e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679560,292.1021728515625,303.1499938964844,293.1499938964844,0.0,-0.0,294.03759765625,0.0,0.0,9.575991134624928e-05,293.1933898925781,303.1499938964844,293.1499938964844,0.0,-0.0,291.140380859375,0.0,0.0,0.0001008397957775,292.080810546875,303.1499938964844,293.1499938964844,0.0,-0.0,293.4100646972656,0.0,0.0,7.447993266396224e-05,291.81201171875,303.1499938964844,293.1499938964844,0.0,-0.0,292.8143005371094,0.0,0.0,0.0001008399631245,292.7473449707031,303.1499938964844,293.1499938964844,0.0,-0.0,291.1395568847656,0.0,0.0,0.000478340574773,291.13336181640625,297.1499938964844,264.14501953125,262.35577392578125,269.52734375,264.0979309082031,290.632568359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010203326819464,8.241641147321843e-09,0.0010203244164586,-0.0206427592784166,0.0,0.0,0.0,-0.0088985506445169,60.0,-18.471576690673828,-0.0,-7.098118715020973e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1293640136719,305.7445373535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.914164100800681e-21,-7.505625236391633e-21,2.591460933642561e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679620,292.0988464355469,303.1499938964844,293.1499938964844,0.0,-0.0,293.99932861328125,0.0,0.0,9.582653729012236e-05,293.1866149902344,303.1499938964844,293.1499938964844,0.0,-0.0,291.138916015625,0.0,0.0,0.0001009099578368,292.0818176269531,303.1499938964844,293.1499938964844,0.0,-0.0,293.3797912597656,0.0,0.0,7.453175203409046e-05,291.8087158203125,303.1499938964844,293.1499938964844,0.0,-0.0,292.79156494140625,0.0,0.0,0.0001009101251838,292.7453308105469,303.1499938964844,293.1499938964844,0.0,-0.0,291.1380615234375,0.0,0.0,0.0004786733770743,291.1313781738281,297.1499938964844,264.1605834960937,262.3675842285156,269.4302062988281,264.1143798828125,290.6194152832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010210422333329,8.324618328003908e-09,0.0010210338514298,-0.0208600591868162,0.0,0.0,0.0,-0.0089396852999925,60.0,-18.46342658996582,-0.0,-7.10799525904804e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1293640136719,305.7445373535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.914164100800681e-21,-7.505625236391633e-21,2.591460933642561e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679680,292.0988464355469,303.1499938964844,293.1499938964844,0.0,-0.0,293.99932861328125,0.0,0.0,9.582653729012236e-05,293.1866149902344,303.1499938964844,293.1499938964844,0.0,-0.0,291.138916015625,0.0,0.0,0.0001009099578368,292.0818176269531,303.1499938964844,293.1499938964844,0.0,-0.0,293.3797912597656,0.0,0.0,7.453175203409046e-05,291.8087158203125,303.1499938964844,293.1499938964844,0.0,-0.0,292.79156494140625,0.0,0.0,0.0001009101251838,292.7453308105469,303.1499938964844,293.1499938964844,0.0,-0.0,291.1380615234375,0.0,0.0,0.0004786733770743,291.1313781738281,297.1499938964844,264.1605834960937,262.3675842285156,269.4302062988281,264.1143798828125,290.6194152832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010210422333329,8.324618328003908e-09,0.0010210338514298,-0.0208600591868162,0.0,0.0,0.0,-0.0089396852999925,60.0,-18.46342658996582,-0.0,-7.10799525904804e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1293640136719,305.7445373535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.914164100800681e-21,-7.505625236391633e-21,2.591460933642561e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679740,292.0953674316406,303.1499938964844,293.1499938964844,0.0,-0.0,293.96148681640625,0.0,0.0,9.590281842974946e-05,293.179443359375,303.1499938964844,293.1499938964844,0.0,-0.0,291.1373596191406,0.0,0.0,0.0001009902844089,292.0822448730469,303.1499938964844,293.1499938964844,0.0,-0.0,293.34979248046875,0.0,0.0,7.459108019247651e-05,291.8052978515625,303.1499938964844,293.1499938964844,0.0,-0.0,292.76904296875,0.0,0.0,0.0001009904517559,292.7431945800781,303.1499938964844,293.1499938964844,0.0,-0.0,291.13653564453125,0.0,0.0,0.0004790544335264,291.1293029785156,297.1499938964844,264.1759948730469,262.3793334960937,269.33502197265625,264.1307067871094,290.6062316894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001021854695864,8.41962677355923e-09,0.0010218463139608,-0.0211088620126247,0.0,0.0,0.0,-0.0089867850765585,60.0,-18.457094192504883,-0.0,-7.11931207320049e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1293640136719,305.7445373535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.914164100800681e-21,-7.505625236391633e-21,2.591460933642561e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679800,292.0953674316406,303.1499938964844,293.1499938964844,0.0,-0.0,293.96148681640625,0.0,0.0,9.590281842974946e-05,293.179443359375,303.1499938964844,293.1499938964844,0.0,-0.0,291.1373596191406,0.0,0.0,0.0001009902844089,292.0822448730469,303.1499938964844,293.1499938964844,0.0,-0.0,293.34979248046875,0.0,0.0,7.459108019247651e-05,291.8052978515625,303.1499938964844,293.1499938964844,0.0,-0.0,292.76904296875,0.0,0.0,0.0001009904517559,292.7431945800781,303.1499938964844,293.1499938964844,0.0,-0.0,291.13653564453125,0.0,0.0,0.0004790544335264,291.1293029785156,297.1499938964844,264.1759948730469,262.3793334960937,269.33502197265625,264.1307067871094,290.6062316894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001021854695864,8.41962677355923e-09,0.0010218463139608,-0.0211088620126247,0.0,0.0,0.0,-0.0089867850765585,60.0,-18.457094192504883,-0.0,-7.11931207320049e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1293640136719,305.7445373535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.914164100800681e-21,-7.505625236391633e-21,2.591460933642561e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679860,292.0917053222656,303.1499938964844,293.1499938964844,0.0,-0.0,293.9239807128906,0.0,0.0,9.59900498855859e-05,293.171875,303.1499938964844,293.1499938964844,0.0,-0.0,291.1357421875,0.0,0.0,0.0001010821506497,292.08209228515625,303.1499938964844,293.1499938964844,0.0,-0.0,293.320068359375,0.0,0.0,7.465892849722877e-05,291.8017578125,303.1499938964844,293.1499938964844,0.0,-0.0,292.7467041015625,0.0,0.0,0.0001010823107208,292.740966796875,303.1499938964844,293.1499938964844,0.0,-0.0,291.13494873046875,0.0,0.0,0.000479490176076,291.1271667480469,297.1499938964844,264.1911926269531,262.3910217285156,269.2417907714844,264.1468811035156,290.5930480957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010227839229628,8.528286521425343e-09,0.0010227754246443,-0.0213934108614921,0.0,0.0,0.0,-0.0090406518429517,60.0,-18.452844619750977,-0.0,-7.132265977816132e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1293640136719,305.7445373535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.914164100800681e-21,-7.505625236391633e-21,2.591460933642561e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679920,292.0917053222656,303.1499938964844,293.1499938964844,0.0,-0.0,293.9239807128906,0.0,0.0,9.59900498855859e-05,293.171875,303.1499938964844,293.1499938964844,0.0,-0.0,291.1357421875,0.0,0.0,0.0001010821506497,292.08209228515625,303.1499938964844,293.1499938964844,0.0,-0.0,293.320068359375,0.0,0.0,7.465892849722877e-05,291.8017578125,303.1499938964844,293.1499938964844,0.0,-0.0,292.7467041015625,0.0,0.0,0.0001010823107208,292.740966796875,303.1499938964844,293.1499938964844,0.0,-0.0,291.13494873046875,0.0,0.0,0.000479490176076,291.1271667480469,297.1499938964844,264.1911926269531,262.3910217285156,269.2417907714844,264.1468811035156,290.5930480957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010227839229628,8.528286521425343e-09,0.0010227754246443,-0.0213934108614921,0.0,0.0,0.0,-0.0090406518429517,60.0,-18.452844619750977,-0.0,-7.132265977816132e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1293640136719,305.7445373535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.914164100800681e-21,-7.505625236391633e-21,2.591460933642561e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679980,292.0878601074219,303.1499938964844,293.1499938964844,0.0,-0.0,293.8868713378906,0.0,0.0,9.608933760318904e-05,293.1637878417969,303.1499938964844,293.1499938964844,0.0,-0.0,291.13409423828125,0.0,0.0,0.0001011866988847,292.0812072753906,303.1499938964844,293.1499938964844,0.0,-0.0,293.2906188964844,0.0,0.0,7.47361482353881e-05,291.79803466796875,303.1499938964844,293.1499938964844,0.0,-0.0,292.7245483398437,0.0,0.0,0.0001011868589557,292.73858642578125,303.1499938964844,293.1499938964844,0.0,-0.0,291.1332702636719,0.0,0.0,0.0004799861344508,291.1249389648437,297.1499938964844,264.2062072753906,262.4026794433594,269.15045166015625,264.1629638671875,290.5798645019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010238414397463,8.651956484584389e-09,0.0010238328250125,-0.0217172615230083,0.0,0.0,0.0,-0.0091019598767161,60.0,-18.45086479187012,-0.0,-7.14702395043787e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1293640136719,305.7445373535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.914164100800681e-21,-7.505625236391633e-21,2.591460933642561e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680040,292.0878601074219,303.1499938964844,293.1499938964844,0.0,-0.0,293.8868713378906,0.0,0.0,9.608933760318904e-05,293.1637878417969,303.1499938964844,293.1499938964844,0.0,-0.0,291.13409423828125,0.0,0.0,0.0001011866988847,292.0812072753906,303.1499938964844,293.1499938964844,0.0,-0.0,293.2906188964844,0.0,0.0,7.47361482353881e-05,291.79803466796875,303.1499938964844,293.1499938964844,0.0,-0.0,292.7245483398437,0.0,0.0,0.0001011868589557,292.73858642578125,303.1499938964844,293.1499938964844,0.0,-0.0,291.1332702636719,0.0,0.0,0.0004799861344508,291.1249389648437,297.1499938964844,264.2062072753906,262.4026794433594,269.15045166015625,264.1629638671875,290.5798645019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010238414397463,8.651956484584389e-09,0.0010238328250125,-0.0217172615230083,0.0,0.0,0.0,-0.0091019598767161,60.0,-18.45086479187012,-0.0,-7.14702395043787e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1293640136719,305.7445373535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.914164100800681e-21,-7.505625236391633e-21,2.591460933642561e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680100,292.0858154296875,303.1499938964844,293.1499938964844,0.0,-0.0,293.8684387207031,0.0,0.0,9.614381269784644e-05,293.1595458984375,303.1499938964844,293.1499938964844,0.0,-0.0,291.1332397460937,0.0,0.0,0.0001012440625345,292.0804748535156,303.1499938964844,293.1499938964844,0.0,-0.0,293.2760009765625,0.0,0.0,7.47785234125331e-05,291.79608154296875,303.1499938964844,293.1499938964844,0.0,-0.0,292.7135314941406,0.0,0.0,0.0001012442298815,292.7373352050781,303.1499938964844,293.1499938964844,0.0,-0.0,291.1324157714844,0.0,0.0,0.0004802582552656,291.123779296875,297.1499938964844,264.213623046875,262.40850830078125,269.10546875,264.1709289550781,290.5732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010244217701256,8.719814204027898e-09,0.0010244130389764,-0.0218949578702449,0.0,0.0,0.0,-0.0091356001794338,60.0,-18.4508056640625,-0.0,-7.15512840088195e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1293640136719,305.7445373535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.914164100800681e-21,-7.505625236391633e-21,2.591460933642561e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680160,292.0837097167969,303.1499938964844,293.1499938964844,0.0,-0.0,293.8500671386719,0.0,0.0,9.620164200896396e-05,293.1551513671875,303.1499938964844,293.1499938964844,0.0,-0.0,291.1323547363281,0.0,0.0,0.0001013049622997,292.0795593261719,303.1499938964844,293.1499938964844,0.0,-0.0,293.2614440917969,0.0,0.0,7.482350338250399e-05,291.7940979003906,303.1499938964844,293.1499938964844,0.0,-0.0,292.7025451660156,0.0,0.0,0.0001013051223708,292.73602294921875,303.1499938964844,293.1499938964844,0.0,-0.0,291.1315612792969,0.0,0.0,0.0004805471398867,291.12261962890625,297.1499938964844,264.22100830078125,262.414306640625,269.0609130859375,264.1788635253906,290.566650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010250378400087,8.791849914757677e-09,0.0010250289924442,-0.0220835898071527,0.0,0.0,0.0,-0.0091713117435574,60.0,-18.451391220092773,-0.0,-7.163735915582947e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1293640136719,305.7445373535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.914164100800681e-21,-7.505625236391633e-21,2.591460933642561e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680220,292.0793151855469,303.1499938964844,293.1499938964844,0.0,-0.0,293.8136291503906,0.0,0.0,9.632763249101116e-05,293.1459045410156,303.1499938964844,293.1499938964844,0.0,-0.0,291.13055419921875,0.0,0.0,0.0001014376393868,292.0770874023437,303.1499938964844,293.1499938964844,0.0,-0.0,293.2325134277344,0.0,0.0,7.492149597965181e-05,291.7899475097656,303.1499938964844,293.1499938964844,0.0,-0.0,292.6807556152344,0.0,0.0,0.0001014377994579,292.7332763671875,303.1499938964844,293.1499938964844,0.0,-0.0,291.1297607421875,0.0,0.0,0.0004811764811165,291.1202392578125,297.1499938964844,264.235595703125,262.4258728027344,268.97314453125,264.1946716308594,290.5534362792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010263798758387,8.948797258767627e-09,0.0010263710282742,-0.0224945619702339,0.0,0.0,0.0,-0.0092491162940859,60.0,-18.454530715942383,-0.0,-7.182509165204466e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1293640136719,305.7445373535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.914164100800681e-21,-7.505625236391633e-21,2.591460933642561e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680280,292.0793151855469,303.1499938964844,293.1499938964844,0.0,-0.0,293.8136291503906,0.0,0.0,9.632763249101116e-05,293.1459045410156,303.1499938964844,293.1499938964844,0.0,-0.0,291.13055419921875,0.0,0.0,0.0001014376393868,292.0770874023437,303.1499938964844,293.1499938964844,0.0,-0.0,293.2325134277344,0.0,0.0,7.492149597965181e-05,291.7899475097656,303.1499938964844,293.1499938964844,0.0,-0.0,292.6807556152344,0.0,0.0,0.0001014377994579,292.7332763671875,303.1499938964844,293.1499938964844,0.0,-0.0,291.1297607421875,0.0,0.0,0.0004811764811165,291.1202392578125,297.1499938964844,264.235595703125,262.4258728027344,268.97314453125,264.1946716308594,290.5534362792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010263798758387,8.948797258767627e-09,0.0010263710282742,-0.0224945619702339,0.0,0.0,0.0,-0.0092491162940859,60.0,-18.454530715942383,-0.0,-7.182509165204466e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1293640136719,305.7445373535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.914164100800681e-21,-7.505625236391633e-21,2.591460933642561e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680340,292.0746154785156,303.1499938964844,293.1499938964844,0.0,-0.0,293.77752685546875,0.0,0.0,9.646760736359283e-05,293.135986328125,303.1499938964844,293.1499938964844,0.0,-0.0,291.1286926269531,0.0,0.0,0.0001015850357362,292.07373046875,303.1499938964844,293.1499938964844,0.0,-0.0,293.20379638671875,0.0,0.0,7.503035885747522e-05,291.7855224609375,303.1499938964844,293.1499938964844,0.0,-0.0,292.6590881347656,0.0,0.0,0.0001015851885313,292.7303161621094,303.1499938964844,293.1499938964844,0.0,-0.0,291.1279296875,0.0,0.0,0.0004818756715394,291.1177978515625,297.1499938964844,264.25,262.4373779296875,268.8871154785156,264.2102966308594,290.5402526855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001027871039696,9.123158228874216e-09,0.0010278618428856,-0.0229511223733425,0.0,0.0,0.0,-0.0093355542048811,60.0,-18.460430145263672,-0.0,-7.203393437293927e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1293640136719,305.7445373535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.914164100800681e-21,-7.505625236391633e-21,2.591460933642561e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680400,292.0746154785156,303.1499938964844,293.1499938964844,0.0,-0.0,293.77752685546875,0.0,0.0,9.646760736359283e-05,293.135986328125,303.1499938964844,293.1499938964844,0.0,-0.0,291.1286926269531,0.0,0.0,0.0001015850357362,292.07373046875,303.1499938964844,293.1499938964844,0.0,-0.0,293.20379638671875,0.0,0.0,7.503035885747522e-05,291.7855224609375,303.1499938964844,293.1499938964844,0.0,-0.0,292.6590881347656,0.0,0.0,0.0001015851885313,292.7303161621094,303.1499938964844,293.1499938964844,0.0,-0.0,291.1279296875,0.0,0.0,0.0004818756715394,291.1177978515625,297.1499938964844,264.25,262.4373779296875,268.8871154785156,264.2102966308594,290.5402526855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001027871039696,9.123158228874216e-09,0.0010278618428856,-0.0229511223733425,0.0,0.0,0.0,-0.0093355542048811,60.0,-18.460430145263672,-0.0,-7.203393437293927e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1293640136719,305.7445373535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.914164100800681e-21,-7.505625236391633e-21,2.591460933642561e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680460,292.0696105957031,303.1499938964844,293.1499938964844,0.0,-0.0,293.7417297363281,0.0,0.0,9.661733929533511e-05,293.1253967285156,303.1499938964844,293.1499938964844,0.0,-0.0,291.12677001953125,0.0,0.0,0.0001017427057377,292.0694885253906,303.1499938964844,293.1499938964844,0.0,-0.0,293.17535400390625,0.0,0.0,7.514681783504784e-05,291.7808532714844,303.1499938964844,293.1499938964844,0.0,-0.0,292.6376037597656,0.0,0.0,0.0001017428658087,292.72711181640625,303.1499938964844,293.1499938964844,0.0,-0.0,291.1260070800781,0.0,0.0,0.0004826236108783,291.115234375,297.1499938964844,264.2631530761719,262.4479675292969,268.8027648925781,264.22564697265625,290.52703857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010294661624357,9.30968546697386e-09,0.0010294568492099,-0.0234395191073417,0.0,0.0,0.0,-0.0094280233606696,60.0,-18.469072341918945,-0.0,-7.225768428043011e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1293640136719,305.7445373535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.914164100800681e-21,-7.505625236391633e-21,2.591460933642561e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680520,292.0696105957031,303.1499938964844,293.1499938964844,0.0,-0.0,293.7417297363281,0.0,0.0,9.661733929533511e-05,293.1253967285156,303.1499938964844,293.1499938964844,0.0,-0.0,291.12677001953125,0.0,0.0,0.0001017427057377,292.0694885253906,303.1499938964844,293.1499938964844,0.0,-0.0,293.17535400390625,0.0,0.0,7.514681783504784e-05,291.7808532714844,303.1499938964844,293.1499938964844,0.0,-0.0,292.6376037597656,0.0,0.0,0.0001017428658087,292.72711181640625,303.1499938964844,293.1499938964844,0.0,-0.0,291.1260070800781,0.0,0.0,0.0004826236108783,291.115234375,297.1499938964844,264.2631530761719,262.4479675292969,268.8027648925781,264.22564697265625,290.52703857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010294661624357,9.30968546697386e-09,0.0010294568492099,-0.0234395191073417,0.0,0.0,0.0,-0.0094280233606696,60.0,-18.469072341918945,-0.0,-7.225768428043011e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1293640136719,305.7445373535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.914164100800681e-21,-7.505625236391633e-21,2.591460933642561e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680580,292.0643005371094,303.1499938964844,293.1499938964844,0.0,-0.0,293.70623779296875,0.0,0.0,9.67722517088987e-05,293.11431884765625,303.1499938964844,293.1499938964844,0.0,-0.0,291.1247863769531,0.0,0.0,0.0001019058399833,292.0647277832031,303.1499938964844,293.1499938964844,0.0,-0.0,293.1471252441406,0.0,0.0,7.526730769313872e-05,291.7759094238281,303.1499938964844,293.1499938964844,0.0,-0.0,292.61627197265625,0.0,0.0,0.0001019059927784,292.72369384765625,303.1499938964844,293.1499938964844,0.0,-0.0,291.1240234375,0.0,0.0,0.0004833974235225,291.11260986328125,297.1499938964844,264.274169921875,262.456787109375,268.72003173828125,264.2401428222656,290.5138244628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010311164660379,9.502667985827884e-09,0.0010311069199815,-0.023944804444909,0.0,0.0,0.0,-0.0095236934721469,60.0,-18.480274200439453,-0.0,-7.248954858596336e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1293640136719,305.7445373535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.914164100800681e-21,-7.505625236391633e-21,2.591460933642561e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680640,292.0643005371094,303.1499938964844,293.1499938964844,0.0,-0.0,293.70623779296875,0.0,0.0,9.67722517088987e-05,293.11431884765625,303.1499938964844,293.1499938964844,0.0,-0.0,291.1247863769531,0.0,0.0,0.0001019058399833,292.0647277832031,303.1499938964844,293.1499938964844,0.0,-0.0,293.1471252441406,0.0,0.0,7.526730769313872e-05,291.7759094238281,303.1499938964844,293.1499938964844,0.0,-0.0,292.61627197265625,0.0,0.0,0.0001019059927784,292.72369384765625,303.1499938964844,293.1499938964844,0.0,-0.0,291.1240234375,0.0,0.0,0.0004833974235225,291.11260986328125,297.1499938964844,264.274169921875,262.456787109375,268.72003173828125,264.2401428222656,290.5138244628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010311164660379,9.502667985827884e-09,0.0010311069199815,-0.023944804444909,0.0,0.0,0.0,-0.0095236934721469,60.0,-18.480274200439453,-0.0,-7.248954858596336e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1293640136719,305.7445373535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.914164100800681e-21,-7.505625236391633e-21,2.591460933642561e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680700,292.0615234375,303.1499938964844,293.1499938964844,0.0,-0.0,293.6886291503906,0.0,0.0,9.685147233540192e-05,293.1086120605469,303.1499938964844,293.1499938964844,0.0,-0.0,291.1237487792969,0.0,0.0,0.0001019892661133,292.06219482421875,303.1499938964844,293.1499938964844,0.0,-0.0,293.1330871582031,0.0,0.0,7.532892050221562e-05,291.7733459472656,303.1499938964844,293.1499938964844,0.0,-0.0,292.60565185546875,0.0,0.0,0.0001019894116325,292.7218933105469,303.1499938964844,293.1499938964844,0.0,-0.0,291.1230163574219,0.0,0.0,0.0004837931483052,291.1112670898437,297.1499938964844,264.2789001464844,262.4605712890625,268.67926025390625,264.2469482421875,290.5072021484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010319604771211,9.601357042754444e-09,0.0010319508146494,-0.0242031943053007,0.0,0.0,0.0,-0.0095726177096366,60.0,-18.48677444458008,-0.0,-7.26082589608268e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1293640136719,305.7445373535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.914164100800681e-21,-7.505625236391633e-21,2.591460933642561e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680760,292.0587158203125,303.1499938964844,293.1499938964844,0.0,-0.0,293.67108154296875,0.0,0.0,9.693176252767444e-05,293.10284423828125,303.1499938964844,293.1499938964844,0.0,-0.0,291.1227111816406,0.0,0.0,0.0001020738127408,292.0596008300781,303.1499938964844,293.1499938964844,0.0,-0.0,293.1191101074219,0.0,0.0,7.539137004641816e-05,291.7707214355469,303.1499938964844,293.1499938964844,0.0,-0.0,292.5950622558594,0.0,0.0,0.0001020739655359,292.7200622558594,303.1499938964844,293.1499938964844,0.0,-0.0,291.1219787597656,0.0,0.0,0.0004841942281927,291.10992431640625,297.1499938964844,264.2831115722656,262.46392822265625,268.6388854980469,264.2533569335937,290.5006103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010328157804906,9.701381920024232e-09,0.0010328061180189,-0.0244650766253471,0.0,0.0,0.0,-0.0096222041174769,60.0,-18.49384117126465,-0.0,-7.272868174368341e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1293640136719,305.7445373535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.914164100800681e-21,-7.505625236391633e-21,2.591460933642561e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680820,292.05291748046875,303.1499938964844,293.1499938964844,0.0,-0.0,293.6361999511719,0.0,0.0,9.709522419143468e-05,293.0910339355469,303.1499938964844,293.1499938964844,0.0,-0.0,291.12060546875,0.0,0.0,0.000102245947346,292.0542297363281,303.1499938964844,293.1499938964844,0.0,-0.0,293.0913391113281,0.0,0.0,7.55185101297684e-05,291.76531982421875,303.1499938964844,293.1499938964844,0.0,-0.0,292.57403564453125,0.0,0.0,0.0001022460928652,292.7162780761719,303.1499938964844,293.1499938964844,0.0,-0.0,291.119873046875,0.0,0.0,0.0004850107361562,291.10711669921875,297.1499938964844,264.2901916503906,262.46954345703125,268.5592041015625,264.2650146484375,290.48736572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010345572372898,9.90501458630888e-09,0.0010345473419874,-0.0249982085078954,0.0,0.0,0.0,-0.0097231529653072,60.0,-18.50956344604492,-0.0,-7.297413873175175e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1293640136719,305.7445373535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.914164100800681e-21,-7.505625236391633e-21,2.591460933642561e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680880,292.05291748046875,303.1499938964844,293.1499938964844,0.0,-0.0,293.6361999511719,0.0,0.0,9.709522419143468e-05,293.0910339355469,303.1499938964844,293.1499938964844,0.0,-0.0,291.12060546875,0.0,0.0,0.000102245947346,292.0542297363281,303.1499938964844,293.1499938964844,0.0,-0.0,293.0913391113281,0.0,0.0,7.55185101297684e-05,291.76531982421875,303.1499938964844,293.1499938964844,0.0,-0.0,292.57403564453125,0.0,0.0,0.0001022460928652,292.7162780761719,303.1499938964844,293.1499938964844,0.0,-0.0,291.119873046875,0.0,0.0,0.0004850107361562,291.10711669921875,297.1499938964844,264.2901916503906,262.46954345703125,268.5592041015625,264.2650146484375,290.48736572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010345572372898,9.90501458630888e-09,0.0010345473419874,-0.0249982085078954,0.0,0.0,0.0,-0.0097231529653072,60.0,-18.50956344604492,-0.0,-7.297413873175175e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1293640136719,305.7445373535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.914164100800681e-21,-7.505625236391633e-21,2.591460933642561e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680940,292.0469055175781,303.1499938964844,293.1499938964844,0.0,-0.0,293.60162353515625,0.0,0.0,9.7261909104418e-05,293.07891845703125,303.1499938964844,293.1499938964844,0.0,-0.0,291.118408203125,0.0,0.0,0.0001024214725475,292.04864501953125,303.1499938964844,293.1499938964844,0.0,-0.0,293.06378173828125,0.0,0.0,7.564814586658031e-05,291.7597351074219,303.1499938964844,293.1499938964844,0.0,-0.0,292.5531311035156,0.0,0.0,0.0001024216180667,292.7123413085937,303.1499938964844,293.1499938964844,0.0,-0.0,291.11767578125,0.0,0.0,0.0004858433676417,291.104248046875,297.1499938964844,264.2955322265625,262.47369384765625,268.4809875488281,264.27490234375,290.4741516113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010363329201936,1.0112661819050572e-08,0.0010363229084759,-0.0255418270826339,0.0,0.0,0.0,-0.009826092980802,60.0,-18.5272216796875,-0.0,-7.32248679469194e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1293640136719,305.7445373535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.914164100800681e-21,-7.505625236391633e-21,2.591460933642561e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
