time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
681000,292.0469055175781,303.1499938964844,293.1499938964844,0.0,-0.0,293.60162353515625,0.0,0.0,9.7261909104418e-05,293.07891845703125,303.1499938964844,293.1499938964844,0.0,-0.0,291.118408203125,0.0,0.0,0.0001024214725475,292.04864501953125,303.1499938964844,293.1499938964844,0.0,-0.0,293.06378173828125,0.0,0.0,7.564814586658031e-05,291.7597351074219,303.1499938964844,293.1499938964844,0.0,-0.0,292.5531311035156,0.0,0.0,0.0001024216180667,292.7123413085937,303.1499938964844,293.1499938964844,0.0,-0.0,291.11767578125,0.0,0.0,0.0004858433676417,291.104248046875,297.1499938964844,264.2955322265625,262.47369384765625,268.4809875488281,264.27490234375,290.4741516113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010363329201936,1.0112661819050572e-08,0.0010363229084759,-0.0255418270826339,0.0,0.0,0.0,-0.009826092980802,60.0,-18.5272216796875,-0.0,-7.32248679469194e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1293640136719,305.7445373535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.914164100800681e-21,-7.505625236391633e-21,2.591460933642561e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681060,292.04071044921875,303.1499938964844,293.1499938964844,0.0,-0.0,293.5673522949219,0.0,0.0,9.743101691128686e-05,293.0665588378906,303.1499938964844,293.1499938964844,0.0,-0.0,291.1161499023437,0.0,0.0,0.0001025995516101,292.0428466796875,303.1499938964844,293.1499938964844,0.0,-0.0,293.03643798828125,0.0,0.0,7.577968062832952e-05,291.7539978027344,303.1499938964844,293.1499938964844,0.0,-0.0,292.5323791503906,0.0,0.0,0.0001025996971293,292.7082824707031,303.1499938964844,293.1499938964844,0.0,-0.0,291.11541748046875,0.0,0.0,0.0004866881063207,291.1012878417969,297.1499938964844,264.2992248535156,262.4765319824219,268.4041442871094,264.2830505371094,290.4609069824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010381345637142,1.0323334187489765e-08,0.0010381242027506,-0.0260933432728052,0.0,0.0,0.0,-0.0099305314943194,60.0,-18.54658317565918,-0.0,-7.347968278281769e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1293640136719,305.7445373535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.914164100800681e-21,-7.505625236391633e-21,2.591460933642561e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681120,292.04071044921875,303.1499938964844,293.1499938964844,0.0,-0.0,293.5673522949219,0.0,0.0,9.743101691128686e-05,293.0665588378906,303.1499938964844,293.1499938964844,0.0,-0.0,291.1161499023437,0.0,0.0,0.0001025995516101,292.0428466796875,303.1499938964844,293.1499938964844,0.0,-0.0,293.03643798828125,0.0,0.0,7.577968062832952e-05,291.7539978027344,303.1499938964844,293.1499938964844,0.0,-0.0,292.5323791503906,0.0,0.0,0.0001025996971293,292.7082824707031,303.1499938964844,293.1499938964844,0.0,-0.0,291.11541748046875,0.0,0.0,0.0004866881063207,291.1012878417969,297.1499938964844,264.2992248535156,262.4765319824219,268.4041442871094,264.2830505371094,290.4609069824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010381345637142,1.0323334187489765e-08,0.0010381242027506,-0.0260933432728052,0.0,0.0,0.0,-0.0099305314943194,60.0,-18.54658317565918,-0.0,-7.347968278281769e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1293640136719,305.7445373535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.914164100800681e-21,-7.505625236391633e-21,2.591460933642561e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681180,292.0343933105469,303.1499938964844,293.1499938964844,0.0,-0.0,293.5333557128906,0.0,0.0,9.76016599452123e-05,293.0539245605469,303.1499938964844,293.1499938964844,0.0,-0.0,291.1138000488281,0.0,0.0,0.0001027792532113,292.0368957519531,303.1499938964844,293.1499938964844,0.0,-0.0,293.0093078613281,0.0,0.0,7.591240137116984e-05,291.74810791015625,303.1499938964844,293.1499938964844,0.0,-0.0,292.5117492675781,0.0,0.0,0.0001027793987304,292.7041015625,303.1499938964844,293.1499938964844,0.0,-0.0,291.11309814453125,0.0,0.0,0.000487540528411,291.0982360839844,297.1499938964844,264.3014221191406,262.4781799316406,268.3286437988281,264.2893981933594,290.4476928710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010399526217952,1.0535923244958669e-08,0.0010399420280009,-0.0266498532146215,0.0,0.0,0.0,-0.0100359208881855,60.0,-18.56739044189453,-0.0,-7.373726873538544e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1293640136719,305.7445373535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.914164100800681e-21,-7.505625236391633e-21,2.591460933642561e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681240,292.0343933105469,303.1499938964844,293.1499938964844,0.0,-0.0,293.5333557128906,0.0,0.0,9.76016599452123e-05,293.0539245605469,303.1499938964844,293.1499938964844,0.0,-0.0,291.1138000488281,0.0,0.0,0.0001027792532113,292.0368957519531,303.1499938964844,293.1499938964844,0.0,-0.0,293.0093078613281,0.0,0.0,7.591240137116984e-05,291.74810791015625,303.1499938964844,293.1499938964844,0.0,-0.0,292.5117492675781,0.0,0.0,0.0001027793987304,292.7041015625,303.1499938964844,293.1499938964844,0.0,-0.0,291.11309814453125,0.0,0.0,0.000487540528411,291.0982360839844,297.1499938964844,264.3014221191406,262.4781799316406,268.3286437988281,264.2893981933594,290.4476928710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010399526217952,1.0535923244958669e-08,0.0010399420280009,-0.0266498532146215,0.0,0.0,0.0,-0.0100359208881855,60.0,-18.56739044189453,-0.0,-7.373726873538544e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1293640136719,305.7445373535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.914164100800681e-21,-7.505625236391633e-21,2.591460933642561e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681300,292.0407409667969,303.1499938964844,293.1499938964844,0.0,-0.0,291.9452819824219,0.8038187623023987,1.0,0.0518705993890762,293.0633239746094,303.1499938964844,293.1499938964844,0.0,-0.0,291.1109313964844,0.0,0.0,0.0002120996941812,292.0571594238281,303.1499938964844,293.1499938964844,0.0,-0.0,291.71856689453125,0.8038187623023987,1.0,0.0403437986969947,291.7536926269531,303.1499938964844,293.1499938964844,0.0,-0.0,291.5033264160156,0.8038187623023987,1.0,0.0546222701668739,292.7024230957031,303.1499938964844,293.1499938964844,0.0,-0.0,290.8980712890625,0.8038187623023987,1.0,0.2591043710708618,290.857421875,308.1499938964844,264.302001953125,262.47857666015625,279.1320495605469,279.2694702148437,290.371337890625,1.0,0.1037534028291702,0.0,0.0,1.0,1.0,-0.4873262941837311,2.5282221827183093e-07,0.487326055765152,-0.1200003772974014,0.0,0.0,0.0,6.167268753051758,60.0,-369.2424011230469,-0.0,11.75816249847412,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1293640136719,305.7445373535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.914164100800681e-21,-7.505625236391633e-21,2.591460933642561e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681360,292.04229736328125,303.1499938964844,293.1499938964844,0.0,-0.0,290.0730895996094,0.8247610926628113,1.0,0.0610049404203891,293.1144104003906,303.1499938964844,293.1499938964844,0.0,-0.0,291.0985717773437,0.0,0.0,0.0002331865543965,292.0923156738281,303.1499938964844,293.1499938964844,0.0,-0.0,290.0679626464844,0.8247610926628113,1.0,0.0474482886493206,291.7573547363281,303.1499938964844,293.1499938964844,0.0,-0.0,290.0630798339844,0.8247610926628113,1.0,0.0642411410808563,292.6907958984375,303.1499938964844,293.1499938964844,0.0,-0.0,290.0494079589844,0.8247610926628113,1.0,0.3047323226928711,290.0061340332031,308.1499938964844,264.30224609375,262.47869873046875,285.7972106933594,292.33306884765625,289.640869140625,1.0,0.1164230406284332,0.0,0.0,1.0,1.0,-0.573183000087738,3.057779736082012e-07,0.5731827020645142,-0.1378437131643295,0.0,0.0,0.0,7.388269424438477,60.0,-1235.4749755859375,-0.0,17.996597290039062,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1293640136719,305.7445373535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.914164100800681e-21,-7.505625236391633e-21,2.591460933642561e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681420,292.0210266113281,303.1499938964844,293.1499938964844,0.0,-0.0,289.5821228027344,0.8546423316001892,1.0,0.0769162997603416,293.2050170898437,303.1499938964844,293.1499938964844,0.0,-0.0,291.04376220703125,0.0,0.0,0.0002704328217078,292.1070861816406,303.1499938964844,293.1499938964844,0.0,-0.0,289.5821228027344,0.8546423316001892,1.0,0.0598237887024879,291.7450866699219,303.1499938964844,293.1499938964844,0.0,-0.0,289.5821228027344,0.8546423316001892,1.0,0.0809965655207634,292.663330078125,303.1499938964844,293.1499938964844,0.0,-0.0,289.5821228027344,0.8546423316001892,1.0,0.384212851524353,289.63165283203125,308.1499938964844,264.3018798828125,262.4782409667969,285.9101257324219,292.6654968261719,290.2332763671875,1.0,0.1410077959299087,0.0,0.0,1.0,1.0,-0.7226637601852417,4.105979485302669e-07,0.7226633429527283,-0.1722331047058105,0.0,0.0,1.0,9.605339050292969,60.0,2091.118408203125,-7885.2861328125,33.3985710144043,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.49908447265625,308.8690490722656,278.1499938964844,0.0,18000.0,313.1499938964844,5398.00927734375,18000.0,0.0,0.0,0.0180402547121047,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7308806777000427,0.7308851480484009,-4.464600351639092e-06,0.0,1.8308564904145896e-05,0.0,0.0,43.84427261352539,0.0,0.0,0.0,0.4267975986003876,4.0,0.0,1.0
681480,292.0210266113281,303.1499938964844,293.1499938964844,0.0,-0.0,289.5821228027344,0.8546423316001892,1.0,0.0769162997603416,293.2050170898437,303.1499938964844,293.1499938964844,0.0,-0.0,291.04376220703125,0.0,0.0,0.0002704328217078,292.1070861816406,303.1499938964844,293.1499938964844,0.0,-0.0,289.5821228027344,0.8546423316001892,1.0,0.0598237887024879,291.7450866699219,303.1499938964844,293.1499938964844,0.0,-0.0,289.5821228027344,0.8546423316001892,1.0,0.0809965655207634,292.663330078125,303.1499938964844,293.1499938964844,0.0,-0.0,289.5821228027344,0.8546423316001892,1.0,0.384212851524353,289.63165283203125,308.1499938964844,264.3018798828125,262.4782409667969,285.9101257324219,292.6654968261719,290.2332763671875,1.0,0.1410077959299087,0.0,0.0,1.0,1.0,-0.7226637601852417,4.105979485302669e-07,0.7226633429527283,-0.1722331047058105,0.0,0.0,1.0,9.605339050292969,60.0,2091.118408203125,-7885.2861328125,33.3985710144043,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.49908447265625,308.8690490722656,278.1499938964844,0.0,18000.0,313.1499938964844,5398.00927734375,18000.0,0.0,0.0,0.0180402547121047,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7308806777000427,0.7308851480484009,-4.464600351639092e-06,0.0,1.8308564904145896e-05,0.0,0.0,43.84427261352539,0.0,0.0,0.0,0.4267975986003876,4.0,0.0,1.0
681540,292.0420837402344,303.1499938964844,293.1499938964844,0.0,-0.0,292.3717346191406,0.9886011481285096,1.0,0.2033021301031112,293.2750244140625,303.1499938964844,293.1499938964844,0.0,-0.0,291.0711669921875,0.0,0.0,0.0006243318202905,292.1349792480469,303.1499938964844,293.1499938964844,0.0,-0.0,292.3717346191406,0.9886011481285096,1.0,0.1581238806247711,291.7604064941406,303.1499938964844,293.1499938964844,0.0,-0.0,292.3717346191406,0.9886011481285096,1.0,0.2140869349241256,292.6761779785156,303.1499938964844,293.1499938964844,0.0,-0.0,291.9747009277344,0.0,0.0,0.0297899860888719,292.3203125,308.1499938964844,264.3004150390625,262.4768981933594,285.97430419921875,292.6732177734375,292.5249328613281,1.0,0.1619250625371933,0.0,0.0,1.0,1.0,-0.7271440625190735,4.134320192861196e-07,0.7271436452865601,-0.1718632131814956,0.0,0.0,1.0,18.62297821044922,60.0,2308.36767578125,-7702.75732421875,45.02685928344727,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.78326416015625,307.21942138671875,278.1499938964844,0.0,18000.0,313.1499938964844,13484.5634765625,19080.0,0.0,0.0,0.0575573444366455,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1810643672943115,1.181075930595398,-1.1520124644448517e-05,0.0,5.841338861500845e-05,0.0,0.0,183.1803741455078,0.0,0.0,0.0,0.6676499843597412,4.0,0.0,1.0
681600,292.0420837402344,303.1499938964844,293.1499938964844,0.0,-0.0,292.3717346191406,0.9886011481285096,1.0,0.2033021301031112,293.2750244140625,303.1499938964844,293.1499938964844,0.0,-0.0,291.0711669921875,0.0,0.0,0.0006243318202905,292.1349792480469,303.1499938964844,293.1499938964844,0.0,-0.0,292.3717346191406,0.9886011481285096,1.0,0.1581238806247711,291.7604064941406,303.1499938964844,293.1499938964844,0.0,-0.0,292.3717346191406,0.9886011481285096,1.0,0.2140869349241256,292.6761779785156,303.1499938964844,293.1499938964844,0.0,-0.0,291.9747009277344,0.0,0.0,0.0297899860888719,292.3203125,308.1499938964844,264.3004150390625,262.4768981933594,285.97430419921875,292.6732177734375,292.5249328613281,1.0,0.1619250625371933,0.0,0.0,1.0,1.0,-0.7271440625190735,4.134320192861196e-07,0.7271436452865601,-0.1718632131814956,0.0,0.0,1.0,18.62297821044922,60.0,2308.36767578125,-7702.75732421875,45.02685928344727,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.78326416015625,307.21942138671875,278.1499938964844,0.0,18000.0,313.1499938964844,13484.5634765625,19080.0,0.0,0.0,0.0575573444366455,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1810643672943115,1.181075930595398,-1.1520124644448517e-05,0.0,5.841338861500845e-05,0.0,0.0,183.1803741455078,0.0,0.0,0.0,0.6676499843597412,4.0,0.0,1.0
681660,292.1011047363281,303.1499938964844,293.1499938964844,0.0,-0.0,293.39093017578125,0.99795663356781,0.0,0.2371706664562225,293.3092346191406,303.1499938964844,293.1499938964844,0.0,-0.0,291.2328796386719,0.0,0.0,0.0007642550626769,292.1878662109375,303.1499938964844,293.1499938964844,0.0,-0.0,293.39093017578125,0.99795663356781,0.0,0.184466078877449,291.8052062988281,303.1499938964844,293.1499938964844,0.0,-0.0,293.39093017578125,0.99795663356781,1.0,0.2497521340847015,292.70489501953125,303.1499938964844,293.1499938964844,0.0,-0.0,292.1139831542969,0.0,0.0,0.0036449872422963,293.3602294921875,308.1499938964844,264.2980041503906,262.47479248046875,285.9810485839844,292.70233154296875,293.4783630371094,1.0,0.1799233704805374,0.0,0.0,1.0,1.0,-0.8109813332557678,4.801842123924871e-07,0.8109808564186096,-0.1921099573373794,0.0,0.0,1.0,22.944168090820312,60.0,1492.7718505859375,-7832.14697265625,62.14412689208984,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.9996337890625,305.6095886230469,278.1499938964844,0.0,18000.0,313.1499938964844,17547.064453125,19080.0,0.0,0.0,0.0966542363166809,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3473035097122192,1.3473185300827026,-1.4991207535786089e-05,0.0,9.809176117414609e-05,0.0,0.0,271.9267578125,0.0,0.0,0.0,0.7380494475364685,4.0,0.0,1.0
681720,292.1011047363281,303.1499938964844,293.1499938964844,0.0,-0.0,293.39093017578125,0.99795663356781,0.0,0.2371706664562225,293.3092346191406,303.1499938964844,293.1499938964844,0.0,-0.0,291.2328796386719,0.0,0.0,0.0007642550626769,292.1878662109375,303.1499938964844,293.1499938964844,0.0,-0.0,293.39093017578125,0.99795663356781,0.0,0.184466078877449,291.8052062988281,303.1499938964844,293.1499938964844,0.0,-0.0,293.39093017578125,0.99795663356781,1.0,0.2497521340847015,292.70489501953125,303.1499938964844,293.1499938964844,0.0,-0.0,292.1139831542969,0.0,0.0,0.0036449872422963,293.3602294921875,308.1499938964844,264.2980041503906,262.47479248046875,285.9810485839844,292.70233154296875,293.4783630371094,1.0,0.1799233704805374,0.0,0.0,1.0,1.0,-0.8109813332557678,4.801842123924871e-07,0.8109808564186096,-0.1921099573373794,0.0,0.0,1.0,22.944168090820312,60.0,1492.7718505859375,-7832.14697265625,62.14412689208984,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.9996337890625,305.6095886230469,278.1499938964844,0.0,18000.0,313.1499938964844,17547.064453125,19080.0,0.0,0.0,0.0966542363166809,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3473035097122192,1.3473185300827026,-1.4991207535786089e-05,0.0,9.809176117414609e-05,0.0,0.0,271.9267578125,0.0,0.0,0.0,0.7380494475364685,4.0,0.0,1.0
681780,292.1727600097656,303.1499938964844,293.1499938964844,0.0,-0.0,293.9638977050781,0.9990000128746032,1.0,0.3035096228122711,293.3043212890625,303.1499938964844,293.1499938964844,0.0,-0.0,291.54736328125,0.0,0.0,0.0011723706265911,292.21783447265625,303.1499938964844,293.1499938964844,0.0,-0.0,293.6798400878906,0.0,0.0,0.001386672258377,291.8629455566406,303.1499938964844,293.1499938964844,0.0,-0.0,293.9638977050781,0.9990000128746032,1.0,0.3196102678775787,292.7313842773437,303.1499938964844,293.1499938964844,0.0,-0.0,292.3171691894531,0.0,0.0,0.0055610788986086,293.9360046386719,308.1499938964844,264.2947692871094,262.4720153808594,286.0864562988281,292.7288513183594,294.02398681640625,1.0,0.1921389997005462,0.0,0.0,1.0,1.0,-0.7575165033340454,4.361168635114154e-07,0.757516086101532,-0.1770745813846588,0.0,0.0,1.0,32.80058670043945,60.0,927.9398803710938,-7148.10302734375,67.12406921386719,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.14703369140625,304.9171142578125,278.1499938964844,0.0,18000.0,313.1499938964844,18649.626953125,19080.0,0.0,0.0,0.1317759752273559,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3889873027801514,1.3890032768249512,-1.5933173926896416e-05,0.0,0.0001337358553428,0.0,0.0,297.9550170898437,0.0,0.0,0.0,0.7589672803878784,4.0,0.0,1.0
681840,292.1727600097656,303.1499938964844,293.1499938964844,0.0,-0.0,293.9638977050781,0.9990000128746032,1.0,0.3035096228122711,293.3043212890625,303.1499938964844,293.1499938964844,0.0,-0.0,291.54736328125,0.0,0.0,0.0011723706265911,292.21783447265625,303.1499938964844,293.1499938964844,0.0,-0.0,293.6798400878906,0.0,0.0,0.001386672258377,291.8629455566406,303.1499938964844,293.1499938964844,0.0,-0.0,293.9638977050781,0.9990000128746032,1.0,0.3196102678775787,292.7313842773437,303.1499938964844,293.1499938964844,0.0,-0.0,292.3171691894531,0.0,0.0,0.0055610788986086,293.9360046386719,308.1499938964844,264.2947692871094,262.4720153808594,286.0864562988281,292.7288513183594,294.02398681640625,1.0,0.1921389997005462,0.0,0.0,1.0,1.0,-0.7575165033340454,4.361168635114154e-07,0.757516086101532,-0.1770745813846588,0.0,0.0,1.0,32.80058670043945,60.0,927.9398803710938,-7148.10302734375,67.12406921386719,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.14703369140625,304.9171142578125,278.1499938964844,0.0,18000.0,313.1499938964844,18649.626953125,19080.0,0.0,0.0,0.1317759752273559,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3889873027801514,1.3890032768249512,-1.5933173926896416e-05,0.0,0.0001337358553428,0.0,0.0,297.9550170898437,0.0,0.0,0.0,0.7589672803878784,4.0,0.0,1.0
681900,292.21099853515625,303.1499938964844,293.1499938964844,0.0,-0.0,294.19390869140625,0.9990000128746032,1.0,0.3049411177635193,293.3109130859375,303.1499938964844,293.1499938964844,0.0,-0.0,291.73492431640625,0.0,0.0,0.0011825643014162,292.2274780273437,303.1499938964844,293.1499938964844,0.0,-0.0,294.0326843261719,0.5326988101005554,1.0,0.0381458215415477,291.8975524902344,303.1499938964844,293.1499938964844,0.0016982067609205,-120.53662109375,294.4883117675781,0.9990000128746032,1.0,0.3211176693439483,292.7444763183594,303.1499938964844,293.1499938964844,0.0,-0.0,292.4481201171875,0.0,0.0,0.0056094317696988,294.17449951171875,308.1499938964844,264.2928771972656,262.4704284667969,286.0758056640625,292.741943359375,294.23748779296875,1.0,0.1983681172132492,0.0,0.0,1.0,1.0,-0.8049929141998291,4.753033522320038e-07,0.8049924373626709,-0.1908576339483261,0.0,0.0,1.0,33.475303649902344,60.0,719.1072387695312,-7436.6943359375,75.68324279785156,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.95147705078125,304.6897888183594,278.1499938964844,0.0,18000.0,313.1499938964844,18853.125,20160.0,0.0,0.0,0.1479545682668686,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3965448141098022,1.3965609073638916,-1.6107031115097925e-05,0.0,0.0001501550868852,0.0,0.0,302.8450622558594,0.0,0.0,0.0,0.7777588963508606,4.0,0.0,1.0
681960,292.2477722167969,303.1499938964844,293.1499938964844,0.0,-0.0,294.6104431152344,0.9990000128746032,1.0,0.275552749633789,293.3418273925781,303.1499938964844,293.1499938964844,0.0,-0.0,291.8882141113281,0.0,0.0,0.0009830058552324,292.2740783691406,303.1499938964844,293.1499938964844,0.0,-0.0,294.5018920898437,0.9990000128746032,1.0,0.2143187969923019,291.93194580078125,303.1499938964844,293.1499938964844,0.0030888961628079,-217.90478515625,294.9513244628906,0.9990000128746032,1.0,0.2901703119277954,292.7589111328125,303.1499938964844,293.1499938964844,0.0,-0.0,292.5586853027344,0.0,0.0,0.0046628438867628,294.3427429199219,308.1499938964844,264.2908630371094,262.4687194824219,285.9791259765625,292.7567138671875,294.352783203125,1.0,0.2067395448684692,0.0,0.0,1.0,1.0,-0.9428717494010924,5.976782517791435e-07,0.9428711533546448,-0.2247286587953567,0.0,0.0,1.0,29.81489372253418,60.0,398.8622741699219,-8268.6328125,95.70824432373048,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.720947265625,304.33697509765625,278.1499938964844,0.0,18000.0,313.1499938964844,19702.41015625,20160.0,0.0,0.0,0.1648910194635391,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.427653670310974,1.4276704788208008,-1.683261143625714e-05,0.0,0.0001673434308031,0.0,0.0,323.5375671386719,0.0,0.0,0.0,0.780109703540802,4.0,0.0,1.0
682020,292.3197021484375,303.1499938964844,293.1499938964844,0.0032662430312484,-218.4159545898437,294.996826171875,0.9990000128746032,1.0,0.293594092130661,293.3784484863281,303.1499938964844,293.1499938964844,0.0,-0.0,292.19549560546875,0.0,0.0,0.0011031440226361,292.3549194335937,303.1499938964844,293.1499938964844,0.0022942188661545,-119.33248138427734,294.8138427734375,0.9990000128746032,1.0,0.2283509671688079,292.0017395019531,303.1499938964844,293.1499938964844,0.0059871710836887,-419.0904846191406,295.4997253417969,0.9990000128746032,1.0,0.3091687262058258,292.78912353515625,303.1499938964844,293.1499938964844,0.0,-0.0,292.7829895019531,0.0,0.0,0.0052327290177345,294.3887023925781,308.1499938964844,264.286376953125,262.4649658203125,285.97784423828125,292.7868347167969,294.3927917480469,1.0,0.2196379899978637,0.0,0.0,1.0,1.0,-1.004998803138733,6.587216034859011e-07,1.0049980878829956,-0.2403318285942077,0.0,0.0,1.0,33.534767150878906,100.0,110.52793884277344,-8598.5400390625,115.31080627441406,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.57537841796875,304.1485595703125,278.1499938964844,0.0,18000.0,313.1499938964844,20035.80859375,20160.0,0.0,0.0,0.1965011060237884,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.439682126045227,1.4396992921829224,-1.7117446986958385e-05,0.0,0.0001994236372411,0.0,0.0,331.7844543457031,0.0,0.0,0.0,0.7861356139183044,4.0,0.0,1.0
682080,292.3197021484375,303.1499938964844,293.1499938964844,0.0032662430312484,-218.4159545898437,294.996826171875,0.9990000128746032,1.0,0.293594092130661,293.3784484863281,303.1499938964844,293.1499938964844,0.0,-0.0,292.19549560546875,0.0,0.0,0.0011031440226361,292.3549194335937,303.1499938964844,293.1499938964844,0.0022942188661545,-119.33248138427734,294.8138427734375,0.9990000128746032,1.0,0.2283509671688079,292.0017395019531,303.1499938964844,293.1499938964844,0.0059871710836887,-419.0904846191406,295.4997253417969,0.9990000128746032,1.0,0.3091687262058258,292.78912353515625,303.1499938964844,293.1499938964844,0.0,-0.0,292.7829895019531,0.0,0.0,0.0052327290177345,294.3887023925781,308.1499938964844,264.286376953125,262.4649658203125,285.97784423828125,292.7868347167969,294.3927917480469,1.0,0.2196379899978637,0.0,0.0,1.0,1.0,-1.004998803138733,6.587216034859011e-07,1.0049980878829956,-0.2403318285942077,0.0,0.0,1.0,33.534767150878906,100.0,110.52793884277344,-8598.5400390625,115.31080627441406,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.57537841796875,304.1485595703125,278.1499938964844,0.0,18000.0,313.1499938964844,20035.80859375,20160.0,0.0,0.0,0.1965011060237884,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.439682126045227,1.4396992921829224,-1.7117446986958385e-05,0.0,0.0001994236372411,0.0,0.0,331.7844543457031,0.0,0.0,0.0,0.7861356139183044,4.0,0.0,1.0
682140,292.3922119140625,303.1499938964844,293.1499938964844,0.0053204973228275,-355.1315612792969,295.2517395019531,0.9990000128746032,1.0,0.3310909271240234,293.4000549316406,303.1499938964844,293.1499938964844,0.0,-0.0,292.5103454589844,0.0,0.0,0.0013772152597084,292.42437744140625,303.1499938964844,293.1499938964844,0.0042260354384779,-219.8912506103516,295.0707092285156,0.9990000128746032,1.0,0.2575151622295379,292.0712585449219,303.1499938964844,293.1499938964844,0.0093416878953576,-634.289794921875,295.8668518066406,0.9990000128746032,1.0,0.3486546874046325,292.8209533691406,303.1499938964844,293.1499938964844,0.0,-0.0,293.0135498046875,0.0,0.0,0.0065327975898981,294.3722229003906,308.1499938964844,264.2815246582031,262.4609069824219,285.94549560546875,292.8188171386719,294.3627319335937,1.0,0.2481881529092788,0.0,0.0,1.0,1.0,-1.134244680404663,7.984210128597624e-07,1.1342438459396362,-0.2734428346157074,0.0,0.0,1.0,41.9940299987793,120.0,-56.34627532958984,-9451.3896484375,164.3604736328125,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.7473449707031,304.1837463378906,278.1499938964844,0.0,18000.0,313.1499938964844,20126.376953125,21240.0,0.0,0.0,0.2247898876667022,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4429324865341189,1.442949652671814,-1.7194824977195822e-05,0.0,0.0002281331544509,0.0,0.0,334.0367126464844,0.0,0.0,0.0,0.802763819694519,4.0,0.0,1.0
682200,292.3922119140625,303.1499938964844,293.1499938964844,0.0053204973228275,-355.1315612792969,295.2517395019531,0.9990000128746032,1.0,0.3310909271240234,293.4000549316406,303.1499938964844,293.1499938964844,0.0,-0.0,292.5103454589844,0.0,0.0,0.0013772152597084,292.42437744140625,303.1499938964844,293.1499938964844,0.0042260354384779,-219.8912506103516,295.0707092285156,0.9990000128746032,1.0,0.2575151622295379,292.0712585449219,303.1499938964844,293.1499938964844,0.0093416878953576,-634.289794921875,295.8668518066406,0.9990000128746032,1.0,0.3486546874046325,292.8209533691406,303.1499938964844,293.1499938964844,0.0,-0.0,293.0135498046875,0.0,0.0,0.0065327975898981,294.3722229003906,308.1499938964844,264.2815246582031,262.4609069824219,285.94549560546875,292.8188171386719,294.3627319335937,1.0,0.2481881529092788,0.0,0.0,1.0,1.0,-1.134244680404663,7.984210128597624e-07,1.1342438459396362,-0.2734428346157074,0.0,0.0,1.0,41.9940299987793,120.0,-56.34627532958984,-9451.3896484375,164.3604736328125,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.7473449707031,304.1837463378906,278.1499938964844,0.0,18000.0,313.1499938964844,20126.376953125,21240.0,0.0,0.0,0.2247898876667022,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4429324865341189,1.442949652671814,-1.7194824977195822e-05,0.0,0.0002281331544509,0.0,0.0,334.0367126464844,0.0,0.0,0.0,0.802763819694519,4.0,0.0,1.0
682260,292.461669921875,303.1499938964844,293.1499938964844,0.0074766865000128,-495.3211669921875,295.3461608886719,0.9990000128746032,1.0,0.3757715225219726,293.4156799316406,303.1499938964844,293.1499938964844,0.0,-0.0,292.8321228027344,0.0,0.0,0.0017467769794166,292.4876708984375,303.1499938964844,293.1499938964844,0.006224044598639,-323.5040283203125,295.1713256835937,0.9990000128746032,1.0,0.2922667562961578,292.1410827636719,303.1499938964844,293.1499938964844,0.0135931558907032,-867.0344848632812,296.06622314453125,0.9990000128746032,1.0,0.3957055211067199,292.8527526855469,303.1499938964844,293.1499938964844,0.0,-0.0,293.2453308105469,0.0,0.0,0.0082858344539999,294.2622985839844,308.1499938964844,264.2763671875,262.4566345214844,286.0312805175781,292.8509521484375,294.2516174316406,1.0,0.2807197570800781,0.0,0.0,1.0,1.0,-1.288608193397522,9.864271532933344e-07,1.2886072397232056,-0.3075695335865021,0.0,0.0,1.0,53.49942398071289,140.0,-141.91275024414062,-10440.3349609375,239.45713806152344,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.0162353515625,304.3273010253906,278.1499938964844,0.0,18000.0,313.1499938964844,21060.712890625,21240.0,0.0,0.0,0.2511999309062958,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4760454893112185,1.4760634899139404,-1.7993066649069078e-05,0.0,0.0002549359924159,0.0,0.0,357.56549072265625,0.0,0.0,0.0,0.8060697913169861,4.0,0.0,1.0
682320,292.461669921875,303.1499938964844,293.1499938964844,0.0074766865000128,-495.3211669921875,295.3461608886719,0.9990000128746032,1.0,0.3757715225219726,293.4156799316406,303.1499938964844,293.1499938964844,0.0,-0.0,292.8321228027344,0.0,0.0,0.0017467769794166,292.4876708984375,303.1499938964844,293.1499938964844,0.006224044598639,-323.5040283203125,295.1713256835937,0.9990000128746032,1.0,0.2922667562961578,292.1410827636719,303.1499938964844,293.1499938964844,0.0135931558907032,-867.0344848632812,296.06622314453125,0.9990000128746032,1.0,0.3957055211067199,292.8527526855469,303.1499938964844,293.1499938964844,0.0,-0.0,293.2453308105469,0.0,0.0,0.0082858344539999,294.2622985839844,308.1499938964844,264.2763671875,262.4566345214844,286.0312805175781,292.8509521484375,294.2516174316406,1.0,0.2807197570800781,0.0,0.0,1.0,1.0,-1.288608193397522,9.864271532933344e-07,1.2886072397232056,-0.3075695335865021,0.0,0.0,1.0,53.49942398071289,140.0,-141.91275024414062,-10440.3349609375,239.45713806152344,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.0162353515625,304.3273010253906,278.1499938964844,0.0,18000.0,313.1499938964844,21060.712890625,21240.0,0.0,0.0,0.2511999309062958,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4760454893112185,1.4760634899139404,-1.7993066649069078e-05,0.0,0.0002549359924159,0.0,0.0,357.56549072265625,0.0,0.0,0.0,0.8060697913169861,4.0,0.0,1.0
682380,292.4964294433594,303.1499938964844,293.1499938964844,0.0086966715753078,-570.9981079101562,295.3700561523437,0.9990000128746032,1.0,0.4010728001594543,293.4228515625,303.1499938964844,293.1499938964844,0.0,-0.0,292.9964294433594,0.0,0.0,0.0019767777994275,292.51904296875,303.1499938964844,293.1499938964844,0.0073346733115613,-379.5653991699219,295.19879150390625,0.9990000128746032,1.0,0.3119454979896545,292.1776428222656,303.1499938964844,293.1499938964844,0.0163731351494789,-995.9654541015624,296.14117431640625,0.9990000128746032,1.0,0.4223489761352539,292.869384765625,303.1499938964844,293.1499938964844,0.0,-0.0,293.36083984375,0.0,0.0,0.0093768602237105,294.1981811523437,308.1499938964844,264.2735290527344,262.4543151855469,286.0990905761719,292.86773681640625,294.18780517578125,1.0,0.2993457913398742,0.0,0.0,1.0,1.0,-1.3761625289916992,1.104509124161268e-06,1.3761614561080933,-0.3258169889450073,0.0,0.0,1.0,60.69572830200195,140.0,-159.41064453125,-10967.56640625,290.9085388183594,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.1863708496094,304.416015625,278.1499938964844,0.0,18000.0,313.1499938964844,21151.7421875,21240.0,0.0,0.0,0.264544278383255,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4792319536209106,1.4792499542236328,-1.807083754101768e-05,0.0,0.0002684788196347,0.0,0.0,359.8861999511719,0.0,0.0,0.0,0.8076646327972412,4.0,0.0,1.0
682440,292.5255432128906,303.1499938964844,293.1499938964844,0.0098203178495168,-637.815673828125,295.3789978027344,0.9990000128746032,1.0,0.4238663017749786,293.4287109375,303.1499938964844,293.1499938964844,0.0,-0.0,293.13153076171875,0.0,0.0,0.0021968169603496,292.5453186035156,303.1499938964844,293.1499938964844,0.0083456821739673,-429.1083984375,295.2108764648437,0.9990000128746032,1.0,0.3296737670898437,292.2091979980469,303.1499938964844,293.1499938964844,0.0191786289215087,-1111.3487548828125,296.192138671875,0.9990000128746032,1.0,0.4463516175746918,292.8836669921875,303.1499938964844,293.1499938964844,0.0,-0.0,293.4537658691406,0.0,0.0,0.0104206325486302,294.1395874023437,308.1499938964844,264.27105712890625,262.4522705078125,286.15380859375,292.8821105957031,294.12939453125,1.0,0.3161460161209106,0.0,0.0,1.0,1.0,-1.4551308155059814,1.2186496860522311e-06,1.455129623413086,-0.3422863781452179,0.0,0.0,1.0,67.59408569335938,160.0,-168.97933959960938,-11436.6455078125,343.26251220703125,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.3428955078125,304.49853515625,278.1499938964844,0.0,18000.0,313.1499938964844,21192.556640625,21240.0,0.0,0.0,0.2758252918720245,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4806584119796753,1.4806764125823977,-1.810570574889425e-05,0.0,0.0002799275971483,0.0,0.0,360.9283447265625,0.0,0.0,0.0,0.8083782196044922,4.0,0.0,1.0
682500,292.5553894042969,303.1499938964844,293.1499938964844,0.0110952416434884,-710.082275390625,295.37841796875,0.9990000128746032,1.0,0.4488044679164886,293.4346618652344,303.1499938964844,293.1499938964844,0.0,-0.0,293.2640380859375,0.0,0.0,0.0024514975957572,292.57232666015625,303.1499938964844,293.1499938964844,0.009480046108365,-482.7041015625,295.2134704589844,0.9990000128746032,1.0,0.349070131778717,292.2425537109375,303.1499938964844,293.1499938964844,0.0226214844733476,-1237.446044921875,296.2339782714844,0.9990000128746032,1.0,0.4726127088069916,292.89862060546875,303.1499938964844,293.1499938964844,0.0,-0.0,293.5422058105469,0.0,0.0,0.0116287330165505,294.0745544433594,308.1499938964844,264.26837158203125,262.4500732421875,286.206787109375,292.897216796875,294.0647277832031,1.0,0.3345499336719513,0.0,0.0,1.0,1.0,-1.5416297912597656,1.3521420214601676e-06,1.541628360748291,-0.3603990077972412,0.0,0.0,1.0,75.59520721435547,160.0,-175.59786987304688,-11943.3896484375,407.4864807128906,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.5138244628906,304.5887451171875,278.1499938964844,0.0,18000.0,313.1499938964844,21215.603515625,22320.0,0.0,0.0,0.2875588536262512,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4814633131027222,1.481481432914734,-1.812539630918764e-05,0.0,0.0002918356913141,0.0,0.0,361.5173034667969,0.0,0.0,0.0,0.82378089427948,4.0,0.0,1.0
682560,292.5839538574219,303.1499938964844,293.1499938964844,0.0124359307810664,-781.7252197265625,295.376708984375,0.9990000128746032,1.0,0.4740746319293976,293.4403076171875,303.1499938964844,293.1499938964844,0.0,-0.0,293.38104248046875,0.0,0.0,0.0027244256343692,292.5982971191406,303.1499938964844,293.1499938964844,0.0106603577733039,-535.8614501953125,295.2147827148437,0.9990000128746032,1.0,0.3687247037887573,292.2754211425781,303.1499938964844,293.1499938964844,0.0264895111322402,-1363.9312744140625,296.27130126953125,0.9990000128746032,1.0,0.4992234110832214,292.9132385253906,303.1499938964844,293.1499938964844,0.0,-0.0,293.6171875,0.0,0.0,0.0129233924672007,294.0166320800781,308.1499938964844,264.2657165527344,262.4479064941406,286.2535400390625,292.91192626953125,294.0091247558594,1.0,0.3532235324382782,0.0,0.0,1.0,1.0,-1.629387617111206,1.4967029073886806e-06,1.6293861865997314,-0.3788908720016479,0.0,0.0,1.0,84.18909454345703,180.0,-164.23939514160156,-12494.927734375,480.4247131347656,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.6778564453125,304.6991271972656,278.1499938964844,0.0,18000.0,313.1499938964844,21984.53125,22320.0,0.0,0.0,0.2990252375602722,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5080710649490356,1.5080897808074951,-1.8782324332278225e-05,0.0,0.0003034725959878,0.0,0.0,381.3484497070313,0.0,0.0,0.0,0.8237950801849365,4.0,0.0,1.0
682620,292.63739013671875,303.1499938964844,293.1499938964844,0.0154001237824559,-926.3167114257812,295.35089111328125,0.9990000128746032,1.0,0.5249255895614624,293.4508056640625,303.1499938964844,293.1499938964844,0.0,-0.0,293.5607604980469,0.0,0.0,0.0033189675305038,292.6475524902344,303.1499938964844,293.1499938964844,0.0132268201559782,-642.8782348632812,295.19366455078125,0.9990000128746032,1.0,0.4082754552364349,292.33984375,303.1499938964844,293.1499938964844,0.0354011766612529,-1621.550537109375,296.3165283203125,0.9990000128746032,1.0,0.5527719259262085,292.9413757324219,303.1499938964844,293.1499938964844,0.0,-0.0,293.72198486328125,0.0,0.0,0.0157436616718769,293.8949584960937,308.1499938964844,264.2605285644531,262.4436950683594,286.3294677734375,292.94024658203125,293.88690185546875,1.0,0.3908761739730835,0.0,0.0,1.0,1.0,-1.806311845779419,1.815962605178356e-06,1.806310057640076,-0.4165908694267273,0.0,0.0,1.0,102.97602081298828,200.0,-169.77108764648438,-13504.3076171875,653.1270751953125,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.9895324707031,304.8628845214844,278.1499938964844,0.0,18000.0,313.1499938964844,22232.94921875,22320.0,0.0,0.0,0.3211663067340851,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5165674686431885,1.516586422920227,-1.8994558558915745e-05,0.0,0.0003259429649915,0.0,0.0,387.8303527832031,0.0,0.0,0.0,0.828041136264801,4.0,0.0,1.0
682680,292.63739013671875,303.1499938964844,293.1499938964844,0.0154001237824559,-926.3167114257812,295.35089111328125,0.9990000128746032,1.0,0.5249255895614624,293.4508056640625,303.1499938964844,293.1499938964844,0.0,-0.0,293.5607604980469,0.0,0.0,0.0033189675305038,292.6475524902344,303.1499938964844,293.1499938964844,0.0132268201559782,-642.8782348632812,295.19366455078125,0.9990000128746032,1.0,0.4082754552364349,292.33984375,303.1499938964844,293.1499938964844,0.0354011766612529,-1621.550537109375,296.3165283203125,0.9990000128746032,1.0,0.5527719259262085,292.9413757324219,303.1499938964844,293.1499938964844,0.0,-0.0,293.72198486328125,0.0,0.0,0.0157436616718769,293.8949584960937,308.1499938964844,264.2605285644531,262.4436950683594,286.3294677734375,292.94024658203125,293.88690185546875,1.0,0.3908761739730835,0.0,0.0,1.0,1.0,-1.806311845779419,1.815962605178356e-06,1.806310057640076,-0.4165908694267273,0.0,0.0,1.0,102.97602081298828,200.0,-169.77108764648438,-13504.3076171875,653.1270751953125,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.9895324707031,304.8628845214844,278.1499938964844,0.0,18000.0,313.1499938964844,22232.94921875,22320.0,0.0,0.0,0.3211663067340851,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5165674686431885,1.516586422920227,-1.8994558558915745e-05,0.0,0.0003259429649915,0.0,0.0,387.8303527832031,0.0,0.0,0.0,0.828041136264801,4.0,0.0,1.0
682740,292.6835327148437,303.1499938964844,293.1499938964844,0.0188476350158453,-1073.781005859375,295.30828857421875,0.9990000128746032,1.0,0.5752463936805725,293.4603576660156,303.1499938964844,293.1499938964844,0.0,-0.0,293.65643310546875,0.0,0.0,0.003966936841607,292.6911926269531,303.1499938964844,293.1499938964844,0.0161447115242481,-751.2003173828125,295.153076171875,0.9990000128746032,1.0,0.447413831949234,292.4003601074219,303.1499938964844,293.1499938964844,0.0452345609664917,-1884.114990234375,296.3359680175781,0.9990000128746032,1.0,0.6057621240615845,292.96783447265625,303.1499938964844,293.1499938964844,0.0,-0.0,293.7581481933594,0.0,0.0,0.0188173707574605,293.7674865722656,308.1499938964844,264.255615234375,262.439697265625,286.4053039550781,292.9919128417969,293.760986328125,1.0,0.4282331764698028,0.0,0.0,1.0,1.0,-1.981827735900879,2.168250830436591e-06,1.981825590133667,-0.4545634090900421,0.0,0.0,1.0,123.54368591308594,220.0,-169.34068298339844,-14450.9501953125,861.3707885742188,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.2828369140625,305.0102233886719,278.1499938964844,0.0,18000.0,313.1499938964844,22297.4921875,23400.0,0.0,0.0,0.3422830998897552,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.518767237663269,1.5187863111495972,-1.9049701222684234e-05,0.0,0.0003473738324828,0.0,0.0,389.52044677734375,0.0,0.0,0.0,0.8441401124000549,4.0,0.0,1.0
682800,292.6835327148437,303.1499938964844,293.1499938964844,0.0188476350158453,-1073.781005859375,295.30828857421875,0.9990000128746032,1.0,0.5752463936805725,293.4603576660156,303.1499938964844,293.1499938964844,0.0,-0.0,293.65643310546875,0.0,0.0,0.003966936841607,292.6911926269531,303.1499938964844,293.1499938964844,0.0161447115242481,-751.2003173828125,295.153076171875,0.9990000128746032,1.0,0.447413831949234,292.4003601074219,303.1499938964844,293.1499938964844,0.0452345609664917,-1884.114990234375,296.3359680175781,0.9990000128746032,1.0,0.6057621240615845,292.96783447265625,303.1499938964844,293.1499938964844,0.0,-0.0,293.7581481933594,0.0,0.0,0.0188173707574605,293.7674865722656,308.1499938964844,264.255615234375,262.439697265625,286.4053039550781,292.9919128417969,293.760986328125,1.0,0.4282331764698028,0.0,0.0,1.0,1.0,-1.981827735900879,2.168250830436591e-06,1.981825590133667,-0.4545634090900421,0.0,0.0,1.0,123.54368591308594,220.0,-169.34068298339844,-14450.9501953125,861.3707885742188,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.2828369140625,305.0102233886719,278.1499938964844,0.0,18000.0,313.1499938964844,22297.4921875,23400.0,0.0,0.0,0.3422830998897552,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.518767237663269,1.5187863111495972,-1.9049701222684234e-05,0.0,0.0003473738324828,0.0,0.0,389.52044677734375,0.0,0.0,0.0,0.8441401124000549,4.0,0.0,1.0
682860,292.7239074707031,303.1499938964844,293.1499938964844,0.0227375105023384,-1217.9766845703125,295.28955078125,0.9990000128746032,1.0,0.624182939529419,293.4688415527344,303.1499938964844,293.1499938964844,0.0,-0.0,293.68115234375,0.0,0.0,0.0046539800241589,292.7284851074219,303.1499938964844,293.1499938964844,0.0194657780230045,-858.688720703125,295.1385498046875,0.9990000128746032,1.0,0.4854756295681,292.4549560546875,303.1499938964844,293.1499938964844,0.0551444962620735,-2144.780517578125,296.3735656738281,0.9990000128746032,1.0,0.6572946906089783,292.9921875,303.1499938964844,293.1499938964844,0.0,-0.0,293.7400817871094,0.0,0.0,0.0220764316618442,293.6781311035156,308.1499938964844,264.2510681152344,262.4360656738281,286.4825439453125,293.0631103515625,293.6733703613281,1.0,0.4646488726139068,0.0,0.0,1.0,1.0,-2.15293025970459,2.5434360395593103e-06,2.15292763710022,-0.4920710623264313,0.0,0.0,1.0,145.43946838378906,240.0,-136.10877990722656,-15406.1015625,1103.2088623046875,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.54595947265625,305.17218017578125,278.1499938964844,0.0,18000.0,313.1499938964844,23234.158203125,23400.0,0.0,0.0,0.362586498260498,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5503389835357666,1.550358772277832,-1.984993286896497e-05,0.0,0.000367979198927,0.0,0.0,414.3208618164063,0.0,0.0,0.0,0.8465966582298279,4.0,0.0,1.0
682920,292.7239074707031,303.1499938964844,293.1499938964844,0.0227375105023384,-1217.9766845703125,295.28955078125,0.9990000128746032,1.0,0.624182939529419,293.4688415527344,303.1499938964844,293.1499938964844,0.0,-0.0,293.68115234375,0.0,0.0,0.0046539800241589,292.7284851074219,303.1499938964844,293.1499938964844,0.0194657780230045,-858.688720703125,295.1385498046875,0.9990000128746032,1.0,0.4854756295681,292.4549560546875,303.1499938964844,293.1499938964844,0.0551444962620735,-2144.780517578125,296.3735656738281,0.9990000128746032,1.0,0.6572946906089783,292.9921875,303.1499938964844,293.1499938964844,0.0,-0.0,293.7400817871094,0.0,0.0,0.0220764316618442,293.6781311035156,308.1499938964844,264.2510681152344,262.4360656738281,286.4825439453125,293.0631103515625,293.6733703613281,1.0,0.4646488726139068,0.0,0.0,1.0,1.0,-2.15293025970459,2.5434360395593103e-06,2.15292763710022,-0.4920710623264313,0.0,0.0,1.0,145.43946838378906,240.0,-136.10877990722656,-15406.1015625,1103.2088623046875,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.54595947265625,305.17218017578125,278.1499938964844,0.0,18000.0,313.1499938964844,23234.158203125,23400.0,0.0,0.0,0.362586498260498,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5503389835357666,1.550358772277832,-1.984993286896497e-05,0.0,0.000367979198927,0.0,0.0,414.3208618164063,0.0,0.0,0.0,0.8465966582298279,4.0,0.0,1.0
682980,292.7614440917969,303.1499938964844,293.1499938964844,0.0270022209733724,-1359.0361328125,295.2561340332031,0.9990000128746032,1.0,0.6711699962615967,293.4762268066406,303.1499938964844,293.1499938964844,0.0,-0.0,293.6535339355469,0.0,0.0,0.0053664608858525,292.7611389160156,303.1499938964844,293.1499938964844,0.0232596099376678,-967.18701171875,295.1136169433594,0.9990000128746032,1.0,0.5220211148262024,292.5050048828125,303.1499938964844,293.1499938964844,0.0648631677031517,-2408.24169921875,296.3985290527344,0.9990000128746032,1.0,0.7067743539810181,293.0144348144531,303.1499938964844,293.1499938964844,0.0,-0.0,293.6847839355469,0.0,0.0,0.0254561509937047,293.5835876464844,308.1499938964844,264.2470397949219,262.432861328125,286.5404968261719,293.1202087402344,293.5792541503906,1.0,0.4996888935565948,0.0,0.0,1.0,1.0,-2.317607879638672,2.933283212769311e-06,2.317604780197144,-0.5285260677337646,0.0,0.0,1.0,168.2212371826172,260.0,-131.15231323242188,-16251.15625,1375.2694091796875,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.7978820800781,305.30047607421875,278.1499938964844,0.0,18000.0,313.1499938964844,23357.8984375,23400.0,0.0,0.0,0.3819771409034729,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5544618368148804,1.554481863975525,-1.995565071410965e-05,0.0,0.0003876582486554,0.0,0.0,417.6351623535156,0.0,0.0,0.0,0.8486545085906982,4.0,0.0,1.0
683040,292.7614440917969,303.1499938964844,293.1499938964844,0.0270022209733724,-1359.0361328125,295.2561340332031,0.9990000128746032,1.0,0.6711699962615967,293.4762268066406,303.1499938964844,293.1499938964844,0.0,-0.0,293.6535339355469,0.0,0.0,0.0053664608858525,292.7611389160156,303.1499938964844,293.1499938964844,0.0232596099376678,-967.18701171875,295.1136169433594,0.9990000128746032,1.0,0.5220211148262024,292.5050048828125,303.1499938964844,293.1499938964844,0.0648631677031517,-2408.24169921875,296.3985290527344,0.9990000128746032,1.0,0.7067743539810181,293.0144348144531,303.1499938964844,293.1499938964844,0.0,-0.0,293.6847839355469,0.0,0.0,0.0254561509937047,293.5835876464844,308.1499938964844,264.2470397949219,262.432861328125,286.5404968261719,293.1202087402344,293.5792541503906,1.0,0.4996888935565948,0.0,0.0,1.0,1.0,-2.317607879638672,2.933283212769311e-06,2.317604780197144,-0.5285260677337646,0.0,0.0,1.0,168.2212371826172,260.0,-131.15231323242188,-16251.15625,1375.2694091796875,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.7978820800781,305.30047607421875,278.1499938964844,0.0,18000.0,313.1499938964844,23357.8984375,23400.0,0.0,0.0,0.3819771409034729,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5544618368148804,1.554481863975525,-1.995565071410965e-05,0.0,0.0003876582486554,0.0,0.0,417.6351623535156,0.0,0.0,0.0,0.8486545085906982,4.0,0.0,1.0
