time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
683100,292.7807922363281,303.1499938964844,293.1499938964844,0.0291299149394035,-1424.8619384765625,295.2342834472656,0.9990000128746032,1.0,0.6938276886940002,293.4795227050781,303.1499938964844,293.1499938964844,0.0,-0.0,293.6248779296875,0.0,0.0,0.0057285190559923,292.7753295898437,303.1499938964844,293.1499938964844,0.0253625754266977,-1022.2325439453124,295.1022644042969,0.9990000128746032,1.0,0.5396437644958496,292.52764892578125,303.1499938964844,293.1499938964844,0.0696459263563156,-2541.096435546875,296.4112243652344,0.9990000128746032,1.0,0.7306339740753174,293.0248107910156,303.1499938964844,293.1499938964844,0.0,-0.0,293.6468811035156,0.0,0.0,0.0271736066788434,293.537841796875,308.1499938964844,264.2452697753906,262.4314880371094,286.5643005371094,293.1446838378906,293.5338439941406,1.0,0.5166107416152954,0.0,0.0,1.0,1.0,-2.3971590995788574,3.131708808723488e-06,2.397156000137329,-0.5462242960929871,0.0,0.0,1.0,179.8210906982422,260.0,-128.14816284179688,-16653.751953125,1521.376708984375,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.9223937988281,305.3641967773437,278.1499938964844,0.0,18000.0,313.1499938964844,23378.771484375,24480.0,0.0,0.0,0.3913106322288513,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5551563501358032,1.5551762580871582,-1.997348408622201e-05,0.0,0.0003971305559389,0.0,0.0,418.1951293945313,0.0,0.0,0.0,0.8640010356903076,4.0,0.0,1.0
683160,292.80029296875,303.1499938964844,293.1499938964844,0.0311665814369916,-1485.03955078125,295.2228698730469,0.9990000128746032,1.0,0.7159056663513184,293.4825439453125,303.1499938964844,293.1499938964844,0.0,-0.0,293.5919494628906,0.0,0.0,0.0060928897000849,292.78887939453125,303.1499938964844,293.1499938964844,0.0275147706270217,-1075.109619140625,295.1039123535156,0.9990000128746032,1.0,0.556815505027771,292.54949951171875,303.1499938964844,293.1499938964844,0.074238896369934,-2669.179443359375,296.4344482421875,0.9990000128746032,1.0,0.7538831233978271,293.0346984863281,303.1499938964844,293.1499938964844,0.0,-0.0,293.6070861816406,0.0,0.0,0.0289020296186208,293.5087890625,308.1499938964844,264.2436828613281,262.4302673339844,286.5857238769531,293.1671447753906,293.5062561035156,1.0,0.5331121683120728,0.0,0.0,1.0,1.0,-2.474752426147461,3.3315900509478524e-06,2.474749088287353,-0.5635251402854919,0.0,0.0,1.0,191.5066070556641,280.0,-103.77346801757812,-17114.755859375,1673.536865234375,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.03582763671875,305.4493713378906,278.1499938964844,0.0,18000.0,313.1499938964844,24159.34375,24480.0,0.0,0.0,0.4005163013935089,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5809049606323242,1.5809255838394165,-2.064035834337119e-05,0.0,0.0004064731183461,0.0,0.0,439.3132019042969,0.0,0.0,0.0,0.8635187149047852,4.0,0.0,1.0
683220,292.8379821777344,303.1499938964844,293.1499938964844,0.0352088026702404,-1601.1856689453125,295.1817932128906,0.9990000128746032,1.0,0.7582854628562927,293.48779296875,303.1499938964844,293.1499938964844,0.0,-0.0,293.5221252441406,0.0,0.0,0.0068243448622524,292.8153381347656,303.1499938964844,293.1499938964844,0.0320300683379173,-1180.0096435546875,295.0899658203125,0.9990000128746032,1.0,0.5897775888442993,292.5918273925781,303.1499938964844,293.1499938964844,0.0831930562853813,-2925.075439453125,296.4640197753906,0.9990000128746032,1.0,0.7985110878944397,293.0533447265625,303.1499938964844,293.1499938964844,0.0,-0.0,293.5287780761719,0.0,0.0,0.0323717482388019,293.4371643066406,308.1499938964844,264.2411193847656,262.4283447265625,286.61181640625,293.1926574707031,293.4338684082031,1.0,0.5648249387741089,0.0,0.0,1.0,1.0,-2.623943567276001,3.7334839362301855e-06,2.623939752578736,-0.5968316197395325,0.0,0.0,1.0,214.9906768798828,300.0,-103.4940948486328,-17882.375,1993.9415283203125,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.2552185058594,305.566162109375,278.1499938964844,0.0,18000.0,313.1499938964844,24399.888671875,24480.0,0.0,0.0,0.4183383285999298,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5887556076049805,1.588776469230652,-2.08458659471944e-05,0.0,0.0004245602176524,0.0,0.0,445.8906555175781,0.0,0.0,0.0,0.8674321174621582,4.0,0.0,1.0
683280,292.8379821777344,303.1499938964844,293.1499938964844,0.0352088026702404,-1601.1856689453125,295.1817932128906,0.9990000128746032,1.0,0.7582854628562927,293.48779296875,303.1499938964844,293.1499938964844,0.0,-0.0,293.5221252441406,0.0,0.0,0.0068243448622524,292.8153381347656,303.1499938964844,293.1499938964844,0.0320300683379173,-1180.0096435546875,295.0899658203125,0.9990000128746032,1.0,0.5897775888442993,292.5918273925781,303.1499938964844,293.1499938964844,0.0831930562853813,-2925.075439453125,296.4640197753906,0.9990000128746032,1.0,0.7985110878944397,293.0533447265625,303.1499938964844,293.1499938964844,0.0,-0.0,293.5287780761719,0.0,0.0,0.0323717482388019,293.4371643066406,308.1499938964844,264.2411193847656,262.4283447265625,286.61181640625,293.1926574707031,293.4338684082031,1.0,0.5648249387741089,0.0,0.0,1.0,1.0,-2.623943567276001,3.7334839362301855e-06,2.623939752578736,-0.5968316197395325,0.0,0.0,1.0,214.9906768798828,300.0,-103.4940948486328,-17882.375,1993.9415283203125,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.2552185058594,305.566162109375,278.1499938964844,0.0,18000.0,313.1499938964844,24399.888671875,24480.0,0.0,0.0,0.4183383285999298,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5887556076049805,1.588776469230652,-2.08458659471944e-05,0.0,0.0004245602176524,0.0,0.0,445.8906555175781,0.0,0.0,0.0,0.8674321174621582,4.0,0.0,1.0
683340,292.8695983886719,303.1499938964844,293.1499938964844,0.0394217856228351,-1719.2313232421875,295.1283874511719,0.9990000128746032,1.0,0.7983431220054626,293.4921875,303.1499938964844,293.1499938964844,0.0,-0.0,293.4396057128906,0.0,0.0,0.0075544472783803,292.8421936035156,303.1499938964844,293.1499938964844,0.0365671887993812,-1280.6168212890625,295.0529479980469,0.9990000128746032,1.0,0.6209335327148438,292.6359558105469,303.1499938964844,293.1499938964844,0.0915523469448089,-3170.602783203125,296.465576171875,0.9990000128746032,1.0,0.8406937718391418,293.0706787109375,303.1499938964844,293.1499938964844,0.0,-0.0,293.4422912597656,0.0,0.0,0.0358350425958633,293.34918212890625,308.1499938964844,264.239501953125,262.4272155761719,286.6070556640625,293.17877197265625,293.3458557128906,1.0,0.594840407371521,0.0,0.0,1.0,1.0,-2.7652482986450195,4.135454219067469e-06,2.765244245529175,-0.6283715963363647,0.0,0.0,1.0,238.45269775390625,320.0,-115.93597412109376,-18610.935546875,2332.80029296875,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.4706115722656,305.67535400390625,278.1499938964844,0.0,18000.0,313.1499938964844,24459.994140625,25560.0,0.0,0.0,0.4353298544883728,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5907113552093506,1.590732216835022,-2.08972178370459e-05,0.0,0.0004418044700287,0.0,0.0,447.5392761230469,0.0,0.0,0.0,0.8834068179130554,4.0,0.0,1.0
683400,292.8695983886719,303.1499938964844,293.1499938964844,0.0394217856228351,-1719.2313232421875,295.1283874511719,0.9990000128746032,1.0,0.7983431220054626,293.4921875,303.1499938964844,293.1499938964844,0.0,-0.0,293.4396057128906,0.0,0.0,0.0075544472783803,292.8421936035156,303.1499938964844,293.1499938964844,0.0365671887993812,-1280.6168212890625,295.0529479980469,0.9990000128746032,1.0,0.6209335327148438,292.6359558105469,303.1499938964844,293.1499938964844,0.0915523469448089,-3170.602783203125,296.465576171875,0.9990000128746032,1.0,0.8406937718391418,293.0706787109375,303.1499938964844,293.1499938964844,0.0,-0.0,293.4422912597656,0.0,0.0,0.0358350425958633,293.34918212890625,308.1499938964844,264.239501953125,262.4272155761719,286.6070556640625,293.17877197265625,293.3458557128906,1.0,0.594840407371521,0.0,0.0,1.0,1.0,-2.7652482986450195,4.135454219067469e-06,2.765244245529175,-0.6283715963363647,0.0,0.0,1.0,238.45269775390625,320.0,-115.93597412109376,-18610.935546875,2332.80029296875,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.4706115722656,305.67535400390625,278.1499938964844,0.0,18000.0,313.1499938964844,24459.994140625,25560.0,0.0,0.0,0.4353298544883728,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5907113552093506,1.590732216835022,-2.08972178370459e-05,0.0,0.0004418044700287,0.0,0.0,447.5392761230469,0.0,0.0,0.0,0.8834068179130554,4.0,0.0,1.0
683460,292.8978576660156,303.1499938964844,293.1499938964844,0.0434547774493694,-1829.1888427734373,295.0954895019531,0.9990000128746032,1.0,0.8361988067626953,293.495849609375,303.1499938964844,293.1499938964844,0.0,-0.0,293.3600769042969,0.0,0.0,0.0082790171727538,292.86895751953125,303.1499938964844,293.1499938964844,0.0408493056893348,-1371.9617919921875,295.0308837890625,0.9990000128746032,1.0,0.6503768563270569,292.6807556152344,303.1499938964844,293.1499938964844,0.0991442427039146,-3392.9169921875,296.47222900390625,0.9990000128746032,1.0,0.8805575966835022,293.0870361328125,303.1499938964844,293.1499938964844,0.0,-0.0,293.3610534667969,0.0,0.0,0.039272092282772,293.2879943847656,308.1499938964844,264.2389221191406,262.4269714355469,286.6022644042969,293.1658020019531,293.285400390625,1.0,0.6232441663742065,0.0,0.0,1.0,1.0,-2.899045467376709,4.535209427558584e-06,2.899040937423706,-0.6582260727882385,0.0,0.0,1.0,261.7545471191406,338.0,-97.04963684082033,-19383.39453125,2687.07470703125,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.65728759765625,305.8003845214844,278.1499938964844,0.0,18000.0,313.1499938964844,25403.857421875,25560.0,0.0,0.0,0.4518021643161773,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6211121082305908,1.621133804321289,-2.170360130548943e-05,0.0,0.0004585217684507,0.0,0.0,473.69232177734375,0.0,0.0,0.0,0.8852089643478394,4.0,0.0,1.0
683520,292.8978576660156,303.1499938964844,293.1499938964844,0.0434547774493694,-1829.1888427734373,295.0954895019531,0.9990000128746032,1.0,0.8361988067626953,293.495849609375,303.1499938964844,293.1499938964844,0.0,-0.0,293.3600769042969,0.0,0.0,0.0082790171727538,292.86895751953125,303.1499938964844,293.1499938964844,0.0408493056893348,-1371.9617919921875,295.0308837890625,0.9990000128746032,1.0,0.6503768563270569,292.6807556152344,303.1499938964844,293.1499938964844,0.0991442427039146,-3392.9169921875,296.47222900390625,0.9990000128746032,1.0,0.8805575966835022,293.0870361328125,303.1499938964844,293.1499938964844,0.0,-0.0,293.3610534667969,0.0,0.0,0.039272092282772,293.2879943847656,308.1499938964844,264.2389221191406,262.4269714355469,286.6022644042969,293.1658020019531,293.285400390625,1.0,0.6232441663742065,0.0,0.0,1.0,1.0,-2.899045467376709,4.535209427558584e-06,2.899040937423706,-0.6582260727882385,0.0,0.0,1.0,261.7545471191406,338.0,-97.04963684082033,-19383.39453125,2687.07470703125,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.65728759765625,305.8003845214844,278.1499938964844,0.0,18000.0,313.1499938964844,25403.857421875,25560.0,0.0,0.0,0.4518021643161773,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6211121082305908,1.621133804321289,-2.170360130548943e-05,0.0,0.0004585217684507,0.0,0.0,473.69232177734375,0.0,0.0,0.0,0.8852089643478394,4.0,0.0,1.0
683580,292.9220886230469,303.1499938964844,293.1499938964844,0.0474191792309284,-1937.618896484375,295.0560607910156,0.9990000128746032,1.0,0.8711342811584473,293.4988098144531,303.1499938964844,293.1499938964844,0.0,-0.0,293.2832336425781,0.0,0.0,0.0089775323867797,292.8930969238281,303.1499938964844,293.1499938964844,0.045036319643259,-1460.827392578125,294.9996032714844,0.9990000128746032,1.0,0.677548885345459,292.7236633300781,303.1499938964844,293.1499938964844,0.1062892973423004,-3602.576416015625,296.4636535644531,0.9990000128746032,1.0,0.9173463582992554,293.1024169921875,303.1499938964844,293.1499938964844,0.0,-0.0,293.2835388183594,0.0,0.0,0.0425855480134487,293.2181396484375,308.1499938964844,264.23956298828125,262.4277648925781,286.599853515625,293.15582275390625,293.2159118652344,1.0,0.6494306921958923,0.0,0.0,1.0,1.0,-3.022749662399292,4.921363597532036e-06,3.02274489402771,-0.6857675909996033,0.0,0.0,1.0,284.23736572265625,356.0,-95.54219818115234,-20018.74609375,3044.93359375,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.8456726074219,305.90191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,25521.744140625,25560.0,0.0,0.0,0.4675145149230957,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6248691082000732,1.624890923500061,-2.180431692977436e-05,0.0,0.0004744678153656,0.0,0.0,476.993408203125,0.0,0.0,0.0,0.8870797157287598,4.0,0.0,1.0
683640,292.9220886230469,303.1499938964844,293.1499938964844,0.0474191792309284,-1937.618896484375,295.0560607910156,0.9990000128746032,1.0,0.8711342811584473,293.4988098144531,303.1499938964844,293.1499938964844,0.0,-0.0,293.2832336425781,0.0,0.0,0.0089775323867797,292.8930969238281,303.1499938964844,293.1499938964844,0.045036319643259,-1460.827392578125,294.9996032714844,0.9990000128746032,1.0,0.677548885345459,292.7236633300781,303.1499938964844,293.1499938964844,0.1062892973423004,-3602.576416015625,296.4636535644531,0.9990000128746032,1.0,0.9173463582992554,293.1024169921875,303.1499938964844,293.1499938964844,0.0,-0.0,293.2835388183594,0.0,0.0,0.0425855480134487,293.2181396484375,308.1499938964844,264.23956298828125,262.4277648925781,286.599853515625,293.15582275390625,293.2159118652344,1.0,0.6494306921958923,0.0,0.0,1.0,1.0,-3.022749662399292,4.921363597532036e-06,3.02274489402771,-0.6857675909996033,0.0,0.0,1.0,284.23736572265625,356.0,-95.54219818115234,-20018.74609375,3044.93359375,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.8456726074219,305.90191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,25521.744140625,25560.0,0.0,0.0,0.4675145149230957,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6248691082000732,1.624890923500061,-2.180431692977436e-05,0.0,0.0004744678153656,0.0,0.0,476.993408203125,0.0,0.0,0.0,0.8870797157287598,4.0,0.0,1.0
683700,292.9328918457031,303.1499938964844,293.1499938964844,0.0493436530232429,-1990.235107421875,295.0395202636719,0.9990000128746032,1.0,0.8876351118087769,293.5000915527344,303.1499938964844,293.1499938964844,0.0,-0.0,293.24639892578125,0.0,0.0,0.0093174194917082,292.9040832519531,303.1499938964844,293.1499938964844,0.0470759570598602,-1503.9366455078125,294.9867248535156,0.9990000128746032,1.0,0.6903828978538513,292.743896484375,303.1499938964844,293.1499938964844,0.1097067445516586,-3702.021484375,296.4598999023437,0.9990000128746032,1.0,0.9347225427627563,293.10968017578125,303.1499938964844,293.1499938964844,0.0,-0.0,293.24658203125,0.0,0.0,0.0441978275775909,293.18670654296875,308.1499938964844,264.2403564453125,262.4285888671875,286.59967041015625,293.1524963378906,293.18475341796875,1.0,0.6618265509605408,0.0,0.0,1.0,1.0,-3.081254005432129,5.109555331728188e-06,3.081248998641968,-0.6988048553466797,0.0,0.0,1.0,295.1819152832031,356.0,-91.07504272460938,-20320.64453125,3224.6796875,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.9443359375,305.9573059082031,278.1499938964844,0.0,18000.0,313.1499938964844,25541.0625,26640.0,0.0,0.0,0.4750372767448425,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6254838705062866,1.6255056858062744,-2.182082062063273e-05,0.0,0.0004821024485863,0.0,0.0,477.53509521484375,0.0,0.0,0.0,0.9023857712745668,4.0,0.0,1.0
683760,292.9435729980469,303.1499938964844,293.1499938964844,0.0507722049951553,-2028.0836181640625,295.0422668457031,0.9978173971176147,1.0,0.8998043537139893,293.5008850097656,303.1499938964844,293.1499938964844,0.0,-0.0,293.2165222167969,0.0,0.0,0.0097489245235919,292.9148254394531,303.1499938964844,293.1499938964844,0.0486487969756126,-1536.1259765625,294.9934387207031,0.9978173971176147,1.0,0.6998478174209595,292.7633056640625,303.1499938964844,293.1499938964844,0.1123379319906234,-3775.48583984375,296.4728088378906,0.9978173971176147,1.0,0.9475373029708862,293.1163330078125,303.1499938964844,293.1499938964844,0.0,-0.0,293.21661376953125,0.0,0.0,0.0462446995079517,293.1790771484375,308.1499938964844,264.24151611328125,262.4296875,286.61083984375,293.1509094238281,293.17926025390625,1.0,0.6732257008552551,0.0,0.0,1.0,1.0,-3.1256256103515625,5.253847120911814e-06,3.1256203651428223,-0.7074345350265503,0.0,0.0,1.0,307.9814758300781,374.0,-53.99559783935547,-20648.890625,3388.92724609375,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.0339660644531,306.0438537597656,278.1499938964844,0.0,18000.0,313.1499938964844,26332.244140625,26640.0,0.0,0.0,0.482462078332901,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.650468111038208,1.650490641593933,-2.249676072096917e-05,0.0,0.0004896376631222,0.0,0.0,499.89501953125,0.0,0.0,0.0,0.9014617204666138,4.0,0.0,1.0
683820,292.963134765625,303.1499938964844,293.1499938964844,0.0515622571110725,-2044.6556396484373,295.0953369140625,0.9827693104743958,1.0,0.9009416699409484,293.50030517578125,303.1499938964844,293.1499938964844,0.0,-0.0,293.2052307128906,0.0,0.0,0.0109508316963911,292.9344482421875,303.1499938964844,293.1499938964844,0.0497892126441001,-1555.8804931640625,295.0546569824219,0.9827693104743958,1.0,0.700732409954071,292.7945861816406,303.1499938964844,293.1499938964844,0.1144182309508323,-3822.154052734375,296.5494689941406,0.9827693104743958,1.0,0.9487349987030028,293.1268615722656,303.1499938964844,293.1499938964844,0.0,-0.0,293.2052307128906,0.0,0.0,0.0519460327923297,293.2186584472656,308.1499938964844,264.2449645996094,262.432861328125,286.61669921875,293.15545654296875,293.2209777832031,1.0,0.6900211572647095,0.0,0.0,1.0,1.0,-3.137932777404785,5.294454695103923e-06,3.137927532196045,-0.7101729512214661,0.0,0.0,1.0,338.9403686523437,392.0,28.2681884765625,-20949.345703125,3581.799560546875,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.28387451171875,306.263916015625,278.1499938964844,0.0,18000.0,313.1499938964844,26565.396484375,26640.0,0.0,0.0,0.495962917804718,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6577588319778442,1.6577814817428589,-2.269595279358328e-05,0.0,0.00050333928084,0.0,0.0,506.5490112304688,0.0,0.0,0.0,0.905087411403656,4.0,0.0,1.0
683880,292.963134765625,303.1499938964844,293.1499938964844,0.0515622571110725,-2044.6556396484373,295.0953369140625,0.9827693104743958,1.0,0.9009416699409484,293.50030517578125,303.1499938964844,293.1499938964844,0.0,-0.0,293.2052307128906,0.0,0.0,0.0109508316963911,292.9344482421875,303.1499938964844,293.1499938964844,0.0497892126441001,-1555.8804931640625,295.0546569824219,0.9827693104743958,1.0,0.700732409954071,292.7945861816406,303.1499938964844,293.1499938964844,0.1144182309508323,-3822.154052734375,296.5494689941406,0.9827693104743958,1.0,0.9487349987030028,293.1268615722656,303.1499938964844,293.1499938964844,0.0,-0.0,293.2052307128906,0.0,0.0,0.0519460327923297,293.2186584472656,308.1499938964844,264.2449645996094,262.432861328125,286.61669921875,293.15545654296875,293.2209777832031,1.0,0.6900211572647095,0.0,0.0,1.0,1.0,-3.137932777404785,5.294454695103923e-06,3.137927532196045,-0.7101729512214661,0.0,0.0,1.0,338.9403686523437,392.0,28.2681884765625,-20949.345703125,3581.799560546875,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.28387451171875,306.263916015625,278.1499938964844,0.0,18000.0,313.1499938964844,26565.396484375,26640.0,0.0,0.0,0.495962917804718,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6577588319778442,1.6577814817428589,-2.269595279358328e-05,0.0,0.00050333928084,0.0,0.0,506.5490112304688,0.0,0.0,0.0,0.905087411403656,4.0,0.0,1.0
683940,292.98541259765625,303.1499938964844,293.1499938964844,0.0516502186655998,-2041.1204833984373,295.1614990234375,0.970132052898407,1.0,0.9018674492836,293.5002136230469,303.1499938964844,293.1499938964844,0.0,-0.0,293.24884033203125,0.0,0.0,0.0119293723255395,292.9564819335937,303.1499938964844,293.1499938964844,0.05026126652956,-1560.6578369140625,295.1297302246094,0.970132052898407,1.0,0.7014524936676025,292.8232727050781,303.1499938964844,293.1499938964844,0.1159865781664848,-3850.721435546875,296.6422424316406,0.970132052898407,1.0,0.9497098922729492,293.1372985839844,303.1499938964844,293.1499938964844,0.0,-0.0,293.24884033203125,0.0,0.0,0.0565878078341484,293.2895812988281,308.1499938964844,264.25,262.4373779296875,286.6217346191406,293.160888671875,293.2928466796875,1.0,0.7034497857093811,0.0,0.0,1.0,1.0,-3.1478428840637207,5.327307917468716e-06,3.1478376388549805,-0.7124369740486145,0.0,0.0,1.0,364.1371765136719,410.0,81.2593765258789,-21294.1484375,3739.731689453125,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.6144714355469,306.54815673828125,278.1499938964844,0.0,18000.0,313.1499938964844,26622.220703125,27720.0,0.0,0.0,0.5074755549430847,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6595308780670166,1.6595536470413208,-2.274449980177451e-05,0.0,0.0005150231299921,0.0,0.0,508.1751708984375,0.0,0.0,0.0,0.9209685921669006,4.0,0.0,1.0
684000,292.98541259765625,303.1499938964844,293.1499938964844,0.0516502186655998,-2041.1204833984373,295.1614990234375,0.970132052898407,1.0,0.9018674492836,293.5002136230469,303.1499938964844,293.1499938964844,0.0,-0.0,293.24884033203125,0.0,0.0,0.0119293723255395,292.9564819335937,303.1499938964844,293.1499938964844,0.05026126652956,-1560.6578369140625,295.1297302246094,0.970132052898407,1.0,0.7014524936676025,292.8232727050781,303.1499938964844,293.1499938964844,0.1159865781664848,-3850.721435546875,296.6422424316406,0.970132052898407,1.0,0.9497098922729492,293.1372985839844,303.1499938964844,293.1499938964844,0.0,-0.0,293.24884033203125,0.0,0.0,0.0565878078341484,293.2895812988281,308.1499938964844,264.25,262.4373779296875,286.6217346191406,293.160888671875,293.2928466796875,1.0,0.7034497857093811,0.0,0.0,1.0,1.0,-3.1478428840637207,5.327307917468716e-06,3.1478376388549805,-0.7124369740486145,0.0,0.0,1.0,364.1371765136719,410.0,81.2593765258789,-21294.1484375,3739.731689453125,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.6144714355469,306.54815673828125,278.1499938964844,0.0,18000.0,313.1499938964844,26622.220703125,27720.0,0.0,0.0,0.5074755549430847,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6595308780670166,1.6595536470413208,-2.274449980177451e-05,0.0,0.0005150231299921,0.0,0.0,508.1751708984375,0.0,0.0,0.0,0.9209685921669006,4.0,0.0,1.0
684060,293.0123291015625,303.1499938964844,293.1499938964844,0.0507979169487953,-2010.8782958984373,295.2446594238281,0.9590527415275574,1.0,0.9026756882667542,293.50048828125,303.1499938964844,293.1499938964844,0.0,-0.0,293.3402709960937,0.0,0.0,0.0127836856991052,292.9826354980469,303.1499938964844,293.1499938964844,0.0498468466103076,-1545.6920166015625,295.2230224609375,0.9590527415275574,1.0,0.7020810842514038,292.8531799316406,303.1499938964844,293.1499938964844,0.1166394054889679,-3849.82080078125,296.7510070800781,0.9590527415275574,1.0,0.9505609273910522,293.1480712890625,303.1499938964844,293.1499938964844,0.0,-0.0,293.3402709960937,0.0,0.0,0.0606403015553951,293.4017944335937,308.1499938964844,264.2574462890625,262.44403076171875,286.6279602050781,293.1672668457031,293.4057922363281,1.0,0.7149977087974548,0.0,0.0,1.0,1.0,-3.156494140625,5.356081601348706e-06,3.15648889541626,-0.7144296169281006,0.0,0.0,1.0,386.1343994140625,410.0,130.86119079589844,-21750.4921875,3878.397216796875,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.9493408203125,306.87164306640625,278.1499938964844,0.0,18000.0,313.1499938964844,27572.34765625,27720.0,0.0,0.0,0.5175996422767639,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.688884973526001,1.6889084577560425,-2.3556232918053865e-05,0.0,0.0005252978298813,0.0,0.0,535.6212768554688,0.0,0.0,0.0,0.9221862554550172,4.0,0.0,1.0
684120,293.0123291015625,303.1499938964844,293.1499938964844,0.0507979169487953,-2010.8782958984373,295.2446594238281,0.9590527415275574,1.0,0.9026756882667542,293.50048828125,303.1499938964844,293.1499938964844,0.0,-0.0,293.3402709960937,0.0,0.0,0.0127836856991052,292.9826354980469,303.1499938964844,293.1499938964844,0.0498468466103076,-1545.6920166015625,295.2230224609375,0.9590527415275574,1.0,0.7020810842514038,292.8531799316406,303.1499938964844,293.1499938964844,0.1166394054889679,-3849.82080078125,296.7510070800781,0.9590527415275574,1.0,0.9505609273910522,293.1480712890625,303.1499938964844,293.1499938964844,0.0,-0.0,293.3402709960937,0.0,0.0,0.0606403015553951,293.4017944335937,308.1499938964844,264.2574462890625,262.44403076171875,286.6279602050781,293.1672668457031,293.4057922363281,1.0,0.7149977087974548,0.0,0.0,1.0,1.0,-3.156494140625,5.356081601348706e-06,3.15648889541626,-0.7144296169281006,0.0,0.0,1.0,386.1343994140625,410.0,130.86119079589844,-21750.4921875,3878.397216796875,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.9493408203125,306.87164306640625,278.1499938964844,0.0,18000.0,313.1499938964844,27572.34765625,27720.0,0.0,0.0,0.5175996422767639,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.688884973526001,1.6889084577560425,-2.3556232918053865e-05,0.0,0.0005252978298813,0.0,0.0,535.6212768554688,0.0,0.0,0.0,0.9221862554550172,4.0,0.0,1.0
684180,293.0393371582031,303.1499938964844,293.1499938964844,0.0495702214539051,-1972.2806396484373,295.3114624023437,0.9532560110092164,1.0,0.9031019806861876,293.5009765625,303.1499938964844,293.1499938964844,0.0,-0.0,293.4441223144531,0.0,0.0,0.0132343601435422,293.0092468261719,303.1499938964844,293.1499938964844,0.0490313991904258,-1523.6544189453125,295.2992248535156,0.9532560110092164,1.0,0.7024126648902893,292.8824462890625,303.1499938964844,293.1499938964844,0.1169012710452079,-3840.449951171875,296.84429931640625,0.9532560110092164,1.0,0.9510098695755004,293.15924072265625,303.1499938964844,293.1499938964844,0.0,-0.0,293.4441223144531,0.0,0.0,0.0627781078219413,293.50469970703125,308.1499938964844,264.26788330078125,262.45330810546875,286.63604736328125,293.1747436523437,293.5087585449219,1.0,0.7206181883811951,0.0,0.0,1.0,1.0,-3.1610629558563232,5.371295628719963e-06,3.161057472229004,-0.7154619693756104,0.0,0.0,1.0,397.7403869628906,410.0,139.98619079589844,-22093.3515625,3951.859130859375,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.29132080078125,307.1715393066406,278.1499938964844,0.0,18000.0,313.1499938964844,27684.830078125,27720.0,0.0,0.0,0.5262970924377441,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6923264265060425,1.6923500299453735,-2.36523319472326e-05,0.0,0.0005341246724128,0.0,0.0,538.9022827148438,0.0,0.0,0.0,0.9238961338996888,4.0,0.0,1.0
684240,293.0393371582031,303.1499938964844,293.1499938964844,0.0495702214539051,-1972.2806396484373,295.3114624023437,0.9532560110092164,1.0,0.9031019806861876,293.5009765625,303.1499938964844,293.1499938964844,0.0,-0.0,293.4441223144531,0.0,0.0,0.0132343601435422,293.0092468261719,303.1499938964844,293.1499938964844,0.0490313991904258,-1523.6544189453125,295.2992248535156,0.9532560110092164,1.0,0.7024126648902893,292.8824462890625,303.1499938964844,293.1499938964844,0.1169012710452079,-3840.449951171875,296.84429931640625,0.9532560110092164,1.0,0.9510098695755004,293.15924072265625,303.1499938964844,293.1499938964844,0.0,-0.0,293.4441223144531,0.0,0.0,0.0627781078219413,293.50469970703125,308.1499938964844,264.26788330078125,262.45330810546875,286.63604736328125,293.1747436523437,293.5087585449219,1.0,0.7206181883811951,0.0,0.0,1.0,1.0,-3.1610629558563232,5.371295628719963e-06,3.161057472229004,-0.7154619693756104,0.0,0.0,1.0,397.7403869628906,410.0,139.98619079589844,-22093.3515625,3951.859130859375,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.29132080078125,307.1715393066406,278.1499938964844,0.0,18000.0,313.1499938964844,27684.830078125,27720.0,0.0,0.0,0.5262970924377441,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6923264265060425,1.6923500299453735,-2.36523319472326e-05,0.0,0.0005341246724128,0.0,0.0,538.9022827148438,0.0,0.0,0.0,0.9238961338996888,4.0,0.0,1.0
684300,293.0523681640625,303.1499938964844,293.1499938964844,0.0488545037806034,-1950.5130615234373,295.3432922363281,0.95155131816864,1.0,0.903228223323822,293.50128173828125,303.1499938964844,293.1499938964844,0.0,-0.0,293.4965209960937,0.0,0.0,0.0133678056299686,293.0221862792969,303.1499938964844,293.1499938964844,0.0485131330788135,-1510.5252685546875,295.33551025390625,0.95155131816864,1.0,0.7025108337402344,292.89654541015625,303.1499938964844,293.1499938964844,0.1168999373912811,-3832.383056640625,296.8888244628906,0.95155131816864,1.0,0.9511428475379944,293.16485595703125,303.1499938964844,293.1499938964844,0.0,-0.0,293.4965209960937,0.0,0.0,0.063411109149456,293.5566711425781,308.1499938964844,264.274169921875,262.4588928222656,286.6403503417969,293.1788330078125,293.56072998046875,1.0,0.7223260998725891,0.0,0.0,1.0,1.0,-3.162415027618408,5.375820364861284e-06,3.162409782409668,-0.7157940864562988,0.0,0.0,1.0,401.175537109375,410.0,142.2119598388672,-22256.54296875,3973.642333984375,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.46246337890625,307.32061767578125,278.1499938964844,0.0,18000.0,313.1499938964844,27702.8515625,28800.0,0.0,0.0,0.5301291346549988,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.692877173423767,1.692900776863098,-2.366772969253361e-05,0.0,0.0005380137008614,0.0,0.0,539.4285888671875,0.0,0.0,0.0,0.939169704914093,4.0,0.0,1.0
684360,293.06591796875,303.1499938964844,293.1499938964844,0.0479288510978221,-1922.268310546875,295.38671875,0.9503257274627686,1.0,0.9033192992210388,293.50164794921875,303.1499938964844,293.1499938964844,0.0,-0.0,293.55487060546875,0.0,0.0,0.0134640634059906,293.0355529785156,303.1499938964844,293.1499938964844,0.0477964170277118,-1492.565673828125,295.3836669921875,0.9503257274627686,1.0,0.7025817036628723,292.9107971191406,303.1499938964844,293.1499938964844,0.1166335716843605,-3815.085205078125,296.9429626464844,0.9503257274627686,1.0,0.951238751411438,293.1705322265625,303.1499938964844,293.1499938964844,0.0,-0.0,293.55487060546875,0.0,0.0,0.0638677179813385,293.6258850097656,308.1499938964844,264.2810974121094,262.4650573730469,286.6449279785156,293.1831359863281,293.63055419921875,1.0,0.7235548496246338,0.0,0.0,1.0,1.0,-3.1633903980255127,5.379093636292964e-06,3.1633851528167725,-0.7160464525222778,0.0,0.0,1.0,403.6527404785156,410.0,164.61705017089844,-22500.8515625,3989.36279296875,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.6177978515625,307.4862060546875,278.1499938964844,0.0,18000.0,313.1499938964844,28503.595703125,28800.0,0.0,0.0,0.5337924361228943,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.717168927192688,1.717193365097046,-2.4351838874281384e-05,0.0,0.0005417314823716,0.0,0.0,562.985107421875,0.0,0.0,0.0,0.9378445148468018,4.0,0.0,1.0
684420,293.09246826171875,303.1499938964844,293.1499938964844,0.0460066944360733,-1866.677734375,295.4443664550781,0.9488118886947632,1.0,0.9034321904182434,293.5024719238281,303.1499938964844,293.1499938964844,0.0,-0.0,293.6725158691406,0.0,0.0,0.0135833621025085,293.0617980957031,303.1499938964844,293.1499938964844,0.0462758615612983,-1456.9959716796875,295.4503173828125,0.9488118886947632,1.0,0.7026695013046265,292.9385681152344,303.1499938964844,293.1499938964844,0.1160970106720924,-3785.173828125,297.0252990722656,0.9488118886947632,1.0,0.95135760307312,293.1819763183594,303.1499938964844,293.1499938964844,0.0,-0.0,293.6725158691406,0.0,0.0,0.0644336193799972,293.7347717285156,308.1499938964844,264.2968139648437,262.47906494140625,286.6549072265625,293.19244384765625,293.7387390136719,1.0,0.7250734567642212,0.0,0.0,1.0,1.0,-3.1645991802215576,5.38317499376717e-06,3.1645939350128174,-0.7163949012756348,0.0,0.0,1.0,406.7210083007813,410.0,153.27413940429688,-22800.4765625,4008.848876953125,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.91217041015625,307.75152587890625,278.1499938964844,0.0,18000.0,313.1499938964844,28730.70703125,28800.0,0.0,0.0,0.5403825640678406,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.72399640083313,1.7240209579467771,-2.454587047395762e-05,0.0,0.0005484196008183,0.0,0.0,569.7271728515625,0.0,0.0,0.0,0.9412338137626648,4.0,0.0,1.0
684480,293.09246826171875,303.1499938964844,293.1499938964844,0.0460066944360733,-1866.677734375,295.4443664550781,0.9488118886947632,1.0,0.9034321904182434,293.5024719238281,303.1499938964844,293.1499938964844,0.0,-0.0,293.6725158691406,0.0,0.0,0.0135833621025085,293.0617980957031,303.1499938964844,293.1499938964844,0.0462758615612983,-1456.9959716796875,295.4503173828125,0.9488118886947632,1.0,0.7026695013046265,292.9385681152344,303.1499938964844,293.1499938964844,0.1160970106720924,-3785.173828125,297.0252990722656,0.9488118886947632,1.0,0.95135760307312,293.1819763183594,303.1499938964844,293.1499938964844,0.0,-0.0,293.6725158691406,0.0,0.0,0.0644336193799972,293.7347717285156,308.1499938964844,264.2968139648437,262.47906494140625,286.6549072265625,293.19244384765625,293.7387390136719,1.0,0.7250734567642212,0.0,0.0,1.0,1.0,-3.1645991802215576,5.38317499376717e-06,3.1645939350128174,-0.7163949012756348,0.0,0.0,1.0,406.7210083007813,410.0,153.27413940429688,-22800.4765625,4008.848876953125,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.91217041015625,307.75152587890625,278.1499938964844,0.0,18000.0,313.1499938964844,28730.70703125,28800.0,0.0,0.0,0.5403825640678406,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.72399640083313,1.7240209579467771,-2.454587047395762e-05,0.0,0.0005484196008183,0.0,0.0,569.7271728515625,0.0,0.0,0.0,0.9412338137626648,4.0,0.0,1.0
684540,293.1155700683594,303.1499938964844,293.1499938964844,0.0441132262349128,-1812.8538818359373,295.4926147460937,0.9480307102203368,1.0,0.903490662574768,293.5033264160156,303.1499938964844,293.1499938964844,0.0,-0.0,293.7767944335937,0.0,0.0,0.0136451115831732,293.0851135253906,303.1499938964844,293.1499938964844,0.0447384491562843,-1421.9251708984375,295.506591796875,0.9480307102203368,1.0,0.7027149796485901,292.9637756347656,303.1499938964844,293.1499938964844,0.1154978200793266,-3755.50634765625,297.0969543457031,0.9480307102203368,1.0,0.9514191746711732,293.1932067871094,303.1499938964844,293.1499938964844,0.0,-0.0,293.7767944335937,0.0,0.0,0.0647265315055847,293.8324584960937,308.1499938964844,264.3148803710937,262.4951171875,286.6654357910156,293.201904296875,293.83612060546875,1.0,0.7258569002151489,0.0,0.0,1.0,1.0,-3.165225028991699,5.385318672779249e-06,3.16521954536438,-0.7166212201118469,0.0,0.0,1.0,408.30670166015625,410.0,140.1416015625,-23063.154296875,4018.927490234375,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.19268798828125,307.99859619140625,278.1499938964844,0.0,18000.0,313.1499938964844,28783.89453125,29880.0,0.0,0.0,0.5459579229354858,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7255914211273191,1.7256159782409668,-2.45913106482476e-05,0.0,0.000554077909328,0.0,0.0,571.3099365234375,0.0,0.0,0.0,0.9570253491401672,4.0,0.0,1.0
684600,293.1155700683594,303.1499938964844,293.1499938964844,0.0441132262349128,-1812.8538818359373,295.4926147460937,0.9480307102203368,1.0,0.903490662574768,293.5033264160156,303.1499938964844,293.1499938964844,0.0,-0.0,293.7767944335937,0.0,0.0,0.0136451115831732,293.0851135253906,303.1499938964844,293.1499938964844,0.0447384491562843,-1421.9251708984375,295.506591796875,0.9480307102203368,1.0,0.7027149796485901,292.9637756347656,303.1499938964844,293.1499938964844,0.1154978200793266,-3755.50634765625,297.0969543457031,0.9480307102203368,1.0,0.9514191746711732,293.1932067871094,303.1499938964844,293.1499938964844,0.0,-0.0,293.7767944335937,0.0,0.0,0.0647265315055847,293.8324584960937,308.1499938964844,264.3148803710937,262.4951171875,286.6654357910156,293.201904296875,293.83612060546875,1.0,0.7258569002151489,0.0,0.0,1.0,1.0,-3.165225028991699,5.385318672779249e-06,3.16521954536438,-0.7166212201118469,0.0,0.0,1.0,408.30670166015625,410.0,140.1416015625,-23063.154296875,4018.927490234375,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.19268798828125,307.99859619140625,278.1499938964844,0.0,18000.0,313.1499938964844,28783.89453125,29880.0,0.0,0.0,0.5459579229354858,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7255914211273191,1.7256159782409668,-2.45913106482476e-05,0.0,0.000554077909328,0.0,0.0,571.3099365234375,0.0,0.0,0.0,0.9570253491401672,4.0,0.0,1.0
684660,293.1381530761719,303.1499938964844,293.1499938964844,0.0419520549476146,-1751.4862060546875,295.54864501953125,0.9476265907287598,1.0,0.903520941734314,293.504150390625,303.1499938964844,293.1499938964844,0.0,-0.0,293.8860778808594,0.0,0.0,0.0136771108955144,293.107666015625,303.1499938964844,293.1499938964844,0.0429393053054809,-1381.1412353515625,295.57080078125,0.9476265907287598,1.0,0.7027385234832764,292.9880065917969,303.1499938964844,293.1499938964844,0.1145303770899772,-3714.716796875,297.17364501953125,0.9476265907287598,1.0,0.951451063156128,293.2040405273437,303.1499938964844,293.1499938964844,0.0,-0.0,293.8860778808594,0.0,0.0,0.0648783221840858,293.9446716308594,308.1499938964844,264.3349914550781,262.5130310058594,286.6766357421875,293.2116394042969,293.9482421875,1.0,0.7262614369392395,0.0,0.0,1.0,1.0,-3.1655492782592773,5.386460088629974e-06,3.165543794631958,-0.7167850136756897,0.0,0.0,1.0,409.12591552734375,410.0,145.534423828125,-23390.3359375,4024.138427734375,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.42559814453125,308.2385559082031,278.1499938964844,0.0,18000.0,313.1499938964844,29739.7734375,29880.0,0.0,0.0,0.5509809255599976,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7540098428726196,1.754035234451294,-2.5407956854905933e-05,0.0,0.0005591756198555,0.0,0.0,600.00390625,0.0,0.0,0.0,0.9577204585075378,4.0,0.0,1.0
684720,293.1381530761719,303.1499938964844,293.1499938964844,0.0419520549476146,-1751.4862060546875,295.54864501953125,0.9476265907287598,1.0,0.903520941734314,293.504150390625,303.1499938964844,293.1499938964844,0.0,-0.0,293.8860778808594,0.0,0.0,0.0136771108955144,293.107666015625,303.1499938964844,293.1499938964844,0.0429393053054809,-1381.1412353515625,295.57080078125,0.9476265907287598,1.0,0.7027385234832764,292.9880065917969,303.1499938964844,293.1499938964844,0.1145303770899772,-3714.716796875,297.17364501953125,0.9476265907287598,1.0,0.951451063156128,293.2040405273437,303.1499938964844,293.1499938964844,0.0,-0.0,293.8860778808594,0.0,0.0,0.0648783221840858,293.9446716308594,308.1499938964844,264.3349914550781,262.5130310058594,286.6766357421875,293.2116394042969,293.9482421875,1.0,0.7262614369392395,0.0,0.0,1.0,1.0,-3.1655492782592773,5.386460088629974e-06,3.165543794631958,-0.7167850136756897,0.0,0.0,1.0,409.12591552734375,410.0,145.534423828125,-23390.3359375,4024.138427734375,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.42559814453125,308.2385559082031,278.1499938964844,0.0,18000.0,313.1499938964844,29739.7734375,29880.0,0.0,0.0,0.5509809255599976,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7540098428726196,1.754035234451294,-2.5407956854905933e-05,0.0,0.0005591756198555,0.0,0.0,600.00390625,0.0,0.0,0.0,0.9577204585075378,4.0,0.0,1.0
684780,293.1573791503906,303.1499938964844,293.1499938964844,0.0399523712694644,-1696.0302734375,295.58270263671875,0.9474170207977296,1.0,0.9035367369651794,293.5047912597656,303.1499938964844,293.1499938964844,0.0,-0.0,293.9809875488281,0.0,0.0,0.0136937173083424,293.1273193359375,303.1499938964844,293.1499938964844,0.0412543825805187,-1344.1585693359375,295.6120910644531,0.9474170207977296,1.0,0.7027508020401001,293.009765625,303.1499938964844,293.1499938964844,0.113696314394474,-3681.486083984375,297.2295837402344,0.9474170207977296,1.0,0.9514676928520204,293.21441650390625,303.1499938964844,293.1499938964844,0.0,-0.0,293.9809875488281,0.0,0.0,0.0649570971727371,294.0296325683594,308.1499938964844,264.3569641113281,262.5325622558594,286.6878967285156,293.2209777832031,294.03271484375,1.0,0.7264701128005981,0.0,0.0,1.0,1.0,-3.165717363357544,5.387083547248039e-06,3.165712118148804,-0.7169168591499329,0.0,0.0,1.0,409.5485534667969,410.0,124.72541046142578,-23595.83203125,4026.82958984375,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6398620605469,308.4306640625,278.1499938964844,0.0,18000.0,313.1499938964844,29847.654296875,29880.0,0.0,0.0,0.555300235748291,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.757188320159912,1.757213830947876,-2.55001250479836e-05,0.0,0.0005635591805912,0.0,0.0,603.2716674804688,0.0,0.0,0.0,0.9592965245246888,4.0,0.0,1.0
684840,293.1573791503906,303.1499938964844,293.1499938964844,0.0399523712694644,-1696.0302734375,295.58270263671875,0.9474170207977296,1.0,0.9035367369651794,293.5047912597656,303.1499938964844,293.1499938964844,0.0,-0.0,293.9809875488281,0.0,0.0,0.0136937173083424,293.1273193359375,303.1499938964844,293.1499938964844,0.0412543825805187,-1344.1585693359375,295.6120910644531,0.9474170207977296,1.0,0.7027508020401001,293.009765625,303.1499938964844,293.1499938964844,0.113696314394474,-3681.486083984375,297.2295837402344,0.9474170207977296,1.0,0.9514676928520204,293.21441650390625,303.1499938964844,293.1499938964844,0.0,-0.0,293.9809875488281,0.0,0.0,0.0649570971727371,294.0296325683594,308.1499938964844,264.3569641113281,262.5325622558594,286.6878967285156,293.2209777832031,294.03271484375,1.0,0.7264701128005981,0.0,0.0,1.0,1.0,-3.165717363357544,5.387083547248039e-06,3.165712118148804,-0.7169168591499329,0.0,0.0,1.0,409.5485534667969,410.0,124.72541046142578,-23595.83203125,4026.82958984375,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6398620605469,308.4306640625,278.1499938964844,0.0,18000.0,313.1499938964844,29847.654296875,29880.0,0.0,0.0,0.555300235748291,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.757188320159912,1.757213830947876,-2.55001250479836e-05,0.0,0.0005635591805912,0.0,0.0,603.2716674804688,0.0,0.0,0.0,0.9592965245246888,4.0,0.0,1.0
684900,293.1656188964844,303.1499938964844,293.1499938964844,0.0390137732028961,-1670.027587890625,295.5971984863281,0.947354018688202,1.0,0.9035415053367616,293.5050354003906,303.1499938964844,293.1499938964844,0.0,-0.0,294.0227355957031,0.0,0.0,0.0136987166479229,293.1358642578125,303.1499938964844,293.1499938964844,0.0404577143490314,-1326.76025390625,295.6299133300781,0.947354018688202,1.0,0.7027544975280762,293.0196228027344,303.1499938964844,293.1499938964844,0.1133027300238609,-3666.09423828125,297.2544860839844,0.947354018688202,1.0,0.9514726996421814,293.2193298339844,303.1499938964844,293.1499938964844,0.0,-0.0,294.0227355957031,0.0,0.0,0.0649808123707771,294.0679931640625,308.1499938964844,264.3685607910156,262.5429077148437,286.69342041015625,293.225341796875,294.0708923339844,1.0,0.7265324592590332,0.0,0.0,1.0,1.0,-3.1657681465148926,5.38728409082978e-06,3.165762662887573,-0.7169759273529053,0.0,0.0,1.0,409.67474365234375,410.0,116.32330322265624,-23689.166015625,4027.634033203125,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7417907714844,308.52081298828125,278.1499938964844,0.0,18000.0,313.1499938964844,29864.25,30960.0,0.0,0.0,0.5571931004524231,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7576767206192017,1.7577022314071655,-2.551430225139484e-05,0.0,0.0005654801498167,0.0,0.0,603.7748413085938,0.0,0.0,0.0,0.9745386242866516,4.0,0.0,1.0
684960,293.17401123046875,303.1499938964844,293.1499938964844,0.037965603172779,-1640.1639404296875,295.623291015625,0.9473079442977904,1.0,0.9035449624061584,293.5052185058594,303.1499938964844,293.1499938964844,0.0,-0.0,294.0677490234375,0.0,0.0,0.0137023702263832,293.1444091796875,303.1499938964844,293.1499938964844,0.0395565703511238,-1306.5020751953125,295.65948486328125,0.9473079442977904,1.0,0.7027571797370911,293.0293884277344,303.1499938964844,293.1499938964844,0.1127294152975082,-3644.0498046875,297.28875732421875,0.9473079442977904,1.0,0.9514763355255128,293.22412109375,303.1499938964844,293.1499938964844,0.0,-0.0,294.0677490234375,0.0,0.0,0.0649981424212455,294.1212158203125,308.1499938964844,264.38055419921875,262.5535583496094,286.6990051269531,293.2297058105469,294.12457275390625,1.0,0.7265776991844177,0.0,0.0,1.0,1.0,-3.1658051013946533,5.387439159676433e-06,3.165799856185913,-0.7170323133468628,0.0,0.0,1.0,409.7662353515625,410.0,129.91954040527344,-23861.568359375,4028.21826171875,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8267822265625,308.6252746582031,278.1499938964844,0.0,18000.0,313.1499938964844,30673.935546875,30960.0,0.0,0.0,0.5590721964836121,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.781344652175903,1.7813708782196045,-2.6206053007626903e-05,0.0,0.0005673872074112,0.0,0.0,628.4953002929688,0.0,0.0,0.0,0.9728546738624572,4.0,0.0,1.0
685020,293.1894836425781,303.1499938964844,293.1499938964844,0.0360049828886985,-1585.7777099609375,295.6468811035156,0.9472500681877136,1.0,0.903549313545227,293.5054016113281,303.1499938964844,293.1499938964844,0.0,-0.0,294.1527404785156,0.0,0.0,0.0137069597840309,293.16033935546875,303.1499938964844,293.1499938964844,0.0378692746162414,-1269.9239501953125,295.6898193359375,0.9472500681877136,1.0,0.7027605772018433,293.0478210449219,303.1499938964844,293.1499938964844,0.1117846891283989,-3610.04296875,297.33258056640625,0.9472500681877136,1.0,0.9514809846878052,293.23321533203125,303.1499938964844,293.1499938964844,0.0,-0.0,294.1527404785156,0.0,0.0,0.0650199130177497,294.19482421875,308.1499938964844,264.4055480957031,262.5757751464844,286.7101745605469,293.2380676269531,294.1973571777344,1.0,0.7266336679458618,0.0,0.0,1.0,1.0,-3.165851593017578,5.38765834789956e-06,3.165846347808838,-0.7171393036842346,0.0,0.0,1.0,409.8792724609375,410.0,107.92390441894533,-24024.16015625,4028.94189453125,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9813842773437,308.76971435546875,278.1499938964844,0.0,18000.0,313.1499938964844,30895.38671875,30960.0,0.0,0.0,0.562505841255188,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7877633571624756,1.7877897024154663,-2.639524791447912e-05,0.0,0.0005708719254471,0.0,0.0,635.3137817382812,0.0,0.0,0.0,0.9760329127311708,4.0,0.0,1.0
