time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
685080,293.1894836425781,303.1499938964844,293.1499938964844,0.0360049828886985,-1585.7777099609375,295.6468811035156,0.9472500681877136,1.0,0.903549313545227,293.5054016113281,303.1499938964844,293.1499938964844,0.0,-0.0,294.1527404785156,0.0,0.0,0.0137069597840309,293.16033935546875,303.1499938964844,293.1499938964844,0.0378692746162414,-1269.9239501953125,295.6898193359375,0.9472500681877136,1.0,0.7027605772018433,293.0478210449219,303.1499938964844,293.1499938964844,0.1117846891283989,-3610.04296875,297.33258056640625,0.9472500681877136,1.0,0.9514809846878052,293.23321533203125,303.1499938964844,293.1499938964844,0.0,-0.0,294.1527404785156,0.0,0.0,0.0650199130177497,294.19482421875,308.1499938964844,264.4055480957031,262.5757751464844,286.7101745605469,293.2380676269531,294.1973571777344,1.0,0.7266336679458618,0.0,0.0,1.0,1.0,-3.165851593017578,5.38765834789956e-06,3.165846347808838,-0.7171393036842346,0.0,0.0,1.0,409.8792724609375,410.0,107.92390441894533,-24024.16015625,4028.94189453125,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9813842773437,308.76971435546875,278.1499938964844,0.0,18000.0,313.1499938964844,30895.38671875,30960.0,0.0,0.0,0.562505841255188,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7877633571624756,1.7877897024154663,-2.639524791447912e-05,0.0,0.0005708719254471,0.0,0.0,635.3137817382812,0.0,0.0,0.0,0.9760329127311708,4.0,0.0,1.0
685140,293.20123291015625,303.1499938964844,293.1499938964844,0.0342765226960182,-1537.54296875,295.6630554199219,0.9472190141677856,1.0,0.903551697731018,293.5052490234375,303.1499938964844,293.1499938964844,0.0,-0.0,294.2205810546875,0.0,0.0,0.0137094222009181,293.1729431152344,303.1499938964844,293.1499938964844,0.0363641567528247,-1237.350830078125,295.7117919921875,0.9472190141677856,1.0,0.7027624249458313,293.0635681152344,303.1499938964844,293.1499938964844,0.1109683439135551,-3581.159423828125,297.3677978515625,0.9472190141677856,1.0,0.9514834880828856,293.2416076660156,303.1499938964844,293.1499938964844,0.0,-0.0,294.2205810546875,0.0,0.0,0.0650315955281257,294.2552490234375,308.1499938964844,264.43170166015625,262.5990600585937,286.7206726074219,293.2452087402344,294.2574462890625,1.0,0.7266625761985779,0.0,0.0,1.0,1.0,-3.165876626968384,5.387805231293896e-06,3.1658711433410645,-0.7172415852546692,0.0,0.0,1.0,409.9374694824219,410.0,90.1129379272461,-24159.361328125,4029.31689453125,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1278076171875,308.9007263183594,278.1499938964844,0.0,18000.0,313.1499938964844,30945.44921875,32040.0,0.0,0.0,0.5654177665710449,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7892111539840698,1.7892374992370603,-2.6438017812324688e-05,0.0,0.0005738271283917,0.0,0.0,636.8585815429688,0.0,0.0,0.0,0.9917500615119934,4.0,0.0,1.0
685200,293.20123291015625,303.1499938964844,293.1499938964844,0.0342765226960182,-1537.54296875,295.6630554199219,0.9472190141677856,1.0,0.903551697731018,293.5052490234375,303.1499938964844,293.1499938964844,0.0,-0.0,294.2205810546875,0.0,0.0,0.0137094222009181,293.1729431152344,303.1499938964844,293.1499938964844,0.0363641567528247,-1237.350830078125,295.7117919921875,0.9472190141677856,1.0,0.7027624249458313,293.0635681152344,303.1499938964844,293.1499938964844,0.1109683439135551,-3581.159423828125,297.3677978515625,0.9472190141677856,1.0,0.9514834880828856,293.2416076660156,303.1499938964844,293.1499938964844,0.0,-0.0,294.2205810546875,0.0,0.0,0.0650315955281257,294.2552490234375,308.1499938964844,264.43170166015625,262.5990600585937,286.7206726074219,293.2452087402344,294.2574462890625,1.0,0.7266625761985779,0.0,0.0,1.0,1.0,-3.165876626968384,5.387805231293896e-06,3.1658711433410645,-0.7172415852546692,0.0,0.0,1.0,409.9374694824219,410.0,90.1129379272461,-24159.361328125,4029.31689453125,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1278076171875,308.9007263183594,278.1499938964844,0.0,18000.0,313.1499938964844,30945.44921875,32040.0,0.0,0.0,0.5654177665710449,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7892111539840698,1.7892374992370603,-2.6438017812324688e-05,0.0,0.0005738271283917,0.0,0.0,636.8585815429688,0.0,0.0,0.0,0.9917500615119934,4.0,0.0,1.0
685260,293.2126770019531,303.1499938964844,293.1499938964844,0.0324545726180076,-1485.2315673828125,295.6896057128906,0.9472017884254456,1.0,0.903553068637848,293.5048522949219,303.1499938964844,293.1499938964844,0.0,-0.0,294.29217529296875,0.0,0.0,0.0137107893824577,293.18487548828125,303.1499938964844,293.1499938964844,0.0347597897052764,-1201.8037109375,295.744384765625,0.9472017884254456,1.0,0.7027634978294373,293.0785827636719,303.1499938964844,293.1499938964844,0.1099231615662574,-3544.65869140625,297.4105224609375,0.9472017884254456,1.0,0.9514848589897156,293.24932861328125,303.1499938964844,293.1499938964844,0.0,-0.0,294.29217529296875,0.0,0.0,0.065038077533245,294.3296203613281,308.1499938964844,264.45880126953125,262.6231384277344,286.7310791015625,293.251953125,294.331787109375,1.0,0.7266775965690613,0.0,0.0,1.0,1.0,-3.165890455245972,5.38791482540546e-06,3.1658849716186523,-0.7173410058021545,0.0,0.0,1.0,409.967529296875,410.0,93.94652557373048,-24365.64453125,4029.512939453125,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2370910644531,309.0317077636719,278.1499938964844,0.0,18000.0,313.1499938964844,31906.400390625,32040.0,0.0,0.0,0.5681880116462708,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8167790174484253,1.8168061971664429,-2.725899867073167e-05,0.0,0.0005766386166214,0.0,0.0,666.7525634765625,0.0,0.0,0.0,0.9919705986976624,4.0,0.0,1.0
685320,293.2126770019531,303.1499938964844,293.1499938964844,0.0324545726180076,-1485.2315673828125,295.6896057128906,0.9472017884254456,1.0,0.903553068637848,293.5048522949219,303.1499938964844,293.1499938964844,0.0,-0.0,294.29217529296875,0.0,0.0,0.0137107893824577,293.18487548828125,303.1499938964844,293.1499938964844,0.0347597897052764,-1201.8037109375,295.744384765625,0.9472017884254456,1.0,0.7027634978294373,293.0785827636719,303.1499938964844,293.1499938964844,0.1099231615662574,-3544.65869140625,297.4105224609375,0.9472017884254456,1.0,0.9514848589897156,293.24932861328125,303.1499938964844,293.1499938964844,0.0,-0.0,294.29217529296875,0.0,0.0,0.065038077533245,294.3296203613281,308.1499938964844,264.45880126953125,262.6231384277344,286.7310791015625,293.251953125,294.331787109375,1.0,0.7266775965690613,0.0,0.0,1.0,1.0,-3.165890455245972,5.38791482540546e-06,3.1658849716186523,-0.7173410058021545,0.0,0.0,1.0,409.967529296875,410.0,93.94652557373048,-24365.64453125,4029.512939453125,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2370910644531,309.0317077636719,278.1499938964844,0.0,18000.0,313.1499938964844,31906.400390625,32040.0,0.0,0.0,0.5681880116462708,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8167790174484253,1.8168061971664429,-2.725899867073167e-05,0.0,0.0005766386166214,0.0,0.0,666.7525634765625,0.0,0.0,0.0,0.9919705986976624,4.0,0.0,1.0
685380,293.22137451171875,303.1499938964844,293.1499938964844,0.0308666620403528,-1439.76513671875,295.6973876953125,0.9471917152404784,1.0,0.90355384349823,293.5041198730469,303.1499938964844,293.1499938964844,0.0,-0.0,294.3504333496094,0.0,0.0,0.0137115884572267,293.1944274902344,303.1499938964844,293.1499938964844,0.0333472117781639,-1170.9727783203125,295.7575378417969,0.9471917152404784,1.0,0.702764093875885,293.09161376953125,303.1499938964844,293.1499938964844,0.109086774289608,-3517.0009765625,297.4359130859375,0.9471917152404784,1.0,0.9514856934547424,293.2564392089844,303.1499938964844,293.1499938964844,0.0,-0.0,294.3504333496094,0.0,0.0,0.0650418698787689,294.3791809082031,308.1499938964844,264.4866027832031,262.6478881835937,286.7408447265625,293.25762939453125,294.38092041015625,1.0,0.7266854643821716,0.0,0.0,1.0,1.0,-3.165898561477661,5.388004865380935e-06,3.165893077850342,-0.7174382209777832,0.0,0.0,1.0,409.9829711914063,410.0,75.1417236328125,-24466.115234375,4029.616455078125,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.33953857421875,309.1261901855469,278.1499938964844,0.0,18000.0,313.1499938964844,32009.85546875,32040.0,0.0,0.0,0.5706068873405457,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.819722056388855,1.819749355316162,-2.7347385184839368e-05,0.0,0.0005790934665128,0.0,0.0,669.9981079101562,0.0,0.0,0.0,0.9934271574020386,4.0,0.0,1.0
685440,293.22137451171875,303.1499938964844,293.1499938964844,0.0308666620403528,-1439.76513671875,295.6973876953125,0.9471917152404784,1.0,0.90355384349823,293.5041198730469,303.1499938964844,293.1499938964844,0.0,-0.0,294.3504333496094,0.0,0.0,0.0137115884572267,293.1944274902344,303.1499938964844,293.1499938964844,0.0333472117781639,-1170.9727783203125,295.7575378417969,0.9471917152404784,1.0,0.702764093875885,293.09161376953125,303.1499938964844,293.1499938964844,0.109086774289608,-3517.0009765625,297.4359130859375,0.9471917152404784,1.0,0.9514856934547424,293.2564392089844,303.1499938964844,293.1499938964844,0.0,-0.0,294.3504333496094,0.0,0.0,0.0650418698787689,294.3791809082031,308.1499938964844,264.4866027832031,262.6478881835937,286.7408447265625,293.25762939453125,294.38092041015625,1.0,0.7266854643821716,0.0,0.0,1.0,1.0,-3.165898561477661,5.388004865380935e-06,3.165893077850342,-0.7174382209777832,0.0,0.0,1.0,409.9829711914063,410.0,75.1417236328125,-24466.115234375,4029.616455078125,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.33953857421875,309.1261901855469,278.1499938964844,0.0,18000.0,313.1499938964844,32009.85546875,32040.0,0.0,0.0,0.5706068873405457,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.819722056388855,1.819749355316162,-2.7347385184839368e-05,0.0,0.0005790934665128,0.0,0.0,669.9981079101562,0.0,0.0,0.0,0.9934271574020386,4.0,0.0,1.0
685500,293.22467041015625,303.1499938964844,293.1499938964844,0.030148634687066,-1418.9271240234375,295.70001220703125,0.9471881985664368,1.0,0.903554141521454,293.5036315917969,303.1499938964844,293.1499938964844,0.0,-0.0,294.37481689453125,0.0,0.0,0.0137118678539991,293.1982116699219,303.1499938964844,293.1499938964844,0.0327038466930389,-1156.8328857421875,295.7625732421875,0.9471881985664368,1.0,0.7027643322944641,293.09735107421875,303.1499938964844,293.1499938964844,0.1087084263563156,-3504.595947265625,297.44683837890625,0.9471881985664368,1.0,0.9514860510826112,293.2597351074219,303.1499938964844,293.1499938964844,0.0,-0.0,294.37481689453125,0.0,0.0,0.0650431960821151,294.4009094238281,308.1499938964844,264.5007019042969,262.6604309082031,286.7453918457031,293.260009765625,294.40252685546875,1.0,0.7266879081726074,0.0,0.0,1.0,1.0,-3.1659014225006104,5.388045337895164e-06,3.165895938873291,-0.7174861431121826,0.0,0.0,1.0,409.9876403808594,410.0,68.28571319580078,-24511.86328125,4029.6484375,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3900756835937,309.1715393066406,278.1499938964844,0.0,18000.0,313.1499938964844,32025.6953125,33120.0,0.0,0.0,0.5716708898544312,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8201721906661987,1.820199608802796,-2.736091846600175e-05,0.0,0.0005801732768304,0.0,0.0,670.4954833984375,0.0,0.0,0.0,1.0,4.0,0.0,1.0
685560,293.2279663085937,303.1499938964844,293.1499938964844,0.0294032469391822,-1396.644287109375,295.7091064453125,0.9471853375434875,1.0,0.903554379940033,293.5030822753906,303.1499938964844,293.1499938964844,0.0,-0.0,294.40045166015625,0.0,0.0,0.0137120960280299,293.201904296875,303.1499938964844,293.1499938964844,0.0320311859250068,-1141.6143798828125,295.774169921875,0.9471853375434875,1.0,0.7027645111083984,293.1029357910156,303.1499938964844,293.1499938964844,0.1082470268011093,-3489.0224609375,297.4627990722656,0.9471853375434875,1.0,0.9514862895011902,293.2628479003906,303.1499938964844,293.1499938964844,0.0,-0.0,294.40045166015625,0.0,0.0,0.0650442764163017,294.43035888671875,308.1499938964844,264.5149230957031,262.67303466796875,286.7499389648437,293.2622985839844,294.4320678710937,1.0,0.7266896367073059,0.0,0.0,1.0,1.0,-3.1659035682678223,5.38808399141999e-06,3.165898323059082,-0.7175334692001343,0.0,0.0,1.0,409.9909973144531,410.0,73.35153198242188,-24595.353515625,4029.67236328125,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4326477050781,309.2237243652344,278.1499938964844,0.0,18000.0,313.1499938964844,32438.27734375,33120.0,0.0,0.0,0.5727214813232422,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8318592309951784,1.831886887550354,-2.771340405161027e-05,0.0,0.0005812394665554,0.0,0.0,683.4940795898438,0.0,0.0,0.0,1.0,4.0,0.0,1.0
685620,293.2333068847656,303.1499938964844,293.1499938964844,0.028060458600521,-1356.7503662109375,295.71002197265625,0.9471808671951294,1.0,0.9035547375679016,293.50177001953125,303.1499938964844,293.1499938964844,0.0,-0.0,294.4457397460937,0.0,0.0,0.0137124489992856,293.2081604003906,303.1499938964844,293.1499938964844,0.0308175291866064,-1114.616455078125,295.7798156738281,0.9471808671951294,1.0,0.7027648091316223,293.1130676269531,303.1499938964844,293.1499938964844,0.1074985936284065,-3465.314453125,297.4796142578125,0.9471808671951294,1.0,0.9514866471290588,293.2686767578125,303.1499938964844,293.1499938964844,0.0,-0.0,294.4457397460937,0.0,0.0,0.065045952796936,294.4678955078125,308.1499938964844,264.54345703125,262.69842529296875,286.7585754394531,293.2662658691406,294.46923828125,1.0,0.7266919016838074,0.0,0.0,1.0,1.0,-3.165907144546509,5.3881567509961314e-06,3.165901899337769,-0.717626690864563,0.0,0.0,1.0,409.9951477050781,410.0,57.792598724365234,-24667.626953125,4029.703369140625,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5168151855469,309.2984313964844,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,33120.0,0.0,0.0,0.5745806097984314,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005831262678839,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
685680,293.2333068847656,303.1499938964844,293.1499938964844,0.028060458600521,-1356.7503662109375,295.71002197265625,0.9471808671951294,1.0,0.9035547375679016,293.50177001953125,303.1499938964844,293.1499938964844,0.0,-0.0,294.4457397460937,0.0,0.0,0.0137124489992856,293.2081604003906,303.1499938964844,293.1499938964844,0.0308175291866064,-1114.616455078125,295.7798156738281,0.9471808671951294,1.0,0.7027648091316223,293.1130676269531,303.1499938964844,293.1499938964844,0.1074985936284065,-3465.314453125,297.4796142578125,0.9471808671951294,1.0,0.9514866471290588,293.2686767578125,303.1499938964844,293.1499938964844,0.0,-0.0,294.4457397460937,0.0,0.0,0.065045952796936,294.4678955078125,308.1499938964844,264.54345703125,262.69842529296875,286.7585754394531,293.2662658691406,294.46923828125,1.0,0.7266919016838074,0.0,0.0,1.0,1.0,-3.165907144546509,5.3881567509961314e-06,3.165901899337769,-0.717626690864563,0.0,0.0,1.0,409.9951477050781,410.0,57.792598724365234,-24667.626953125,4029.703369140625,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5168151855469,309.2984313964844,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,33120.0,0.0,0.0,0.5745806097984314,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005831262678839,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
685740,293.2366943359375,303.1499938964844,293.1499938964844,0.0268653724342584,-1320.3812255859375,295.710205078125,0.9471774697303772,1.0,0.9035550355911256,293.5001525878906,303.1499938964844,293.1499938964844,0.0,-0.0,294.4822998046875,0.0,0.0,0.0137127209454774,293.2125549316406,303.1499938964844,293.1499938964844,0.0297269988805055,-1089.9744873046875,295.7843017578125,0.9471774697303772,1.0,0.7027650475502014,293.1216735839844,303.1499938964844,293.1499938964844,0.1068100109696388,-3443.645263671875,297.4942932128906,0.9471774697303772,1.0,0.9514870047569276,293.2738647460937,303.1499938964844,293.1499938964844,0.0,-0.0,294.4822998046875,0.0,0.0,0.0650472417473793,294.5014038085937,308.1499938964844,264.5720520019531,262.7238464355469,286.7664794921875,293.2692565917969,294.5026550292969,1.0,0.7266931533813477,0.0,0.0,1.0,1.0,-3.165910005569458,5.388225872593466e-06,3.1659045219421387,-0.7177176475524902,0.0,0.0,1.0,409.9972839355469,410.0,49.57673263549805,-24738.73828125,4029.721923828125,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5990295410156,309.3713684082031,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.5761236548423767,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005846922285854,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
685800,293.2366943359375,303.1499938964844,293.1499938964844,0.0268653724342584,-1320.3812255859375,295.710205078125,0.9471774697303772,1.0,0.9035550355911256,293.5001525878906,303.1499938964844,293.1499938964844,0.0,-0.0,294.4822998046875,0.0,0.0,0.0137127209454774,293.2125549316406,303.1499938964844,293.1499938964844,0.0297269988805055,-1089.9744873046875,295.7843017578125,0.9471774697303772,1.0,0.7027650475502014,293.1216735839844,303.1499938964844,293.1499938964844,0.1068100109696388,-3443.645263671875,297.4942932128906,0.9471774697303772,1.0,0.9514870047569276,293.2738647460937,303.1499938964844,293.1499938964844,0.0,-0.0,294.4822998046875,0.0,0.0,0.0650472417473793,294.5014038085937,308.1499938964844,264.5720520019531,262.7238464355469,286.7664794921875,293.2692565917969,294.5026550292969,1.0,0.7266931533813477,0.0,0.0,1.0,1.0,-3.165910005569458,5.388225872593466e-06,3.1659045219421387,-0.7177176475524902,0.0,0.0,1.0,409.9972839355469,410.0,49.57673263549805,-24738.73828125,4029.721923828125,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5990295410156,309.3713684082031,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.5761236548423767,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005846922285854,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
685860,293.2390441894531,303.1499938964844,293.1499938964844,0.0257648732513189,-1286.0938720703125,295.7093811035156,0.947174608707428,1.0,0.9035553336143494,293.4982604980469,303.1499938964844,293.1499938964844,0.0,-0.0,294.5147399902344,0.0,0.0,0.0137129472568631,293.2158508300781,303.1499938964844,293.1499938964844,0.0287168528884649,-1066.793701171875,295.78759765625,0.947174608707428,1.0,0.7027652263641357,293.1292419433594,303.1499938964844,293.1499938964844,0.1061471402645111,-3423.03466796875,297.5069580078125,0.947174608707428,1.0,0.9514872431755066,293.27850341796875,303.1499938964844,293.1499938964844,0.0,-0.0,294.5147399902344,0.0,0.0,0.0650483220815658,294.531982421875,308.1499938964844,264.6004638671875,262.74908447265625,286.7738952636719,293.2716064453125,294.5331115722656,1.0,0.7266939282417297,0.0,0.0,1.0,1.0,-3.16591215133667,5.388291356211994e-06,3.1659069061279297,-0.7178061604499817,0.0,0.0,1.0,409.9983825683594,410.0,44.260536193847656,-24805.134765625,4029.7333984375,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67584228515625,309.43951416015625,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.5774033069610596,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005859909579157,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
685920,293.2390441894531,303.1499938964844,293.1499938964844,0.0257648732513189,-1286.0938720703125,295.7093811035156,0.947174608707428,1.0,0.9035553336143494,293.4982604980469,303.1499938964844,293.1499938964844,0.0,-0.0,294.5147399902344,0.0,0.0,0.0137129472568631,293.2158508300781,303.1499938964844,293.1499938964844,0.0287168528884649,-1066.793701171875,295.78759765625,0.947174608707428,1.0,0.7027652263641357,293.1292419433594,303.1499938964844,293.1499938964844,0.1061471402645111,-3423.03466796875,297.5069580078125,0.947174608707428,1.0,0.9514872431755066,293.27850341796875,303.1499938964844,293.1499938964844,0.0,-0.0,294.5147399902344,0.0,0.0,0.0650483220815658,294.531982421875,308.1499938964844,264.6004638671875,262.74908447265625,286.7738952636719,293.2716064453125,294.5331115722656,1.0,0.7266939282417297,0.0,0.0,1.0,1.0,-3.16591215133667,5.388291356211994e-06,3.1659069061279297,-0.7178061604499817,0.0,0.0,1.0,409.9983825683594,410.0,44.260536193847656,-24805.134765625,4029.7333984375,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67584228515625,309.43951416015625,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.5774033069610596,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005859909579157,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
685980,293.2406005859375,303.1499938964844,293.1499938964844,0.0247425697743892,-1253.490234375,295.707275390625,0.9471721053123474,1.0,0.9035555720329284,293.4961242675781,303.1499938964844,293.1499938964844,0.0,-0.0,294.5440979003906,0.0,0.0,0.0137131484225392,293.21832275390625,303.1499938964844,293.1499938964844,0.0277722086757421,-1044.783447265625,295.7894287109375,0.9471721053123474,1.0,0.7027654051780701,293.135986328125,303.1499938964844,293.1499938964844,0.1055009216070175,-3403.241943359375,297.5174865722656,0.9471721053123474,1.0,0.9514874815940856,293.2825927734375,303.1499938964844,293.1499938964844,0.0,-0.0,294.5440979003906,0.0,0.0,0.0650492683053016,294.55975341796875,308.1499938964844,264.62841796875,262.77392578125,286.78082275390625,293.2734375,294.5607604980469,1.0,0.7266944050788879,0.0,0.0,1.0,1.0,-3.165914297103882,5.388354566093767e-06,3.1659088134765625,-0.7178919315338135,0.0,0.0,1.0,409.99896240234375,410.0,39.95099639892578,-24865.0390625,4029.74169921875,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7453918457031,309.5012512207031,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.5784596800804138,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005870630848221,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
686040,293.2406005859375,303.1499938964844,293.1499938964844,0.0247425697743892,-1253.490234375,295.707275390625,0.9471721053123474,1.0,0.9035555720329284,293.4961242675781,303.1499938964844,293.1499938964844,0.0,-0.0,294.5440979003906,0.0,0.0,0.0137131484225392,293.21832275390625,303.1499938964844,293.1499938964844,0.0277722086757421,-1044.783447265625,295.7894287109375,0.9471721053123474,1.0,0.7027654051780701,293.135986328125,303.1499938964844,293.1499938964844,0.1055009216070175,-3403.241943359375,297.5174865722656,0.9471721053123474,1.0,0.9514874815940856,293.2825927734375,303.1499938964844,293.1499938964844,0.0,-0.0,294.5440979003906,0.0,0.0,0.0650492683053016,294.55975341796875,308.1499938964844,264.62841796875,262.77392578125,286.78082275390625,293.2734375,294.5607604980469,1.0,0.7266944050788879,0.0,0.0,1.0,1.0,-3.165914297103882,5.388354566093767e-06,3.1659088134765625,-0.7178919315338135,0.0,0.0,1.0,409.99896240234375,410.0,39.95099639892578,-24865.0390625,4029.74169921875,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7453918457031,309.5012512207031,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.5784596800804138,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005870630848221,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
686100,293.2411499023437,303.1499938964844,293.1499938964844,0.0242586750537157,-1237.78271484375,295.70574951171875,0.947170913219452,1.0,0.9035556316375732,293.4949645996094,303.1499938964844,293.1499938964844,0.0,-0.0,294.5577392578125,0.0,0.0,0.0137132415547966,293.21929931640625,303.1499938964844,293.1499938964844,0.0273226145654916,-1034.1859130859375,295.789794921875,0.947170913219452,1.0,0.7027655243873596,293.1390686035156,303.1499938964844,293.1499938964844,0.1051838546991348,-3393.642333984375,297.5220031738281,0.947170913219452,1.0,0.9514876008033752,293.2844543457031,303.1499938964844,293.1499938964844,0.0,-0.0,294.5577392578125,0.0,0.0,0.0650497153401374,294.5726013183594,308.1499938964844,264.6421813964844,262.7861328125,286.7841186523437,293.2742004394531,294.5735778808594,1.0,0.7266945838928223,0.0,0.0,1.0,1.0,-3.1659152507781982,5.3883850341662765e-06,3.165909767150879,-0.717933714389801,0.0,0.0,1.0,409.9991455078125,410.0,37.93890380859375,-24892.39453125,4029.744873046875,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7772827148437,309.5295715332031,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.578916609287262,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005875267670489,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
686160,293.24151611328125,303.1499938964844,293.1499938964844,0.023792402818799,-1222.46875,295.7038879394531,0.9471697807312012,1.0,0.9035557508468628,293.4937438964844,303.1499938964844,293.1499938964844,0.0,-0.0,294.5706787109375,0.0,0.0,0.0137133318930864,293.2201232910156,303.1499938964844,293.1499938964844,0.0268877986818552,-1023.8566284179688,295.789794921875,0.9471697807312012,1.0,0.7027655839920044,293.1419677734375,303.1499938964844,293.1499938964844,0.1048711314797401,-3384.245849609375,297.5260009765625,0.9471697807312012,1.0,0.9514877200126648,293.2862243652344,303.1499938964844,293.1499938964844,0.0,-0.0,294.5706787109375,0.0,0.0,0.0650501400232315,294.58477783203125,308.1499938964844,264.6557312011719,262.7981872558594,286.78729248046875,293.2748107910156,294.585693359375,1.0,0.7266947627067566,0.0,0.0,1.0,1.0,-3.165916204452514,5.388415047491435e-06,3.165910720825196,-0.7179746627807617,0.0,0.0,1.0,409.999267578125,410.0,35.974395751953125,-24918.021484375,4029.748046875,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8072509765625,309.5561828613281,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.5793317556381226,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005879480740986,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
686220,293.2418518066406,303.1499938964844,293.1499938964844,0.0229120943695306,-1193.050048828125,295.6992492675781,0.9471676349639891,1.0,0.9035559296607972,293.4911499023437,303.1499938964844,293.1499938964844,0.0,-0.0,294.5945129394531,0.0,0.0,0.0137135032564401,293.2212829589844,303.1499938964844,293.1499938964844,0.0260625276714563,-1004.0228271484376,295.78875732421875,0.9471676349639891,1.0,0.7027657628059387,293.1473083496094,303.1499938964844,293.1499938964844,0.1042603403329849,-3366.10009765625,297.53253173828125,0.9471676349639891,1.0,0.951487958431244,293.2894287109375,303.1499938964844,293.1499938964844,0.0,-0.0,294.5945129394531,0.0,0.0,0.0650509521365165,294.6070861816406,308.1499938964844,264.68218994140625,262.8216857910156,286.79327392578125,293.2757873535156,294.60791015625,1.0,0.7266950607299805,0.0,0.0,1.0,1.0,-3.1659178733825684,5.3884728004049975e-06,3.165912389755249,-0.7180542349815369,0.0,0.0,1.0,409.99945068359375,410.0,32.1549186706543,-24964.138671875,4029.753173828125,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8614807128906,309.6043701171875,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.5800489187240601,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005886759026907,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
686280,293.2418518066406,303.1499938964844,293.1499938964844,0.0229120943695306,-1193.050048828125,295.6992492675781,0.9471676349639891,1.0,0.9035559296607972,293.4911499023437,303.1499938964844,293.1499938964844,0.0,-0.0,294.5945129394531,0.0,0.0,0.0137135032564401,293.2212829589844,303.1499938964844,293.1499938964844,0.0260625276714563,-1004.0228271484376,295.78875732421875,0.9471676349639891,1.0,0.7027657628059387,293.1473083496094,303.1499938964844,293.1499938964844,0.1042603403329849,-3366.10009765625,297.53253173828125,0.9471676349639891,1.0,0.951487958431244,293.2894287109375,303.1499938964844,293.1499938964844,0.0,-0.0,294.5945129394531,0.0,0.0,0.0650509521365165,294.6070861816406,308.1499938964844,264.68218994140625,262.8216857910156,286.79327392578125,293.2757873535156,294.60791015625,1.0,0.7266950607299805,0.0,0.0,1.0,1.0,-3.1659178733825684,5.3884728004049975e-06,3.165912389755249,-0.7180542349815369,0.0,0.0,1.0,409.99945068359375,410.0,32.1549186706543,-24964.138671875,4029.753173828125,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8614807128906,309.6043701171875,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.5800489187240601,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005886759026907,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
686340,293.2416076660156,303.1499938964844,293.1499938964844,0.0220992155373096,-1165.2530517578125,295.6935119628906,0.9471656084060668,1.0,0.9035561680793762,293.48834228515625,303.1499938964844,293.1499938964844,0.0,-0.0,294.6156921386719,0.0,0.0,0.0137136643752455,293.22186279296875,303.1499938964844,293.1499938964844,0.0252955108880996,-985.2987060546876,295.7864074707031,0.9471656084060668,1.0,0.7027658820152283,293.1519775390625,303.1499938964844,293.1499938964844,0.1036711707711219,-3348.85107421875,297.5372619628906,0.9471656084060668,1.0,0.9514881372451782,293.2922058105469,303.1499938964844,293.1499938964844,0.0,-0.0,294.6156921386719,0.0,0.0,0.065051719546318,294.6268005371094,308.1499938964844,264.70751953125,262.8441772460937,286.7987670898437,293.2763977050781,294.6275329589844,1.0,0.7266952991485596,0.0,0.0,1.0,1.0,-3.165919542312622,5.388528279581806e-06,3.1659140586853027,-0.718130350112915,0.0,0.0,1.0,409.9995422363281,410.0,28.49063873291016,-25003.826171875,4029.7578125,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.908447265625,309.64617919921875,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.5822368264198303,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005908963503316,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
686400,293.2416076660156,303.1499938964844,293.1499938964844,0.0220992155373096,-1165.2530517578125,295.6935119628906,0.9471656084060668,1.0,0.9035561680793762,293.48834228515625,303.1499938964844,293.1499938964844,0.0,-0.0,294.6156921386719,0.0,0.0,0.0137136643752455,293.22186279296875,303.1499938964844,293.1499938964844,0.0252955108880996,-985.2987060546876,295.7864074707031,0.9471656084060668,1.0,0.7027658820152283,293.1519775390625,303.1499938964844,293.1499938964844,0.1036711707711219,-3348.85107421875,297.5372619628906,0.9471656084060668,1.0,0.9514881372451782,293.2922058105469,303.1499938964844,293.1499938964844,0.0,-0.0,294.6156921386719,0.0,0.0,0.065051719546318,294.6268005371094,308.1499938964844,264.70751953125,262.8441772460937,286.7987670898437,293.2763977050781,294.6275329589844,1.0,0.7266952991485596,0.0,0.0,1.0,1.0,-3.165919542312622,5.388528279581806e-06,3.1659140586853027,-0.718130350112915,0.0,0.0,1.0,409.9995422363281,410.0,28.49063873291016,-25003.826171875,4029.7578125,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.908447265625,309.64617919921875,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.5822368264198303,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005908963503316,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
686460,293.2411804199219,303.1499938964844,293.1499938964844,0.0213200654834508,-1137.8082275390625,295.6900939941406,0.947163701057434,1.0,0.9035563468933104,293.4853515625,303.1499938964844,293.1499938964844,0.0,-0.0,294.6363830566406,0.0,0.0,0.0137138171121478,293.2221984863281,303.1499938964844,293.1499938964844,0.02455485612154,-966.7738647460938,295.78631591796875,0.947163701057434,1.0,0.7027660012245178,293.1562805175781,303.1499938964844,293.1499938964844,0.1030523106455802,-3330.578369140625,297.5430908203125,0.947163701057434,1.0,0.9514883160591124,293.294677734375,303.1499938964844,293.1499938964844,0.0,-0.0,294.6363830566406,0.0,0.0,0.0650524422526359,294.6484680175781,308.1499938964844,264.73150634765625,262.8655090332031,286.8038024902344,293.2767333984375,294.6493225097656,1.0,0.7266954779624939,0.0,0.0,1.0,1.0,-3.1659209728240967,5.3885810302745085e-06,3.1659157276153564,-0.7182028293609619,0.0,0.0,1.0,409.9995727539063,410.0,30.01761817932129,-25061.146484375,4029.761962890625,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97320556640625,309.7034606933594,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.5830633640289307,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005917352391406,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
686520,293.2411804199219,303.1499938964844,293.1499938964844,0.0213200654834508,-1137.8082275390625,295.6900939941406,0.947163701057434,1.0,0.9035563468933104,293.4853515625,303.1499938964844,293.1499938964844,0.0,-0.0,294.6363830566406,0.0,0.0,0.0137138171121478,293.2221984863281,303.1499938964844,293.1499938964844,0.02455485612154,-966.7738647460938,295.78631591796875,0.947163701057434,1.0,0.7027660012245178,293.1562805175781,303.1499938964844,293.1499938964844,0.1030523106455802,-3330.578369140625,297.5430908203125,0.947163701057434,1.0,0.9514883160591124,293.294677734375,303.1499938964844,293.1499938964844,0.0,-0.0,294.6363830566406,0.0,0.0,0.0650524422526359,294.6484680175781,308.1499938964844,264.73150634765625,262.8655090332031,286.8038024902344,293.2767333984375,294.6493225097656,1.0,0.7266954779624939,0.0,0.0,1.0,1.0,-3.1659209728240967,5.3885810302745085e-06,3.1659157276153564,-0.7182028293609619,0.0,0.0,1.0,409.9995727539063,410.0,30.01761817932129,-25061.146484375,4029.761962890625,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97320556640625,309.7034606933594,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.5830633640289307,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005917352391406,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
686580,293.2408447265625,303.1499938964844,293.1499938964844,0.0205660499632358,-1110.60205078125,295.6859130859375,0.947161853313446,1.0,0.9035564661026,293.4822082519531,303.1499938964844,293.1499938964844,0.0,-0.0,294.6576843261719,0.0,0.0,0.0137139614671468,293.2225341796875,303.1499938964844,293.1499938964844,0.0238332822918891,-948.407958984375,295.7854309082031,0.947161853313446,1.0,0.7027661800384521,293.16033935546875,303.1499938964844,293.1499938964844,0.1024156883358955,-3312.00341796875,297.5476989746094,0.947161853313446,1.0,0.9514884948730468,293.2968139648437,303.1499938964844,293.1499938964844,0.0,-0.0,294.6576843261719,0.0,0.0,0.0650531277060508,294.6692199707031,308.1499938964844,264.75396728515625,262.88543701171875,286.80841064453125,293.2769775390625,294.66998291015625,1.0,0.7266956567764282,0.0,0.0,1.0,1.0,-3.165922403335572,5.388631052483106e-06,3.165917158126831,-0.7182714939117432,0.0,0.0,1.0,409.9996337890625,410.0,28.901540756225582,-25109.572265625,4029.765869140625,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0284729003906,309.7524108886719,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.5837410688400269,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005924229626543,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
686640,293.2408447265625,303.1499938964844,293.1499938964844,0.0205660499632358,-1110.60205078125,295.6859130859375,0.947161853313446,1.0,0.9035564661026,293.4822082519531,303.1499938964844,293.1499938964844,0.0,-0.0,294.6576843261719,0.0,0.0,0.0137139614671468,293.2225341796875,303.1499938964844,293.1499938964844,0.0238332822918891,-948.407958984375,295.7854309082031,0.947161853313446,1.0,0.7027661800384521,293.16033935546875,303.1499938964844,293.1499938964844,0.1024156883358955,-3312.00341796875,297.5476989746094,0.947161853313446,1.0,0.9514884948730468,293.2968139648437,303.1499938964844,293.1499938964844,0.0,-0.0,294.6576843261719,0.0,0.0,0.0650531277060508,294.6692199707031,308.1499938964844,264.75396728515625,262.88543701171875,286.80841064453125,293.2769775390625,294.66998291015625,1.0,0.7266956567764282,0.0,0.0,1.0,1.0,-3.165922403335572,5.388631052483106e-06,3.165917158126831,-0.7182714939117432,0.0,0.0,1.0,409.9996337890625,410.0,28.901540756225582,-25109.572265625,4029.765869140625,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0284729003906,309.7524108886719,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.5837410688400269,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005924229626543,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
686700,293.2405700683594,303.1499938964844,293.1499938964844,0.0202064830809831,-1097.404541015625,295.6833190917969,0.9471610188484192,1.0,0.9035565853118896,293.4805908203125,303.1499938964844,293.1499938964844,0.0,-0.0,294.667724609375,0.0,0.0,0.0137140303850173,293.2225952148437,303.1499938964844,293.1499938964844,0.0234870351850986,-939.4888916015624,295.784423828125,0.9471610188484192,1.0,0.7027662396430969,293.1622314453125,303.1499938964844,293.1499938964844,0.1021011024713516,-3302.931396484375,297.5492858886719,0.9471610188484192,1.0,0.9514885544776917,293.2977905273437,303.1499938964844,293.1499938964844,0.0,-0.0,294.667724609375,0.0,0.0,0.0650534555315971,294.6787109375,308.1499938964844,264.7645263671875,262.8948059082031,286.8105163574219,293.2770080566406,294.6794128417969,1.0,0.726695716381073,0.0,0.0,1.0,1.0,-3.1659231185913086,5.388655154092703e-06,3.1659178733825684,-0.7183043360710144,0.0,0.0,1.0,409.9996337890625,410.0,27.671031951904297,-25130.8125,4029.767578125,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.05279541015625,309.7739562988281,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.588833749294281,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005975913954898,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
686760,293.24041748046875,303.1499938964844,293.1499938964844,0.0198368709534406,-1083.484130859375,295.68414306640625,0.9471601843833924,1.0,0.9035566449165344,293.4789123535156,303.1499938964844,293.1499938964844,0.0,-0.0,294.67840576171875,0.0,0.0,0.0137140965089201,293.22271728515625,303.1499938964844,293.1499938964844,0.0231278706341981,-929.9935302734376,295.78680419921875,0.9471601843833924,1.0,0.7027662992477417,293.1640930175781,303.1499938964844,293.1499938964844,0.1017409786581993,-3292.14453125,297.5534973144531,0.9471601843833924,1.0,0.9514886736869812,293.2987365722656,303.1499938964844,293.1499938964844,0.0,-0.0,294.67840576171875,0.0,0.0,0.0650537684559822,294.69207763671875,308.1499938964844,264.77459716796875,262.9037780761719,286.8125,293.2770080566406,294.69342041015625,1.0,0.7266958355903625,0.0,0.0,1.0,1.0,-3.165923833847046,5.388678346207598e-06,3.1659185886383057,-0.7183361649513245,0.0,0.0,1.0,409.9996643066406,410.0,34.02940368652344,-25186.759765625,4029.769287109375,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11260986328125,309.8265380859375,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.5896508693695068,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005984206218272,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
686820,293.2414245605469,303.1499938964844,293.1499938964844,0.0190382711589336,-1052.633544921875,295.68914794921875,0.9471585750579834,1.0,0.9035568237304688,293.4755249023437,303.1499938964844,293.1499938964844,0.0,-0.0,294.70770263671875,0.0,0.0,0.0137142231687903,293.2240600585937,303.1499938964844,293.1499938964844,0.0223488006740808,-908.9359741210938,295.7952575683594,0.9471585750579834,1.0,0.7027664184570312,293.1684875488281,303.1499938964844,293.1499938964844,0.1008997187018394,-3266.76513671875,297.5646667480469,0.9471585750579834,1.0,0.9514887928962708,293.3005065917969,303.1499938964844,293.1499938964844,0.0,-0.0,294.70770263671875,0.0,0.0,0.0650543719530105,294.7253112792969,308.1499938964844,264.7932434082031,262.9203186035156,286.8164367675781,293.2773742675781,294.7265625,1.0,0.7266959547996521,0.0,0.0,1.0,1.0,-3.1659250259399414,5.388722456700634e-06,3.165919780731201,-0.718396782875061,0.0,0.0,1.0,409.9996643066406,410.0,42.19076156616211,-25286.091796875,4029.772705078125,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2204284667969,309.92138671875,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.5910574197769165,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005998481065034,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
686880,293.2414245605469,303.1499938964844,293.1499938964844,0.0190382711589336,-1052.633544921875,295.68914794921875,0.9471585750579834,1.0,0.9035568237304688,293.4755249023437,303.1499938964844,293.1499938964844,0.0,-0.0,294.70770263671875,0.0,0.0,0.0137142231687903,293.2240600585937,303.1499938964844,293.1499938964844,0.0223488006740808,-908.9359741210938,295.7952575683594,0.9471585750579834,1.0,0.7027664184570312,293.1684875488281,303.1499938964844,293.1499938964844,0.1008997187018394,-3266.76513671875,297.5646667480469,0.9471585750579834,1.0,0.9514887928962708,293.3005065917969,303.1499938964844,293.1499938964844,0.0,-0.0,294.70770263671875,0.0,0.0,0.0650543719530105,294.7253112792969,308.1499938964844,264.7932434082031,262.9203186035156,286.8164367675781,293.2773742675781,294.7265625,1.0,0.7266959547996521,0.0,0.0,1.0,1.0,-3.1659250259399414,5.388722456700634e-06,3.165919780731201,-0.718396782875061,0.0,0.0,1.0,409.9996643066406,410.0,42.19076156616211,-25286.091796875,4029.772705078125,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2204284667969,309.92138671875,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.5910574197769165,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005998481065034,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
686940,293.2428894042969,303.1499938964844,293.1499938964844,0.0182390306144952,-1020.9974975585938,295.6908264160156,0.947157084941864,1.0,0.9035569429397584,293.4720458984375,303.1499938964844,293.1499938964844,0.0,-0.0,294.73895263671875,0.0,0.0,0.0137143414467573,293.225830078125,303.1499938964844,293.1499938964844,0.0215588714927434,-887.2252807617188,295.80035400390625,0.947157084941864,1.0,0.702766478061676,293.1729736328125,303.1499938964844,293.1499938964844,0.1000190004706382,-3240.76806640625,297.5727233886719,0.947157084941864,1.0,0.9514889717102052,293.3022155761719,303.1499938964844,293.1499938964844,0.0,-0.0,294.73895263671875,0.0,0.0,0.0650549307465553,294.7559814453125,308.1499938964844,264.80963134765625,262.93487548828125,286.8199768066406,293.27783203125,294.757080078125,1.0,0.7266961336135864,0.0,0.0,1.0,1.0,-3.165926218032837,5.388763383962214e-06,3.1659209728240967,-0.7184531688690186,0.0,0.0,1.0,409.9996948242188,410.0,42.04596328735352,-25369.396484375,4029.77587890625,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.31109619140625,310.00115966796875,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.597035825252533,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006059154402464,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
687000,293.2428894042969,303.1499938964844,293.1499938964844,0.0182390306144952,-1020.9974975585938,295.6908264160156,0.947157084941864,1.0,0.9035569429397584,293.4720458984375,303.1499938964844,293.1499938964844,0.0,-0.0,294.73895263671875,0.0,0.0,0.0137143414467573,293.225830078125,303.1499938964844,293.1499938964844,0.0215588714927434,-887.2252807617188,295.80035400390625,0.947157084941864,1.0,0.702766478061676,293.1729736328125,303.1499938964844,293.1499938964844,0.1000190004706382,-3240.76806640625,297.5727233886719,0.947157084941864,1.0,0.9514889717102052,293.3022155761719,303.1499938964844,293.1499938964844,0.0,-0.0,294.73895263671875,0.0,0.0,0.0650549307465553,294.7559814453125,308.1499938964844,264.80963134765625,262.93487548828125,286.8199768066406,293.27783203125,294.757080078125,1.0,0.7266961336135864,0.0,0.0,1.0,1.0,-3.165926218032837,5.388763383962214e-06,3.1659209728240967,-0.7184531688690186,0.0,0.0,1.0,409.9996948242188,410.0,42.04596328735352,-25369.396484375,4029.77587890625,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.31109619140625,310.00115966796875,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.597035825252533,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006059154402464,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
687060,293.24493408203125,303.1499938964844,293.1499938964844,0.0174090266227722,-986.77294921875,295.6998596191406,0.9471557140350342,1.0,0.903557062149048,293.468505859375,303.1499938964844,293.1499938964844,0.0,-0.0,294.77392578125,0.0,0.0,0.0137144504114985,293.22808837890625,303.1499938964844,293.1499938964844,0.0207266975194215,-863.4821166992188,295.8127746582031,0.9471557140350342,1.0,0.7027665972709656,293.1776428222656,303.1499938964844,293.1499938964844,0.0989963188767433,-3209.8916015625,297.5862731933594,0.9471557140350342,1.0,0.9514890909194946,293.3039245605469,303.1499938964844,293.1499938964844,0.0,-0.0,294.77392578125,0.0,0.0,0.0650554448366165,294.7961730957031,308.1499938964844,264.8235778808594,262.9472351074219,286.8231201171875,293.2784423828125,294.7978210449219,1.0,0.726696252822876,0.0,0.0,1.0,1.0,-3.1659274101257324,5.3888011279923376e-06,3.165921926498413,-0.718505322933197,0.0,0.0,1.0,409.9997253417969,410.0,53.45524978637695,-25509.9609375,4029.778564453125,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4605407714844,310.1323547363281,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.5990726351737976,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006079825689084,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
