time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
687120,293.24493408203125,303.1499938964844,293.1499938964844,0.0174090266227722,-986.77294921875,295.6998596191406,0.9471557140350342,1.0,0.903557062149048,293.468505859375,303.1499938964844,293.1499938964844,0.0,-0.0,294.77392578125,0.0,0.0,0.0137144504114985,293.22808837890625,303.1499938964844,293.1499938964844,0.0207266975194215,-863.4821166992188,295.8127746582031,0.9471557140350342,1.0,0.7027665972709656,293.1776428222656,303.1499938964844,293.1499938964844,0.0989963188767433,-3209.8916015625,297.5862731933594,0.9471557140350342,1.0,0.9514890909194946,293.3039245605469,303.1499938964844,293.1499938964844,0.0,-0.0,294.77392578125,0.0,0.0,0.0650554448366165,294.7961730957031,308.1499938964844,264.8235778808594,262.9472351074219,286.8231201171875,293.2784423828125,294.7978210449219,1.0,0.726696252822876,0.0,0.0,1.0,1.0,-3.1659274101257324,5.3888011279923376e-06,3.165921926498413,-0.718505322933197,0.0,0.0,1.0,409.9997253417969,410.0,53.45524978637695,-25509.9609375,4029.778564453125,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4605407714844,310.1323547363281,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.5990726351737976,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006079825689084,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
687180,293.2479553222656,303.1499938964844,293.1499938964844,0.0165488813072443,-950.2245483398438,295.7070617675781,0.947154462337494,1.0,0.9035571813583374,293.46490478515625,303.1499938964844,293.1499938964844,0.0,-0.0,294.814453125,0.0,0.0,0.013714550063014,293.2312316894531,303.1499938964844,293.1499938964844,0.0198565293103456,-838.056396484375,295.8235168457031,0.947154462337494,1.0,0.7027667164802551,293.1827697753906,303.1499938964844,293.1499938964844,0.0978857278823852,-3176.810791015625,297.5981750488281,0.947154462337494,1.0,0.9514892101287842,293.3057556152344,303.1499938964844,293.1499938964844,0.0,-0.0,294.814453125,0.0,0.0,0.0650559216737747,294.8368530273437,308.1499938964844,264.83477783203125,262.9571838378906,286.825927734375,293.2793884277344,294.8383483886719,1.0,0.7266963720321655,0.0,0.0,1.0,1.0,-3.165928363800049,5.388836143538356e-06,3.1659231185913086,-0.7185530066490173,0.0,0.0,1.0,409.999755859375,410.0,55.03738784790039,-25628.474609375,4029.78125,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5873413085937,310.24365234375,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.6007747054100037,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006097099394537,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
687240,293.2479553222656,303.1499938964844,293.1499938964844,0.0165488813072443,-950.2245483398438,295.7070617675781,0.947154462337494,1.0,0.9035571813583374,293.46490478515625,303.1499938964844,293.1499938964844,0.0,-0.0,294.814453125,0.0,0.0,0.013714550063014,293.2312316894531,303.1499938964844,293.1499938964844,0.0198565293103456,-838.056396484375,295.8235168457031,0.947154462337494,1.0,0.7027667164802551,293.1827697753906,303.1499938964844,293.1499938964844,0.0978857278823852,-3176.810791015625,297.5981750488281,0.947154462337494,1.0,0.9514892101287842,293.3057556152344,303.1499938964844,293.1499938964844,0.0,-0.0,294.814453125,0.0,0.0,0.0650559216737747,294.8368530273437,308.1499938964844,264.83477783203125,262.9571838378906,286.825927734375,293.2793884277344,294.8383483886719,1.0,0.7266963720321655,0.0,0.0,1.0,1.0,-3.165928363800049,5.388836143538356e-06,3.1659231185913086,-0.7185530066490173,0.0,0.0,1.0,409.999755859375,410.0,55.03738784790039,-25628.474609375,4029.78125,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5873413085937,310.24365234375,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.6007747054100037,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006097099394537,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
687300,293.2493591308594,303.1499938964844,293.1499938964844,0.0161325111985206,-932.1351318359376,295.7091064453125,0.9471539258956908,1.0,0.9035572409629822,293.4631042480469,303.1499938964844,293.1499938964844,0.0,-0.0,294.8340148925781,0.0,0.0,0.0137145966291427,293.2327575683594,303.1499938964844,293.1499938964844,0.0194312036037445,-825.41015625,295.8272399902344,0.9471539258956908,1.0,0.7027667164802551,293.18524169921875,303.1499938964844,293.1499938964844,0.0973313748836517,-3160.527587890625,297.6026306152344,0.9471539258956908,1.0,0.951489269733429,293.3066711425781,303.1499938964844,293.1499938964844,0.0,-0.0,294.8340148925781,0.0,0.0,0.0650561451911926,294.85546875,308.1499938964844,264.8393249511719,262.9612121582031,286.8271179199219,293.2798767089844,294.8568725585937,1.0,0.7266964316368103,0.0,0.0,1.0,1.0,-3.165928840637207,5.388852059695637e-06,3.165923595428467,-0.7185751795768738,0.0,0.0,1.0,409.999755859375,410.0,53.40636444091797,-25680.375,4029.782470703125,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.642822265625,310.2923278808594,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.6063206791877747,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006153383874334,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
687360,293.2507629394531,303.1499938964844,293.1499938964844,0.0157118197530508,-913.4146118164062,295.7141418457031,0.9471533298492432,1.0,0.903557300567627,293.4613037109375,303.1499938964844,293.1499938964844,0.0,-0.0,294.8538513183594,0.0,0.0,0.0137146404013037,293.2342529296875,303.1499938964844,293.1499938964844,0.0189981870353221,-812.2299194335938,295.8338623046875,0.9471533298492432,1.0,0.7027667760848999,293.1876525878906,303.1499938964844,293.1499938964844,0.096735768020153,-3142.72265625,297.6093444824219,0.9471533298492432,1.0,0.9514893293380736,293.3076171875,303.1499938964844,293.1499938964844,0.0,-0.0,294.8538513183594,0.0,0.0,0.0650563538074493,294.8774719238281,308.1499938964844,264.84307861328125,262.9645690917969,286.8281555175781,293.2803649902344,294.8794250488281,1.0,0.7266964912414551,0.0,0.0,1.0,1.0,-3.165929317474365,5.388867521105567e-06,3.165924072265625,-0.7185962200164795,0.0,0.0,1.0,409.999755859375,410.0,58.760215759277344,-25764.5078125,4029.78369140625,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.73114013671875,310.3697509765625,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.6075621247291565,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006165983504615,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
687420,293.25457763671875,303.1499938964844,293.1499938964844,0.0148393167182803,-873.5017700195312,295.7258605957031,0.947152316570282,1.0,0.9035573601722716,293.45770263671875,303.1499938964844,293.1499938964844,0.0,-0.0,294.8996276855469,0.0,0.0,0.0137147223576903,293.238037109375,303.1499938964844,293.1499938964844,0.0180984493345022,-784.1447143554688,295.8490905761719,0.947152316570282,1.0,0.7027668356895447,293.1929626464844,303.1499938964844,293.1499938964844,0.0954482108354568,-3104.227783203125,297.6241455078125,0.947152316570282,1.0,0.9514894485473632,293.3096008300781,303.1499938964844,293.1499938964844,0.0,-0.0,294.8996276855469,0.0,0.0,0.0650567337870597,294.9257507324219,308.1499938964844,264.8482360839844,262.9691162109375,286.8299560546875,293.2816772460937,294.92755126953125,1.0,0.7266966104507446,0.0,0.0,1.0,1.0,-3.1659302711486816,5.388895715441322e-06,3.1659247875213623,-0.7186349034309387,0.0,0.0,1.0,409.9997863769531,410.0,63.9240837097168,-25913.728515625,4029.785888671875,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8890075683594,310.5081481933594,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.609727680683136,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006187960971146,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
687480,293.25457763671875,303.1499938964844,293.1499938964844,0.0148393167182803,-873.5017700195312,295.7258605957031,0.947152316570282,1.0,0.9035573601722716,293.45770263671875,303.1499938964844,293.1499938964844,0.0,-0.0,294.8996276855469,0.0,0.0,0.0137147223576903,293.238037109375,303.1499938964844,293.1499938964844,0.0180984493345022,-784.1447143554688,295.8490905761719,0.947152316570282,1.0,0.7027668356895447,293.1929626464844,303.1499938964844,293.1499938964844,0.0954482108354568,-3104.227783203125,297.6241455078125,0.947152316570282,1.0,0.9514894485473632,293.3096008300781,303.1499938964844,293.1499938964844,0.0,-0.0,294.8996276855469,0.0,0.0,0.0650567337870597,294.9257507324219,308.1499938964844,264.8482360839844,262.9691162109375,286.8299560546875,293.2816772460937,294.92755126953125,1.0,0.7266966104507446,0.0,0.0,1.0,1.0,-3.1659302711486816,5.388895715441322e-06,3.1659247875213623,-0.7186349034309387,0.0,0.0,1.0,409.9997863769531,410.0,63.9240837097168,-25913.728515625,4029.785888671875,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8890075683594,310.5081481933594,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.609727680683136,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006187960971146,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
687540,293.2582702636719,303.1499938964844,293.1499938964844,0.0139935417100787,-833.5820922851562,295.7325134277344,0.9471514225006104,1.0,0.9035574793815612,293.4540405273437,303.1499938964844,293.1499938964844,0.0,-0.0,294.94482421875,0.0,0.0,0.013714793138206,293.2418212890625,303.1499938964844,293.1499938964844,0.0172189064323902,-755.9442138671875,295.8591003417969,0.9471514225006104,1.0,0.7027668952941895,293.1981201171875,303.1499938964844,293.1499938964844,0.0941568240523338,-3066.33642578125,297.6343994140625,0.9471514225006104,1.0,0.951489508152008,293.31170654296875,303.1499938964844,293.1499938964844,0.0,-0.0,294.94482421875,0.0,0.0,0.0650570765137672,294.968994140625,308.1499938964844,264.8500061035156,262.970703125,286.83111572265625,293.2830810546875,294.9705505371094,1.0,0.7266966700553894,0.0,0.0,1.0,1.0,-3.165930986404419,5.38892027179827e-06,3.1659255027771,-0.7186688780784607,0.0,0.0,1.0,409.9998168945313,410.0,60.51039505004883,-26039.609375,4029.787841796875,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0218200683594,310.62451171875,278.1499938964844,0.0,18000.0,315.2300109863281,32437.71875,36000.0,0.0,0.0,0.6163615584373474,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006255286280065,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
687600,293.2582702636719,303.1499938964844,293.1499938964844,0.0139935417100787,-833.5820922851562,295.7325134277344,0.9471514225006104,1.0,0.9035574793815612,293.4540405273437,303.1499938964844,293.1499938964844,0.0,-0.0,294.94482421875,0.0,0.0,0.013714793138206,293.2418212890625,303.1499938964844,293.1499938964844,0.0172189064323902,-755.9442138671875,295.8591003417969,0.9471514225006104,1.0,0.7027668952941895,293.1981201171875,303.1499938964844,293.1499938964844,0.0941568240523338,-3066.33642578125,297.6343994140625,0.9471514225006104,1.0,0.951489508152008,293.31170654296875,303.1499938964844,293.1499938964844,0.0,-0.0,294.94482421875,0.0,0.0,0.0650570765137672,294.968994140625,308.1499938964844,264.8500061035156,262.970703125,286.83111572265625,293.2830810546875,294.9705505371094,1.0,0.7266966700553894,0.0,0.0,1.0,1.0,-3.165930986404419,5.38892027179827e-06,3.1659255027771,-0.7186688780784607,0.0,0.0,1.0,409.9998168945313,410.0,60.51039505004883,-26039.609375,4029.787841796875,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0218200683594,310.62451171875,278.1499938964844,0.0,18000.0,315.2300109863281,32437.71875,36000.0,0.0,0.0,0.6163615584373474,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006255286280065,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
687660,293.26202392578125,303.1499938964844,293.1499938964844,0.0131507590413093,-792.1253662109375,295.7451477050781,0.9471508264541626,1.0,0.903557538986206,293.45037841796875,303.1499938964844,293.1499938964844,0.0,-0.0,294.9913635253906,0.0,0.0,0.0137148397043347,293.24560546875,303.1499938964844,293.1499938964844,0.0163363274186849,-726.4663696289062,295.8749694824219,0.9471508264541626,1.0,0.7027669548988342,293.20318603515625,303.1499938964844,293.1499938964844,0.0927646458148956,-3024.974365234375,297.6490478515625,0.9471508264541626,1.0,0.9514895677566528,293.3138732910156,303.1499938964844,293.1499938964844,0.0,-0.0,294.9913635253906,0.0,0.0,0.0650572925806045,295.0194091796875,308.1499938964844,264.8480529785156,262.9689636230469,286.8315734863281,293.2845153808594,295.0214233398437,1.0,0.726696789264679,0.0,0.0,1.0,1.0,-3.165931463241577,5.3889357332082e-06,3.165925979614258,-0.7186901569366455,0.0,0.0,1.0,409.9998474121094,410.0,68.62713623046875,-26216.240234375,4029.789306640625,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2063293457031,310.7860107421875,278.1499938964844,0.0,18000.0,315.2300109863281,32437.71875,36000.0,0.0,0.0,0.618972897529602,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006281787646003,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
687720,293.26202392578125,303.1499938964844,293.1499938964844,0.0131507590413093,-792.1253662109375,295.7451477050781,0.9471508264541626,1.0,0.903557538986206,293.45037841796875,303.1499938964844,293.1499938964844,0.0,-0.0,294.9913635253906,0.0,0.0,0.0137148397043347,293.24560546875,303.1499938964844,293.1499938964844,0.0163363274186849,-726.4663696289062,295.8749694824219,0.9471508264541626,1.0,0.7027669548988342,293.20318603515625,303.1499938964844,293.1499938964844,0.0927646458148956,-3024.974365234375,297.6490478515625,0.9471508264541626,1.0,0.9514895677566528,293.3138732910156,303.1499938964844,293.1499938964844,0.0,-0.0,294.9913635253906,0.0,0.0,0.0650572925806045,295.0194091796875,308.1499938964844,264.8480529785156,262.9689636230469,286.8315734863281,293.2845153808594,295.0214233398437,1.0,0.726696789264679,0.0,0.0,1.0,1.0,-3.165931463241577,5.3889357332082e-06,3.165925979614258,-0.7186901569366455,0.0,0.0,1.0,409.9998474121094,410.0,68.62713623046875,-26216.240234375,4029.789306640625,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2063293457031,310.7860107421875,278.1499938964844,0.0,18000.0,315.2300109863281,32437.71875,36000.0,0.0,0.0,0.618972897529602,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006281787646003,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
687780,293.2662658691406,303.1499938964844,293.1499938964844,0.0123076504096388,-749.263671875,295.7546691894531,0.9471507668495178,1.0,0.903557538986206,293.4466552734375,303.1499938964844,293.1499938964844,0.0,-0.0,295.0411682128906,0.0,0.0,0.0137148443609476,293.2498474121094,303.1499938964844,293.1499938964844,0.0154522014781832,-695.9915161132812,295.8878479003906,0.9471507668495178,1.0,0.7027669548988342,293.2084350585937,303.1499938964844,293.1499938964844,0.0913238301873207,-2982.69970703125,297.6610717773437,0.9471507668495178,1.0,0.9514895677566528,293.3161315917969,303.1499938964844,293.1499938964844,0.0,-0.0,295.0411682128906,0.0,0.0,0.0650573149323463,295.0682067871094,308.1499938964844,264.84234619140625,262.9638977050781,286.8315734863281,293.2862243652344,295.0699768066406,1.0,0.726696789264679,0.0,0.0,1.0,1.0,-3.165931463241577,5.388936642702902e-06,3.165925979614258,-0.7186911702156067,0.0,0.0,1.0,409.99993896484375,410.0,67.26377868652344,-26365.349609375,4029.789794921875,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3622741699219,310.9224853515625,278.1499938964844,0.0,18000.0,315.2300109863281,32437.71875,36000.0,0.0,0.0,0.621171772480011,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000630410388112,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
687840,293.2662658691406,303.1499938964844,293.1499938964844,0.0123076504096388,-749.263671875,295.7546691894531,0.9471507668495178,1.0,0.903557538986206,293.4466552734375,303.1499938964844,293.1499938964844,0.0,-0.0,295.0411682128906,0.0,0.0,0.0137148443609476,293.2498474121094,303.1499938964844,293.1499938964844,0.0154522014781832,-695.9915161132812,295.8878479003906,0.9471507668495178,1.0,0.7027669548988342,293.2084350585937,303.1499938964844,293.1499938964844,0.0913238301873207,-2982.69970703125,297.6610717773437,0.9471507668495178,1.0,0.9514895677566528,293.3161315917969,303.1499938964844,293.1499938964844,0.0,-0.0,295.0411682128906,0.0,0.0,0.0650573149323463,295.0682067871094,308.1499938964844,264.84234619140625,262.9638977050781,286.8315734863281,293.2862243652344,295.0699768066406,1.0,0.726696789264679,0.0,0.0,1.0,1.0,-3.165931463241577,5.388936642702902e-06,3.165925979614258,-0.7186911702156067,0.0,0.0,1.0,409.99993896484375,410.0,67.26377868652344,-26365.349609375,4029.789794921875,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3622741699219,310.9224853515625,278.1499938964844,0.0,18000.0,315.2300109863281,32437.71875,36000.0,0.0,0.0,0.621171772480011,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000630410388112,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
687900,293.26812744140625,303.1499938964844,293.1499938964844,0.0119048850610852,-728.296142578125,295.7575378417969,0.947150945663452,1.0,0.9035574793815612,293.4447937011719,303.1499938964844,293.1499938964844,0.0,-0.0,295.064697265625,0.0,0.0,0.0137148322537541,293.2517395019531,303.1499938964844,293.1499938964844,0.0150281619280576,-681.0343017578125,295.892333984375,0.947150945663452,1.0,0.7027669548988342,293.2108764648437,303.1499938964844,293.1499938964844,0.0906167849898338,-2962.21240234375,297.66534423828125,0.947150945663452,1.0,0.9514895677566528,293.3172912597656,303.1499938964844,293.1499938964844,0.0,-0.0,295.064697265625,0.0,0.0,0.0650572627782821,295.09033203125,308.1499938964844,264.83819580078125,262.960205078125,286.831298828125,293.2870178222656,295.09197998046875,1.0,0.726696789264679,0.0,0.0,1.0,1.0,-3.165931224822998,5.388932095229393e-06,3.165925979614258,-0.7186846733093262,0.0,0.0,1.0,409.9999694824219,410.0,64.39785766601562,-26431.1953125,4029.78955078125,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4308776855469,310.9824523925781,278.1499938964844,0.0,18000.0,315.7099914550781,32437.71875,36000.0,0.0,0.0,0.6269465684890747,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006362710264511,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
687960,293.2698974609375,303.1499938964844,293.1499938964844,0.0115036694332957,-706.96044921875,295.7631530761719,0.9471511840820312,1.0,0.9035574793815612,293.4429016113281,303.1499938964844,293.1499938964844,0.0,-0.0,295.0880126953125,0.0,0.0,0.0137148108333349,293.2535400390625,303.1499938964844,293.1499938964844,0.0146044073626399,-665.7369995117188,295.89947509765625,0.9471511840820312,1.0,0.7027669548988342,293.2132263183594,303.1499938964844,293.1499938964844,0.0898779779672622,-2940.5400390625,297.6716613769531,0.9471511840820312,1.0,0.9514895677566528,293.31842041015625,303.1499938964844,293.1499938964844,0.0,-0.0,295.0880126953125,0.0,0.0,0.0650571584701538,295.11529541015625,308.1499938964844,264.83319091796875,262.9557800292969,286.8308410644531,293.28778076171875,295.11749267578125,1.0,0.726696789264679,0.0,0.0,1.0,1.0,-3.165930986404419,5.388924364524428e-06,3.1659257411956787,-0.7186737656593323,0.0,0.0,1.0,410.0,410.0,68.52670288085938,-26527.95703125,4029.789306640625,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5309143066406,311.0699462890625,278.1499938964844,0.0,18000.0,315.7099914550781,32437.71875,36000.0,0.0,0.0,0.6284043788909912,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006377505487762,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
688020,293.2742004394531,303.1499938964844,293.1499938964844,0.0106877842918038,-662.4512329101562,295.7757873535156,0.9471520781517028,1.0,0.9035574197769164,293.4391174316406,303.1499938964844,293.1499938964844,0.0,-0.0,295.1396789550781,0.0,0.0,0.0137147428467869,293.2577514648437,303.1499938964844,293.1499938964844,0.0137464636936783,-633.8975219726562,295.9153747558594,0.9471520781517028,1.0,0.7027668952941895,293.21826171875,303.1499938964844,293.1499938964844,0.0883276090025901,-2895.08056640625,297.685546875,0.9471520781517028,1.0,0.9514894485473632,293.3207397460937,303.1499938964844,293.1499938964844,0.0,-0.0,295.1396789550781,0.0,0.0,0.0650568380951881,295.1687316894531,308.1499938964844,264.8208312988281,262.94482421875,286.8297119140625,293.2895812988281,295.1706848144531,1.0,0.7266967296600342,0.0,0.0,1.0,1.0,-3.1659302711486816,5.388899353420129e-06,3.1659250259399414,-0.7186393737792969,0.0,0.0,1.0,410.0000915527344,410.0,71.67591857910156,-26699.73828125,4029.7880859375,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.70947265625,311.2260437011719,278.1499938964844,0.0,18000.0,315.7099914550781,32437.71875,36000.0,0.0,0.0,0.6309643387794495,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006403485895134,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
688080,293.2742004394531,303.1499938964844,293.1499938964844,0.0106877842918038,-662.4512329101562,295.7757873535156,0.9471520781517028,1.0,0.9035574197769164,293.4391174316406,303.1499938964844,293.1499938964844,0.0,-0.0,295.1396789550781,0.0,0.0,0.0137147428467869,293.2577514648437,303.1499938964844,293.1499938964844,0.0137464636936783,-633.8975219726562,295.9153747558594,0.9471520781517028,1.0,0.7027668952941895,293.21826171875,303.1499938964844,293.1499938964844,0.0883276090025901,-2895.08056640625,297.685546875,0.9471520781517028,1.0,0.9514894485473632,293.3207397460937,303.1499938964844,293.1499938964844,0.0,-0.0,295.1396789550781,0.0,0.0,0.0650568380951881,295.1687316894531,308.1499938964844,264.8208312988281,262.94482421875,286.8297119140625,293.2895812988281,295.1706848144531,1.0,0.7266967296600342,0.0,0.0,1.0,1.0,-3.1659302711486816,5.388899353420129e-06,3.1659250259399414,-0.7186393737792969,0.0,0.0,1.0,410.0000915527344,410.0,71.67591857910156,-26699.73828125,4029.7880859375,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.70947265625,311.2260437011719,278.1499938964844,0.0,18000.0,315.7099914550781,32437.71875,36000.0,0.0,0.0,0.6309643387794495,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006403485895134,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
688140,293.27813720703125,303.1499938964844,293.1499938964844,0.0099031077697873,-618.4171142578125,295.7827453613281,0.9471533298492432,1.0,0.903557300567627,293.43524169921875,303.1499938964844,293.1499938964844,0.0,-0.0,295.1895751953125,0.0,0.0,0.0137146422639489,293.26171875,303.1499938964844,293.1499938964844,0.0129214851185679,-602.3328857421875,295.9255065917969,0.9471533298492432,1.0,0.7027667760848999,293.2230224609375,303.1499938964844,293.1499938964844,0.0867967084050178,-2850.975341796875,297.6944580078125,0.9471533298492432,1.0,0.9514893293380736,293.3230895996094,303.1499938964844,293.1499938964844,0.0,-0.0,295.1895751953125,0.0,0.0,0.0650563612580299,295.2160339355469,308.1499938964844,264.8055419921875,262.9312438964844,286.8280334472656,293.2913513183594,295.2177429199219,1.0,0.7266966700553894,0.0,0.0,1.0,1.0,-3.165929317474365,5.388862973632058e-06,3.165924072265625,-0.7185894250869751,0.0,0.0,1.0,410.0001525878906,410.0,66.6625747680664,-26845.341796875,4029.785888671875,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8600769042969,311.3576354980469,278.1499938964844,0.0,18000.0,316.19000244140625,32437.71875,36000.0,0.0,0.0,0.6379507780075073,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006474389228969,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
688200,293.27813720703125,303.1499938964844,293.1499938964844,0.0099031077697873,-618.4171142578125,295.7827453613281,0.9471533298492432,1.0,0.903557300567627,293.43524169921875,303.1499938964844,293.1499938964844,0.0,-0.0,295.1895751953125,0.0,0.0,0.0137146422639489,293.26171875,303.1499938964844,293.1499938964844,0.0129214851185679,-602.3328857421875,295.9255065917969,0.9471533298492432,1.0,0.7027667760848999,293.2230224609375,303.1499938964844,293.1499938964844,0.0867967084050178,-2850.975341796875,297.6944580078125,0.9471533298492432,1.0,0.9514893293380736,293.3230895996094,303.1499938964844,293.1499938964844,0.0,-0.0,295.1895751953125,0.0,0.0,0.0650563612580299,295.2160339355469,308.1499938964844,264.8055419921875,262.9312438964844,286.8280334472656,293.2913513183594,295.2177429199219,1.0,0.7266966700553894,0.0,0.0,1.0,1.0,-3.165929317474365,5.388862973632058e-06,3.165924072265625,-0.7185894250869751,0.0,0.0,1.0,410.0001525878906,410.0,66.6625747680664,-26845.341796875,4029.785888671875,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8600769042969,311.3576354980469,278.1499938964844,0.0,18000.0,316.19000244140625,32437.71875,36000.0,0.0,0.0,0.6379507780075073,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006474389228969,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
688260,293.28192138671875,303.1499938964844,293.1499938964844,0.0091292932629585,-573.54052734375,295.7953186035156,0.9471549987792968,1.0,0.9035571217536926,293.4313049316406,303.1499938964844,293.1499938964844,0.0,-0.0,295.2397155761719,0.0,0.0,0.0137145118787884,293.2655029296875,303.1499938964844,293.1499938964844,0.0121092814952135,-570.0131225585938,295.94110107421875,0.9471549987792968,1.0,0.7027666568756104,293.2275695800781,303.1499938964844,293.1499938964844,0.08518897742033,-2804.262451171875,297.70751953125,0.9471549987792968,1.0,0.9514891505241394,293.325439453125,303.1499938964844,293.1499938964844,0.0,-0.0,295.2397155761719,0.0,0.0,0.0650557428598404,295.2695617675781,308.1499938964844,264.78759765625,262.9153137207031,286.8258361816406,293.2930908203125,295.27166748046875,1.0,0.7266965508460999,0.0,0.0,1.0,1.0,-3.1659281253814697,5.388816134654917e-06,3.1659226417541504,-0.7185251116752625,0.0,0.0,1.0,410.000244140625,410.0,73.35836791992188,-27038.193359375,4029.782958984375,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.05889892578125,311.5313720703125,278.1499938964844,0.0,18000.0,316.19000244140625,32437.71875,36000.0,0.0,0.0,0.6408765316009521,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006504082120954,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
688320,293.28192138671875,303.1499938964844,293.1499938964844,0.0091292932629585,-573.54052734375,295.7953186035156,0.9471549987792968,1.0,0.9035571217536926,293.4313049316406,303.1499938964844,293.1499938964844,0.0,-0.0,295.2397155761719,0.0,0.0,0.0137145118787884,293.2655029296875,303.1499938964844,293.1499938964844,0.0121092814952135,-570.0131225585938,295.94110107421875,0.9471549987792968,1.0,0.7027666568756104,293.2275695800781,303.1499938964844,293.1499938964844,0.08518897742033,-2804.262451171875,297.70751953125,0.9471549987792968,1.0,0.9514891505241394,293.325439453125,303.1499938964844,293.1499938964844,0.0,-0.0,295.2397155761719,0.0,0.0,0.0650557428598404,295.2695617675781,308.1499938964844,264.78759765625,262.9153137207031,286.8258361816406,293.2930908203125,295.27166748046875,1.0,0.7266965508460999,0.0,0.0,1.0,1.0,-3.1659281253814697,5.388816134654917e-06,3.1659226417541504,-0.7185251116752625,0.0,0.0,1.0,410.000244140625,410.0,73.35836791992188,-27038.193359375,4029.782958984375,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.05889892578125,311.5313720703125,278.1499938964844,0.0,18000.0,316.19000244140625,32437.71875,36000.0,0.0,0.0,0.6408765316009521,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006504082120954,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
688380,293.2861022949219,303.1499938964844,293.1499938964844,0.0083579160273075,-527.6909790039062,295.80450439453125,0.9471569657325744,1.0,0.9035569429397584,293.42730712890625,303.1499938964844,293.1499938964844,0.0,-0.0,295.29229736328125,0.0,0.0,0.0137143535539507,293.26959228515625,303.1499938964844,293.1499938964844,0.0113058499991893,-537.0404663085938,295.9534606933594,0.9471569657325744,1.0,0.7027665376663208,293.2322692871094,303.1499938964844,293.1499938964844,0.0835506990551948,-2757.248779296875,297.7178039550781,0.9471569657325744,1.0,0.9514889717102052,293.3277587890625,303.1499938964844,293.1499938964844,0.0,-0.0,295.29229736328125,0.0,0.0,0.0650549903512001,295.3207702636719,308.1499938964844,264.7672424316406,262.897216796875,286.8233642578125,293.2950134277344,295.3226318359375,1.0,0.7266964316368103,0.0,0.0,1.0,1.0,-3.165926456451416,5.388760200730758e-06,3.1659209728240967,-0.7184475660324097,0.0,0.0,1.0,410.0003051757813,410.0,70.9710464477539,-27201.33984375,4029.779296875,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.2270812988281,311.67822265625,278.1499938964844,0.0,18000.0,316.19000244140625,32437.71875,36000.0,0.0,0.0,0.6433549523353577,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006529234815388,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
688440,293.2861022949219,303.1499938964844,293.1499938964844,0.0083579160273075,-527.6909790039062,295.80450439453125,0.9471569657325744,1.0,0.9035569429397584,293.42730712890625,303.1499938964844,293.1499938964844,0.0,-0.0,295.29229736328125,0.0,0.0,0.0137143535539507,293.26959228515625,303.1499938964844,293.1499938964844,0.0113058499991893,-537.0404663085938,295.9534606933594,0.9471569657325744,1.0,0.7027665376663208,293.2322692871094,303.1499938964844,293.1499938964844,0.0835506990551948,-2757.248779296875,297.7178039550781,0.9471569657325744,1.0,0.9514889717102052,293.3277587890625,303.1499938964844,293.1499938964844,0.0,-0.0,295.29229736328125,0.0,0.0,0.0650549903512001,295.3207702636719,308.1499938964844,264.7672424316406,262.897216796875,286.8233642578125,293.2950134277344,295.3226318359375,1.0,0.7266964316368103,0.0,0.0,1.0,1.0,-3.165926456451416,5.388760200730758e-06,3.1659209728240967,-0.7184475660324097,0.0,0.0,1.0,410.0003051757813,410.0,70.9710464477539,-27201.33984375,4029.779296875,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.2270812988281,311.67822265625,278.1499938964844,0.0,18000.0,316.19000244140625,32437.71875,36000.0,0.0,0.0,0.6433549523353577,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006529234815388,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
688500,293.2878723144531,303.1499938964844,293.1499938964844,0.0079875160008668,-505.3161315917969,295.80712890625,0.9471580982208252,1.0,0.9035568237304688,293.4252624511719,303.1499938964844,293.1499938964844,0.0,-0.0,295.3170166015625,0.0,0.0,0.0137142650783061,293.2713928222656,303.1499938964844,293.1499938964844,0.0109212035313248,-520.9093627929688,295.95758056640625,0.9471580982208252,1.0,0.7027664184570312,293.2344055175781,303.1499938964844,293.1499938964844,0.0827493891119957,-2734.537353515625,297.72119140625,0.9471580982208252,1.0,0.9514888525009156,293.32891845703125,303.1499938964844,293.1499938964844,0.0,-0.0,295.3170166015625,0.0,0.0,0.065054565668106,295.3439025878906,308.1499938964844,264.7562561035156,262.887451171875,286.8219299316406,293.2958679199219,295.3456420898437,1.0,0.7266963124275208,0.0,0.0,1.0,1.0,-3.1659255027771,5.388728368416196e-06,3.16592025756836,-0.7184041738510132,0.0,0.0,1.0,410.0003356933594,410.0,67.71662902832031,-27273.634765625,4029.77734375,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.30126953125,311.7429504394531,278.1499938964844,0.0,18000.0,316.6700134277344,32437.71875,36000.0,0.0,0.0,0.6492595076560974,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006589158438146,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
688560,293.2895202636719,303.1499938964844,293.1499938964844,0.0076185404323041,-482.72552490234375,295.8125,0.9471592903137208,1.0,0.9035567045211792,293.4232177734375,303.1499938964844,293.1499938964844,0.0,-0.0,295.3414001464844,0.0,0.0,0.0137141700834035,293.2731018066406,303.1499938964844,293.1499938964844,0.0105386152863502,-504.5503540039063,295.96435546875,0.9471592903137208,1.0,0.7027663588523865,293.2364196777344,303.1499938964844,293.1499938964844,0.0819204747676849,-2710.816162109375,297.72662353515625,0.9471592903137208,1.0,0.951488733291626,293.330078125,303.1499938964844,293.1499938964844,0.0,-0.0,295.3414001464844,0.0,0.0,0.0650541186332702,295.36981201171875,308.1499938964844,264.7447509765625,262.87725830078125,286.82037353515625,293.2967224121094,295.3720397949219,1.0,0.726696252822876,0.0,0.0,1.0,1.0,-3.165924549102783,5.38869471711223e-06,3.165919303894043,-0.7183578610420227,0.0,0.0,1.0,410.0003662109375,410.0,71.44105529785156,-27376.1171875,4029.775146484375,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.4061889648437,311.8345947265625,278.1499938964844,0.0,18000.0,316.6700134277344,32437.71875,36000.0,0.0,0.0,0.6508426666259766,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006605225498788,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
688620,293.2935791015625,303.1499938964844,293.1499938964844,0.0068665980361402,-436.0220031738281,295.8246154785156,0.947161853313446,1.0,0.9035564661026,293.4190368652344,303.1499938964844,293.1499938964844,0.0,-0.0,295.394775390625,0.0,0.0,0.013713963329792,293.27703857421875,303.1499938964844,293.1499938964844,0.0097679756581783,-470.83197021484375,295.97955322265625,0.947161853313446,1.0,0.7027661800384521,293.2408447265625,303.1499938964844,293.1499938964844,0.0801996141672134,-2661.650390625,297.73876953125,0.947161853313446,1.0,0.9514884948730468,293.3323974609375,303.1499938964844,293.1499938964844,0.0,-0.0,295.394775390625,0.0,0.0,0.0650531351566314,295.4247131347656,308.1499938964844,264.72039794921875,262.8556213378906,286.8172607421875,293.2986755371094,295.4267272949219,1.0,0.7266960144042969,0.0,0.0,1.0,1.0,-3.165922403335572,5.388621502788737e-06,3.165917158126831,-0.7182571291923523,0.0,0.0,1.0,410.00042724609375,410.0,73.95680236816406,-27558.166015625,4029.770263671875,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.593505859375,311.99810791015625,278.1499938964844,0.0,18000.0,316.6700134277344,32437.71875,36000.0,0.0,0.0,0.6536329388618469,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006633543525822,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
688680,293.2935791015625,303.1499938964844,293.1499938964844,0.0068665980361402,-436.0220031738281,295.8246154785156,0.947161853313446,1.0,0.9035564661026,293.4190368652344,303.1499938964844,293.1499938964844,0.0,-0.0,295.394775390625,0.0,0.0,0.013713963329792,293.27703857421875,303.1499938964844,293.1499938964844,0.0097679756581783,-470.83197021484375,295.97955322265625,0.947161853313446,1.0,0.7027661800384521,293.2408447265625,303.1499938964844,293.1499938964844,0.0801996141672134,-2661.650390625,297.73876953125,0.947161853313446,1.0,0.9514884948730468,293.3323974609375,303.1499938964844,293.1499938964844,0.0,-0.0,295.394775390625,0.0,0.0,0.0650531351566314,295.4247131347656,308.1499938964844,264.72039794921875,262.8556213378906,286.8172607421875,293.2986755371094,295.4267272949219,1.0,0.7266960144042969,0.0,0.0,1.0,1.0,-3.165922403335572,5.388621502788737e-06,3.165917158126831,-0.7182571291923523,0.0,0.0,1.0,410.00042724609375,410.0,73.95680236816406,-27558.166015625,4029.770263671875,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.593505859375,311.99810791015625,278.1499938964844,0.0,18000.0,316.6700134277344,32437.71875,36000.0,0.0,0.0,0.6536329388618469,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006633543525822,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
688740,293.2972412109375,303.1499938964844,293.1499938964844,0.006133671849966,-389.9145812988281,295.8308410644531,0.9471647143363952,1.0,0.903556227684021,293.4147644042969,303.1499938964844,293.1499938964844,0.0,-0.0,295.4460144042969,0.0,0.0,0.0137137351557612,293.2806701660156,303.1499938964844,293.1499938964844,0.0090244868770241,-437.50189208984375,295.98876953125,0.9471647143363952,1.0,0.702765941619873,293.2449645996094,303.1499938964844,293.1499938964844,0.0785056054592132,-2614.10498046875,297.7458801269531,0.9471647143363952,1.0,0.951488196849823,293.3346862792969,303.1499938964844,293.1499938964844,0.0,-0.0,295.4460144042969,0.0,0.0,0.0650520548224449,295.47320556640625,308.1499938964844,264.6944580078125,262.83258056640625,286.8138122558594,293.3005676269531,295.4749755859375,1.0,0.7266957759857178,0.0,0.0,1.0,1.0,-3.16592025756836,5.388541012507631e-06,3.16591477394104,-0.7181463241577148,0.0,0.0,1.0,410.00048828125,410.0,68.5154037475586,-27712.5859375,4029.7646484375,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.7515869140625,312.135986328125,278.1499938964844,0.0,18000.0,317.1499938964844,32437.71875,36000.0,0.0,0.0,0.6608225107192993,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006706508575007,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
688800,293.2972412109375,303.1499938964844,293.1499938964844,0.006133671849966,-389.9145812988281,295.8308410644531,0.9471647143363952,1.0,0.903556227684021,293.4147644042969,303.1499938964844,293.1499938964844,0.0,-0.0,295.4460144042969,0.0,0.0,0.0137137351557612,293.2806701660156,303.1499938964844,293.1499938964844,0.0090244868770241,-437.50189208984375,295.98876953125,0.9471647143363952,1.0,0.702765941619873,293.2449645996094,303.1499938964844,293.1499938964844,0.0785056054592132,-2614.10498046875,297.7458801269531,0.9471647143363952,1.0,0.951488196849823,293.3346862792969,303.1499938964844,293.1499938964844,0.0,-0.0,295.4460144042969,0.0,0.0,0.0650520548224449,295.47320556640625,308.1499938964844,264.6944580078125,262.83258056640625,286.8138122558594,293.3005676269531,295.4749755859375,1.0,0.7266957759857178,0.0,0.0,1.0,1.0,-3.16592025756836,5.388541012507631e-06,3.16591477394104,-0.7181463241577148,0.0,0.0,1.0,410.00048828125,410.0,68.5154037475586,-27712.5859375,4029.7646484375,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.7515869140625,312.135986328125,278.1499938964844,0.0,18000.0,317.1499938964844,32437.71875,36000.0,0.0,0.0,0.6608225107192993,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006706508575007,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
688860,293.3007202148437,303.1499938964844,293.1499938964844,0.0054023801349103,-343.325927734375,295.8428955078125,0.9471678137779236,1.0,0.9035559296607972,293.410400390625,303.1499938964844,293.1499938964844,0.0,-0.0,295.4973449707031,0.0,0.0,0.0137134892866015,293.2841186523437,303.1499938964844,293.1499938964844,0.0082913422957062,-403.68988037109375,296.003662109375,0.9471678137779236,1.0,0.702765703201294,293.2489013671875,303.1499938964844,293.1499938964844,0.0767430290579795,-2564.355712890625,297.7573547363281,0.9471678137779236,1.0,0.9514878988265992,293.3369445800781,303.1499938964844,293.1499938964844,0.0,-0.0,295.4973449707031,0.0,0.0,0.0650508850812912,295.5277709960937,308.1499938964844,264.6671447753906,262.808349609375,286.81011962890625,293.3024597167969,295.5299377441406,1.0,0.7266955375671387,0.0,0.0,1.0,1.0,-3.1659176349639893,5.388454155763611e-06,3.165912389755249,-0.7180265188217163,0.0,0.0,1.0,410.0005493164063,410.0,74.92176055908203,-27913.099609375,4029.7587890625,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.9569396972656,312.31524658203125,278.1499938964844,0.0,18000.0,317.1499938964844,32437.71875,36000.0,0.0,0.0,0.6639436483383179,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006738184019923,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
688920,293.3007202148437,303.1499938964844,293.1499938964844,0.0054023801349103,-343.325927734375,295.8428955078125,0.9471678137779236,1.0,0.9035559296607972,293.410400390625,303.1499938964844,293.1499938964844,0.0,-0.0,295.4973449707031,0.0,0.0,0.0137134892866015,293.2841186523437,303.1499938964844,293.1499938964844,0.0082913422957062,-403.68988037109375,296.003662109375,0.9471678137779236,1.0,0.702765703201294,293.2489013671875,303.1499938964844,293.1499938964844,0.0767430290579795,-2564.355712890625,297.7573547363281,0.9471678137779236,1.0,0.9514878988265992,293.3369445800781,303.1499938964844,293.1499938964844,0.0,-0.0,295.4973449707031,0.0,0.0,0.0650508850812912,295.5277709960937,308.1499938964844,264.6671447753906,262.808349609375,286.81011962890625,293.3024597167969,295.5299377441406,1.0,0.7266955375671387,0.0,0.0,1.0,1.0,-3.1659176349639893,5.388454155763611e-06,3.165912389755249,-0.7180265188217163,0.0,0.0,1.0,410.0005493164063,410.0,74.92176055908203,-27913.099609375,4029.7587890625,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.9569396972656,312.31524658203125,278.1499938964844,0.0,18000.0,317.1499938964844,32437.71875,36000.0,0.0,0.0,0.6639436483383179,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006738184019923,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
688980,293.3046264648437,303.1499938964844,293.1499938964844,0.0046605928801,-295.8587341308594,295.8515930175781,0.947171151638031,1.0,0.9035556316375732,293.4059143066406,303.1499938964844,293.1499938964844,0.0,-0.0,295.55096435546875,0.0,0.0,0.0137132257223129,293.28790283203125,303.1499938964844,293.1499938964844,0.0075606922619044,-369.3133239746094,296.0153503417969,0.947171151638031,1.0,0.7027654647827148,293.25299072265625,303.1499938964844,293.1499938964844,0.0749532729387283,-2514.493896484375,297.76617431640625,0.947171151638031,1.0,0.9514876008033752,293.3392028808594,303.1499938964844,293.1499938964844,0.0,-0.0,295.55096435546875,0.0,0.0,0.0650496408343315,295.5799865722656,308.1499938964844,264.6387939453125,262.7831420898437,286.8064880371094,293.3045959472656,295.5818786621094,1.0,0.7266952395439148,0.0,0.0,1.0,1.0,-3.165915012359619,5.38836138730403e-06,3.165909767150879,-0.717898964881897,0.0,0.0,1.0,410.0005798339844,410.0,72.41273498535156,-28083.08203125,4029.752197265625,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1310729980469,312.4671936035156,278.1499938964844,0.0,18000.0,317.1499938964844,32437.71875,36000.0,0.0,0.0,0.6665984988212585,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006765127182006,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
689040,293.3046264648437,303.1499938964844,293.1499938964844,0.0046605928801,-295.8587341308594,295.8515930175781,0.947171151638031,1.0,0.9035556316375732,293.4059143066406,303.1499938964844,293.1499938964844,0.0,-0.0,295.55096435546875,0.0,0.0,0.0137132257223129,293.28790283203125,303.1499938964844,293.1499938964844,0.0075606922619044,-369.3133239746094,296.0153503417969,0.947171151638031,1.0,0.7027654647827148,293.25299072265625,303.1499938964844,293.1499938964844,0.0749532729387283,-2514.493896484375,297.76617431640625,0.947171151638031,1.0,0.9514876008033752,293.3392028808594,303.1499938964844,293.1499938964844,0.0,-0.0,295.55096435546875,0.0,0.0,0.0650496408343315,295.5799865722656,308.1499938964844,264.6387939453125,262.7831420898437,286.8064880371094,293.3045959472656,295.5818786621094,1.0,0.7266952395439148,0.0,0.0,1.0,1.0,-3.165915012359619,5.38836138730403e-06,3.165909767150879,-0.717898964881897,0.0,0.0,1.0,410.0005798339844,410.0,72.41273498535156,-28083.08203125,4029.752197265625,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1310729980469,312.4671936035156,278.1499938964844,0.0,18000.0,317.1499938964844,32437.71875,36000.0,0.0,0.0,0.6665984988212585,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006765127182006,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
689100,293.3062744140625,303.1499938964844,293.1499938964844,0.0042981361038982,-272.65216064453125,295.8539428710937,0.9471728205680848,1.0,0.9035554528236388,293.4036560058594,303.1499938964844,293.1499938964844,0.0,-0.0,295.5762023925781,0.0,0.0,0.0137130888178944,293.28955078125,303.1499938964844,293.1499938964844,0.0072071799077093,-352.4735412597656,296.0191345214844,0.9471728205680848,1.0,0.7027653455734253,293.2548217773437,303.1499938964844,293.1499938964844,0.0740764215588569,-2490.376708984375,297.7688293457031,0.9471728205680848,1.0,0.9514874219894408,293.34033203125,303.1499938964844,293.1499938964844,0.0,-0.0,295.5762023925781,0.0,0.0,0.0650489926338195,295.6036376953125,308.1499938964844,264.6242980957031,262.770263671875,286.8045349121094,293.3055725097656,295.6054077148437,1.0,0.7266950607299805,0.0,0.0,1.0,1.0,-3.1659135818481445,5.388313184084836e-06,3.1659083366394043,-0.7178325653076172,0.0,0.0,1.0,410.0006103515625,410.0,69.12883758544922,-28158.5078125,4029.7490234375,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.2080383300781,312.5342712402344,278.1499938964844,0.0,18000.0,317.6300048828125,32437.71875,36000.0,0.0,0.0,0.6725843548774719,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006825876189395,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
