time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
689160,293.30780029296875,303.1499938964844,293.1499938964844,0.0039343489333987,-249.33004760742188,295.8591003417969,0.947174608707428,1.0,0.9035552740097046,293.4013366699219,303.1499938964844,293.1499938964844,0.0,-0.0,295.6010437011719,0.0,0.0,0.0137129491195082,293.29107666015625,303.1499938964844,293.1499938964844,0.0068541839718818,-335.47723388671875,296.025634765625,0.947174608707428,1.0,0.7027652263641357,293.256591796875,303.1499938964844,293.1499938964844,0.0731733664870262,-2465.3544921875,297.7735900878906,0.947174608707428,1.0,0.9514872431755066,293.3414306640625,303.1499938964844,293.1499938964844,0.0,-0.0,295.6010437011719,0.0,0.0,0.0650483220815658,295.6299743652344,308.1499938964844,264.6096496582031,262.7572326660156,286.80255126953125,293.3065185546875,295.6322631835937,1.0,0.7266949415206909,0.0,0.0,1.0,1.0,-3.165912389755249,5.388264071370941e-06,3.1659069061279297,-0.717764675617218,0.0,0.0,1.0,410.0006103515625,410.0,72.77755737304688,-28263.650390625,4029.74560546875,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.3153381347656,312.6279296875,278.1499938964844,0.0,18000.0,317.6300048828125,32437.71875,36000.0,0.0,0.0,0.6742480397224426,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000684275990352,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
689220,293.3116149902344,303.1499938964844,293.1499938964844,0.0031842042226344,-201.32376098632807,295.8709411621094,0.9471782445907592,1.0,0.9035549759864808,293.3966369628906,303.1499938964844,293.1499938964844,0.0,-0.0,295.6553649902344,0.0,0.0,0.0137126604095101,293.29473876953125,303.1499938964844,293.1499938964844,0.006137644406408,-300.6117858886719,296.0404052734375,0.9471782445907592,1.0,0.7027649879455566,293.260498046875,303.1499938964844,293.1499938964844,0.0713062584400177,-2413.76904296875,297.7845458984375,0.9471782445907592,1.0,0.951486885547638,293.3436279296875,303.1499938964844,293.1499938964844,0.0,-0.0,295.6553649902344,0.0,0.0,0.0650469586253166,295.6858215332031,308.1499938964844,264.5799560546875,262.7308654785156,286.7987976074219,293.3087463378906,295.6878967285156,1.0,0.7266945838928223,0.0,0.0,1.0,1.0,-3.1659092903137207,5.388162662711693e-06,3.1659040451049805,-0.7176250219345093,0.0,0.0,1.0,410.0006408691406,410.0,75.29978942871094,-28450.751953125,4029.73828125,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.5072937011719,312.7954406738281,278.1499938964844,0.0,18000.0,317.6300048828125,32437.71875,36000.0,0.0,0.0,0.6771900653839111,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006872618105262,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
689280,293.3116149902344,303.1499938964844,293.1499938964844,0.0031842042226344,-201.32376098632807,295.8709411621094,0.9471782445907592,1.0,0.9035549759864808,293.3966369628906,303.1499938964844,293.1499938964844,0.0,-0.0,295.6553649902344,0.0,0.0,0.0137126604095101,293.29473876953125,303.1499938964844,293.1499938964844,0.006137644406408,-300.6117858886719,296.0404052734375,0.9471782445907592,1.0,0.7027649879455566,293.260498046875,303.1499938964844,293.1499938964844,0.0713062584400177,-2413.76904296875,297.7845458984375,0.9471782445907592,1.0,0.951486885547638,293.3436279296875,303.1499938964844,293.1499938964844,0.0,-0.0,295.6553649902344,0.0,0.0,0.0650469586253166,295.6858215332031,308.1499938964844,264.5799560546875,262.7308654785156,286.7987976074219,293.3087463378906,295.6878967285156,1.0,0.7266945838928223,0.0,0.0,1.0,1.0,-3.1659092903137207,5.388162662711693e-06,3.1659040451049805,-0.7176250219345093,0.0,0.0,1.0,410.0006408691406,410.0,75.29978942871094,-28450.751953125,4029.73828125,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.5072937011719,312.7954406738281,278.1499938964844,0.0,18000.0,317.6300048828125,32437.71875,36000.0,0.0,0.0,0.6771900653839111,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006872618105262,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
689340,293.3150939941406,303.1499938964844,293.1499938964844,0.0024378730449825,-153.80081176757812,295.8769226074219,0.94718199968338,1.0,0.903554618358612,293.39178466796875,303.1499938964844,293.1499938964844,0.0,-0.0,295.7076110839844,0.0,0.0,0.0137123623862862,293.29815673828125,303.1499938964844,293.1499938964844,0.0054331636056303,-266.0719909667969,296.0492248535156,0.94718199968338,1.0,0.7027646899223328,293.26416015625,303.1499938964844,293.1499938964844,0.0694636106491088,-2363.775146484375,297.7905578613281,0.94718199968338,1.0,0.9514865279197692,293.34576416015625,303.1499938964844,293.1499938964844,0.0,-0.0,295.7076110839844,0.0,0.0,0.0650455430150032,295.7353820800781,308.1499938964844,264.54998779296875,262.7042236328125,286.79498291015625,293.3109741210937,295.7371520996094,1.0,0.7266942858695984,0.0,0.0,1.0,1.0,-3.1659064292907715,5.388058070820989e-06,3.165900945663452,-0.7174811959266663,0.0,0.0,1.0,410.0006713867188,410.0,69.9119644165039,-28609.67578125,4029.73095703125,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.66973876953125,312.9371032714844,278.1499938964844,0.0,18000.0,318.1099853515625,32437.71875,36000.0,0.0,0.0,0.6845152378082275,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006946959183551,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
689400,293.3150939941406,303.1499938964844,293.1499938964844,0.0024378730449825,-153.80081176757812,295.8769226074219,0.94718199968338,1.0,0.903554618358612,293.39178466796875,303.1499938964844,293.1499938964844,0.0,-0.0,295.7076110839844,0.0,0.0,0.0137123623862862,293.29815673828125,303.1499938964844,293.1499938964844,0.0054331636056303,-266.0719909667969,296.0492248535156,0.94718199968338,1.0,0.7027646899223328,293.26416015625,303.1499938964844,293.1499938964844,0.0694636106491088,-2363.775146484375,297.7905578613281,0.94718199968338,1.0,0.9514865279197692,293.34576416015625,303.1499938964844,293.1499938964844,0.0,-0.0,295.7076110839844,0.0,0.0,0.0650455430150032,295.7353820800781,308.1499938964844,264.54998779296875,262.7042236328125,286.79498291015625,293.3109741210937,295.7371520996094,1.0,0.7266942858695984,0.0,0.0,1.0,1.0,-3.1659064292907715,5.388058070820989e-06,3.165900945663452,-0.7174811959266663,0.0,0.0,1.0,410.0006713867188,410.0,69.9119644165039,-28609.67578125,4029.73095703125,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.66973876953125,312.9371032714844,278.1499938964844,0.0,18000.0,318.1099853515625,32437.71875,36000.0,0.0,0.0,0.6845152378082275,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006946959183551,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
689460,293.31842041015625,303.1499938964844,293.1499938964844,0.0016843723133206,-105.99976348876952,295.8888244628906,0.9471858143806458,1.0,0.9035542607307434,293.3868103027344,303.1499938964844,293.1499938964844,0.0,-0.0,295.7599182128906,0.0,0.0,0.0137120587751269,293.3014221191406,303.1499938964844,293.1499938964844,0.0047273938544094,-231.21023559570312,296.0638732910156,0.9471858143806458,1.0,0.7027643918991089,293.2676696777344,303.1499938964844,293.1499938964844,0.0675541535019874,-2311.831298828125,297.8011169433594,0.9471858143806458,1.0,0.951486110687256,293.3478698730469,303.1499938964844,293.1499938964844,0.0,-0.0,295.7599182128906,0.0,0.0,0.065044105052948,295.7909240722656,308.1499938964844,264.5200500488281,262.6776123046875,286.7912292480469,293.313232421875,295.7930908203125,1.0,0.7266939282417297,0.0,0.0,1.0,1.0,-3.165903329849243,5.387951659940882e-06,3.165897846221924,-0.7173346877098083,0.0,0.0,1.0,410.0007019042969,410.0,76.30341339111328,-28813.5078125,4029.723388671875,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.8785095214844,313.11932373046875,278.1499938964844,0.0,18000.0,318.1099853515625,32437.71875,36000.0,0.0,0.0,0.6877628564834595,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006979918689467,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
689520,293.31842041015625,303.1499938964844,293.1499938964844,0.0016843723133206,-105.99976348876952,295.8888244628906,0.9471858143806458,1.0,0.9035542607307434,293.3868103027344,303.1499938964844,293.1499938964844,0.0,-0.0,295.7599182128906,0.0,0.0,0.0137120587751269,293.3014221191406,303.1499938964844,293.1499938964844,0.0047273938544094,-231.21023559570312,296.0638732910156,0.9471858143806458,1.0,0.7027643918991089,293.2676696777344,303.1499938964844,293.1499938964844,0.0675541535019874,-2311.831298828125,297.8011169433594,0.9471858143806458,1.0,0.951486110687256,293.3478698730469,303.1499938964844,293.1499938964844,0.0,-0.0,295.7599182128906,0.0,0.0,0.065044105052948,295.7909240722656,308.1499938964844,264.5200500488281,262.6776123046875,286.7912292480469,293.313232421875,295.7930908203125,1.0,0.7266939282417297,0.0,0.0,1.0,1.0,-3.165903329849243,5.387951659940882e-06,3.165897846221924,-0.7173346877098083,0.0,0.0,1.0,410.0007019042969,410.0,76.30341339111328,-28813.5078125,4029.723388671875,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.8785095214844,313.11932373046875,278.1499938964844,0.0,18000.0,318.1099853515625,32437.71875,36000.0,0.0,0.0,0.6877628564834595,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006979918689467,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
689580,293.0400695800781,303.1499938964844,293.1499938964844,0.0,-0.0,296.60064697265625,0.2214407920837402,0.0,0.0470835752785205,293.36065673828125,303.1499938964844,293.1499938964844,0.0,-0.0,296.2487487792969,0.0,0.0,0.0190004222095012,293.3370056152344,303.1499938964844,293.1499938964844,0.0025150976143777,-117.85726165771484,296.8749389648437,0.8929843902587891,1.0,0.7069041728973389,293.2885437011719,303.1499938964844,293.1499938964844,0.0579358078539371,-1993.912353515625,298.4617919921875,0.8929843902587891,1.0,0.9570910334587096,293.3235168457031,303.1499938964844,293.1499938964844,0.0,-0.0,296.2487487792969,0.0,0.0,0.0901298224925994,296.7123413085937,308.1499938964844,264.4903564453125,262.6512145996094,286.7875671386719,293.31903076171875,296.7822265625,1.0,0.6763334274291992,0.0,0.0,1.0,1.0,-2.1851189136505127,2.6156280910072383e-06,2.1851162910461426,-0.4957075417041778,0.0,0.0,1.0,509.8628234863281,410.0,1212.87060546875,-23979.431640625,2493.308837890625,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.92657470703125,314.7978515625,278.1499938964844,0.0,18000.0,318.1099853515625,32437.71875,36000.0,0.0,0.0,0.680975615978241,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006911036907695,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
689640,293.0400695800781,303.1499938964844,293.1499938964844,0.0,-0.0,296.60064697265625,0.2214407920837402,0.0,0.0470835752785205,293.36065673828125,303.1499938964844,293.1499938964844,0.0,-0.0,296.2487487792969,0.0,0.0,0.0190004222095012,293.3370056152344,303.1499938964844,293.1499938964844,0.0025150976143777,-117.85726165771484,296.8749389648437,0.8929843902587891,1.0,0.7069041728973389,293.2885437011719,303.1499938964844,293.1499938964844,0.0579358078539371,-1993.912353515625,298.4617919921875,0.8929843902587891,1.0,0.9570910334587096,293.3235168457031,303.1499938964844,293.1499938964844,0.0,-0.0,296.2487487792969,0.0,0.0,0.0901298224925994,296.7123413085937,308.1499938964844,264.4903564453125,262.6512145996094,286.7875671386719,293.31903076171875,296.7822265625,1.0,0.6763334274291992,0.0,0.0,1.0,1.0,-2.1851189136505127,2.6156280910072383e-06,2.1851162910461426,-0.4957075417041778,0.0,0.0,1.0,509.8628234863281,410.0,1212.87060546875,-23979.431640625,2493.308837890625,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.92657470703125,314.7978515625,278.1499938964844,0.0,18000.0,318.1099853515625,32437.71875,36000.0,0.0,0.0,0.680975615978241,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006911036907695,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
689700,292.8575134277344,303.1499938964844,293.1499938964844,0.0032664560712873,-192.30992126464844,298.1288452148437,0.508163332939148,1.0,0.1721552163362503,293.3666687011719,303.1499938964844,293.1499938964844,0.0,-0.0,296.8021240234375,0.0,0.0,0.0171530023217201,293.4285888671875,303.1499938964844,293.1499938964844,0.0,-0.0,297.22393798828125,0.891842782497406,0.0,0.6689395904541016,293.3571472167969,303.1499938964844,293.1499938964844,0.0491360649466514,-1753.937255859375,298.74615478515625,0.9084968566894532,1.0,0.9552274346351624,293.3228759765625,303.1499938964844,293.1499938964844,0.0,-0.0,296.8021240234375,0.0,0.0,0.0813664570450782,297.2120056152344,308.1499938964844,264.4757080078125,262.63818359375,286.6128845214844,293.3687744140625,297.25543212890625,1.0,0.6664332151412964,0.0,0.0,1.0,1.0,-2.273578643798828,2.832886366377352e-06,2.273575782775879,-0.5311416983604431,0.0,0.0,1.0,464.9703674316406,410.0,1193.407958984375,-25430.603515625,2473.179931640625,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.8614807128906,315.5540466308594,278.1499938964844,0.0,18000.0,318.5899963378906,32437.71875,36000.0,0.0,0.0,0.6758171916007996,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006858685519546,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
689760,293.1227111816406,303.1499938964844,293.1499938964844,0.0090663041919469,-517.4244995117188,297.8769226074219,0.9000986218452454,1.0,0.8581205606460571,293.3707275390625,303.1499938964844,293.1499938964844,0.0,-0.0,297.1322631835937,0.0,0.0,0.0161900911480188,293.27410888671875,303.1499938964844,293.1499938964844,0.0,-0.0,297.3481140136719,0.3607179820537567,0.0,0.0638469979166984,293.4133605957031,303.1499938964844,293.1499938964844,0.0433538295328617,-1614.62353515625,298.7713317871094,0.9181368947029114,1.0,0.9542309641838074,293.3240051269531,303.1499938964844,293.1499938964844,0.0,-0.0,297.1322631835937,0.0,0.0,0.0767988264560699,297.3636779785156,308.1499938964844,264.4612121582031,262.6252746582031,286.7728881835937,293.3399963378906,297.3840026855469,1.0,0.6617721319198608,0.0,0.0,1.0,1.0,-2.3638951778411865,3.047326572414022e-06,2.363892078399658,-0.537686288356781,0.0,0.0,1.0,443.8055419921875,398.0,826.3759765625,-26340.775390625,2541.947509765625,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.3797912597656,315.94366455078125,278.1499938964844,0.0,18000.0,318.5899963378906,32437.71875,36000.0,0.0,0.0,0.6695376038551331,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006794955697841,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
689820,293.55877685546875,303.1499938964844,293.1499938964844,0.0021066737826913,-120.9902572631836,297.85302734375,0.9260437488555908,1.0,0.90535169839859,293.3709716796875,303.1499938964844,293.1499938964844,0.0,-0.0,297.5223693847656,0.0,0.0,0.0154662439599633,292.9199523925781,303.1499938964844,293.1499938964844,0.5008362531661987,-284.6570739746094,297.57916259765625,0.0,1.0,0.0115637704730033,293.4776611328125,303.1499938964844,293.1499938964844,0.0343559309840202,-1384.6024169921875,298.94512939453125,0.9260936379432678,1.0,0.9535107016563416,293.3275146484375,303.1499938964844,293.1499938964844,0.0,-0.0,297.5223693847656,0.0,0.0,0.0733652040362358,297.7352905273437,308.1499938964844,264.43658447265625,262.6033935546875,286.9076843261719,293.5228576660156,297.75811767578125,1.0,0.6513388156890869,0.0,0.0,1.0,1.0,-2.3519461154937744,3.0176036034390563e-06,2.351943016052246,-0.5351890325546265,0.0,0.0,1.0,425.1028442382813,398.0,687.1695556640625,-26643.361328125,2446.556640625,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.0008239746094,316.5248718261719,278.1499938964844,0.0,18000.0,318.5899963378906,32437.71875,36000.0,0.0,0.0,0.6594390869140625,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006692468305118,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
689880,293.6057434082031,303.1499938964844,293.1499938964844,0.0021215977612882,-121.7063980102539,297.8812255859375,0.9457159042358398,1.0,0.9038295149803162,293.37554931640625,303.1499938964844,293.1499938964844,0.0,-0.0,297.5757141113281,0.0,0.0,0.0138313444331288,292.91082763671875,303.1499938964844,293.1499938964844,0.0046341111883521,-206.4640045166016,298.6134948730469,0.6244487166404724,1.0,0.2045006304979324,293.49053955078125,303.1499938964844,293.1499938964844,0.0331902429461479,-1355.6483154296875,298.9492492675781,0.9457347393035888,1.0,0.9518265724182128,293.332275390625,303.1499938964844,293.1499938964844,0.0,-0.0,297.5757141113281,0.0,0.0,0.0656099468469619,297.7696533203125,308.1499938964844,264.4328308105469,262.6000671386719,286.68994140625,293.5572204589844,297.7733459472656,1.0,0.6588869690895081,0.0,0.0,1.0,1.0,-2.566594123840332,3.5893629046768183e-06,2.566590547561645,-0.6068148016929626,0.0,0.0,1.0,389.5328979492188,386.0,535.0177001953125,-28314.8671875,2672.0244140625,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.0481872558594,316.3708190917969,278.1499938964844,0.0,18000.0,318.5899963378906,32437.71875,36000.0,0.0,0.0,0.6581963300704956,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006679855869151,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
689940,293.68194580078125,303.1499938964844,293.1499938964844,0.0016069882549345,-95.66127014160156,297.0931396484375,0.9836324453353882,1.0,0.9008806347846984,293.3843994140625,303.1499938964844,293.1499938964844,0.0,-0.0,297.3754272460937,0.0,0.0,0.0108845140784978,293.25,303.1499938964844,293.1499938964844,0.0072612771764397,-333.0049133300781,297.4053039550781,0.9814744591712952,1.0,0.6953970193862915,293.4832763671875,303.1499938964844,293.1499938964844,0.0350790955126285,-1452.163818359375,298.2701110839844,0.983632504940033,1.0,0.9486709237098694,293.3559875488281,303.1499938964844,293.1499938964844,0.0,-0.0,297.3754272460937,0.0,0.0,0.0516314469277858,297.00982666015625,308.1499938964844,264.4120178222656,262.5815734863281,286.9566345214844,293.5649108886719,296.99072265625,1.0,0.6883725523948669,0.0,0.0,1.0,1.0,-3.130857467651367,5.2718501137860585e-06,3.130852222442627,-0.7097615599632263,0.0,0.0,1.0,336.8785705566406,386.0,-541.0626220703125,-30795.21484375,3554.765625,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.324951171875,315.30621337890625,278.1499938964844,0.0,18000.0,318.5899963378906,32437.71875,36000.0,0.0,0.0,0.661948025226593,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006717930664308,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
690000,293.6703796386719,303.1499938964844,293.1499938964844,0.0014492027694359,-86.69950103759766,296.9784851074219,0.9808422923088074,1.0,0.90108460187912,293.38165283203125,303.1499938964844,293.1499938964844,0.0,-0.0,297.2520751953125,0.0,0.0,0.0111020049080252,293.3203125,303.1499938964844,293.1499938964844,0.0051517956890165,-239.38198852539065,297.1849975585937,0.9804366827011108,1.0,0.699863851070404,293.4659729003906,303.1499938964844,293.1499938964844,0.0359071530401706,-1479.2030029296875,298.1870422363281,0.9808422923088074,1.0,0.9488855004310608,293.3597412109375,303.1499938964844,293.1499938964844,0.0,-0.0,297.2520751953125,0.0,0.0,0.0526631288230419,296.90252685546875,308.1499938964844,264.4055480957031,262.5758056640625,286.9460144042969,293.5450134277344,296.88677978515625,1.0,0.6918460726737976,0.0,0.0,1.0,1.0,-3.1382713317871094,5.295967639540322e-06,3.138266086578369,-0.7108491659164429,0.0,0.0,1.0,342.73065185546875,404.0,-552.7362670898438,-30610.53515625,3602.87451171875,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.07647705078125,315.08172607421875,278.1499938964844,0.0,18000.0,319.07000732421875,32437.71875,36000.0,0.0,0.0,0.6686451435089111,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006785898003727,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
690060,293.6064147949219,303.1499938964844,293.1499938964844,0.0009689516737125,-58.825904846191406,296.6369934082031,0.9663723111152648,1.0,0.9021414518356324,293.3724365234375,303.1499938964844,293.1499938964844,0.0,-0.0,296.8158264160156,0.0,0.0,0.012219101190567,293.4427490234375,303.1499938964844,293.1499938964844,0.0,-0.0,296.7829284667969,0.9663718938827516,1.0,0.7016646265983582,293.4010925292969,303.1499938964844,293.1499938964844,0.0390015579760074,-1574.7869873046875,297.95318603515625,0.9663723111152648,1.0,0.9499984383583068,293.3722839355469,303.1499938964844,293.1499938964844,0.0,-0.0,296.8158264160156,0.0,0.0,0.0579621531069278,296.5852966308594,308.1499938964844,264.3796081542969,262.5527038574219,286.91290283203125,293.505859375,296.5754699707031,1.0,0.7075080275535583,0.0,0.0,1.0,1.0,-3.1507718563079834,5.33722140971804e-06,3.150766611099243,-0.7133870720863342,0.0,0.0,1.0,371.576416015625,410.0,-456.3146057128906,-30049.9375,3786.554443359375,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.38134765625,314.4601745605469,278.1499938964844,0.0,18000.0,319.07000732421875,32437.71875,36000.0,0.0,0.0,0.6770902276039124,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006871604709886,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
690120,293.6064147949219,303.1499938964844,293.1499938964844,0.0009689516737125,-58.825904846191406,296.6369934082031,0.9663723111152648,1.0,0.9021414518356324,293.3724365234375,303.1499938964844,293.1499938964844,0.0,-0.0,296.8158264160156,0.0,0.0,0.012219101190567,293.4427490234375,303.1499938964844,293.1499938964844,0.0,-0.0,296.7829284667969,0.9663718938827516,1.0,0.7016646265983582,293.4010925292969,303.1499938964844,293.1499938964844,0.0390015579760074,-1574.7869873046875,297.95318603515625,0.9663723111152648,1.0,0.9499984383583068,293.3722839355469,303.1499938964844,293.1499938964844,0.0,-0.0,296.8158264160156,0.0,0.0,0.0579621531069278,296.5852966308594,308.1499938964844,264.3796081542969,262.5527038574219,286.91290283203125,293.505859375,296.5754699707031,1.0,0.7075080275535583,0.0,0.0,1.0,1.0,-3.1507718563079834,5.33722140971804e-06,3.150766611099243,-0.7133870720863342,0.0,0.0,1.0,371.576416015625,410.0,-456.3146057128906,-30049.9375,3786.554443359375,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.38134765625,314.4601745605469,278.1499938964844,0.0,18000.0,319.07000732421875,32437.71875,36000.0,0.0,0.0,0.6770902276039124,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006871604709886,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
690180,293.5468139648437,303.1499938964844,293.1499938964844,0.0006521776085719,-39.972145080566406,296.4130554199219,0.9570637941360474,1.0,0.9028215408325196,293.364990234375,303.1499938964844,293.1499938964844,0.0,-0.0,296.5191345214844,0.0,0.0,0.0129379034042358,293.4447326660156,303.1499938964844,293.1499938964844,0.0011422703973948,-54.452274322509766,296.4406433105469,0.9570637941360474,1.0,0.7021945118904114,293.3489074707031,303.1499938964844,293.1499938964844,0.0414971560239791,-1648.6251220703125,297.8099670410156,0.9570637941360474,1.0,0.9507145285606384,293.3789978027344,303.1499938964844,293.1499938964844,0.0,-0.0,296.5191345214844,0.0,0.0,0.0613718442618846,296.3778686523437,308.1499938964844,264.3552551269531,262.5310363769531,286.8822021484375,293.47076416015625,296.3714599609375,1.0,0.7168656587600708,0.0,0.0,1.0,1.0,-3.158057928085327,5.3613089221471455e-06,3.158052444458008,-0.7148176431655884,0.0,0.0,1.0,390.102783203125,410.0,-327.75439453125,-29754.291015625,3903.4951171875,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.9986877441406,314.1163330078125,278.1499938964844,0.0,18000.0,319.07000732421875,32437.71875,36000.0,0.0,0.0,0.684517502784729,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006946982466615,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
690240,293.5468139648437,303.1499938964844,293.1499938964844,0.0006521776085719,-39.972145080566406,296.4130554199219,0.9570637941360474,1.0,0.9028215408325196,293.364990234375,303.1499938964844,293.1499938964844,0.0,-0.0,296.5191345214844,0.0,0.0,0.0129379034042358,293.4447326660156,303.1499938964844,293.1499938964844,0.0011422703973948,-54.452274322509766,296.4406433105469,0.9570637941360474,1.0,0.7021945118904114,293.3489074707031,303.1499938964844,293.1499938964844,0.0414971560239791,-1648.6251220703125,297.8099670410156,0.9570637941360474,1.0,0.9507145285606384,293.3789978027344,303.1499938964844,293.1499938964844,0.0,-0.0,296.5191345214844,0.0,0.0,0.0613718442618846,296.3778686523437,308.1499938964844,264.3552551269531,262.5310363769531,286.8822021484375,293.47076416015625,296.3714599609375,1.0,0.7168656587600708,0.0,0.0,1.0,1.0,-3.158057928085327,5.3613089221471455e-06,3.158052444458008,-0.7148176431655884,0.0,0.0,1.0,390.102783203125,410.0,-327.75439453125,-29754.291015625,3903.4951171875,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.9986877441406,314.1163330078125,278.1499938964844,0.0,18000.0,319.07000732421875,32437.71875,36000.0,0.0,0.0,0.684517502784729,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006946982466615,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
690300,293.5122375488281,303.1499938964844,293.1499938964844,0.0,-0.0,296.3283386230469,0.8759346604347229,0.0,0.7520812749862671,293.3572082519531,303.1499938964844,293.1499938964844,0.0,-0.0,296.414794921875,0.0,0.0,0.0145930564031004,293.4287414550781,303.1499938964844,293.1499938964844,0.0008529413607902,-40.73895263671875,296.3775329589844,0.9362950325012208,1.0,0.7034457325935364,293.3240966796875,303.1499938964844,293.1499938964844,0.0425114408135414,-1675.6922607421875,297.7840881347656,0.9362950325012208,1.0,0.9524085521697998,293.3763427734375,303.1499938964844,293.1499938964844,0.0,-0.0,296.414794921875,0.0,0.0,0.0692231729626655,296.3256225585937,308.1499938964844,264.34375,262.52081298828125,287.119873046875,293.44482421875,296.3341979980469,1.0,0.7113779187202454,0.0,0.0,1.0,1.0,-2.994650363922119,4.811516646441305e-06,2.994645595550537,-0.6460779309272766,0.0,0.0,1.0,427.123291015625,410.0,-169.42190551757812,-28526.5234375,3713.796875,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.8993530273437,314.15936279296875,278.1499938964844,0.0,18000.0,319.54998779296875,32437.71875,36000.0,0.0,0.0,0.6925703287124634,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007028708350844,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
690360,293.2428283691406,303.1499938964844,293.1499938964844,0.0,-0.0,296.968505859375,0.3032646179199219,0.0,0.0667107328772544,293.3352966308594,303.1499938964844,293.1499938964844,0.0,-0.0,296.6605529785156,0.0,0.0,0.0186900161206722,293.4407043457031,303.1499938964844,293.1499938964844,0.0,-0.0,297.1319274902344,0.8954229354858398,1.0,0.7066704630851746,293.3211364746094,303.1499938964844,293.1499938964844,0.037304513156414,-1499.6416015625,298.3685607910156,0.8954229354858398,1.0,0.9567745923995972,293.3567199707031,303.1499938964844,293.1499938964844,0.0,-0.0,296.6605529785156,0.0,0.0,0.0886573940515518,297.046142578125,308.1499938964844,264.332763671875,262.51104736328125,286.82293701171875,293.3763732910156,297.11737060546875,1.0,0.6745117902755737,0.0,0.0,1.0,1.0,-2.2060024738311768,2.6633315428625792e-06,2.205999851226806,-0.4986557960510254,0.0,0.0,1.0,502.66412353515625,410.0,917.864990234375,-24604.267578125,2501.593017578125,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.5841979980469,315.3727722167969,278.1499938964844,0.0,18000.0,319.54998779296875,32437.71875,36000.0,0.0,0.0,0.6884743571281433,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006987139349803,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
690420,292.8599548339844,303.1499938964844,293.1499938964844,0.0,-0.0,297.55419921875,0.0,0.0,0.0165961813181638,293.33953857421875,303.1499938964844,293.1499938964844,0.0,-0.0,297.47723388671875,0.0,0.0,0.0173431113362312,293.5903015136719,303.1499938964844,293.1499938964844,0.0,-0.0,297.868408203125,0.906742513179779,0.0,0.7056893110275269,293.4193420410156,303.1499938964844,293.1499938964844,0.0263707768172025,-1180.949951171875,298.8626403808594,0.906742513179779,1.0,0.955446183681488,293.3533020019531,303.1499938964844,293.1499938964844,0.0,-0.0,297.47723388671875,0.0,0.0,0.0822682529687881,297.8248596191406,308.1499938964844,264.3149719238281,262.4952087402344,286.83642578125,293.4815979003906,297.8656921386719,1.0,0.6518722176551819,0.0,0.0,1.0,1.0,-2.1334471702575684,2.498416961316252e-06,2.1334445476531982,-0.4862903952598572,0.0,0.0,1.0,466.3333435058594,410.0,1050.1849365234375,-25190.8046875,2249.007568359375,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.0550231933594,316.7693176269531,278.1499938964844,0.0,18000.0,319.54998779296875,32437.71875,36000.0,0.0,0.0,0.674433171749115,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006844639428891,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
690480,292.82330322265625,303.1499938964844,293.1499938964844,0.0,-0.0,297.6448974609375,0.0,0.0,0.0176110006868839,293.3362731933594,303.1499938964844,293.1499938964844,0.0,-0.0,297.5875549316406,0.0,0.0,0.0184938628226518,293.59307861328125,303.1499938964844,293.1499938964844,0.0,-0.0,297.9475402832031,0.8092519044876099,0.0,0.5151562690734863,293.4311218261719,303.1499938964844,293.1499938964844,0.0248825438320636,-1133.941162109375,298.933349609375,0.8970156908035278,1.0,0.956639528274536,293.34771728515625,303.1499938964844,293.1499938964844,0.0,-0.0,297.5875549316406,0.0,0.0,0.0877269282937049,297.931884765625,308.1499938964844,264.3124084472656,262.492919921875,287.0716857910156,293.48828125,297.9831848144531,1.0,0.6416727304458618,0.0,0.0,1.0,1.0,-1.916714549064636,2.023934257522342e-06,1.9167125225067136,-0.4204767942428589,0.0,0.0,1.0,490.4861450195313,398.0,1136.2724609375,-23517.75390625,2001.2091064453125,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.2671813964844,317.18017578125,278.1499938964844,0.0,18000.0,319.54998779296875,32437.71875,36000.0,0.0,0.0,0.6719890832901001,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006819834816269,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
690540,293.4586181640625,303.1499938964844,293.1499938964844,0.003807732835412,-212.8450622558593,298.4833374023437,0.9319654107093812,1.0,0.9004673957824707,293.3466491699219,303.1499938964844,293.1499938964844,0.0,-0.0,298.2047119140625,0.0,0.0,0.0148116005584597,293.1059265136719,303.1499938964844,293.1499938964844,0.0,-0.0,298.3227233886719,0.0,0.0,0.0119474288076162,293.53924560546875,303.1499938964844,293.1499938964844,0.0173567105084657,-881.93603515625,299.05389404296875,0.9337271451950072,1.0,0.9528586268424988,293.3564147949219,303.1499938964844,293.1499938964844,0.0,-0.0,298.2047119140625,0.0,0.0,0.0702598541975021,298.2857666015625,308.1499938964844,264.29443359375,262.4769592285156,286.8396301269531,293.4758605957031,298.2913513183594,1.0,0.6420629620552063,0.0,0.0,1.0,1.0,-2.3412115573883057,2.990888560816529e-06,2.3412086963653564,-0.5326864719390869,0.0,0.0,1.0,408.1880798339844,386.0,454.7088012695313,-27554.759765625,2361.168212890625,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.1672058105469,317.57208251953125,278.1499938964844,0.0,18000.0,320.0299987792969,32437.71875,36000.0,0.0,0.0,0.662286639213562,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006721367826685,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
690600,293.4586181640625,303.1499938964844,293.1499938964844,0.003807732835412,-212.8450622558593,298.4833374023437,0.9319654107093812,1.0,0.9004673957824707,293.3466491699219,303.1499938964844,293.1499938964844,0.0,-0.0,298.2047119140625,0.0,0.0,0.0148116005584597,293.1059265136719,303.1499938964844,293.1499938964844,0.0,-0.0,298.3227233886719,0.0,0.0,0.0119474288076162,293.53924560546875,303.1499938964844,293.1499938964844,0.0173567105084657,-881.93603515625,299.05389404296875,0.9337271451950072,1.0,0.9528586268424988,293.3564147949219,303.1499938964844,293.1499938964844,0.0,-0.0,298.2047119140625,0.0,0.0,0.0702598541975021,298.2857666015625,308.1499938964844,264.29443359375,262.4769592285156,286.8396301269531,293.4758605957031,298.2913513183594,1.0,0.6420629620552063,0.0,0.0,1.0,1.0,-2.3412115573883057,2.990888560816529e-06,2.3412086963653564,-0.5326864719390869,0.0,0.0,1.0,408.1880798339844,386.0,454.7088012695313,-27554.759765625,2361.168212890625,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.1672058105469,317.57208251953125,278.1499938964844,0.0,18000.0,320.0299987792969,32437.71875,36000.0,0.0,0.0,0.662286639213562,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006721367826685,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
690660,293.8505859375,303.1499938964844,293.1499938964844,0.0025839270092546,-142.68460083007812,298.6605834960937,0.9387889504432678,1.0,0.904456377029419,293.34649658203125,303.1499938964844,293.1499938964844,0.0,-0.0,298.40576171875,0.0,0.0,0.0143919587135314,292.8424987792969,303.1499938964844,293.1499938964844,0.0,-0.0,298.42431640625,0.0,0.0,0.0106304520741105,293.5750732421875,303.1499938964844,293.1499938964844,0.013521877117455,-723.2909545898438,299.158935546875,0.9387901425361632,1.0,0.9524392485618592,293.3592834472656,303.1499938964844,293.1499938964844,0.0,-0.0,298.40576171875,0.0,0.0,0.0682692527770996,298.5261535644531,308.1499938964844,264.2791442871094,262.4633483886719,287.0777893066406,293.7835998535156,298.537841796875,1.0,0.6364498138427734,0.0,0.0,1.0,1.0,-2.3410470485687256,2.9902951155236224e-06,2.3410439491271973,-0.532304048538208,0.0,0.0,1.0,397.5788269042969,374.0,373.5524291992188,-27510.26171875,2318.56103515625,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.346923828125,317.757568359375,278.1499938964844,0.0,18000.0,320.0299987792969,32437.71875,36000.0,0.0,0.0,0.6555539965629578,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006653039599768,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
690720,293.8505859375,303.1499938964844,293.1499938964844,0.0025839270092546,-142.68460083007812,298.6605834960937,0.9387889504432678,1.0,0.904456377029419,293.34649658203125,303.1499938964844,293.1499938964844,0.0,-0.0,298.40576171875,0.0,0.0,0.0143919587135314,292.8424987792969,303.1499938964844,293.1499938964844,0.0,-0.0,298.42431640625,0.0,0.0,0.0106304520741105,293.5750732421875,303.1499938964844,293.1499938964844,0.013521877117455,-723.2909545898438,299.158935546875,0.9387901425361632,1.0,0.9524392485618592,293.3592834472656,303.1499938964844,293.1499938964844,0.0,-0.0,298.40576171875,0.0,0.0,0.0682692527770996,298.5261535644531,308.1499938964844,264.2791442871094,262.4633483886719,287.0777893066406,293.7835998535156,298.537841796875,1.0,0.6364498138427734,0.0,0.0,1.0,1.0,-2.3410470485687256,2.9902951155236224e-06,2.3410439491271973,-0.532304048538208,0.0,0.0,1.0,397.5788269042969,374.0,373.5524291992188,-27510.26171875,2318.56103515625,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.346923828125,317.757568359375,278.1499938964844,0.0,18000.0,320.0299987792969,32437.71875,36000.0,0.0,0.0,0.6555539965629578,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006653039599768,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
690780,293.8729248046875,303.1499938964844,293.1499938964844,0.0018301801756024,-106.38741302490234,297.6016845703125,0.9939711689949036,1.0,0.9001028537750244,293.362548828125,303.1499938964844,293.1499938964844,0.0,-0.0,298.0694274902344,0.0,0.0,0.0100632356479763,293.29510498046875,303.1499938964844,293.1499938964844,0.0044803200289607,-202.45730590820312,297.7490234375,0.99257093667984,1.0,0.6962326765060425,293.5399475097656,303.1499938964844,293.1499938964844,0.0147401290014386,-813.8014526367188,298.2124938964844,0.9939711689949036,1.0,0.9478516578674316,293.39190673828125,303.1499938964844,293.1499938964844,0.0,-0.0,298.0694274902344,0.0,0.0,0.0477356538176536,297.5102233886719,308.1499938964844,264.2668151855469,262.45233154296875,287.0313415527344,293.6932678222656,297.4835510253906,1.0,0.6770844459533691,0.0,0.0,1.0,1.0,-3.1242806911468506,5.249560217635008e-06,3.1242754459381104,-0.7073518633842468,0.0,0.0,1.0,315.8552551269531,392.0,-910.73291015625,-31561.935546875,3427.82177734375,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.2458801269531,316.1268005371094,278.1499938964844,0.0,18000.0,320.0299987792969,32437.71875,36000.0,0.0,0.0,0.6629307270050049,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006727904547005,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
690840,293.8729248046875,303.1499938964844,293.1499938964844,0.0018301801756024,-106.38741302490234,297.6016845703125,0.9939711689949036,1.0,0.9001028537750244,293.362548828125,303.1499938964844,293.1499938964844,0.0,-0.0,298.0694274902344,0.0,0.0,0.0100632356479763,293.29510498046875,303.1499938964844,293.1499938964844,0.0044803200289607,-202.45730590820312,297.7490234375,0.99257093667984,1.0,0.6962326765060425,293.5399475097656,303.1499938964844,293.1499938964844,0.0147401290014386,-813.8014526367188,298.2124938964844,0.9939711689949036,1.0,0.9478516578674316,293.39190673828125,303.1499938964844,293.1499938964844,0.0,-0.0,298.0694274902344,0.0,0.0,0.0477356538176536,297.5102233886719,308.1499938964844,264.2668151855469,262.45233154296875,287.0313415527344,293.6932678222656,297.4835510253906,1.0,0.6770844459533691,0.0,0.0,1.0,1.0,-3.1242806911468506,5.249560217635008e-06,3.1242754459381104,-0.7073518633842468,0.0,0.0,1.0,315.8552551269531,392.0,-910.73291015625,-31561.935546875,3427.82177734375,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.2458801269531,316.1268005371094,278.1499938964844,0.0,18000.0,320.0299987792969,32437.71875,36000.0,0.0,0.0,0.6629307270050049,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006727904547005,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
690900,293.8099060058594,303.1499938964844,293.1499938964844,0.0014807812403887,-87.28922271728516,297.2917175292969,0.9850441217422484,1.0,0.9007730484008788,293.35772705078125,303.1499938964844,293.1499938964844,0.0,-0.0,297.71160888671875,0.0,0.0,0.010773193091154,293.4364624023437,303.1499938964844,293.1499938964844,0.0027308624703437,-125.20547485351562,297.35858154296875,0.9849991202354432,1.0,0.7004879713058472,293.4837646484375,303.1499938964844,293.1499938964844,0.0163648147135972,-891.6539306640625,297.9876403808594,0.9850441217422484,1.0,0.9485573768615724,293.400390625,303.1499938964844,293.1499938964844,0.0,-0.0,297.71160888671875,0.0,0.0,0.0511033907532691,297.2162170410156,308.1499938964844,264.2618103027344,262.4479064941406,286.98602294921875,293.62872314453125,297.1962890625,1.0,0.6878060102462769,0.0,0.0,1.0,1.0,-3.1359875202178955,5.287869953463087e-06,3.135982275009156,-0.7095008492469788,0.0,0.0,1.0,334.3580627441406,392.0,-852.8612060546875,-31081.5234375,3552.86279296875,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.6249084472656,315.5685729980469,278.1499938964844,0.0,18000.0,320.510009765625,32437.71875,36000.0,0.0,0.0,0.6741560101509094,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006841826834715,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
690960,293.7525329589844,303.1499938964844,293.1499938964844,0.0012038617860525,-71.71451568603516,297.0552062988281,0.9766730070114136,1.0,0.9013898372650146,293.3533630371094,303.1499938964844,293.1499938964844,0.0,-0.0,297.3913269042969,0.0,0.0,0.0114249847829341,293.5037841796875,303.1499938964844,293.1499938964844,0.0022100748028606,-102.39832305908205,297.1103820800781,0.9766717553138732,1.0,0.7010781168937683,293.433349609375,303.1499938964844,293.1499938964844,0.017969112843275,-962.6847534179688,297.82696533203125,0.9766730070114136,1.0,0.9492068886756896,293.4063720703125,303.1499938964844,293.1499938964844,0.0,-0.0,297.3913269042969,0.0,0.0,0.0541952066123485,296.9928894042969,308.1499938964844,264.25762939453125,262.4441833496094,286.9644775390625,293.600830078125,296.9778137207031,1.0,0.6967706084251404,0.0,0.0,1.0,1.0,-3.142725706100464,5.3101130106369965e-06,3.142720460891724,-0.710935652256012,0.0,0.0,1.0,351.1589660644531,410.0,-737.3171997070312,-30723.0859375,3658.237548828125,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.1858215332031,315.17657470703125,278.1499938964844,0.0,18000.0,320.510009765625,32437.71875,36000.0,0.0,0.0,0.6807789206504822,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006909040967002,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
691020,293.6606140136719,303.1499938964844,293.1499938964844,0.0008047462906688,-48.635963439941406,296.7250366210937,0.9625263810157776,1.0,0.902421534061432,293.3458251953125,303.1499938964844,293.1499938964844,0.0,-0.0,296.9147033691406,0.0,0.0,0.0125153474509716,293.5253295898437,303.1499938964844,293.1499938964844,0.0014800230273976,-69.5700912475586,296.7625427246094,0.9625263810157776,1.0,0.7018833756446838,293.35015869140625,303.1499938964844,293.1499938964844,0.0209857877343893,-1083.557861328125,297.62255859375,0.9625263810157776,1.0,0.9502933025360109,293.4115905761719,303.1499938964844,293.1499938964844,0.0,-0.0,296.9147033691406,0.0,0.0,0.0593674182891845,296.6826171875,308.1499938964844,264.251953125,262.4391174316406,286.93084716796875,293.5577392578125,296.6732482910156,1.0,0.71152663230896,0.0,0.0,1.0,1.0,-3.1537744998931885,5.346711986931041e-06,3.153769254684448,-0.7133228778839111,0.0,0.0,1.0,379.2485046386719,410.0,-504.3934326171875,-30298.1953125,3834.884765625,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.6410522460937,314.6876525878906,278.1499938964844,0.0,18000.0,320.510009765625,32437.71875,36000.0,0.0,0.0,0.6927382349967957,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007030412089079,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
691080,293.6606140136719,303.1499938964844,293.1499938964844,0.0008047462906688,-48.635963439941406,296.7250366210937,0.9625263810157776,1.0,0.902421534061432,293.3458251953125,303.1499938964844,293.1499938964844,0.0,-0.0,296.9147033691406,0.0,0.0,0.0125153474509716,293.5253295898437,303.1499938964844,293.1499938964844,0.0014800230273976,-69.5700912475586,296.7625427246094,0.9625263810157776,1.0,0.7018833756446838,293.35015869140625,303.1499938964844,293.1499938964844,0.0209857877343893,-1083.557861328125,297.62255859375,0.9625263810157776,1.0,0.9502933025360109,293.4115905761719,303.1499938964844,293.1499938964844,0.0,-0.0,296.9147033691406,0.0,0.0,0.0593674182891845,296.6826171875,308.1499938964844,264.251953125,262.4391174316406,286.93084716796875,293.5577392578125,296.6732482910156,1.0,0.71152663230896,0.0,0.0,1.0,1.0,-3.1537744998931885,5.346711986931041e-06,3.153769254684448,-0.7133228778839111,0.0,0.0,1.0,379.2485046386719,410.0,-504.3934326171875,-30298.1953125,3834.884765625,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.6410522460937,314.6876525878906,278.1499938964844,0.0,18000.0,320.510009765625,32437.71875,36000.0,0.0,0.0,0.6927382349967957,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007030412089079,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
691140,293.1268005371094,303.1499938964844,293.1499938964844,0.0,-0.0,297.5524597167969,0.0,0.0,0.0214647464454174,293.317626953125,303.1499938964844,293.1499938964844,0.0,-0.0,297.3577575683594,0.0,0.0,0.0178729966282844,293.5834045410156,303.1499938964844,293.1499938964844,0.0007645657751709,-34.13831329345703,297.7877197265625,0.9021111130714417,1.0,0.7060791850090027,293.357177734375,303.1499938964844,293.1499938964844,0.0165997948497533,-877.4473266601562,298.509033203125,0.9021111130714417,1.0,0.9559740424156188,293.3863830566406,303.1499938964844,293.1499938964844,0.0,-0.0,297.3577575683594,0.0,0.0,0.0847818031907081,297.73309326171875,308.1499938964844,264.25,262.4373779296875,286.8072204589844,293.45263671875,297.7788391113281,1.0,0.6592702269554138,0.0,0.0,1.0,1.0,-2.1440014839172363,2.522070417398936e-06,2.1439990997314453,-0.4880862236022949,0.0,0.0,1.0,480.0844421386719,410.0,930.3914794921876,-25117.078125,2315.970703125,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.8227233886719,316.5462646484375,278.1499938964844,0.0,18000.0,320.989990234375,32437.71875,36000.0,0.0,0.0,0.6915724873542786,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007018581381998,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
