time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
691200,293.1268005371094,303.1499938964844,293.1499938964844,0.0,-0.0,297.5524597167969,0.0,0.0,0.0214647464454174,293.317626953125,303.1499938964844,293.1499938964844,0.0,-0.0,297.3577575683594,0.0,0.0,0.0178729966282844,293.5834045410156,303.1499938964844,293.1499938964844,0.0007645657751709,-34.13831329345703,297.7877197265625,0.9021111130714417,1.0,0.7060791850090027,293.357177734375,303.1499938964844,293.1499938964844,0.0165997948497533,-877.4473266601562,298.509033203125,0.9021111130714417,1.0,0.9559740424156188,293.3863830566406,303.1499938964844,293.1499938964844,0.0,-0.0,297.3577575683594,0.0,0.0,0.0847818031907081,297.73309326171875,308.1499938964844,264.25,262.4373779296875,286.8072204589844,293.45263671875,297.7788391113281,1.0,0.6592702269554138,0.0,0.0,1.0,1.0,-2.1440014839172363,2.522070417398936e-06,2.1439990997314453,-0.4880862236022949,0.0,0.0,1.0,480.0844421386719,410.0,930.3914794921876,-25117.078125,2315.970703125,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.8227233886719,316.5462646484375,278.1499938964844,0.0,18000.0,320.989990234375,32437.71875,36000.0,0.0,0.0,0.6915724873542786,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007018581381998,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
691260,292.8097229003906,303.1499938964844,293.1499938964844,0.0,-0.0,298.1358642578125,0.0,0.0,0.015762835741043,293.3226928710937,303.1499938964844,293.1499938964844,0.0,-0.0,298.1105041503906,0.0,0.0,0.0165955293923616,293.7314147949219,303.1499938964844,293.1499938964844,0.000525630894117,-22.26532936096192,298.44000244140625,0.913943350315094,1.0,0.7051383852958679,293.4669189453125,303.1499938964844,293.1499938964844,0.0108050294220447,-604.6401977539062,298.93951416015625,0.913943350315094,1.0,0.9547002911567688,293.3759765625,303.1499938964844,293.1499938964844,0.0,-0.0,298.1105041503906,0.0,0.0,0.0787220448255539,298.4029846191406,308.1499938964844,264.25,262.4384460449219,286.89239501953125,293.5743103027344,298.4374084472656,1.0,0.641930341720581,0.0,0.0,1.0,1.0,-2.125725269317627,2.48097671828873e-06,2.125722885131836,-0.4845707714557647,0.0,0.0,1.0,447.183349609375,410.0,906.1431884765624,-25989.939453125,2167.52294921875,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.2454833984375,317.85528564453125,278.1499938964844,0.0,18000.0,320.989990234375,32437.71875,36000.0,0.0,0.0,0.6789741516113281,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006890724180266,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
691320,292.8097229003906,303.1499938964844,293.1499938964844,0.0,-0.0,298.1358642578125,0.0,0.0,0.015762835741043,293.3226928710937,303.1499938964844,293.1499938964844,0.0,-0.0,298.1105041503906,0.0,0.0,0.0165955293923616,293.7314147949219,303.1499938964844,293.1499938964844,0.000525630894117,-22.26532936096192,298.44000244140625,0.913943350315094,1.0,0.7051383852958679,293.4669189453125,303.1499938964844,293.1499938964844,0.0108050294220447,-604.6401977539062,298.93951416015625,0.913943350315094,1.0,0.9547002911567688,293.3759765625,303.1499938964844,293.1499938964844,0.0,-0.0,298.1105041503906,0.0,0.0,0.0787220448255539,298.4029846191406,308.1499938964844,264.25,262.4384460449219,286.89239501953125,293.5743103027344,298.4374084472656,1.0,0.641930341720581,0.0,0.0,1.0,1.0,-2.125725269317627,2.48097671828873e-06,2.125722885131836,-0.4845707714557647,0.0,0.0,1.0,447.183349609375,410.0,906.1431884765624,-25989.939453125,2167.52294921875,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.2454833984375,317.85528564453125,278.1499938964844,0.0,18000.0,320.989990234375,32437.71875,36000.0,0.0,0.0,0.6789741516113281,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006890724180266,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
691380,293.46807861328125,303.1499938964844,293.1499938964844,0.0049454378895461,-272.129638671875,298.8302307128906,0.9302043914794922,1.0,0.8987090587615967,293.3252258300781,303.1499938964844,293.1499938964844,0.0,-0.0,298.5213317871094,0.0,0.0,0.0148972617462277,293.2790832519531,303.1499938964844,293.1499938964844,0.0,-0.0,298.5924072265625,0.0,0.0,0.0149294100701808,293.5473022460937,303.1499938964844,293.1499938964844,0.007550629787147,-433.0399169921875,298.9558410644531,0.9327067732810974,1.0,0.952943742275238,293.3786926269531,303.1499938964844,293.1499938964844,0.0,-0.0,298.5213317871094,0.0,0.0,0.0706661939620971,298.5783996582031,308.1499938964844,264.25,262.4415283203125,286.8449401855469,293.4931335449219,298.58135986328125,1.0,0.6437480449676514,0.0,0.0,1.0,1.0,-2.3433799743652344,2.9961524887767155e-06,2.343376874923706,-0.5329633951187134,0.0,0.0,1.0,410.4353637695313,398.0,326.30126953125,-28083.5234375,2373.69091796875,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.8103332519531,318.1462097167969,278.1499938964844,0.0,18000.0,320.989990234375,32437.71875,36000.0,0.0,0.0,0.6707373261451721,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006807130994275,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
691440,293.46807861328125,303.1499938964844,293.1499938964844,0.0049454378895461,-272.129638671875,298.8302307128906,0.9302043914794922,1.0,0.8987090587615967,293.3252258300781,303.1499938964844,293.1499938964844,0.0,-0.0,298.5213317871094,0.0,0.0,0.0148972617462277,293.2790832519531,303.1499938964844,293.1499938964844,0.0,-0.0,298.5924072265625,0.0,0.0,0.0149294100701808,293.5473022460937,303.1499938964844,293.1499938964844,0.007550629787147,-433.0399169921875,298.9558410644531,0.9327067732810974,1.0,0.952943742275238,293.3786926269531,303.1499938964844,293.1499938964844,0.0,-0.0,298.5213317871094,0.0,0.0,0.0706661939620971,298.5783996582031,308.1499938964844,264.25,262.4415283203125,286.8449401855469,293.4931335449219,298.58135986328125,1.0,0.6437480449676514,0.0,0.0,1.0,1.0,-2.3433799743652344,2.9961524887767155e-06,2.343376874923706,-0.5329633951187134,0.0,0.0,1.0,410.4353637695313,398.0,326.30126953125,-28083.5234375,2373.69091796875,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.8103332519531,318.1462097167969,278.1499938964844,0.0,18000.0,320.989990234375,32437.71875,36000.0,0.0,0.0,0.6707373261451721,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006807130994275,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
691500,293.7569274902344,303.1499938964844,293.1499938964844,0.0040589990094304,-222.4835205078125,298.8739013671875,0.933846950531006,1.0,0.9046397805213928,293.3252868652344,303.1499938964844,293.1499938964844,0.0,-0.0,298.5849914550781,0.0,0.0,0.0147944651544094,293.050537109375,303.1499938964844,293.1499938964844,0.0,-0.0,298.6131286621094,0.0,0.0,0.0110523467883467,293.5616760253906,303.1499938964844,293.1499938964844,0.0064421030692756,-369.9804382324219,298.99188232421875,0.9339272379875184,1.0,0.9528405666351318,293.3824157714844,303.1499938964844,293.1499938964844,0.0,-0.0,298.5849914550781,0.0,0.0,0.0701785758137703,298.6661071777344,308.1499938964844,264.25,262.4437866210937,287.0029602050781,293.6928100585937,298.67852783203125,1.0,0.6423529386520386,0.0,0.0,1.0,1.0,-2.3450310230255127,3.000131528096972e-06,2.3450279235839844,-0.5331140160560608,0.0,0.0,1.0,407.8956909179688,398.0,313.0408020019531,-28020.33984375,2366.242919921875,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.87469482421875,318.2186584472656,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.669987678527832,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006799523252993,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
691560,293.9127197265625,303.1499938964844,293.1499938964844,0.0033633429557085,-183.332763671875,298.9497985839844,0.9355069398880004,1.0,0.9047110080718994,293.3287048339844,303.1499938964844,293.1499938964844,0.0,-0.0,298.6773986816406,0.0,0.0,0.0146624399349093,292.9123229980469,303.1499938964844,293.1499938964844,0.0,-0.0,298.68853759765625,0.0,0.0,0.0108323507010936,293.5756530761719,303.1499938964844,293.1499938964844,0.0054206303320825,-310.5565185546875,299.0521240234375,0.9355087280273438,1.0,0.9527089595794678,293.38409423828125,303.1499938964844,293.1499938964844,0.0,-0.0,298.6773986816406,0.0,0.0,0.0695523023605346,298.7784118652344,308.1499938964844,264.25,262.4465026855469,287.109619140625,293.8316650390625,298.78912353515625,1.0,0.6404281258583069,0.0,0.0,1.0,1.0,-2.343784809112549,2.9970294690429e-06,2.3437819480896,-0.5328168272972107,0.0,0.0,1.0,404.5168762207031,386.0,305.0216064453125,-27983.529296875,2350.705322265625,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.9441223144531,318.29296875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.6677734851837158,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006777052185498,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
691620,294.0457458496094,303.1499938964844,293.1499938964844,0.0026988806203007,-147.39979553222656,298.8961181640625,0.9778080582618712,1.0,0.9014400839805604,293.34674072265625,303.1499938964844,293.1499938964844,0.0,-0.0,298.8348388671875,0.0,0.0,0.011339658871293,292.88433837890625,303.1499938964844,293.1499938964844,0.0087714586406946,-363.49945068359375,299.5093688964844,0.815526008605957,1.0,0.4123617708683014,293.6073913574219,303.1499938964844,293.1499938964844,0.0038738274015486,-222.75836181640625,298.9549865722656,0.9778080582618712,1.0,0.9492598176002502,293.3958740234375,303.1499938964844,293.1499938964844,0.0,-0.0,298.8348388671875,0.0,0.0,0.0537904575467109,298.7802734375,308.1499938964844,264.25,262.4532165527344,286.9487609863281,293.9054870605469,298.7075500488281,1.0,0.6541598439216614,0.0,0.0,1.0,1.0,-2.7935595512390137,4.2301867324567866e-06,2.793555498123169,-0.6539539694786072,0.0,0.0,1.0,334.4295959472656,389.0,-290.8041687011719,-31153.216796875,2840.645751953125,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.9047546386719,317.85125732421875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.6648148894309998,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006747026345692,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
691680,294.0457458496094,303.1499938964844,293.1499938964844,0.0026988806203007,-147.39979553222656,298.8961181640625,0.9778080582618712,1.0,0.9014400839805604,293.34674072265625,303.1499938964844,293.1499938964844,0.0,-0.0,298.8348388671875,0.0,0.0,0.011339658871293,292.88433837890625,303.1499938964844,293.1499938964844,0.0087714586406946,-363.49945068359375,299.5093688964844,0.815526008605957,1.0,0.4123617708683014,293.6073913574219,303.1499938964844,293.1499938964844,0.0038738274015486,-222.75836181640625,298.9549865722656,0.9778080582618712,1.0,0.9492598176002502,293.3958740234375,303.1499938964844,293.1499938964844,0.0,-0.0,298.8348388671875,0.0,0.0,0.0537904575467109,298.7802734375,308.1499938964844,264.25,262.4532165527344,286.9487609863281,293.9054870605469,298.7075500488281,1.0,0.6541598439216614,0.0,0.0,1.0,1.0,-2.7935595512390137,4.2301867324567866e-06,2.793555498123169,-0.6539539694786072,0.0,0.0,1.0,334.4295959472656,389.0,-290.8041687011719,-31153.216796875,2840.645751953125,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.9047546386719,317.85125732421875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.6648148894309998,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006747026345692,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
691740,293.9185791015625,303.1499938964844,293.1499938964844,0.001597220194526,-92.5997314453125,297.6429443359375,0.9851415157318116,1.0,0.900765895843506,293.347900390625,303.1499938964844,293.1499938964844,0.0,-0.0,298.1372985839844,0.0,0.0,0.0107657089829444,293.43182373046875,303.1499938964844,293.1499938964844,0.0035929987207055,-162.00286865234375,297.74957275390625,0.98496413230896,1.0,0.7001489996910095,293.4974670410156,303.1499938964844,293.1499938964844,0.0053580570966005,-326.5235290527344,297.8412475585937,0.9851415157318116,1.0,0.9485498666763306,293.41998291015625,303.1499938964844,293.1499938964844,0.0,-0.0,298.1372985839844,0.0,0.0,0.0510678887367248,297.5635070800781,308.1499938964844,264.25,262.4615478515625,287.0361022949219,293.6957397460937,297.5397033691406,1.0,0.6876370906829834,0.0,0.0,1.0,1.0,-3.135507106781006,5.28618875250686e-06,3.1355018615722656,-0.709250807762146,0.0,0.0,1.0,334.152099609375,407.0,-994.47265625,-31804.12890625,3550.67529296875,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4372863769531,316.2865600585937,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.679469108581543,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006895747501403,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
691800,293.9185791015625,303.1499938964844,293.1499938964844,0.001597220194526,-92.5997314453125,297.6429443359375,0.9851415157318116,1.0,0.900765895843506,293.347900390625,303.1499938964844,293.1499938964844,0.0,-0.0,298.1372985839844,0.0,0.0,0.0107657089829444,293.43182373046875,303.1499938964844,293.1499938964844,0.0035929987207055,-162.00286865234375,297.74957275390625,0.98496413230896,1.0,0.7001489996910095,293.4974670410156,303.1499938964844,293.1499938964844,0.0053580570966005,-326.5235290527344,297.8412475585937,0.9851415157318116,1.0,0.9485498666763306,293.41998291015625,303.1499938964844,293.1499938964844,0.0,-0.0,298.1372985839844,0.0,0.0,0.0510678887367248,297.5635070800781,308.1499938964844,264.25,262.4615478515625,287.0361022949219,293.6957397460937,297.5397033691406,1.0,0.6876370906829834,0.0,0.0,1.0,1.0,-3.135507106781006,5.28618875250686e-06,3.1355018615722656,-0.709250807762146,0.0,0.0,1.0,334.152099609375,407.0,-994.47265625,-31804.12890625,3550.67529296875,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4372863769531,316.2865600585937,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.679469108581543,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006895747501403,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
691860,293.7901916503906,303.1499938964844,293.1499938964844,0.001055855769664,-62.60487747192383,297.1451110839844,0.967912495136261,1.0,0.9020289182662964,293.3371887207031,303.1499938964844,293.1499938964844,0.0,-0.0,297.4505310058594,0.0,0.0,0.0121004898101091,293.5755615234375,303.1499938964844,293.1499938964844,0.0023861594963818,-110.04195404052734,297.2176818847656,0.9679121971130372,1.0,0.7015773057937622,293.37744140625,303.1499938964844,293.1499938964844,0.0076741813682019,-473.3377685546875,297.4986267089844,0.967912495136261,1.0,0.9498798847198486,293.4293212890625,303.1499938964844,293.1499938964844,0.0,-0.0,297.4505310058594,0.0,0.0,0.0573995150625705,297.09100341796875,308.1499938964844,264.25,262.4713439941406,286.9967956542969,293.64239501953125,297.0768737792969,1.0,0.7060396075248718,0.0,0.0,1.0,1.0,-3.1495697498321533,5.33267120772507e-06,3.149564266204834,-0.7122653722763062,0.0,0.0,1.0,368.56781005859375,410.0,-725.8572387695312,-31031.93359375,3767.568115234375,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.5018920898437,315.45245361328125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.6937330365180969,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007040508207865,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
691920,293.7901916503906,303.1499938964844,293.1499938964844,0.001055855769664,-62.60487747192383,297.1451110839844,0.967912495136261,1.0,0.9020289182662964,293.3371887207031,303.1499938964844,293.1499938964844,0.0,-0.0,297.4505310058594,0.0,0.0,0.0121004898101091,293.5755615234375,303.1499938964844,293.1499938964844,0.0023861594963818,-110.04195404052734,297.2176818847656,0.9679121971130372,1.0,0.7015773057937622,293.37744140625,303.1499938964844,293.1499938964844,0.0076741813682019,-473.3377685546875,297.4986267089844,0.967912495136261,1.0,0.9498798847198486,293.4293212890625,303.1499938964844,293.1499938964844,0.0,-0.0,297.4505310058594,0.0,0.0,0.0573995150625705,297.09100341796875,308.1499938964844,264.25,262.4713439941406,286.9967956542969,293.64239501953125,297.0768737792969,1.0,0.7060396075248718,0.0,0.0,1.0,1.0,-3.1495697498321533,5.33267120772507e-06,3.149564266204834,-0.7122653722763062,0.0,0.0,1.0,368.56781005859375,410.0,-725.8572387695312,-31031.93359375,3767.568115234375,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.5018920898437,315.45245361328125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.6937330365180969,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007040508207865,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
691980,293.23309326171875,303.1499938964844,293.1499938964844,0.0,-0.0,297.8653869628906,0.0,0.0,0.0232128053903579,293.3052673339844,303.1499938964844,293.1499938964844,0.0,-0.0,297.6812438964844,0.0,0.0,0.0177550390362739,293.6502685546875,303.1499938964844,293.1499938964844,0.0014009982114657,-61.65823745727539,298.1129150390625,0.9031044840812684,1.0,0.7059918642044067,293.3540344238281,303.1499938964844,293.1499938964844,0.0065894876606762,-390.3336791992188,298.3798217773437,0.9031044840812684,1.0,0.9558558464050292,293.4049377441406,303.1499938964844,293.1499938964844,0.0,-0.0,297.6812438964844,0.0,0.0,0.0842222645878791,298.0265197753906,308.1499938964844,264.25,262.4825134277344,286.8421630859375,293.4940185546875,298.0700988769531,1.0,0.6580195426940918,0.0,0.0,1.0,1.0,-2.145801305770874,2.526310709072277e-06,2.145798683166504,-0.4887735247611999,0.0,0.0,1.0,477.1397705078125,410.0,796.6567993164062,-25534.3125,2307.287109375,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.38153076171875,317.0516967773437,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.69065922498703,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007009312976151,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
692040,293.23309326171875,303.1499938964844,293.1499938964844,0.0,-0.0,297.8653869628906,0.0,0.0,0.0232128053903579,293.3052673339844,303.1499938964844,293.1499938964844,0.0,-0.0,297.6812438964844,0.0,0.0,0.0177550390362739,293.6502685546875,303.1499938964844,293.1499938964844,0.0014009982114657,-61.65823745727539,298.1129150390625,0.9031044840812684,1.0,0.7059918642044067,293.3540344238281,303.1499938964844,293.1499938964844,0.0065894876606762,-390.3336791992188,298.3798217773437,0.9031044840812684,1.0,0.9558558464050292,293.4049377441406,303.1499938964844,293.1499938964844,0.0,-0.0,297.6812438964844,0.0,0.0,0.0842222645878791,298.0265197753906,308.1499938964844,264.25,262.4825134277344,286.8421630859375,293.4940185546875,298.0700988769531,1.0,0.6580195426940918,0.0,0.0,1.0,1.0,-2.145801305770874,2.526310709072277e-06,2.145798683166504,-0.4887735247611999,0.0,0.0,1.0,477.1397705078125,410.0,796.6567993164062,-25534.3125,2307.287109375,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.38153076171875,317.0516967773437,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.69065922498703,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007009312976151,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
692100,292.9969482421875,303.1499938964844,293.1499938964844,0.0,-0.0,298.1279296875,0.0,0.0,0.0163976866751909,293.3068542480469,303.1499938964844,293.1499938964844,0.0,-0.0,298.0556030273437,0.0,0.0,0.0170675329864025,293.7275085449219,303.1499938964844,293.1499938964844,0.0011895364150404,-51.51484680175781,298.4239501953125,0.9093072414398192,1.0,0.7054862380027771,293.4042358398437,303.1499938964844,293.1499938964844,0.0049169356934726,-288.0035400390625,298.6142578125,0.9093072414398192,1.0,0.955171287059784,293.4029235839844,303.1499938964844,293.1499938964844,0.0,-0.0,298.0556030273437,0.0,0.0,0.080961026251316,298.35284423828125,308.1499938964844,264.25,262.488525390625,286.8591613769531,293.5278015136719,298.3863220214844,1.0,0.64824378490448,0.0,0.0,1.0,1.0,-2.130733251571656,2.492177372914739e-06,2.1307308673858643,-0.4854842722415924,0.0,0.0,1.0,459.28900146484375,410.0,825.9169311523438,-25930.224609375,2219.16650390625,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.0804443359375,317.6981811523437,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.6844842433929443,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006946644862182,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
692160,292.8623962402344,303.1499938964844,293.1499938964844,0.0,-0.0,298.3919982910156,0.0,0.0,0.0157129447907209,293.3089294433594,303.1499938964844,293.1499938964844,0.0,-0.0,298.36676025390625,0.0,0.0,0.0165428016334772,293.7926330566406,303.1499938964844,293.1499938964844,0.0009773755446076,-41.73977279663086,298.6873474121094,0.9144784808158876,1.0,0.7050995230674744,293.4555053710937,303.1499938964844,293.1499938964844,0.0032586187589913,-188.40904235839844,298.8028869628906,0.9144784808158876,1.0,0.954647660255432,293.3965759277344,303.1499938964844,293.1499938964844,0.0,-0.0,298.36676025390625,0.0,0.0,0.0784719288349151,298.6287536621094,308.1499938964844,264.25,262.4948425292969,286.9028015136719,293.5853881835937,298.658935546875,1.0,0.6412268877029419,0.0,0.0,1.0,1.0,-2.1251916885375977,2.479691147527774e-06,2.125189304351806,-0.4842898249626159,0.0,0.0,1.0,445.8396606445313,410.0,794.9823608398438,-26279.958984375,2161.83837890625,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.6453552246094,318.2172546386719,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.6783890724182129,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006884786998853,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
692220,293.17437744140625,303.1499938964844,293.1499938964844,0.0086418082937598,-472.8784790039063,298.78302001953125,0.9220227003097534,1.0,0.8424984216690063,293.3204345703125,303.1499938964844,293.1499938964844,0.0,-0.0,298.6035461425781,0.0,0.0,0.0137092983350157,293.8000793457031,303.1499938964844,293.1499938964844,0.0,-0.0,298.3086242675781,0.7141444683074951,0.0,0.3023370206356048,293.52197265625,303.1499938964844,293.1499938964844,0.0010458059841766,-61.50423049926758,298.362060546875,0.9472653865814208,1.0,0.9516651034355164,293.3973083496094,303.1499938964844,293.1499938964844,0.0,-0.0,298.6035461425781,0.0,0.0,0.0650310069322586,298.30963134765625,308.1499938964844,264.25,262.5082702636719,287.1253967285156,293.6130065917969,298.3080139160156,1.0,0.6570072770118713,0.0,0.0,1.0,1.0,-2.612563133239746,3.692570089697256e-06,2.61255955696106,-0.577694833278656,0.0,0.0,1.0,389.7178039550781,398.0,-263.0511474609375,-29704.763671875,2753.1640625,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.7532653808594,317.8681945800781,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.6742074489593506,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006842348375357,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
692280,293.17437744140625,303.1499938964844,293.1499938964844,0.0086418082937598,-472.8784790039063,298.78302001953125,0.9220227003097534,1.0,0.8424984216690063,293.3204345703125,303.1499938964844,293.1499938964844,0.0,-0.0,298.6035461425781,0.0,0.0,0.0137092983350157,293.8000793457031,303.1499938964844,293.1499938964844,0.0,-0.0,298.3086242675781,0.7141444683074951,0.0,0.3023370206356048,293.52197265625,303.1499938964844,293.1499938964844,0.0010458059841766,-61.50423049926758,298.362060546875,0.9472653865814208,1.0,0.9516651034355164,293.3973083496094,303.1499938964844,293.1499938964844,0.0,-0.0,298.6035461425781,0.0,0.0,0.0650310069322586,298.30963134765625,308.1499938964844,264.25,262.5082702636719,287.1253967285156,293.6130065917969,298.3080139160156,1.0,0.6570072770118713,0.0,0.0,1.0,1.0,-2.612563133239746,3.692570089697256e-06,2.61255955696106,-0.577694833278656,0.0,0.0,1.0,389.7178039550781,398.0,-263.0511474609375,-29704.763671875,2753.1640625,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.7532653808594,317.8681945800781,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.6742074489593506,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006842348375357,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
692340,293.8158569335937,303.1499938964844,293.1499938964844,0.004235059954226,-231.83413696289065,298.9055480957031,0.9319761395454408,1.0,0.9049313068389891,293.30682373046875,303.1499938964844,293.1499938964844,0.0,-0.0,298.59295654296875,0.0,0.0,0.014956384897232,293.1580810546875,303.1499938964844,293.1499938964844,0.0,-0.0,298.5985717773437,0.0,0.0,0.0114901214838027,293.5184020996094,303.1499938964844,293.1499938964844,0.0008512787171639,-49.088966369628906,298.69482421875,0.9320011734962464,1.0,0.9530020356178284,293.3998718261719,303.1499938964844,293.1499938964844,0.0,-0.0,298.59295654296875,0.0,0.0,0.0709466487169265,298.68902587890625,308.1499938964844,264.25,262.52264404296875,287.03424072265625,293.7280578613281,298.7019958496094,1.0,0.6444844007492065,0.0,0.0,1.0,1.0,-2.3472256660461426,3.005405005751527e-06,2.3472225666046143,-0.5332773923873901,0.0,0.0,1.0,412.0838012695313,386.0,242.79234313964844,-27967.4765625,2386.58935546875,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.8196105957031,318.1705017089844,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.6711729168891907,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006811551866121,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
692400,293.8158569335937,303.1499938964844,293.1499938964844,0.004235059954226,-231.83413696289065,298.9055480957031,0.9319761395454408,1.0,0.9049313068389891,293.30682373046875,303.1499938964844,293.1499938964844,0.0,-0.0,298.59295654296875,0.0,0.0,0.014956384897232,293.1580810546875,303.1499938964844,293.1499938964844,0.0,-0.0,298.5985717773437,0.0,0.0,0.0114901214838027,293.5184020996094,303.1499938964844,293.1499938964844,0.0008512787171639,-49.088966369628906,298.69482421875,0.9320011734962464,1.0,0.9530020356178284,293.3998718261719,303.1499938964844,293.1499938964844,0.0,-0.0,298.59295654296875,0.0,0.0,0.0709466487169265,298.68902587890625,308.1499938964844,264.25,262.52264404296875,287.03424072265625,293.7280578613281,298.7019958496094,1.0,0.6444844007492065,0.0,0.0,1.0,1.0,-2.3472256660461426,3.005405005751527e-06,2.3472225666046143,-0.5332773923873901,0.0,0.0,1.0,412.0838012695313,386.0,242.79234313964844,-27967.4765625,2386.58935546875,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.8196105957031,318.1705017089844,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.6711729168891907,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006811551866121,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
692460,294.021484375,303.1499938964844,293.1499938964844,0.0029130424372851,-157.89561462402344,299.03631591796875,0.9376888275146484,1.0,0.904544711112976,293.3179626464844,303.1499938964844,293.1499938964844,0.0,-0.0,298.79315185546875,0.0,0.0,0.0144821750000119,292.86883544921875,303.1499938964844,293.1499938964844,0.0,-0.0,298.79425048828125,0.0,0.0,0.0106968116015195,293.5544128417969,303.1499938964844,293.1499938964844,0.0,-0.0,299.15362548828125,0.9376888871192932,1.0,0.9525291323661804,293.3992919921875,303.1499938964844,293.1499938964844,0.0,-0.0,298.79315185546875,0.0,0.0,0.0686972066760063,298.8890380859375,308.1499938964844,264.25,262.5378112792969,287.19342041015625,293.9362487792969,298.8970642089844,1.0,0.6376997232437134,0.0,0.0,1.0,1.0,-2.3419649600982666,2.992351937791682e-06,2.3419618606567383,-0.5321032404899597,0.0,0.0,1.0,399.91021728515625,374.0,248.4815368652344,-27935.484375,2329.349853515625,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.9825439453125,318.3377380371094,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.6665178537368774,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006764308782294,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
692520,294.021484375,303.1499938964844,293.1499938964844,0.0029130424372851,-157.89561462402344,299.03631591796875,0.9376888275146484,1.0,0.904544711112976,293.3179626464844,303.1499938964844,293.1499938964844,0.0,-0.0,298.79315185546875,0.0,0.0,0.0144821750000119,292.86883544921875,303.1499938964844,293.1499938964844,0.0,-0.0,298.79425048828125,0.0,0.0,0.0106968116015195,293.5544128417969,303.1499938964844,293.1499938964844,0.0,-0.0,299.15362548828125,0.9376888871192932,1.0,0.9525291323661804,293.3992919921875,303.1499938964844,293.1499938964844,0.0,-0.0,298.79315185546875,0.0,0.0,0.0686972066760063,298.8890380859375,308.1499938964844,264.25,262.5378112792969,287.19342041015625,293.9362487792969,298.8970642089844,1.0,0.6376997232437134,0.0,0.0,1.0,1.0,-2.3419649600982666,2.992351937791682e-06,2.3419618606567383,-0.5321032404899597,0.0,0.0,1.0,399.91021728515625,374.0,248.4815368652344,-27935.484375,2329.349853515625,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.9825439453125,318.3377380371094,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.6665178537368774,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006764308782294,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
692580,294.1265563964844,303.1499938964844,293.1499938964844,0.0020368564873933,-106.02165985107422,299.7532958984375,0.9286393523216248,1.0,0.9053540825843812,293.32183837890625,303.1499938964844,293.1499938964844,0.0,-0.0,299.2723999023437,0.0,0.0,0.0152455018833279,293.1116943359375,303.1499938964844,293.1499938964844,0.0084437448531389,-335.4899597167969,300.10137939453125,0.894274890422821,1.0,0.6354693174362183,293.1938171386719,303.1499938964844,293.1499938964844,0.0,-0.0,299.6012268066406,0.199684590101242,0.0,0.0402232892811298,293.3903503417969,303.1499938964844,293.1499938964844,0.0,-0.0,299.2723999023437,0.0,0.0,0.0723180919885635,299.6533508300781,308.1499938964844,264.25,262.5536193847656,287.070068359375,293.8800354003906,299.6598815917969,1.0,0.6120783090591431,0.0,0.0,1.0,1.0,-2.002645492553711,2.2126589556137333e-06,2.002643346786499,-0.4598854780197143,0.0,0.0,1.0,409.6756591796875,362.0,781.6619262695312,-26049.857421875,1855.876953125,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.8331298828125,319.4374084472656,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.653449535369873,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006631682044826,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
692640,294.1265563964844,303.1499938964844,293.1499938964844,0.0020368564873933,-106.02165985107422,299.7532958984375,0.9286393523216248,1.0,0.9053540825843812,293.32183837890625,303.1499938964844,293.1499938964844,0.0,-0.0,299.2723999023437,0.0,0.0,0.0152455018833279,293.1116943359375,303.1499938964844,293.1499938964844,0.0084437448531389,-335.4899597167969,300.10137939453125,0.894274890422821,1.0,0.6354693174362183,293.1938171386719,303.1499938964844,293.1499938964844,0.0,-0.0,299.6012268066406,0.199684590101242,0.0,0.0402232892811298,293.3903503417969,303.1499938964844,293.1499938964844,0.0,-0.0,299.2723999023437,0.0,0.0,0.0723180919885635,299.6533508300781,308.1499938964844,264.25,262.5536193847656,287.070068359375,293.8800354003906,299.6598815917969,1.0,0.6120783090591431,0.0,0.0,1.0,1.0,-2.002645492553711,2.2126589556137333e-06,2.002643346786499,-0.4598854780197143,0.0,0.0,1.0,409.6756591796875,362.0,781.6619262695312,-26049.857421875,1855.876953125,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.8331298828125,319.4374084472656,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.653449535369873,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006631682044826,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
692700,294.1830444335937,303.1499938964844,293.1499938964844,0.0016571882879361,-85.95166778564453,299.8004455566406,0.9465970993041992,1.0,0.9039182662963868,293.33056640625,303.1499938964844,293.1499938964844,0.0,-0.0,299.51959228515625,0.0,0.0,0.0137639567255973,293.53546142578125,303.1499938964844,293.1499938964844,0.004640509840101,-187.0719451904297,299.9431457519531,0.9453333616256714,1.0,0.7005470991134644,292.9079895019531,303.1499938964844,293.1499938964844,0.001574243651703,-85.98102569580078,300.2765197753906,0.4519376456737518,1.0,0.1231638491153717,293.3998107910156,303.1499938964844,293.1499938964844,0.0,-0.0,299.51959228515625,0.0,0.0,0.0652902871370315,299.7178955078125,308.1499938964844,264.25,262.5617370605469,287.1149597167969,294.1325988769531,299.7371520996094,1.0,0.6119083762168884,0.0,0.0,1.0,1.0,-2.166661739349365,2.585146148703643e-06,2.166659116744995,-0.514819324016571,0.0,0.0,1.0,375.8285827636719,362.0,563.8571166992188,-27612.408203125,1969.611328125,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,323.0882873535156,319.5115051269531,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.6472502946853638,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006568767712451,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
692760,294.1742553710937,303.1499938964844,293.1499938964844,0.0016553401947021,-90.54769897460938,298.8177490234375,0.9990000128746032,1.0,0.8730010390281677,293.3516540527344,303.1499938964844,293.1499938964844,0.0,-0.0,299.4086608886719,0.0,0.0,0.0090169413015246,293.7767639160156,303.1499938964844,293.1499938964844,0.0039280019700527,-167.0852813720703,298.93585205078125,0.9990000128746032,1.0,0.6790007948875427,293.06005859375,303.1499938964844,293.1499938964844,0.0095484834164381,-533.9730224609375,299.232177734375,0.9916878938674928,1.0,0.8887407183647156,293.4295654296875,303.1499938964844,293.1499938964844,0.0,-0.0,299.4086608886719,0.0,0.0,0.0427724905312061,298.75006103515625,308.1499938964844,264.25,262.5699768066406,287.2105407714844,293.9935913085937,298.6797790527344,1.0,0.646644115447998,0.0,0.0,1.0,1.0,-2.992335557937622,4.826789790968178e-06,2.99233078956604,-0.6819133162498474,0.0,0.0,1.0,283.85577392578125,380.0,-1082.447265625,-32582.86328125,2981.14404296875,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.3522644042969,318.1017761230469,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.651301383972168,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006609880947507,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
692820,293.6811828613281,303.1499938964844,293.1499938964844,0.0,-0.0,298.58612060546875,0.3518631756305694,0.0,0.07709950953722,293.3183898925781,303.1499938964844,293.1499938964844,0.0,-0.0,298.64385986328125,0.0,0.0,0.0154975978657603,293.8189392089844,303.1499938964844,293.1499938964844,0.0021554992999881,-91.92636108398438,298.7685852050781,0.9257264137268066,1.0,0.7043143510818481,293.3038024902344,303.1499938964844,293.1499938964844,0.0036690682172775,-211.8353576660156,298.8464660644531,0.9257041811943054,1.0,0.953525960445404,293.42486572265625,303.1499938964844,293.1499938964844,0.0,-0.0,298.64385986328125,0.0,0.0,0.0735139325261116,298.64117431640625,308.1499938964844,264.25,262.58673095703125,287.0641174316406,293.6898498535156,298.699462890625,1.0,0.6334876418113708,0.0,0.0,1.0,1.0,-2.189780712127685,2.624877197376918e-06,2.1897780895233154,-0.4937275946140289,0.0,0.0,1.0,421.3755798339844,383.0,115.22411346435548,-26390.35546875,2170.99267578125,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.2930603027344,317.8468017578125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.6602839827537537,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006701042875647,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
692880,293.6811828613281,303.1499938964844,293.1499938964844,0.0,-0.0,298.58612060546875,0.3518631756305694,0.0,0.07709950953722,293.3183898925781,303.1499938964844,293.1499938964844,0.0,-0.0,298.64385986328125,0.0,0.0,0.0154975978657603,293.8189392089844,303.1499938964844,293.1499938964844,0.0021554992999881,-91.92636108398438,298.7685852050781,0.9257264137268066,1.0,0.7043143510818481,293.3038024902344,303.1499938964844,293.1499938964844,0.0036690682172775,-211.8353576660156,298.8464660644531,0.9257041811943054,1.0,0.953525960445404,293.42486572265625,303.1499938964844,293.1499938964844,0.0,-0.0,298.64385986328125,0.0,0.0,0.0735139325261116,298.64117431640625,308.1499938964844,264.25,262.58673095703125,287.0641174316406,293.6898498535156,298.699462890625,1.0,0.6334876418113708,0.0,0.0,1.0,1.0,-2.189780712127685,2.624877197376918e-06,2.1897780895233154,-0.4937275946140289,0.0,0.0,1.0,421.3755798339844,383.0,115.22411346435548,-26390.35546875,2170.99267578125,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.2930603027344,317.8468017578125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.6602839827537537,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006701042875647,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
692940,293.0556640625,303.1499938964844,293.1499938964844,0.0,-0.0,298.9776611328125,0.0,0.0,0.0143694197759032,293.3121337890625,303.1499938964844,293.1499938964844,0.0,-0.0,298.9577331542969,0.0,0.0,0.0150642674416303,293.9246826171875,303.1499938964844,293.1499938964844,0.0016563894459977,-69.00285339355469,299.2001037597656,0.930742084980011,1.0,0.7040102481842041,293.4916687011719,303.1499938964844,293.1499938964844,0.0,-0.0,299.1781616210937,0.930742084980011,1.0,0.9531728625297546,293.42840576171875,303.1499938964844,293.1499938964844,0.0,-0.0,298.9577331542969,0.0,0.0,0.0714583992958068,299.11383056640625,308.1499938964844,264.25,262.6037292480469,286.9970092773437,293.705322265625,299.12945556640625,1.0,0.6204958558082581,0.0,0.0,1.0,1.0,-2.1102986335754395,2.446123289701063e-06,2.1102962493896484,-0.4807509183883667,0.0,0.0,1.0,408.0038757324219,386.0,374.33306884765625,-26331.49609375,2003.0560302734373,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.9647216796875,318.529541015625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.6515890955924988,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006612801225855,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
693000,293.0556640625,303.1499938964844,293.1499938964844,0.0,-0.0,298.9776611328125,0.0,0.0,0.0143694197759032,293.3121337890625,303.1499938964844,293.1499938964844,0.0,-0.0,298.9577331542969,0.0,0.0,0.0150642674416303,293.9246826171875,303.1499938964844,293.1499938964844,0.0016563894459977,-69.00285339355469,299.2001037597656,0.930742084980011,1.0,0.7040102481842041,293.4916687011719,303.1499938964844,293.1499938964844,0.0,-0.0,299.1781616210937,0.930742084980011,1.0,0.9531728625297546,293.42840576171875,303.1499938964844,293.1499938964844,0.0,-0.0,298.9577331542969,0.0,0.0,0.0714583992958068,299.11383056640625,308.1499938964844,264.25,262.6037292480469,286.9970092773437,293.705322265625,299.12945556640625,1.0,0.6204958558082581,0.0,0.0,1.0,1.0,-2.1102986335754395,2.446123289701063e-06,2.1102962493896484,-0.4807509183883667,0.0,0.0,1.0,408.0038757324219,386.0,374.33306884765625,-26331.49609375,2003.0560302734373,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.9647216796875,318.529541015625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.6515890955924988,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006612801225855,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
693060,292.8402404785156,303.1499938964844,293.1499938964844,0.0,-0.0,299.23809814453125,0.0,0.0,0.0139298699796199,293.3114318847656,303.1499938964844,293.1499938964844,0.0,-0.0,299.23504638671875,0.0,0.0,0.0146687813103199,293.9833679199219,303.1499938964844,293.1499938964844,0.0011286878725513,-46.40952301025391,299.4208068847656,0.9354430437088012,1.0,0.7037187218666077,293.60333251953125,303.1499938964844,293.1499938964844,0.0005181563901714,-27.915151596069336,299.3873291015625,0.9354430437088012,1.0,0.952778160572052,293.41656494140625,303.1499938964844,293.1499938964844,0.0,-0.0,299.23504638671875,0.0,0.0,0.0695823803544044,299.36212158203125,308.1499938964844,264.25,262.620849609375,287.0719299316406,293.8037109375,299.37457275390625,1.0,0.6150290966033936,0.0,0.0,1.0,1.0,-2.1062138080596924,2.436999693600228e-06,2.1062114238739014,-0.4798650443553924,0.0,0.0,1.0,397.8708190917969,389.0,344.1268310546875,-26561.302734375,1960.7493896484373,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.38873291015625,318.92340087890625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.6431647539138794,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006527304649353,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
693120,292.8402404785156,303.1499938964844,293.1499938964844,0.0,-0.0,299.23809814453125,0.0,0.0,0.0139298699796199,293.3114318847656,303.1499938964844,293.1499938964844,0.0,-0.0,299.23504638671875,0.0,0.0,0.0146687813103199,293.9833679199219,303.1499938964844,293.1499938964844,0.0011286878725513,-46.40952301025391,299.4208068847656,0.9354430437088012,1.0,0.7037187218666077,293.60333251953125,303.1499938964844,293.1499938964844,0.0005181563901714,-27.915151596069336,299.3873291015625,0.9354430437088012,1.0,0.952778160572052,293.41656494140625,303.1499938964844,293.1499938964844,0.0,-0.0,299.23504638671875,0.0,0.0,0.0695823803544044,299.36212158203125,308.1499938964844,264.25,262.620849609375,287.0719299316406,293.8037109375,299.37457275390625,1.0,0.6150290966033936,0.0,0.0,1.0,1.0,-2.1062138080596924,2.436999693600228e-06,2.1062114238739014,-0.4798650443553924,0.0,0.0,1.0,397.8708190917969,389.0,344.1268310546875,-26561.302734375,1960.7493896484373,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.38873291015625,318.92340087890625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.6431647539138794,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006527304649353,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
693180,293.3193054199219,303.1499938964844,293.1499938964844,0.0056160851381719,-302.0851135253906,299.300537109375,0.936647653579712,1.0,0.8688687682151794,293.3107604980469,303.1499938964844,293.1499938964844,0.0,-0.0,299.2043151855469,0.0,0.0,0.0134468590840697,293.73712158203125,303.1499938964844,293.1499938964844,0.0,-0.0,298.9956359863281,0.4244747459888458,0.0,0.0798403620719909,293.6419372558594,303.1499938964844,293.1499938964844,0.0004564291157294,-19.92647933959961,299.01055908203125,0.9505952596664428,1.0,0.9514829516410828,293.416748046875,303.1499938964844,293.1499938964844,0.0,-0.0,299.2043151855469,0.0,0.0,0.0637861117720604,298.9934997558594,308.1499938964844,264.25,262.637939453125,286.9803161621094,293.61444091796875,298.9918212890625,1.0,0.6278137564659119,0.0,0.0,1.0,1.0,-2.373955488204956,3.070732645937824e-06,2.373952388763428,-0.5365810394287109,0.0,0.0,1.0,374.7685852050781,377.0,-309.65545654296875,-28418.576171875,2279.86376953125,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.0712890625,318.3614196777344,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.6415377855300903,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006510792882181,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
693240,293.3193054199219,303.1499938964844,293.1499938964844,0.0056160851381719,-302.0851135253906,299.300537109375,0.936647653579712,1.0,0.8688687682151794,293.3107604980469,303.1499938964844,293.1499938964844,0.0,-0.0,299.2043151855469,0.0,0.0,0.0134468590840697,293.73712158203125,303.1499938964844,293.1499938964844,0.0,-0.0,298.9956359863281,0.4244747459888458,0.0,0.0798403620719909,293.6419372558594,303.1499938964844,293.1499938964844,0.0004564291157294,-19.92647933959961,299.01055908203125,0.9505952596664428,1.0,0.9514829516410828,293.416748046875,303.1499938964844,293.1499938964844,0.0,-0.0,299.2043151855469,0.0,0.0,0.0637861117720604,298.9934997558594,308.1499938964844,264.25,262.637939453125,286.9803161621094,293.61444091796875,298.9918212890625,1.0,0.6278137564659119,0.0,0.0,1.0,1.0,-2.373955488204956,3.070732645937824e-06,2.373952388763428,-0.5365810394287109,0.0,0.0,1.0,374.7685852050781,377.0,-309.65545654296875,-28418.576171875,2279.86376953125,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.0712890625,318.3614196777344,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.6415377855300903,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006510792882181,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
