time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
693300,293.7214050292969,303.1499938964844,293.1499938964844,0.0050013526342809,-269.4931335449219,299.2298889160156,0.9364453554153442,1.0,0.9034635424613952,293.29931640625,303.1499938964844,293.1499938964844,0.0,-0.0,299.0751342773437,0.0,0.0,0.0145464278757572,293.370361328125,303.1499938964844,293.1499938964844,0.0,-0.0,298.9830627441406,0.0,0.0,0.0133032808080315,293.6243591308594,303.1499938964844,293.1499938964844,0.0,-0.0,298.9815979003906,0.8963213562965393,0.0,0.845870852470398,293.4192199707031,303.1499938964844,293.1499938964844,0.0,-0.0,299.0751342773437,0.0,0.0,0.0690019875764846,298.9786376953125,308.1499938964844,264.25,262.6464538574219,287.1957092285156,293.67059326171875,298.9839172363281,1.0,0.6220451593399048,0.0,0.0,1.0,1.0,-2.218148231506348,2.681758132894174e-06,2.218145608901977,-0.4818388521671295,0.0,0.0,1.0,398.7400817871094,377.0,-154.59950256347656,-26875.90625,2127.932861328125,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.8932800292969,318.3625183105469,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.641675591468811,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006512191612273,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
693360,293.9617919921875,303.1499938964844,293.1499938964844,0.0030405013822019,-157.50550842285156,299.873779296875,0.9012666940689088,1.0,0.9080337882041932,293.28814697265625,303.1499938964844,293.1499938964844,0.0,-0.0,299.27667236328125,0.0,0.0,0.0179751478135585,293.1138916015625,303.1499938964844,293.1499938964844,0.0,-0.0,299.24920654296875,0.0,0.0,0.0133517244830727,293.318115234375,303.1499938964844,293.1499938964844,0.0,-0.0,299.6028137207031,0.3260083198547363,0.0,0.0772227942943573,293.40838623046875,303.1499938964844,293.1499938964844,0.0,-0.0,299.27667236328125,0.0,0.0,0.0852663666009903,299.66455078125,308.1499938964844,264.25,262.6549072265625,286.8579406738281,293.6842956542969,299.84033203125,1.0,0.5872020721435547,0.0,0.0,1.0,1.0,-1.318822979927063,1.0218210491075297e-06,1.318821907043457,-0.303810715675354,0.0,0.0,1.0,465.1297302246094,365.0,1241.8577880859375,-19852.732421875,1177.943359375,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.8104248046875,320.2042236328125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.6303393244743347,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006397142424248,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
693420,294.32720947265625,303.1499938964844,293.1499938964844,0.0023948112502694,-114.98617553710938,301.1876525878906,0.9245991110801696,1.0,0.9058083891868592,293.3092346191406,303.1499938964844,293.1499938964844,0.0,-0.0,300.5307922363281,0.0,0.0,0.0156021127477288,292.95220947265625,303.1499938964844,293.1499938964844,0.0,-0.0,300.5278015136719,0.0,0.0,0.0115237198770046,292.8333740234375,303.1499938964844,293.1499938964844,0.0021149804815649,-106.9371109008789,301.556396484375,0.4875468313694,1.0,0.1540692448616027,293.4040832519531,303.1499938964844,293.1499938964844,0.0,-0.0,300.5307922363281,0.0,0.0,0.0740097016096115,301.0463256835937,308.1499938964844,264.25,262.67156982421875,286.39117431640625,293.4107666015625,301.1541748046875,1.0,0.5636400580406189,0.0,0.0,1.0,1.0,-1.3920267820358276,1.1314203902657027e-06,1.3920257091522217,-0.3394397795200348,0.0,0.0,1.0,405.7486877441406,353.0,1556.41259765625,-22316.529296875,1116.2315673828125,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,325.2751770019531,322.39910888671875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.5937902927398682,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006026216433383,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
693480,294.32720947265625,303.1499938964844,293.1499938964844,0.0023948112502694,-114.98617553710938,301.1876525878906,0.9245991110801696,1.0,0.9058083891868592,293.3092346191406,303.1499938964844,293.1499938964844,0.0,-0.0,300.5307922363281,0.0,0.0,0.0156021127477288,292.95220947265625,303.1499938964844,293.1499938964844,0.0,-0.0,300.5278015136719,0.0,0.0,0.0115237198770046,292.8333740234375,303.1499938964844,293.1499938964844,0.0021149804815649,-106.9371109008789,301.556396484375,0.4875468313694,1.0,0.1540692448616027,293.4040832519531,303.1499938964844,293.1499938964844,0.0,-0.0,300.5307922363281,0.0,0.0,0.0740097016096115,301.0463256835937,308.1499938964844,264.25,262.67156982421875,286.39117431640625,293.4107666015625,301.1541748046875,1.0,0.5636400580406189,0.0,0.0,1.0,1.0,-1.3920267820358276,1.1314203902657027e-06,1.3920257091522217,-0.3394397795200348,0.0,0.0,1.0,405.7486877441406,353.0,1556.41259765625,-22316.529296875,1116.2315673828125,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,325.2751770019531,322.39910888671875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.5937902927398682,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006026216433383,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
693540,294.39520263671875,303.1499938964844,293.1499938964844,0.0022068338003009,-110.88246154785156,300.4045715332031,0.9762994647026062,1.0,0.9016805291175842,293.34197998046875,303.1499938964844,293.1499938964844,0.0,-0.0,300.6332092285156,0.0,0.0,0.0114576602354645,292.87750244140625,303.1499938964844,293.1499938964844,0.0,-0.0,300.632568359375,0.0,0.0,0.0084625892341136,293.4200134277344,303.1499938964844,293.1499938964844,0.0028853835538029,-152.665771484375,300.4359436035156,0.9757171273231506,1.0,0.9476813673973083,293.4184265136719,303.1499938964844,293.1499938964844,0.0,-0.0,300.6332092285156,0.0,0.0,0.0543502047657966,300.3092041015625,308.1499938964844,264.25,262.6878356933594,287.5035400390625,294.3392333984375,300.2877197265625,1.0,0.5935086011886597,0.0,0.0,1.0,1.0,-2.309122562408448,2.9116142741258955e-06,2.309119701385498,-0.524966299533844,0.0,0.0,1.0,322.2901306152344,356.0,-435.1763610839844,-29045.3203125,1971.0870361328125,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,324.01580810546875,320.224365234375,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.5916991233825684,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006004993920214,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
693600,294.39520263671875,303.1499938964844,293.1499938964844,0.0022068338003009,-110.88246154785156,300.4045715332031,0.9762994647026062,1.0,0.9016805291175842,293.34197998046875,303.1499938964844,293.1499938964844,0.0,-0.0,300.6332092285156,0.0,0.0,0.0114576602354645,292.87750244140625,303.1499938964844,293.1499938964844,0.0,-0.0,300.632568359375,0.0,0.0,0.0084625892341136,293.4200134277344,303.1499938964844,293.1499938964844,0.0028853835538029,-152.665771484375,300.4359436035156,0.9757171273231506,1.0,0.9476813673973083,293.4184265136719,303.1499938964844,293.1499938964844,0.0,-0.0,300.6332092285156,0.0,0.0,0.0543502047657966,300.3092041015625,308.1499938964844,264.25,262.6878356933594,287.5035400390625,294.3392333984375,300.2877197265625,1.0,0.5935086011886597,0.0,0.0,1.0,1.0,-2.309122562408448,2.9116142741258955e-06,2.309119701385498,-0.524966299533844,0.0,0.0,1.0,322.2901306152344,356.0,-435.1763610839844,-29045.3203125,1971.0870361328125,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,324.01580810546875,320.224365234375,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.5916991233825684,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006004993920214,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
693660,294.2611999511719,303.1499938964844,293.1499938964844,0.0015762739349156,-85.09745025634766,299.0686950683594,0.9990000128746032,1.0,0.8486846685409546,293.35064697265625,303.1499938964844,293.1499938964844,0.0,-0.0,300.0049133300781,0.0,0.0,0.0085263224318623,293.2206420898437,303.1499938964844,293.1499938964844,0.0101287299767136,-410.1623229980469,299.5068664550781,0.9990000128746032,1.0,0.6598018407821655,293.64373779296875,303.1499938964844,293.1499938964844,0.0019830567762255,-112.73745727539062,299.0901794433594,0.9990000128746032,1.0,0.8937058448791504,293.44561767578125,303.1499938964844,293.1499938964844,0.0,-0.0,300.0049133300781,0.0,0.0,0.0404452010989189,299.0036926269531,308.1499938964844,264.25,262.7035522460937,287.2272644042969,294.0008239746094,298.9316101074219,1.0,0.6333990693092346,0.0,0.0,1.0,1.0,-2.9430785179138184,4.671702299674507e-06,2.9430739879608154,-0.66941899061203,0.0,0.0,1.0,269.6067199707031,374.0,-1706.0877685546875,-31984.79296875,2810.628662109375,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.05419921875,317.88018798828125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.6032490730285645,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006122211343608,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
693720,294.2611999511719,303.1499938964844,293.1499938964844,0.0015762739349156,-85.09745025634766,299.0686950683594,0.9990000128746032,1.0,0.8486846685409546,293.35064697265625,303.1499938964844,293.1499938964844,0.0,-0.0,300.0049133300781,0.0,0.0,0.0085263224318623,293.2206420898437,303.1499938964844,293.1499938964844,0.0101287299767136,-410.1623229980469,299.5068664550781,0.9990000128746032,1.0,0.6598018407821655,293.64373779296875,303.1499938964844,293.1499938964844,0.0019830567762255,-112.73745727539062,299.0901794433594,0.9990000128746032,1.0,0.8937058448791504,293.44561767578125,303.1499938964844,293.1499938964844,0.0,-0.0,300.0049133300781,0.0,0.0,0.0404452010989189,299.0036926269531,308.1499938964844,264.25,262.7035522460937,287.2272644042969,294.0008239746094,298.9316101074219,1.0,0.6333990693092346,0.0,0.0,1.0,1.0,-2.9430785179138184,4.671702299674507e-06,2.9430739879608154,-0.66941899061203,0.0,0.0,1.0,269.6067199707031,374.0,-1706.0877685546875,-31984.79296875,2810.628662109375,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.05419921875,317.88018798828125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.6032490730285645,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006122211343608,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
693780,293.6603088378906,303.1499938964844,293.1499938964844,0.0,-0.0,298.7135925292969,0.2623057961463928,0.0,0.0494445227086544,293.3041076660156,303.1499938964844,293.1499938964844,0.0,-0.0,298.9310913085937,0.0,0.0,0.0148451132699847,293.6858825683594,303.1499938964844,293.1499938964844,0.0050918916240334,-215.4800720214844,299.0429077148437,0.9332956671714784,1.0,0.7038048505783081,293.55859375,303.1499938964844,293.1499938964844,0.0009463772876188,-54.29358673095703,298.8360900878906,0.933314085006714,1.0,0.9529432654380798,293.4428100585937,303.1499938964844,293.1499938964844,0.0,-0.0,298.9310913085937,0.0,0.0,0.0704188272356987,298.7764892578125,308.1499938964844,264.25,262.71856689453125,286.9837951660156,293.6295166015625,298.81329345703125,1.0,0.6213050484657288,0.0,0.0,1.0,1.0,-2.150402307510376,2.535295607231092e-06,2.150399923324585,-0.486880362033844,0.0,0.0,1.0,403.6761169433594,377.0,-267.8445739746094,-25695.71484375,2046.35986328125,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.7028503417969,317.34783935546875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.6170306205749512,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006262076785787,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
693840,293.6603088378906,303.1499938964844,293.1499938964844,0.0,-0.0,298.7135925292969,0.2623057961463928,0.0,0.0494445227086544,293.3041076660156,303.1499938964844,293.1499938964844,0.0,-0.0,298.9310913085937,0.0,0.0,0.0148451132699847,293.6858825683594,303.1499938964844,293.1499938964844,0.0050918916240334,-215.4800720214844,299.0429077148437,0.9332956671714784,1.0,0.7038048505783081,293.55859375,303.1499938964844,293.1499938964844,0.0009463772876188,-54.29358673095703,298.8360900878906,0.933314085006714,1.0,0.9529432654380798,293.4428100585937,303.1499938964844,293.1499938964844,0.0,-0.0,298.9310913085937,0.0,0.0,0.0704188272356987,298.7764892578125,308.1499938964844,264.25,262.71856689453125,286.9837951660156,293.6295166015625,298.81329345703125,1.0,0.6213050484657288,0.0,0.0,1.0,1.0,-2.150402307510376,2.535295607231092e-06,2.150399923324585,-0.486880362033844,0.0,0.0,1.0,403.6761169433594,377.0,-267.8445739746094,-25695.71484375,2046.35986328125,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.7028503417969,317.34783935546875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.6170306205749512,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006262076785787,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
693900,293.2881164550781,303.1499938964844,293.1499938964844,0.0,-0.0,298.8590087890625,0.0,0.0,0.0151824811473488,293.2961120605469,303.1499938964844,293.1499938964844,0.0,-0.0,298.9129333496094,0.0,0.0,0.0147362807765603,293.8238525390625,303.1499938964844,293.1499938964844,0.004367443267256,-183.5004272460937,299.1647033691406,0.93462473154068,1.0,0.7037676572799683,293.5782470703125,303.1499938964844,293.1499938964844,0.0009240847430191,-52.58968734741211,298.9941101074219,0.934625208377838,1.0,0.9528456926345824,293.4449768066406,303.1499938964844,293.1499938964844,0.0,-0.0,298.9129333496094,0.0,0.0,0.0699025690555572,298.9452514648437,308.1499938964844,264.25,262.72576904296875,286.9952392578125,293.7017517089844,298.9547119140625,1.0,0.6158795356750488,0.0,0.0,1.0,1.0,-2.108337163925171,2.441702690703096e-06,2.10833477973938,-0.4802519977092743,0.0,0.0,1.0,399.6559753417969,377.0,-10.345191955566406,-25486.33203125,1970.2108154296875,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.8623962402344,317.5372009277344,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.6161758303642273,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006253400933928,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
693960,293.0553894042969,303.1499938964844,293.1499938964844,0.0,-0.0,298.9377136230469,0.0,0.0,0.0138173038139939,293.2935485839844,303.1499938964844,293.1499938964844,0.0,-0.0,298.9581298828125,0.0,0.0,0.0145147619768977,293.9013671875,303.1499938964844,293.1499938964844,0.0036224573850631,-151.75047302246094,299.19097900390625,0.9373018145561218,1.0,0.7036053538322449,293.5981140136719,303.1499938964844,293.1499938964844,0.0007740723085589,-43.90748596191406,299.0502319335937,0.9373018741607666,1.0,0.9526247382164,293.4420471191406,303.1499938964844,293.1499938964844,0.0,-0.0,298.9581298828125,0.0,0.0,0.0688517838716507,299.00994873046875,308.1499938964844,264.25,262.7327575683594,287.030029296875,293.7506408691406,299.016357421875,1.0,0.6126680374145508,0.0,0.0,1.0,1.0,-2.104698419570923,2.433635927445721e-06,2.104696035385132,-0.4795690774917602,0.0,0.0,1.0,393.9336242675781,380.0,69.6919937133789,-25550.18359375,1944.4534912109373,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.01776123046875,317.6843566894531,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.6150379180908203,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000624185311608,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
694020,292.8463134765625,303.1499938964844,293.1499938964844,0.0,-0.0,299.0553894042969,0.0,0.0,0.0144880590960383,293.2882995605469,303.1499938964844,293.1499938964844,0.0,-0.0,299.05865478515625,0.0,0.0,0.0152565874159336,293.960205078125,303.1499938964844,293.1499938964844,0.0023795687593519,-99.09861755371094,299.2409973144531,0.9285078644752502,1.0,0.7041720747947693,293.6189270019531,303.1499938964844,293.1499938964844,0.0,-0.0,299.1232604980469,0.8786001205444336,0.0,0.817320704460144,293.4228210449219,303.1499938964844,293.1499938964844,0.0,-0.0,299.05865478515625,0.0,0.0,0.0723706781864166,299.1176147460937,308.1499938964844,264.25,262.7460021972656,287.2961120605469,293.7947998046875,299.1304016113281,1.0,0.6035104393959045,0.0,0.0,1.0,1.0,-1.950701713562012,2.09167092179996e-06,1.9506995677948,-0.4238629043102264,0.0,0.0,1.0,409.4591369628906,383.0,173.99095153808594,-24283.611328125,1782.1319580078125,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.2654113769531,318.07147216796875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.6125850677490234,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006216959445737,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
694080,292.8463134765625,303.1499938964844,293.1499938964844,0.0,-0.0,299.0553894042969,0.0,0.0,0.0144880590960383,293.2882995605469,303.1499938964844,293.1499938964844,0.0,-0.0,299.05865478515625,0.0,0.0,0.0152565874159336,293.960205078125,303.1499938964844,293.1499938964844,0.0023795687593519,-99.09861755371094,299.2409973144531,0.9285078644752502,1.0,0.7041720747947693,293.6189270019531,303.1499938964844,293.1499938964844,0.0,-0.0,299.1232604980469,0.8786001205444336,0.0,0.817320704460144,293.4228210449219,303.1499938964844,293.1499938964844,0.0,-0.0,299.05865478515625,0.0,0.0,0.0723706781864166,299.1176147460937,308.1499938964844,264.25,262.7460021972656,287.2961120605469,293.7947998046875,299.1304016113281,1.0,0.6035104393959045,0.0,0.0,1.0,1.0,-1.950701713562012,2.09167092179996e-06,1.9506995677948,-0.4238629043102264,0.0,0.0,1.0,409.4591369628906,383.0,173.99095153808594,-24283.611328125,1782.1319580078125,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.2654113769531,318.07147216796875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.6125850677490234,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006216959445737,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
694140,293.5218811035156,303.1499938964844,293.1499938964844,0.0054091215133666,-280.3785400390625,299.9659118652344,0.937937319278717,1.0,0.8873785138130188,293.2904663085937,303.1499938964844,293.1499938964844,0.0,-0.0,299.62677001953125,0.0,0.0,0.0139215560629963,294.0484313964844,303.1499938964844,293.1499938964844,0.0019806716591119,-80.00640869140625,299.7980041503906,0.9446282386779784,1.0,0.7031815648078918,293.0151062011719,303.1499938964844,293.1499938964844,0.0,-0.0,299.8157958984375,0.0,0.0,0.0158211383968591,293.4178771972656,303.1499938964844,293.1499938964844,0.0,-0.0,299.62677001953125,0.0,0.0,0.0660378634929657,299.71490478515625,308.1499938964844,264.25,262.7581481933594,286.9683532714844,293.7044982910156,299.68231201171875,1.0,0.5968164205551147,0.0,0.0,1.0,1.0,-2.024055957794189,2.2576098217541585e-06,2.024053812026977,-0.4629665017127991,0.0,0.0,1.0,376.7304992675781,371.0,211.985580444336,-25927.958984375,1772.0545654296875,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.3357238769531,318.9534606933594,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.5983790159225464,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006072786054573,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
694200,293.5218811035156,303.1499938964844,293.1499938964844,0.0054091215133666,-280.3785400390625,299.9659118652344,0.937937319278717,1.0,0.8873785138130188,293.2904663085937,303.1499938964844,293.1499938964844,0.0,-0.0,299.62677001953125,0.0,0.0,0.0139215560629963,294.0484313964844,303.1499938964844,293.1499938964844,0.0019806716591119,-80.00640869140625,299.7980041503906,0.9446282386779784,1.0,0.7031815648078918,293.0151062011719,303.1499938964844,293.1499938964844,0.0,-0.0,299.8157958984375,0.0,0.0,0.0158211383968591,293.4178771972656,303.1499938964844,293.1499938964844,0.0,-0.0,299.62677001953125,0.0,0.0,0.0660378634929657,299.71490478515625,308.1499938964844,264.25,262.7581481933594,286.9683532714844,293.7044982910156,299.68231201171875,1.0,0.5968164205551147,0.0,0.0,1.0,1.0,-2.024055957794189,2.2576098217541585e-06,2.024053812026977,-0.4629665017127991,0.0,0.0,1.0,376.7304992675781,371.0,211.985580444336,-25927.958984375,1772.0545654296875,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.3357238769531,318.9534606933594,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.5983790159225464,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006072786054573,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
694260,294.1205749511719,303.1499938964844,293.1499938964844,0.0039357403293251,-202.9985809326172,300.0165100097656,0.961118757724762,1.0,0.902806043624878,293.297119140625,303.1499938964844,293.1499938964844,0.0,-0.0,299.75213623046875,0.0,0.0,0.0126283718273043,293.70465087890625,303.1499938964844,293.1499938964844,0.0,-0.0,299.8770446777344,0.3196798861026764,0.0,0.0462410748004913,292.9230651855469,303.1499938964844,293.1499938964844,0.0079360492527484,-424.8248291015625,300.2648010253906,0.9088027477264404,1.0,0.819527804851532,293.4220886230469,303.1499938964844,293.1499938964844,0.0,-0.0,299.75213623046875,0.0,0.0,0.0599035583436489,299.8460693359375,308.1499938964844,264.25,262.7690734863281,287.1542053222656,294.02899169921875,299.7922058105469,1.0,0.5997854471206665,0.0,0.0,1.0,1.0,-2.209521532058716,2.676634039744385e-06,2.2095186710357666,-0.5091750025749207,0.0,0.0,1.0,348.8004150390625,359.0,15.294441223144531,-27239.017578125,1929.2042236328125,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.33056640625,318.7813720703125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.5937037467956543,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000602533807978,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
694320,294.1205749511719,303.1499938964844,293.1499938964844,0.0039357403293251,-202.9985809326172,300.0165100097656,0.961118757724762,1.0,0.902806043624878,293.297119140625,303.1499938964844,293.1499938964844,0.0,-0.0,299.75213623046875,0.0,0.0,0.0126283718273043,293.70465087890625,303.1499938964844,293.1499938964844,0.0,-0.0,299.8770446777344,0.3196798861026764,0.0,0.0462410748004913,292.9230651855469,303.1499938964844,293.1499938964844,0.0079360492527484,-424.8248291015625,300.2648010253906,0.9088027477264404,1.0,0.819527804851532,293.4220886230469,303.1499938964844,293.1499938964844,0.0,-0.0,299.75213623046875,0.0,0.0,0.0599035583436489,299.8460693359375,308.1499938964844,264.25,262.7690734863281,287.1542053222656,294.02899169921875,299.7922058105469,1.0,0.5997854471206665,0.0,0.0,1.0,1.0,-2.209521532058716,2.676634039744385e-06,2.2095186710357666,-0.5091750025749207,0.0,0.0,1.0,348.8004150390625,359.0,15.294441223144531,-27239.017578125,1929.2042236328125,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.33056640625,318.7813720703125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.5937037467956543,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000602533807978,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
694380,294.1836242675781,303.1499938964844,293.1499938964844,0.0024774703197181,-131.98753356933594,299.3463439941406,0.964174211025238,1.0,0.9025653600692748,293.31024169921875,303.1499938964844,293.1499938964844,0.0,-0.0,299.45458984375,0.0,0.0,0.012392065487802,293.0921630859375,303.1499938964844,293.1499938964844,0.0,-0.0,299.4443054199219,0.0,0.0,0.009189479984343,293.3835144042969,303.1499938964844,293.1499938964844,0.0,-0.0,299.4205017089844,0.96412193775177,1.0,0.950293242931366,293.4320678710937,303.1499938964844,293.1499938964844,0.0,-0.0,299.45458984375,0.0,0.0,0.058782622218132,299.229736328125,308.1499938964844,264.25,262.7786560058594,287.26739501953125,294.0374450683594,299.21417236328125,1.0,0.6075901985168457,0.0,0.0,1.0,1.0,-2.3206615447998047,2.9399118375295075e-06,2.3206586837768555,-0.527582585811615,0.0,0.0,1.0,346.3136291503906,362.0,-430.30908203125,-27317.837890625,2083.021728515625,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.4866638183594,317.9216613769531,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.5991588234901428,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006080699968151,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
694440,294.1836242675781,303.1499938964844,293.1499938964844,0.0024774703197181,-131.98753356933594,299.3463439941406,0.964174211025238,1.0,0.9025653600692748,293.31024169921875,303.1499938964844,293.1499938964844,0.0,-0.0,299.45458984375,0.0,0.0,0.012392065487802,293.0921630859375,303.1499938964844,293.1499938964844,0.0,-0.0,299.4443054199219,0.0,0.0,0.009189479984343,293.3835144042969,303.1499938964844,293.1499938964844,0.0,-0.0,299.4205017089844,0.96412193775177,1.0,0.950293242931366,293.4320678710937,303.1499938964844,293.1499938964844,0.0,-0.0,299.45458984375,0.0,0.0,0.058782622218132,299.229736328125,308.1499938964844,264.25,262.7786560058594,287.26739501953125,294.0374450683594,299.21417236328125,1.0,0.6075901985168457,0.0,0.0,1.0,1.0,-2.3206615447998047,2.9399118375295075e-06,2.3206586837768555,-0.527582585811615,0.0,0.0,1.0,346.3136291503906,362.0,-430.30908203125,-27317.837890625,2083.021728515625,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.4866638183594,317.9216613769531,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.5991588234901428,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006080699968151,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
694500,294.1676330566406,303.1499938964844,293.1499938964844,0.0020289521198719,-108.7886734008789,299.20263671875,0.962302267551422,1.0,0.9027020931243896,293.3126525878906,303.1499938964844,293.1499938964844,0.0,-0.0,299.2894287109375,0.0,0.0,0.0125363189727067,292.9341125488281,303.1499938964844,293.1499938964844,0.0,-0.0,299.2846374511719,0.0,0.0,0.009260119870305,293.48486328125,303.1499938964844,293.1499938964844,0.001176958438009,-66.45402526855469,299.1606140136719,0.9623009562492372,1.0,0.9505849480628968,293.43023681640625,303.1499938964844,293.1499938964844,0.0,-0.0,299.2894287109375,0.0,0.0,0.0594668984413147,299.1063232421875,308.1499938964844,264.25,262.78289794921875,287.2922668457031,294.0709533691406,299.0939025878906,1.0,0.6098855137825012,0.0,0.0,1.0,1.0,-2.3222572803497314,2.943842446256894e-06,2.322254180908203,-0.5279564261436462,0.0,0.0,1.0,350.0180969238281,362.0,-387.8078002929688,-27061.81640625,2100.098388671875,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.17205810546875,317.6407165527344,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.6019592881202698,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006109121604822,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
694560,294.1468200683594,303.1499938964844,293.1499938964844,0.0016705386806279,-90.09239196777344,299.0743713378906,0.9606369137763976,1.0,0.9028238654136658,293.3105773925781,303.1499938964844,293.1499938964844,0.0,-0.0,299.1505126953125,0.0,0.0,0.0126648899167776,292.8463134765625,303.1499938964844,293.1499938964844,0.0,-0.0,299.1483764648437,0.0,0.0,0.0093542365357279,293.5415954589844,303.1499938964844,293.1499938964844,0.0009713677573017,-55.16498565673828,299.03973388671875,0.9606369137763976,1.0,0.9507169127464294,293.4241027832031,303.1499938964844,293.1499938964844,0.0,-0.0,299.1505126953125,0.0,0.0,0.0600767843425273,298.9949035644531,308.1499938964844,264.25,262.7867431640625,287.2897033691406,294.068359375,298.9837951660156,1.0,0.6117740273475647,0.0,0.0,1.0,1.0,-2.3235630989074707,2.9470597837644164e-06,2.3235599994659424,-0.5282600522041321,0.0,0.0,1.0,353.31494140625,365.0,-351.0143737792969,-26879.373046875,2115.13916015625,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.92657470703125,317.4192199707031,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.6046256422996521,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006136181764304,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
694620,294.09765625,303.1499938964844,293.1499938964844,0.0015065551269799,-84.62353515625,298.2920227050781,0.9990000128746032,1.0,0.8768526315689087,293.31695556640625,303.1499938964844,293.1499938964844,0.0,-0.0,298.8733215332031,0.0,0.0,0.0090952636674046,293.0262451171875,303.1499938964844,293.1499938964844,0.0083485143259167,-358.1693725585937,298.7113342285156,0.9664452075958252,1.0,0.6046749353408813,293.5693054199219,303.1499938964844,293.1499938964844,0.0010259822010993,-60.686798095703125,298.2664794921875,0.9990000128746032,1.0,0.9233680963516236,293.4306030273437,303.1499938964844,293.1499938964844,0.0,-0.0,298.8733215332031,0.0,0.0,0.0431440137326717,298.2340087890625,308.1499938964844,264.25,262.79205322265625,287.1169738769531,293.9091186523437,298.1505432128906,1.0,0.6424745917320251,0.0,0.0,1.0,1.0,-2.9496335983276367,4.694324616139056e-06,2.9496288299560547,-0.6744803190231323,0.0,0.0,1.0,284.09014892578125,365.0,-1277.3497314453125,-30459.462890625,2896.906982421875,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.2412109375,316.26788330078125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.6129255294799805,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006220414652489,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
694680,294.04998779296875,303.1499938964844,293.1499938964844,0.0012349288444966,-70.45146179199219,297.9598693847656,0.9990000128746032,1.0,0.8728438019752502,293.31365966796875,303.1499938964844,293.1499938964844,0.0,-0.0,298.698974609375,0.0,0.0,0.0090133594349026,293.1579895019531,303.1499938964844,293.1499938964844,0.0062135118059813,-274.496826171875,298.23468017578125,0.997752606868744,1.0,0.6724529266357422,293.5409851074219,303.1499938964844,293.1499938964844,0.0007987130666151,-47.98297119140625,297.93621826171875,0.9990000128746032,1.0,0.9191465973854064,293.4324035644531,303.1499938964844,293.1499938964844,0.0,-0.0,298.698974609375,0.0,0.0,0.0427554994821548,297.90582275390625,308.1499938964844,264.25,262.7931823730469,287.11474609375,293.8500366210937,297.8549194335937,1.0,0.6502916812896729,0.0,0.0,1.0,1.0,-3.020404100418091,4.91494847665308e-06,3.0203990936279297,-0.6869025230407715,0.0,0.0,1.0,284.9432983398437,383.0,-1393.0301513671875,-30556.755859375,3044.4287109375,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.8926696777344,315.905517578125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.6172776818275452,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006264583789743,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
694740,293.4574584960937,303.1499938964844,293.1499938964844,0.0,-0.0,298.04541015625,0.0,0.0,0.0317280329763889,293.2557678222656,303.1499938964844,293.1499938964844,0.0,-0.0,298.0595397949219,0.0,0.0,0.0154683981090784,293.5227355957031,303.1499938964844,293.1499938964844,0.0014704607892781,-64.39414978027344,298.2176513671875,0.9260508418083192,1.0,0.7042790055274963,293.42047119140625,303.1499938964844,293.1499938964844,0.0,-0.0,298.1839294433594,0.9260639548301696,1.0,0.953571319580078,293.4105834960937,303.1499938964844,293.1499938964844,0.0,-0.0,298.0595397949219,0.0,0.0,0.0733754187822341,298.13134765625,308.1499938964844,264.25,262.79791259765625,286.8352355957031,293.47027587890625,298.1630859375,1.0,0.6281012296676636,0.0,0.0,1.0,1.0,-2.13484001159668,2.5008137072290992e-06,2.1348376274108887,-0.4851212501525879,0.0,0.0,1.0,418.97076416015625,386.0,107.3564682006836,-24789.95703125,2078.900634765625,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.5118713378906,316.2770080566406,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.6280065774917603,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006373468786478,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
694800,293.4574584960937,303.1499938964844,293.1499938964844,0.0,-0.0,298.04541015625,0.0,0.0,0.0317280329763889,293.2557678222656,303.1499938964844,293.1499938964844,0.0,-0.0,298.0595397949219,0.0,0.0,0.0154683981090784,293.5227355957031,303.1499938964844,293.1499938964844,0.0014704607892781,-64.39414978027344,298.2176513671875,0.9260508418083192,1.0,0.7042790055274963,293.42047119140625,303.1499938964844,293.1499938964844,0.0,-0.0,298.1839294433594,0.9260639548301696,1.0,0.953571319580078,293.4105834960937,303.1499938964844,293.1499938964844,0.0,-0.0,298.0595397949219,0.0,0.0,0.0733754187822341,298.13134765625,308.1499938964844,264.25,262.79791259765625,286.8352355957031,293.47027587890625,298.1630859375,1.0,0.6281012296676636,0.0,0.0,1.0,1.0,-2.13484001159668,2.5008137072290992e-06,2.1348376274108887,-0.4851212501525879,0.0,0.0,1.0,418.97076416015625,386.0,107.3564682006836,-24789.95703125,2078.900634765625,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.5118713378906,316.2770080566406,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.6280065774917603,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006373468786478,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
694860,292.9455261230469,303.1499938964844,293.1499938964844,0.0,-0.0,298.4467163085937,0.0,0.0,0.0178727954626083,293.2279357910156,303.1499938964844,293.1499938964844,0.0,-0.0,298.4414978027344,0.0,0.0,0.0188048239797353,293.74420166015625,303.1499938964844,293.1499938964844,0.0,-0.0,298.8278503417969,0.8945493102073669,1.0,0.7068995833396912,293.26531982421875,303.1499938964844,293.1499938964844,0.0,-0.0,298.7643737792969,0.4664078652858734,0.0,0.1522979438304901,293.3902893066406,303.1499938964844,293.1499938964844,0.0,-0.0,298.4414978027344,0.0,0.0,0.0892019867897033,298.7596740722656,308.1499938964844,264.25,262.80096435546875,286.83221435546875,293.4019775390625,298.9259338378906,1.0,0.5884457230567932,0.0,0.0,1.0,1.0,-1.1839154958724976,8.488664207106922e-07,1.1839146614074707,-0.267424076795578,0.0,0.0,1.0,484.28948974609375,374.0,1245.3204345703125,-17478.22265625,1068.7574462890625,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.938232421875,318.65057373046875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.618346095085144,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006275426712818,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
694920,292.9455261230469,303.1499938964844,293.1499938964844,0.0,-0.0,298.4467163085937,0.0,0.0,0.0178727954626083,293.2279357910156,303.1499938964844,293.1499938964844,0.0,-0.0,298.4414978027344,0.0,0.0,0.0188048239797353,293.74420166015625,303.1499938964844,293.1499938964844,0.0,-0.0,298.8278503417969,0.8945493102073669,1.0,0.7068995833396912,293.26531982421875,303.1499938964844,293.1499938964844,0.0,-0.0,298.7643737792969,0.4664078652858734,0.0,0.1522979438304901,293.3902893066406,303.1499938964844,293.1499938964844,0.0,-0.0,298.4414978027344,0.0,0.0,0.0892019867897033,298.7596740722656,308.1499938964844,264.25,262.80096435546875,286.83221435546875,293.4019775390625,298.9259338378906,1.0,0.5884457230567932,0.0,0.0,1.0,1.0,-1.1839154958724976,8.488664207106922e-07,1.1839146614074707,-0.267424076795578,0.0,0.0,1.0,484.28948974609375,374.0,1245.3204345703125,-17478.22265625,1068.7574462890625,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.938232421875,318.65057373046875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.618346095085144,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006275426712818,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
694980,292.84454345703125,303.1499938964844,293.1499938964844,0.0050789383240044,-249.1351928710937,301.3965759277344,0.61866694688797,1.0,0.2744907438755035,293.1942749023437,303.1499938964844,293.1499938964844,0.0,-0.0,299.9019470214844,0.0,0.0,0.0159620102494955,294.0032043457031,303.1499938964844,293.1499938964844,0.0,-0.0,300.66192626953125,0.9206274151802064,1.0,0.7047919034957886,292.7743835449219,303.1499938964844,293.1499938964844,0.5129543542861938,-346.9708557128906,300.1429138183594,0.0,1.0,0.016476297751069,293.3667907714844,303.1499938964844,293.1499938964844,0.0,-0.0,299.9019470214844,0.0,0.0,0.0757169052958488,300.5893249511719,308.1499938964844,264.25,262.8026428222656,286.5777893066406,293.36749267578125,300.798095703125,1.0,0.5626348853111267,0.0,0.0,1.0,1.0,-1.303680181503296,1.0079313597088913e-06,1.30367910861969,-0.3148563504219055,0.0,0.0,1.0,413.5846557617188,362.0,2165.978271484375,-20902.259765625,1045.0760498046875,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,324.5022277832031,321.8168334960937,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.5760504603385925,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005846179556101,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
695040,292.84454345703125,303.1499938964844,293.1499938964844,0.0050789383240044,-249.1351928710937,301.3965759277344,0.61866694688797,1.0,0.2744907438755035,293.1942749023437,303.1499938964844,293.1499938964844,0.0,-0.0,299.9019470214844,0.0,0.0,0.0159620102494955,294.0032043457031,303.1499938964844,293.1499938964844,0.0,-0.0,300.66192626953125,0.9206274151802064,1.0,0.7047919034957886,292.7743835449219,303.1499938964844,293.1499938964844,0.5129543542861938,-346.9708557128906,300.1429138183594,0.0,1.0,0.016476297751069,293.3667907714844,303.1499938964844,293.1499938964844,0.0,-0.0,299.9019470214844,0.0,0.0,0.0757169052958488,300.5893249511719,308.1499938964844,264.25,262.8026428222656,286.5777893066406,293.36749267578125,300.798095703125,1.0,0.5626348853111267,0.0,0.0,1.0,1.0,-1.303680181503296,1.0079313597088913e-06,1.30367910861969,-0.3148563504219055,0.0,0.0,1.0,413.5846557617188,362.0,2165.978271484375,-20902.259765625,1045.0760498046875,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,324.5022277832031,321.8168334960937,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.5760504603385925,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005846179556101,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
695100,293.45672607421875,303.1499938964844,293.1499938964844,0.0081851417198777,-421.7712707519531,299.9985656738281,0.9990000128746032,1.0,0.8271588087081909,293.2427673339844,303.1499938964844,293.1499938964844,0.0,-0.0,300.2029724121094,0.0,0.0,0.0081047872081398,294.09063720703125,303.1499938964844,293.1499938964844,0.0014344069641083,-58.44306945800781,299.6508483886719,0.9990000128746032,1.0,0.6433457136154175,292.9886169433594,303.1499938964844,293.1499938964844,0.0094018746167421,-504.1948547363281,300.0669860839844,0.9956305623054504,1.0,0.8553037643432617,293.39141845703125,303.1499938964844,293.1499938964844,0.0,-0.0,300.2029724121094,0.0,0.0,0.038445621728897,299.61865234375,308.1499938964844,264.25,262.8030090332031,287.0346374511719,293.8175964355469,299.4541015625,1.0,0.6156578660011292,0.0,0.0,1.0,1.0,-2.847763061523437,4.383482064440614e-06,2.8477587699890137,-0.6528307795524597,0.0,0.0,1.0,255.0758819580078,362.0,-1078.3768310546875,-32905.375,2559.2392578125,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,323.5693054199219,319.2769470214844,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.5791743397712708,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005877882940694,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
695160,293.7770690917969,303.1499938964844,293.1499938964844,0.0061409408226609,-335.1358642578125,299.0178527832031,0.9990000128746032,1.0,0.8513072729110718,293.2474365234375,303.1499938964844,293.1499938964844,0.0,-0.0,299.70489501953125,0.0,0.0,0.0085789188742637,293.9841003417969,303.1499938964844,293.1499938964844,0.0007407541852444,-31.57249641418457,298.7307434082031,0.9990000128746032,1.0,0.6621279120445251,293.196533203125,303.1499938964844,293.1499938964844,0.0050257807597517,-289.6699523925781,298.96148681640625,0.9990000128746032,1.0,0.8964675664901733,293.4004821777344,303.1499938964844,293.1499938964844,0.0,-0.0,299.70489501953125,0.0,0.0,0.0406946986913681,298.70318603515625,308.1499938964844,264.25,262.80303955078125,287.10546875,293.822998046875,298.6549072265625,1.0,0.635053813457489,0.0,0.0,1.0,1.0,-2.952390670776367,4.7001713028294034e-06,2.952385902404785,-0.6707355380058289,0.0,0.0,1.0,271.32598876953125,380.0,-1456.782958984375,-32118.900390625,2837.800048828125,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.01922607421875,317.82684326171875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.5914325714111328,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006002289010211,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
695220,293.9403381347656,303.1499938964844,293.1499938964844,0.0041026314720511,-227.5460357666016,298.64599609375,0.9442256093025208,1.0,0.9040316343307496,293.2330017089844,303.1499938964844,293.1499938964844,0.0,-0.0,298.6756896972656,0.0,0.0,0.0139510091394186,293.5277404785156,303.1499938964844,293.1499938964844,0.0,-0.0,298.393798828125,0.2649542093276977,0.0,0.0376946628093719,293.3381652832031,303.1499938964844,293.1499938964844,0.0019241661066189,-112.41139221191406,298.5350952148437,0.944225013256073,1.0,0.951987326145172,293.4049072265625,303.1499938964844,293.1499938964844,0.0,-0.0,298.6756896972656,0.0,0.0,0.0661775842308998,298.4317626953125,308.1499938964844,264.25,262.8022766113281,287.07244873046875,293.7436828613281,298.4477233886719,1.0,0.6337977647781372,0.0,0.0,1.0,1.0,-2.369633913040161,3.060357585127349e-06,2.369631052017212,-0.5364841818809509,0.0,0.0,1.0,387.3970336914063,383.0,-398.3522644042969,-26876.697265625,2323.931640625,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.3037109375,316.79510498046875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.6095491051673889,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006186148384585,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
695280,293.9403381347656,303.1499938964844,293.1499938964844,0.0041026314720511,-227.5460357666016,298.64599609375,0.9442256093025208,1.0,0.9040316343307496,293.2330017089844,303.1499938964844,293.1499938964844,0.0,-0.0,298.6756896972656,0.0,0.0,0.0139510091394186,293.5277404785156,303.1499938964844,293.1499938964844,0.0,-0.0,298.393798828125,0.2649542093276977,0.0,0.0376946628093719,293.3381652832031,303.1499938964844,293.1499938964844,0.0019241661066189,-112.41139221191406,298.5350952148437,0.944225013256073,1.0,0.951987326145172,293.4049072265625,303.1499938964844,293.1499938964844,0.0,-0.0,298.6756896972656,0.0,0.0,0.0661775842308998,298.4317626953125,308.1499938964844,264.25,262.8022766113281,287.07244873046875,293.7436828613281,298.4477233886719,1.0,0.6337977647781372,0.0,0.0,1.0,1.0,-2.369633913040161,3.060357585127349e-06,2.369631052017212,-0.5364841818809509,0.0,0.0,1.0,387.3970336914063,383.0,-398.3522644042969,-26876.697265625,2323.931640625,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.3037109375,316.79510498046875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.6095491051673889,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006186148384585,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
695340,294.0095520019531,303.1499938964844,293.1499938964844,0.0028795457910746,-159.6342010498047,298.6012268066406,0.943651020526886,1.0,0.9040865302085876,293.24688720703125,303.1499938964844,293.1499938964844,0.0,-0.0,298.50421142578125,0.0,0.0,0.0139979440718889,293.0027160644531,303.1499938964844,293.1499938964844,0.0,-0.0,298.4628295898437,0.0,0.0,0.0103653669357299,293.4396667480469,303.1499938964844,293.1499938964844,0.0013965469552204,-81.52843475341797,298.5257873535156,0.943651020526886,1.0,0.9520466327667236,293.4098815917969,303.1499938964844,293.1499938964844,0.0,-0.0,298.50421142578125,0.0,0.0,0.066400222480297,298.45562744140625,308.1499938964844,264.25,262.8004150390625,287.1279296875,293.8614807128906,298.4525451660156,1.0,0.6310955286026001,0.0,0.0,1.0,1.0,-2.3370933532714844,2.980563976962003e-06,2.337090253829956,-0.5315267443656921,0.0,0.0,1.0,387.4819946289063,386.0,-152.58956909179688,-26468.962890625,2271.961181640625,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.1331481933594,316.6795654296875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.615058422088623,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006242061499506,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
