time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
695400,294.0095520019531,303.1499938964844,293.1499938964844,0.0028795457910746,-159.6342010498047,298.6012268066406,0.943651020526886,1.0,0.9040865302085876,293.24688720703125,303.1499938964844,293.1499938964844,0.0,-0.0,298.50421142578125,0.0,0.0,0.0139979440718889,293.0027160644531,303.1499938964844,293.1499938964844,0.0,-0.0,298.4628295898437,0.0,0.0,0.0103653669357299,293.4396667480469,303.1499938964844,293.1499938964844,0.0013965469552204,-81.52843475341797,298.5257873535156,0.943651020526886,1.0,0.9520466327667236,293.4098815917969,303.1499938964844,293.1499938964844,0.0,-0.0,298.50421142578125,0.0,0.0,0.066400222480297,298.45562744140625,308.1499938964844,264.25,262.8004150390625,287.1279296875,293.8614807128906,298.4525451660156,1.0,0.6310955286026001,0.0,0.0,1.0,1.0,-2.3370933532714844,2.980563976962003e-06,2.337090253829956,-0.5315267443656921,0.0,0.0,1.0,387.4819946289063,386.0,-152.58956909179688,-26468.962890625,2271.961181640625,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.1331481933594,316.6795654296875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.615058422088623,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006242061499506,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
695460,294.00933837890625,303.1499938964844,293.1499938964844,0.001951687503606,-108.42324829101562,298.5127868652344,0.9439775347709656,1.0,0.9040617346763612,293.25457763671875,303.1499938964844,293.1499938964844,0.0,-0.0,298.438720703125,0.0,0.0,0.0139719061553478,292.8020324707031,303.1499938964844,293.1499938964844,0.0,-0.0,298.431640625,0.0,0.0,0.0103197190910577,293.4775085449219,303.1499938964844,293.1499938964844,0.0009445289033465,-55.255516052246094,298.46142578125,0.9439775347709656,1.0,0.9520205855369568,293.3965759277344,303.1499938964844,293.1499938964844,0.0,-0.0,298.438720703125,0.0,0.0,0.0662767067551612,298.4136657714844,308.1499938964844,264.25,262.7975769042969,287.1414794921875,293.88043212890625,298.4123229980469,1.0,0.6307937502861023,0.0,0.0,1.0,1.0,-2.3367955684661865,2.9798682135151462e-06,2.3367927074432373,-0.531535804271698,0.0,0.0,1.0,386.8067321777344,389.0,-80.55169677734375,-26431.236328125,2268.7978515625,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.1010131835937,316.6524658203125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.619541347026825,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006287557189352,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
695520,294.00933837890625,303.1499938964844,293.1499938964844,0.001951687503606,-108.42324829101562,298.5127868652344,0.9439775347709656,1.0,0.9040617346763612,293.25457763671875,303.1499938964844,293.1499938964844,0.0,-0.0,298.438720703125,0.0,0.0,0.0139719061553478,292.8020324707031,303.1499938964844,293.1499938964844,0.0,-0.0,298.431640625,0.0,0.0,0.0103197190910577,293.4775085449219,303.1499938964844,293.1499938964844,0.0009445289033465,-55.255516052246094,298.46142578125,0.9439775347709656,1.0,0.9520205855369568,293.3965759277344,303.1499938964844,293.1499938964844,0.0,-0.0,298.438720703125,0.0,0.0,0.0662767067551612,298.4136657714844,308.1499938964844,264.25,262.7975769042969,287.1414794921875,293.88043212890625,298.4123229980469,1.0,0.6307937502861023,0.0,0.0,1.0,1.0,-2.3367955684661865,2.9798682135151462e-06,2.3367927074432373,-0.531535804271698,0.0,0.0,1.0,386.8067321777344,389.0,-80.55169677734375,-26431.236328125,2268.7978515625,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.1010131835937,316.6524658203125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.619541347026825,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006287557189352,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
695580,293.8621520996094,303.1499938964844,293.1499938964844,0.0,-0.0,297.2284240722656,0.8554517030715942,0.0,0.6469297409057617,293.25006103515625,303.1499938964844,293.1499938964844,0.0,-0.0,297.8441772460937,0.0,0.0,0.0124615058302879,293.26910400390625,303.1499938964844,293.1499938964844,0.0042281430214643,-193.5592193603516,297.462646484375,0.9620333313941956,1.0,0.6993411183357239,293.39471435546875,303.1499938964844,293.1499938964844,0.0,-0.0,297.2499694824219,0.9631195068359376,0.0,0.9499682188034058,293.4026184082031,303.1499938964844,293.1499938964844,0.0,-0.0,297.8441772460937,0.0,0.0,0.0591120161116123,297.2276611328125,308.1499938964844,264.25,262.7938537597656,287.3090209960937,293.634521484375,297.2319641113281,1.0,0.6665796041488647,0.0,0.0,1.0,1.0,-2.845794916152954,4.352419637143612e-06,2.8457906246185303,-0.6103739142417908,0.0,0.0,1.0,367.4542236328125,407.0,-943.2506713867188,-28498.509765625,3097.3369140625,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.9408874511719,315.203125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.6373375058174133,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006468165083788,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
695640,293.8621520996094,303.1499938964844,293.1499938964844,0.0,-0.0,297.2284240722656,0.8554517030715942,0.0,0.6469297409057617,293.25006103515625,303.1499938964844,293.1499938964844,0.0,-0.0,297.8441772460937,0.0,0.0,0.0124615058302879,293.26910400390625,303.1499938964844,293.1499938964844,0.0042281430214643,-193.5592193603516,297.462646484375,0.9620333313941956,1.0,0.6993411183357239,293.39471435546875,303.1499938964844,293.1499938964844,0.0,-0.0,297.2499694824219,0.9631195068359376,0.0,0.9499682188034058,293.4026184082031,303.1499938964844,293.1499938964844,0.0,-0.0,297.8441772460937,0.0,0.0,0.0591120161116123,297.2276611328125,308.1499938964844,264.25,262.7938537597656,287.3090209960937,293.634521484375,297.2319641113281,1.0,0.6665796041488647,0.0,0.0,1.0,1.0,-2.845794916152954,4.352419637143612e-06,2.8457906246185303,-0.6103739142417908,0.0,0.0,1.0,367.4542236328125,407.0,-943.2506713867188,-28498.509765625,3097.3369140625,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.9408874511719,315.203125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.6373375058174133,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006468165083788,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
695700,293.4823608398437,303.1499938964844,293.1499938964844,0.0,-0.0,298.07586669921875,0.2580641508102417,0.0,0.0569009147584438,293.2021789550781,303.1499938964844,293.1499938964844,0.0,-0.0,297.84912109375,0.0,0.0,0.0203402265906333,293.4275817871094,303.1499938964844,293.1499938964844,0.0011748947435989,-51.10577774047852,298.32330322265625,0.8829872608184814,1.0,0.7079570293426514,293.1358337402344,303.1499938964844,293.1499938964844,0.0,-0.0,298.1600036621094,0.3936887383460998,0.0,0.1127400174736976,293.37042236328125,303.1499938964844,293.1499938964844,0.0,-0.0,297.84912109375,0.0,0.0,0.0964852720499038,298.1809997558594,308.1499938964844,264.25,262.79168701171875,286.9715270996094,293.4084777832031,298.39910888671875,1.0,0.6092801690101624,0.0,0.0,1.0,1.0,-1.1938596963882446,8.570777367822302e-07,1.1938588619232178,-0.2609568536281585,0.0,0.0,1.0,523.5050048828125,407.0,1244.3975830078125,-16975.93359375,1160.1572265625,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.9725341796875,317.7472229003906,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.6308228373527527,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006402049912139,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
695760,293.1625061035156,303.1499938964844,293.1499938964844,0.0,-0.0,298.7810363769531,0.0,0.0,0.01978843472898,293.1695556640625,303.1499938964844,293.1499938964844,0.0,-0.0,298.6192626953125,0.0,0.0,0.0195039585232734,293.64959716796875,303.1499938964844,293.1499938964844,0.0003078486479353,-2.2280375957489014,299.35284423828125,0.8891684412956238,1.0,0.7074247002601624,292.8600769042969,303.1499938964844,293.1499938964844,0.0,-0.0,298.87274169921875,0.0,0.0,0.0228783749043941,293.36639404296875,303.1499938964844,293.1499938964844,0.0,-0.0,298.6192626953125,0.0,0.0,0.0925183817744255,299.2347412109375,308.1499938964844,264.25,262.7893371582031,287.3717346191406,293.36737060546875,299.4817810058594,1.0,0.5901204943656921,0.0,0.0,1.0,1.0,-1.0346181392669678,6.747029601683607e-07,1.0346174240112305,-0.2125174254179,0.0,0.0,1.0,500.3718872070313,395.0,2093.365478515625,-16132.4169921875,943.993408203125,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.0753173828125,319.9716186523437,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.6100441813468933,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006191172869876,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
695820,292.8849792480469,303.1499938964844,293.1499938964844,0.0,-0.0,299.9507751464844,0.0,0.0,0.0132069764658808,293.18414306640625,303.1499938964844,293.1499938964844,0.0,-0.0,299.92779541015625,0.0,0.0,0.0139065068215131,294.0026550292969,303.1499938964844,293.1499938964844,0.0020113615319132,-80.23592376708984,300.03082275390625,0.944821000099182,1.0,0.7031610608100891,293.1295166015625,303.1499938964844,293.1499938964844,0.0062714042142033,-337.1703796386719,300.2396545410156,0.93773752450943,1.0,0.9334020018577576,293.3612670898437,303.1499938964844,293.1499938964844,0.0,-0.0,299.92779541015625,0.0,0.0,0.0659664794802665,299.9542541503906,308.1499938964844,264.25,262.7841491699219,286.8179931640625,293.5169677734375,299.9013671875,1.0,0.6021648049354553,0.0,0.0,1.0,1.0,-2.0760316848754883,2.370997435718891e-06,2.0760293006896973,-0.4750571250915527,0.0,0.0,1.0,377.6681823730469,383.0,318.71209716796875,-27260.6640625,1846.2763671875,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,323.4130554199219,319.8567199707031,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.5880988240242004,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005968455225229,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
695880,292.8849792480469,303.1499938964844,293.1499938964844,0.0,-0.0,299.9507751464844,0.0,0.0,0.0132069764658808,293.18414306640625,303.1499938964844,293.1499938964844,0.0,-0.0,299.92779541015625,0.0,0.0,0.0139065068215131,294.0026550292969,303.1499938964844,293.1499938964844,0.0020113615319132,-80.23592376708984,300.03082275390625,0.944821000099182,1.0,0.7031610608100891,293.1295166015625,303.1499938964844,293.1499938964844,0.0062714042142033,-337.1703796386719,300.2396545410156,0.93773752450943,1.0,0.9334020018577576,293.3612670898437,303.1499938964844,293.1499938964844,0.0,-0.0,299.92779541015625,0.0,0.0,0.0659664794802665,299.9542541503906,308.1499938964844,264.25,262.7841491699219,286.8179931640625,293.5169677734375,299.9013671875,1.0,0.6021648049354553,0.0,0.0,1.0,1.0,-2.0760316848754883,2.370997435718891e-06,2.0760293006896973,-0.4750571250915527,0.0,0.0,1.0,377.6681823730469,383.0,318.71209716796875,-27260.6640625,1846.2763671875,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,323.4130554199219,319.8567199707031,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.5880988240242004,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005968455225229,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
695940,293.0873107910156,303.1499938964844,293.1499938964844,0.0117628891021013,-596.978271484375,299.72271728515625,0.9489150047302246,1.0,0.7435016632080078,293.2195739746094,303.1499938964844,293.1499938964844,0.0,-0.0,299.7008056640625,0.0,0.0,0.0092259123921394,294.03436279296875,303.1499938964844,293.1499938964844,0.0017078106757253,-71.53816223144531,299.129150390625,0.9990000128746032,1.0,0.6869181990623474,293.5278625488281,303.1499938964844,293.1499938964844,0.0027893946971744,-158.1970672607422,299.1838684082031,0.9990000128746032,1.0,0.9300316572189332,293.38043212890625,303.1499938964844,293.1499938964844,0.0,-0.0,299.7008056640625,0.0,0.0,0.0437637567520141,299.0774841308594,308.1499938964844,264.25,262.7783508300781,286.9805603027344,293.8048400878906,298.947509765625,1.0,0.6381516456604004,0.0,0.0,1.0,1.0,-2.897394180297852,4.536275810096413e-06,2.8973896503448486,-0.6677177548408508,0.0,0.0,1.0,285.15673828125,386.0,-1270.6634521484375,-32001.8046875,2799.726806640625,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.1481018066406,317.9757995605469,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.5936113595962524,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006024400936439,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
696000,293.0873107910156,303.1499938964844,293.1499938964844,0.0117628891021013,-596.978271484375,299.72271728515625,0.9489150047302246,1.0,0.7435016632080078,293.2195739746094,303.1499938964844,293.1499938964844,0.0,-0.0,299.7008056640625,0.0,0.0,0.0092259123921394,294.03436279296875,303.1499938964844,293.1499938964844,0.0017078106757253,-71.53816223144531,299.129150390625,0.9990000128746032,1.0,0.6869181990623474,293.5278625488281,303.1499938964844,293.1499938964844,0.0027893946971744,-158.1970672607422,299.1838684082031,0.9990000128746032,1.0,0.9300316572189332,293.38043212890625,303.1499938964844,293.1499938964844,0.0,-0.0,299.7008056640625,0.0,0.0,0.0437637567520141,299.0774841308594,308.1499938964844,264.25,262.7783508300781,286.9805603027344,293.8048400878906,298.947509765625,1.0,0.6381516456604004,0.0,0.0,1.0,1.0,-2.897394180297852,4.536275810096413e-06,2.8973896503448486,-0.6677177548408508,0.0,0.0,1.0,285.15673828125,386.0,-1270.6634521484375,-32001.8046875,2799.726806640625,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.1481018066406,317.9757995605469,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.5936113595962524,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006024400936439,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
696060,293.7091064453125,303.1499938964844,293.1499938964844,0.0059500783681869,-343.6173095703125,297.859375,0.99560546875,1.0,0.8997877836227417,293.21539306640625,303.1499938964844,293.1499938964844,0.0,-0.0,298.5283203125,0.0,0.0,0.009926414117217,293.8322448730469,303.1499938964844,293.1499938964844,0.0008327847463078,-37.53335571289063,297.6145935058594,0.9956560134887696,1.0,0.6999783515930176,293.460205078125,303.1499938964844,293.1499938964844,0.001531321555376,-93.44234466552734,297.65185546875,0.9956560134887696,1.0,0.9477139711380004,293.4066467285156,303.1499938964844,293.1499938964844,0.0,-0.0,298.5283203125,0.0,0.0,0.0470866337418556,297.57861328125,308.1499938964844,264.25,262.7720642089844,287.0161437988281,293.68914794921875,297.5445251464844,1.0,0.6763079762458801,0.0,0.0,1.0,1.0,-3.128482818603516,5.264148967398796e-06,3.1284775733947754,-0.7094313502311707,0.0,0.0,1.0,312.5044860839844,404.0,-1545.5838623046875,-31103.1015625,3417.98046875,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.7280578613281,315.66845703125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.6189508438110352,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006281564128585,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
696120,293.7091064453125,303.1499938964844,293.1499938964844,0.0059500783681869,-343.6173095703125,297.859375,0.99560546875,1.0,0.8997877836227417,293.21539306640625,303.1499938964844,293.1499938964844,0.0,-0.0,298.5283203125,0.0,0.0,0.009926414117217,293.8322448730469,303.1499938964844,293.1499938964844,0.0008327847463078,-37.53335571289063,297.6145935058594,0.9956560134887696,1.0,0.6999783515930176,293.460205078125,303.1499938964844,293.1499938964844,0.001531321555376,-93.44234466552734,297.65185546875,0.9956560134887696,1.0,0.9477139711380004,293.4066467285156,303.1499938964844,293.1499938964844,0.0,-0.0,298.5283203125,0.0,0.0,0.0470866337418556,297.57861328125,308.1499938964844,264.25,262.7720642089844,287.0161437988281,293.68914794921875,297.5445251464844,1.0,0.6763079762458801,0.0,0.0,1.0,1.0,-3.128482818603516,5.264148967398796e-06,3.1284775733947754,-0.7094313502311707,0.0,0.0,1.0,312.5044860839844,404.0,-1545.5838623046875,-31103.1015625,3417.98046875,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.7280578613281,315.66845703125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.6189508438110352,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006281564128585,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
696180,293.85015869140625,303.1499938964844,293.1499938964844,0.0036392237525433,-206.3063201904297,298.1953430175781,0.9271045923233032,1.0,0.905391812324524,293.1925048828125,303.1499938964844,293.1499938964844,0.0,-0.0,297.984375,0.0,0.0,0.0153767419978976,293.2388610839844,303.1499938964844,293.1499938964844,0.0,-0.0,297.93878173828125,0.0,0.0,0.013971434906125,293.3895874023437,303.1499938964844,293.1499938964844,0.0009120384347625,-54.4508056640625,298.0536193847656,0.927104651927948,1.0,0.9534212946891784,293.39581298828125,303.1499938964844,293.1499938964844,0.0,-0.0,297.984375,0.0,0.0,0.0729406476020813,298.00360107421875,308.1499938964844,264.25,262.7654113769531,287.0018920898437,293.7001953125,298.0119323730469,1.0,0.6508526802062988,0.0,0.0,1.0,1.0,-2.354179859161377,3.0231085474952124e-06,2.3541767597198486,-0.5355811715126038,0.0,0.0,1.0,422.9292297363281,407.0,-56.99939727783203,-26133.431640625,2441.570556640625,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.4406433105469,316.031005859375,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.6288014650344849,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006381535786204,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
696240,293.85015869140625,303.1499938964844,293.1499938964844,0.0036392237525433,-206.3063201904297,298.1953430175781,0.9271045923233032,1.0,0.905391812324524,293.1925048828125,303.1499938964844,293.1499938964844,0.0,-0.0,297.984375,0.0,0.0,0.0153767419978976,293.2388610839844,303.1499938964844,293.1499938964844,0.0,-0.0,297.93878173828125,0.0,0.0,0.013971434906125,293.3895874023437,303.1499938964844,293.1499938964844,0.0009120384347625,-54.4508056640625,298.0536193847656,0.927104651927948,1.0,0.9534212946891784,293.39581298828125,303.1499938964844,293.1499938964844,0.0,-0.0,297.984375,0.0,0.0,0.0729406476020813,298.00360107421875,308.1499938964844,264.25,262.7654113769531,287.0018920898437,293.7001953125,298.0119323730469,1.0,0.6508526802062988,0.0,0.0,1.0,1.0,-2.354179859161377,3.0231085474952124e-06,2.3541767597198486,-0.5355811715126038,0.0,0.0,1.0,422.9292297363281,407.0,-56.99939727783203,-26133.431640625,2441.570556640625,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.4406433105469,316.031005859375,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.6288014650344849,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006381535786204,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
696300,293.8946838378906,303.1499938964844,293.1499938964844,0.0030249308329075,-171.08721923828125,298.2117614746094,0.9289286136627196,1.0,0.905242919921875,293.2007751464844,303.1499938964844,293.1499938964844,0.0,-0.0,298.0175170898437,0.0,0.0,0.0152188632637262,293.013671875,303.1499938964844,293.1499938964844,0.0,-0.0,298.0022277832031,0.0,0.0,0.011320230551064,293.395751953125,303.1499938964844,293.1499938964844,0.0007708274642936,-45.91064453125,298.0948791503906,0.9289286136627196,1.0,0.9532643556594848,293.39501953125,303.1499938964844,293.1499938964844,0.0,-0.0,298.0175170898437,0.0,0.0,0.0721917375922203,298.0536804199219,308.1499938964844,264.25,262.7619323730469,287.0165405273437,293.7242126464844,298.0578308105469,1.0,0.6483060717582703,0.0,0.0,1.0,1.0,-2.3495187759399414,3.011640956174233e-06,2.349515676498413,-0.534788191318512,0.0,0.0,1.0,418.765869140625,407.0,22.828929901123047,-26207.3515625,2417.127685546875,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.58709716796875,316.16796875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.6306087374687195,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006399877020157,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
696360,293.9169616699219,303.1499938964844,293.1499938964844,0.0024941121228039,-140.7797088623047,298.22479248046875,0.9302913546562196,1.0,0.9051320552825928,293.2084350585937,303.1499938964844,293.1499938964844,0.0,-0.0,298.055419921875,0.0,0.0,0.0151019627228379,292.87432861328125,303.1499938964844,293.1499938964844,0.0,-0.0,298.0495910644531,0.0,0.0,0.0111565813422203,293.4030456542969,303.1499938964844,293.1499938964844,0.0006314195925369,-37.53106689453125,298.1283874511719,0.9302913546562196,1.0,0.9531476497650146,293.38934326171875,303.1499938964844,293.1499938964844,0.0,-0.0,298.055419921875,0.0,0.0,0.0716372057795524,298.0943908691406,308.1499938964844,264.25,262.7584228515625,287.03033447265625,293.7430419921875,298.0987854003906,1.0,0.6467480063438416,0.0,0.0,1.0,1.0,-2.3482394218444824,3.008487510669511e-06,2.348236322402954,-0.5345523953437805,0.0,0.0,1.0,415.7592468261719,410.0,66.10563659667969,-26301.189453125,2402.97314453125,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.7283935546875,316.2969970703125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.6321790814399719,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006415813695639,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
696420,293.97735595703125,303.1499938964844,293.1499938964844,0.0017236098647117,-94.387939453125,298.7799377441406,0.9186506271362304,1.0,0.906198024749756,293.21075439453125,303.1499938964844,293.1499938964844,0.0,-0.0,298.4336242675781,0.0,0.0,0.0161429997533559,293.12371826171875,303.1499938964844,293.1499938964844,0.0079562589526176,-333.99444580078125,299.11798095703125,0.8986693024635315,1.0,0.6634229421615601,293.0536499023437,303.1499938964844,293.1499938964844,0.0,-0.0,298.65887451171875,0.0931164771318435,0.0,0.035133808851242,293.3714904785156,303.1499938964844,293.1499938964844,0.0,-0.0,298.4336242675781,0.0,0.0,0.0765754431486129,298.69140625,308.1499938964844,264.25,262.7512512207031,286.8807373046875,293.6032409667969,298.69793701171875,1.0,0.6277430653572083,0.0,0.0,1.0,1.0,-2.0373902320861816,2.286642256876803e-06,2.0373880863189697,-0.4664865434169769,0.0,0.0,1.0,433.3282470703125,398.0,567.206298828125,-24856.447265625,1986.4705810546875,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.6321105957031,317.3908386230469,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.6273478269577026,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006366783054545,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
696480,293.97735595703125,303.1499938964844,293.1499938964844,0.0017236098647117,-94.387939453125,298.7799377441406,0.9186506271362304,1.0,0.906198024749756,293.21075439453125,303.1499938964844,293.1499938964844,0.0,-0.0,298.4336242675781,0.0,0.0,0.0161429997533559,293.12371826171875,303.1499938964844,293.1499938964844,0.0079562589526176,-333.99444580078125,299.11798095703125,0.8986693024635315,1.0,0.6634229421615601,293.0536499023437,303.1499938964844,293.1499938964844,0.0,-0.0,298.65887451171875,0.0931164771318435,0.0,0.035133808851242,293.3714904785156,303.1499938964844,293.1499938964844,0.0,-0.0,298.4336242675781,0.0,0.0,0.0765754431486129,298.69140625,308.1499938964844,264.25,262.7512512207031,286.8807373046875,293.6032409667969,298.69793701171875,1.0,0.6277430653572083,0.0,0.0,1.0,1.0,-2.0373902320861816,2.286642256876803e-06,2.0373880863189697,-0.4664865434169769,0.0,0.0,1.0,433.3282470703125,398.0,567.206298828125,-24856.447265625,1986.4705810546875,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.6321105957031,317.3908386230469,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.6273478269577026,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006366783054545,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
696540,293.8305053710937,303.1499938964844,293.1499938964844,0.0,-0.0,299.0480041503906,0.5204828381538391,0.0,0.1730665862560272,293.2127380371094,303.1499938964844,293.1499938964844,0.0,-0.0,298.8436889648437,0.0,0.0,0.0153053887188434,293.6838684082031,303.1499938964844,293.1499938964844,0.003049612045288,-127.48308563232422,299.2035522460937,0.9279273748397828,1.0,0.7041563391685486,292.80914306640625,303.1499938964844,293.1499938964844,0.0097593506798148,-534.3240356445312,299.6438293457031,0.8555360436439514,1.0,0.7558730840682983,293.3663330078125,303.1499938964844,293.1499938964844,0.0,-0.0,298.8436889648437,0.0,0.0,0.0726021751761436,299.04998779296875,308.1499938964844,264.25,262.7439880371094,286.9886779785156,293.75927734375,299.0586853027344,1.0,0.6196146011352539,0.0,0.0,1.0,1.0,-2.0655980110168457,2.3484592475142563e-06,2.0655956268310547,-0.4735170304775238,0.0,0.0,1.0,412.81829833984375,386.0,507.5627136230469,-25496.826171875,1955.5982666015625,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.3013916015625,317.9773864746094,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.6213454604148865,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006305866409093,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
696600,293.8305053710937,303.1499938964844,293.1499938964844,0.0,-0.0,299.0480041503906,0.5204828381538391,0.0,0.1730665862560272,293.2127380371094,303.1499938964844,293.1499938964844,0.0,-0.0,298.8436889648437,0.0,0.0,0.0153053887188434,293.6838684082031,303.1499938964844,293.1499938964844,0.003049612045288,-127.48308563232422,299.2035522460937,0.9279273748397828,1.0,0.7041563391685486,292.80914306640625,303.1499938964844,293.1499938964844,0.0097593506798148,-534.3240356445312,299.6438293457031,0.8555360436439514,1.0,0.7558730840682983,293.3663330078125,303.1499938964844,293.1499938964844,0.0,-0.0,298.8436889648437,0.0,0.0,0.0726021751761436,299.04998779296875,308.1499938964844,264.25,262.7439880371094,286.9886779785156,293.75927734375,299.0586853027344,1.0,0.6196146011352539,0.0,0.0,1.0,1.0,-2.0655980110168457,2.3484592475142563e-06,2.0655956268310547,-0.4735170304775238,0.0,0.0,1.0,412.81829833984375,386.0,507.5627136230469,-25496.826171875,1955.5982666015625,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.3013916015625,317.9773864746094,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.6213454604148865,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006305866409093,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
696660,293.1680908203125,303.1499938964844,293.1499938964844,0.0,-0.0,299.0428161621094,0.0,0.0,0.01437474694103,293.1966552734375,303.1499938964844,293.1499938964844,0.0,-0.0,299.00634765625,0.0,0.0,0.0147053692489862,293.8659973144531,303.1499938964844,293.1499938964844,0.0021948989015072,-91.77494049072266,299.1584167480469,0.935004711151123,1.0,0.7037456631660461,293.25,303.1499938964844,293.1499938964844,0.0026278663426637,-148.7663116455078,299.1825561523437,0.934803545475006,1.0,0.95228511095047,293.370849609375,303.1499938964844,293.1499938964844,0.0,-0.0,299.00634765625,0.0,0.0,0.0697559416294097,299.04949951171875,308.1499938964844,264.25,262.73748779296875,286.8770446777344,293.562744140625,299.0517578125,1.0,0.6153891682624817,0.0,0.0,1.0,1.0,-2.10644006729126,2.4377970930800075e-06,2.1064374446868896,-0.4804900288581848,0.0,0.0,1.0,398.7806091308594,386.0,186.9305114746093,-26040.416015625,1964.3392333984373,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.4994506835937,318.1019592285156,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.618404746055603,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006276022177189,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
696720,293.1161193847656,303.1499938964844,293.1499938964844,0.0,-0.0,299.0447082519531,0.0,0.0,0.0141113474965095,293.1953430175781,303.1499938964844,293.1499938964844,0.0,-0.0,299.0148620605469,0.0,0.0,0.0146607039496302,293.87652587890625,303.1499938964844,293.1499938964844,0.0020999824628233,-87.78233337402344,299.1587829589844,0.9355414509773254,1.0,0.7037128210067749,293.2843933105469,303.1499938964844,293.1499938964844,0.0018296063644811,-103.54801940917967,299.1481018066406,0.9354485869407654,1.0,0.9525254964828492,293.3717041015625,303.1499938964844,293.1499938964844,0.0,-0.0,299.0148620605469,0.0,0.0,0.069544069468975,299.0542907714844,308.1499938964844,264.25,262.7367248535156,286.8799743652344,293.5658874511719,299.0575256347656,1.0,0.6147407293319702,0.0,0.0,1.0,1.0,-2.106065273284912,2.4369558104808675e-06,2.106062650680542,-0.4803993105888366,0.0,0.0,1.0,397.6399536132813,374.0,175.55096435546875,-26044.912109375,1959.70703125,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.513427734375,318.1153259277344,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.6181105971336365,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006273036706261,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
696780,292.84100341796875,303.1499938964844,293.1499938964844,0.0,-0.0,299.107421875,0.0,0.0,0.0135190719738602,293.1866455078125,303.1499938964844,293.1499938964844,0.0,-0.0,299.1026306152344,0.0,0.0,0.01423607673496,293.9310607910156,303.1499938964844,293.1499938964844,0.0014080392429605,-58.53644561767578,299.2281799316406,0.9407141804695128,1.0,0.7034000158309937,293.4988708496094,303.1499938964844,293.1499938964844,0.00123979721684,-69.78385162353516,299.21990966796875,0.9407140612602234,1.0,0.9523465037345886,293.3695068359375,303.1499938964844,293.1499938964844,0.0,-0.0,299.1026306152344,0.0,0.0,0.0675298199057579,299.1570129394531,308.1499938964844,264.25,262.72955322265625,286.9774169921875,293.6913757324219,299.16363525390625,1.0,0.6084853410720825,0.0,0.0,1.0,1.0,-2.101835012435913,2.427497065582429e-06,2.101832389831543,-0.4794251024723053,0.0,0.0,1.0,386.7751159667969,362.0,159.6775665283203,-26017.85546875,1914.7293701171875,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.6199951171875,318.225341796875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.6153668761253357,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000624519190751,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
696840,292.84100341796875,303.1499938964844,293.1499938964844,0.0,-0.0,299.107421875,0.0,0.0,0.0135190719738602,293.1866455078125,303.1499938964844,293.1499938964844,0.0,-0.0,299.1026306152344,0.0,0.0,0.01423607673496,293.9310607910156,303.1499938964844,293.1499938964844,0.0014080392429605,-58.53644561767578,299.2281799316406,0.9407141804695128,1.0,0.7034000158309937,293.4988708496094,303.1499938964844,293.1499938964844,0.00123979721684,-69.78385162353516,299.21990966796875,0.9407140612602234,1.0,0.9523465037345886,293.3695068359375,303.1499938964844,293.1499938964844,0.0,-0.0,299.1026306152344,0.0,0.0,0.0675298199057579,299.1570129394531,308.1499938964844,264.25,262.72955322265625,286.9774169921875,293.6913757324219,299.16363525390625,1.0,0.6084853410720825,0.0,0.0,1.0,1.0,-2.101835012435913,2.427497065582429e-06,2.101832389831543,-0.4794251024723053,0.0,0.0,1.0,386.7751159667969,362.0,159.6775665283203,-26017.85546875,1914.7293701171875,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.6199951171875,318.225341796875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.6153668761253357,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000624519190751,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
696900,292.84539794921875,303.1499938964844,293.1499938964844,0.0058326930738985,-310.791748046875,299.87860107421875,0.7172250747680664,1.0,0.3603554368019104,293.1927185058594,303.1499938964844,293.1499938964844,0.0,-0.0,299.1474914550781,0.0,0.0,0.0114878760650753,293.9512634277344,303.1499938964844,293.1499938964844,0.001437296741642,-59.84078598022461,299.2103576660156,0.9759053587913512,1.0,0.7013040781021118,293.5647277832031,303.1499938964844,293.1499938964844,0.0012990456307306,-73.2264404296875,299.2035522460937,0.9759053587913512,1.0,0.9495089650154114,293.3729858398437,303.1499938964844,293.1499938964844,0.0,-0.0,299.1474914550781,0.0,0.0,0.0544935390353202,299.1521911621094,308.1499938964844,264.25,262.7260131835937,286.7064514160156,293.7623596191406,299.1104736328125,1.0,0.6202918291091919,0.0,0.0,1.0,1.0,-2.491171598434448,3.3908013392647263e-06,2.491168260574341,-0.5956497192382812,0.0,0.0,1.0,327.4748840332031,362.0,-167.47366333007812,-29060.88671875,2275.6015625,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.5858459472656,317.815185546875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.6147398948669434,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006238828646019,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
696960,293.2831726074219,303.1499938964844,293.1499938964844,0.0048611918464303,-274.98846435546875,298.31591796875,0.9990000128746032,1.0,0.8677322268486023,293.20147705078125,303.1499938964844,293.1499938964844,0.0,-0.0,298.8585510253906,0.0,0.0,0.0089325010776519,293.90069580078125,303.1499938964844,293.1499938964844,0.0011512043420225,-50.698673248291016,298.107666015625,0.9990000128746032,1.0,0.6757845878601074,293.5485534667969,303.1499938964844,293.1499938964844,0.0010469531407579,-62.42580032348633,298.1020202636719,0.9990000128746032,1.0,0.9149576425552368,293.3895874023437,303.1499938964844,293.1499938964844,0.0,-0.0,298.8585510253906,0.0,0.0,0.0423719398677349,298.0594482421875,308.1499938964844,264.25,262.7225646972656,286.9654235839844,293.6773681640625,298.0040283203125,1.0,0.6479878425598145,0.0,0.0,1.0,1.0,-3.013308048248291,4.893297045782674e-06,3.013303279876709,-0.6867607235908508,0.0,0.0,1.0,282.5352478027344,380.0,-1347.0562744140625,-31379.1796875,3016.83740234375,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.67510986328125,316.5802307128906,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.6238254904747009,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006331035983748,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
697020,293.684814453125,303.1499938964844,293.1499938964844,0.0026577569078654,-151.57034301757812,298.022216796875,0.9380248188972472,1.0,0.9044743776321412,293.16259765625,303.1499938964844,293.1499938964844,0.0,-0.0,297.9975891113281,0.0,0.0,0.0144522404298186,293.4919738769531,303.1499938964844,293.1499938964844,0.0,-0.0,297.8304443359375,0.332733541727066,0.0,0.0528402030467987,293.4044189453125,303.1499938964844,293.1499938964844,0.0009081631433218,-54.53964614868164,297.9022827148437,0.9380359649658204,1.0,0.9524844884872437,293.3815612792969,303.1499938964844,293.1499938964844,0.0,-0.0,297.9975891113281,0.0,0.0,0.0685552060604095,297.8730163574219,308.1499938964844,264.25,262.71588134765625,286.93914794921875,293.5643920898437,297.90496826171875,1.0,0.6424492597579956,0.0,0.0,1.0,1.0,-2.392507553100586,3.117865389867802e-06,2.3925044536590576,-0.5413943529129028,0.0,0.0,1.0,400.8176879882813,383.0,-193.22918701171875,-26578.15234375,2415.94970703125,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.6033020019531,316.13348388671875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.6394834518432617,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006489944062195,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
697080,293.684814453125,303.1499938964844,293.1499938964844,0.0026577569078654,-151.57034301757812,298.022216796875,0.9380248188972472,1.0,0.9044743776321412,293.16259765625,303.1499938964844,293.1499938964844,0.0,-0.0,297.9975891113281,0.0,0.0,0.0144522404298186,293.4919738769531,303.1499938964844,293.1499938964844,0.0,-0.0,297.8304443359375,0.332733541727066,0.0,0.0528402030467987,293.4044189453125,303.1499938964844,293.1499938964844,0.0009081631433218,-54.53964614868164,297.9022827148437,0.9380359649658204,1.0,0.9524844884872437,293.3815612792969,303.1499938964844,293.1499938964844,0.0,-0.0,297.9975891113281,0.0,0.0,0.0685552060604095,297.8730163574219,308.1499938964844,264.25,262.71588134765625,286.93914794921875,293.5643920898437,297.90496826171875,1.0,0.6424492597579956,0.0,0.0,1.0,1.0,-2.392507553100586,3.117865389867802e-06,2.3925044536590576,-0.5413943529129028,0.0,0.0,1.0,400.8176879882813,383.0,-193.22918701171875,-26578.15234375,2415.94970703125,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.6033020019531,316.13348388671875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.6394834518432617,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006489944062195,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
697140,293.8617553710937,303.1499938964844,293.1499938964844,0.0010658029932528,-59.00823211669922,298.5202331542969,0.8974570035934448,1.0,0.9084782600402832,293.1528015136719,303.1499938964844,293.1499938964844,0.0,-0.0,298.1479187011719,0.0,0.0,0.0184393022209405,292.9783630371094,303.1499938964844,293.1499938964844,0.0,-0.0,298.1396484375,0.0,0.0,0.0136617859825491,293.26715087890625,303.1499938964844,293.1499938964844,0.0,-0.0,298.42559814453125,0.5399934649467468,0.0,0.219227135181427,293.3660583496094,303.1499938964844,293.1499938964844,0.0,-0.0,298.1479187011719,0.0,0.0,0.087468110024929,298.4173583984375,308.1499938964844,264.25,262.7095947265625,287.0437927246094,293.5020751953125,298.5558776855469,1.0,0.605779230594635,0.0,0.0,1.0,1.0,-1.4977480173110962,1.2741686532535823e-06,1.4977467060089111,-0.3306739032268524,0.0,0.0,1.0,480.1803588867188,371.0,975.1436767578124,-20129.751953125,1415.0435791015625,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4144287109375,317.77557373046875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.6366358995437622,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006461045122705,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
697200,293.8617553710937,303.1499938964844,293.1499938964844,0.0010658029932528,-59.00823211669922,298.5202331542969,0.8974570035934448,1.0,0.9084782600402832,293.1528015136719,303.1499938964844,293.1499938964844,0.0,-0.0,298.1479187011719,0.0,0.0,0.0184393022209405,292.9783630371094,303.1499938964844,293.1499938964844,0.0,-0.0,298.1396484375,0.0,0.0,0.0136617859825491,293.26715087890625,303.1499938964844,293.1499938964844,0.0,-0.0,298.42559814453125,0.5399934649467468,0.0,0.219227135181427,293.3660583496094,303.1499938964844,293.1499938964844,0.0,-0.0,298.1479187011719,0.0,0.0,0.087468110024929,298.4173583984375,308.1499938964844,264.25,262.7095947265625,287.0437927246094,293.5020751953125,298.5558776855469,1.0,0.605779230594635,0.0,0.0,1.0,1.0,-1.4977480173110962,1.2741686532535823e-06,1.4977467060089111,-0.3306739032268524,0.0,0.0,1.0,480.1803588867188,371.0,975.1436767578124,-20129.751953125,1415.0435791015625,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4144287109375,317.77557373046875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.6366358995437622,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006461045122705,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
697260,294.1284484863281,303.1499938964844,293.1499938964844,0.0004451153217814,-16.215700149536133,300.2812194824219,0.9097444415092468,1.0,0.9071675539016724,293.115234375,303.1499938964844,293.1499938964844,0.0,-0.0,299.5576171875,0.0,0.0,0.017024764791131,292.8587951660156,303.1499938964844,293.1499938964844,0.0,-0.0,299.5568542480469,0.0,0.0,0.012574478983879,292.7836608886719,303.1499938964844,293.1499938964844,0.0,-0.0,299.69384765625,0.0,0.0,0.0172789581120014,293.3489990234375,303.1499938964844,293.1499938964844,0.0,-0.0,299.5576171875,0.0,0.0,0.0807581543922424,300.2113952636719,308.1499938964844,264.25,262.70379638671875,287.4476928710937,293.3503112792969,300.3597717285156,1.0,0.5697845816612244,0.0,0.0,1.0,1.0,-1.2419215440750122,9.075397429114672e-07,1.2419205904006958,-0.2517270445823669,0.0,0.0,1.0,440.5481872558594,359.0,1996.142578125,-19096.8671875,1040.2774658203125,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,323.5155944824219,321.0252990722656,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.6022267937660217,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006111836410127,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
697320,294.1284484863281,303.1499938964844,293.1499938964844,0.0004451153217814,-16.215700149536133,300.2812194824219,0.9097444415092468,1.0,0.9071675539016724,293.115234375,303.1499938964844,293.1499938964844,0.0,-0.0,299.5576171875,0.0,0.0,0.017024764791131,292.8587951660156,303.1499938964844,293.1499938964844,0.0,-0.0,299.5568542480469,0.0,0.0,0.012574478983879,292.7836608886719,303.1499938964844,293.1499938964844,0.0,-0.0,299.69384765625,0.0,0.0,0.0172789581120014,293.3489990234375,303.1499938964844,293.1499938964844,0.0,-0.0,299.5576171875,0.0,0.0,0.0807581543922424,300.2113952636719,308.1499938964844,264.25,262.70379638671875,287.4476928710937,293.3503112792969,300.3597717285156,1.0,0.5697845816612244,0.0,0.0,1.0,1.0,-1.2419215440750122,9.075397429114672e-07,1.2419205904006958,-0.2517270445823669,0.0,0.0,1.0,440.5481872558594,359.0,1996.142578125,-19096.8671875,1040.2774658203125,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,323.5155944824219,321.0252990722656,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.6022267937660217,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006111836410127,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
697380,294.26641845703125,303.1499938964844,293.1499938964844,0.0011624632170423,-60.150272369384766,299.82666015625,0.9731133580207824,1.0,0.9019156694412231,293.1791076660156,303.1499938964844,293.1499938964844,0.0,-0.0,300.0769958496094,0.0,0.0,0.0117040043696761,292.8346862792969,303.1499938964844,293.1499938964844,0.44045090675354,-192.02145385742188,300.07684326171875,0.0,1.0,0.0086445398628711,293.2365417480469,303.1499938964844,293.1499938964844,0.0045636515133082,-248.5179901123047,299.9933166503906,0.9711405038833618,1.0,0.9437490105628968,293.3559265136719,303.1499938964844,293.1499938964844,0.0,-0.0,300.0769958496094,0.0,0.0,0.0555187575519084,299.780517578125,308.1499938964844,264.25,262.6986083984375,287.1291198730469,293.8864440917969,299.7514343261719,1.0,0.5967603325843811,0.0,0.0,1.0,1.0,-2.306571245193481,2.9062828161841026e-06,2.306568145751953,-0.5260906219482422,0.0,0.0,1.0,328.3829345703125,359.0,-299.3116760253906,-28708.263671875,1991.316650390625,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,323.23651123046875,319.4897155761719,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.594694972038269,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006035398109816,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
697440,294.2657775878906,303.1499938964844,293.1499938964844,0.0011558487312868,-59.8227424621582,299.82177734375,0.9732046127319336,1.0,0.901908814907074,293.1794738769531,303.1499938964844,293.1499938964844,0.0,-0.0,300.0731506347656,0.0,0.0,0.0116969486698508,292.8341979980469,303.1499938964844,293.1499938964844,0.321037620306015,-223.2051544189453,300.31219482421875,0.0,1.0,0.0100559294223785,293.2406616210937,303.1499938964844,293.1499938964844,0.0044764401391148,-243.84866333007807,299.9845275878906,0.9713435769081116,1.0,0.9440752863883972,293.35595703125,303.1499938964844,293.1499938964844,0.0,-0.0,300.0731506347656,0.0,0.0,0.0554852858185768,299.7757568359375,308.1499938964844,264.25,262.6985778808594,287.1316833496094,293.8905944824219,299.7472839355469,1.0,0.5968989729881287,0.0,0.0,1.0,1.0,-2.308337926864624,2.9110094601492165e-06,2.308335065841675,-0.5272538065910339,0.0,0.0,1.0,328.2274475097656,362.0,-302.1377868652344,-28717.263671875,1993.5380859375,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,323.2250061035156,319.4787292480469,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.5947404503822327,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006035859696567,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
