time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
697500,294.1606140136719,303.1499938964844,293.1499938964844,0.0,-0.0,298.9810791015625,0.836676299571991,0.0,0.555597722530365,293.1965026855469,303.1499938964844,293.1499938964844,0.0,-0.0,299.7531433105469,0.0,0.0,0.0105766635388135,293.1213684082031,303.1499938964844,293.1499938964844,0.0173271894454956,-626.8528442382812,299.8034362792969,0.9576725363731384,1.0,0.6355262994766235,293.4110107421875,303.1499938964844,293.1499938964844,0.0030803633853793,-175.1177978515625,299.13104248046875,0.9875178337097168,1.0,0.9483451247215272,293.3689270019531,303.1499938964844,293.1499938964844,0.0,-0.0,299.7531433105469,0.0,0.0,0.0501711405813694,298.99053955078125,308.1499938964844,264.25,262.6962280273437,287.4006652832031,293.8829345703125,298.9430236816406,1.0,0.6180945634841919,0.0,0.0,1.0,1.0,-2.6436121463775635,3.7736997455795054e-06,2.643608331680298,-0.5758243799209595,0.0,0.0,1.0,311.8348693847656,362.0,-1141.1802978515625,-29996.642578125,2458.904296875,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.1601867675781,318.2283020019531,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.6022254824638367,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006111823022365,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
697560,293.6728210449219,303.1499938964844,293.1499938964844,0.0,-0.0,299.1656494140625,0.2373787015676498,0.0,0.0427895709872245,293.1672058105469,303.1499938964844,293.1499938964844,0.0,-0.0,299.3903503417969,0.0,0.0,0.0137262027710676,293.495849609375,303.1499938964844,293.1499938964844,0.0109796850010752,-434.2981567382813,299.69580078125,0.9458646178245544,1.0,0.7006486058235168,293.48797607421875,303.1499938964844,293.1499938964844,0.0022272989153862,-124.95320129394533,299.3282165527344,0.9470585584640504,1.0,0.9518247246742249,293.36505126953125,303.1499938964844,293.1499938964844,0.0,-0.0,299.3903503417969,0.0,0.0,0.0651111975312233,299.21173095703125,308.1499938964844,264.25,262.6940612792969,286.88494873046875,293.526611328125,299.2337341308594,1.0,0.6041926145553589,0.0,0.0,1.0,1.0,-2.1296956539154053,2.488972313585691e-06,2.1296932697296143,-0.4835651516914367,0.0,0.0,1.0,374.7037048339844,350.0,-258.5758972167969,-26411.55078125,1910.5972900390625,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.7590026855469,318.3109741210937,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.6047477126121521,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006137420423328,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
697620,293.0412292480469,303.1499938964844,293.1499938964844,0.0,-0.0,299.2890014648437,0.0,0.0,0.0127654280513525,293.155029296875,303.1499938964844,293.1499938964844,0.0,-0.0,299.3209228515625,0.0,0.0,0.0134040815755724,293.8870544433594,303.1499938964844,293.1499938964844,0.0068367323838174,-279.7362060546875,299.656494140625,0.9511472582817078,1.0,0.7027845978736877,293.60894775390625,303.1499938964844,293.1499938964844,0.0016124956309795,-89.96662902832031,299.40460205078125,0.9511484503746032,1.0,0.9515168070793152,293.3772277832031,303.1499938964844,293.1499938964844,0.0,-0.0,299.3209228515625,0.0,0.0,0.0635831877589225,299.3254699707031,308.1499938964844,264.25,262.6903381347656,287.02447509765625,293.7470703125,299.3274841308594,1.0,0.5960142612457275,0.0,0.0,1.0,1.0,-2.093456983566284,2.4086880330287386e-06,2.093454599380493,-0.477237343788147,0.0,0.0,1.0,365.495849609375,353.0,-22.810131072998047,-25931.05859375,1827.003662109375,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.6400146484375,318.25653076171875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.6037935614585876,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006127736996859,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
697680,293.0412292480469,303.1499938964844,293.1499938964844,0.0,-0.0,299.2890014648437,0.0,0.0,0.0127654280513525,293.155029296875,303.1499938964844,293.1499938964844,0.0,-0.0,299.3209228515625,0.0,0.0,0.0134040815755724,293.8870544433594,303.1499938964844,293.1499938964844,0.0068367323838174,-279.7362060546875,299.656494140625,0.9511472582817078,1.0,0.7027845978736877,293.60894775390625,303.1499938964844,293.1499938964844,0.0016124956309795,-89.96662902832031,299.40460205078125,0.9511484503746032,1.0,0.9515168070793152,293.3772277832031,303.1499938964844,293.1499938964844,0.0,-0.0,299.3209228515625,0.0,0.0,0.0635831877589225,299.3254699707031,308.1499938964844,264.25,262.6903381347656,287.02447509765625,293.7470703125,299.3274841308594,1.0,0.5960142612457275,0.0,0.0,1.0,1.0,-2.093456983566284,2.4086880330287386e-06,2.093454599380493,-0.477237343788147,0.0,0.0,1.0,365.495849609375,353.0,-22.810131072998047,-25931.05859375,1827.003662109375,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.6400146484375,318.25653076171875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.6037935614585876,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006127736996859,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
697740,292.8314514160156,303.1499938964844,293.1499938964844,0.0,-0.0,299.3309326171875,0.0,0.0,0.0125160943716764,293.159423828125,303.1499938964844,293.1499938964844,0.0,-0.0,299.3368835449219,0.0,0.0,0.0131799653172492,293.9794616699219,303.1499938964844,293.1499938964844,0.0046363584697246,-190.7362060546875,299.5707702636719,0.95401269197464,1.0,0.7026218771934509,293.6565246582031,303.1499938964844,293.1499938964844,0.0011044904822483,-61.56070709228516,299.399169921875,0.95401269197464,1.0,0.9512931108474731,293.3738098144531,303.1499938964844,293.1499938964844,0.0,-0.0,299.3368835449219,0.0,0.0,0.0625200793147087,299.3453063964844,308.1499938964844,264.25,262.6874694824219,287.0818176269531,293.822021484375,299.34576416015625,1.0,0.5929721593856812,0.0,0.0,1.0,1.0,-2.091143846511841,2.403541429885081e-06,2.09114146232605,-0.4766997396945953,0.0,0.0,1.0,359.7563171386719,356.0,6.403751373291016,-25833.419921875,1803.384765625,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.5885925292969,318.21795654296875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.6024569272994995,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006114171701483,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
697800,292.8314514160156,303.1499938964844,293.1499938964844,0.0,-0.0,299.3309326171875,0.0,0.0,0.0125160943716764,293.159423828125,303.1499938964844,293.1499938964844,0.0,-0.0,299.3368835449219,0.0,0.0,0.0131799653172492,293.9794616699219,303.1499938964844,293.1499938964844,0.0046363584697246,-190.7362060546875,299.5707702636719,0.95401269197464,1.0,0.7026218771934509,293.6565246582031,303.1499938964844,293.1499938964844,0.0011044904822483,-61.56070709228516,299.399169921875,0.95401269197464,1.0,0.9512931108474731,293.3738098144531,303.1499938964844,293.1499938964844,0.0,-0.0,299.3368835449219,0.0,0.0,0.0625200793147087,299.3453063964844,308.1499938964844,264.25,262.6874694824219,287.0818176269531,293.822021484375,299.34576416015625,1.0,0.5929721593856812,0.0,0.0,1.0,1.0,-2.091143846511841,2.403541429885081e-06,2.09114146232605,-0.4766997396945953,0.0,0.0,1.0,359.7563171386719,356.0,6.403751373291016,-25833.419921875,1803.384765625,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.5885925292969,318.21795654296875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.6024569272994995,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006114171701483,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
697860,293.3468017578125,303.1499938964844,293.1499938964844,0.003951258957386,-223.3717498779297,298.296142578125,0.9990000128746032,1.0,0.8550949096679688,293.1770324707031,303.1499938964844,293.1499938964844,0.0,-0.0,298.9610595703125,0.0,0.0,0.0086542619392275,293.91583251953125,303.1499938964844,293.1499938964844,0.0030367388390004,-133.54681396484375,298.2392883300781,0.9990000128746032,1.0,0.665073812007904,293.60223388671875,303.1499938964844,293.1499938964844,0.0008989321650005,-53.5244255065918,298.1219787597656,0.9990000128746032,1.0,0.9004560708999634,293.3961181640625,303.1499938964844,293.1499938964844,0.0,-0.0,298.9610595703125,0.0,0.0,0.0410520918667316,298.0854187011719,308.1499938964844,264.25,262.6856384277344,286.9850769042969,293.6971740722656,298.0347595214844,1.0,0.6378234028816223,0.0,0.0,1.0,1.0,-2.9658868312835693,4.7436647037102375e-06,2.965882062911988,-0.675948441028595,0.0,0.0,1.0,273.6542053222656,374.0,-1446.9447021484375,-30857.998046875,2876.085693359375,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4302978515625,316.4034423828125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.6136903166770935,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006228176644071,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
697920,293.3468017578125,303.1499938964844,293.1499938964844,0.003951258957386,-223.3717498779297,298.296142578125,0.9990000128746032,1.0,0.8550949096679688,293.1770324707031,303.1499938964844,293.1499938964844,0.0,-0.0,298.9610595703125,0.0,0.0,0.0086542619392275,293.91583251953125,303.1499938964844,293.1499938964844,0.0030367388390004,-133.54681396484375,298.2392883300781,0.9990000128746032,1.0,0.665073812007904,293.60223388671875,303.1499938964844,293.1499938964844,0.0008989321650005,-53.5244255065918,298.1219787597656,0.9990000128746032,1.0,0.9004560708999634,293.3961181640625,303.1499938964844,293.1499938964844,0.0,-0.0,298.9610595703125,0.0,0.0,0.0410520918667316,298.0854187011719,308.1499938964844,264.25,262.6856384277344,286.9850769042969,293.6971740722656,298.0347595214844,1.0,0.6378234028816223,0.0,0.0,1.0,1.0,-2.9658868312835693,4.7436647037102375e-06,2.965882062911988,-0.675948441028595,0.0,0.0,1.0,273.6542053222656,374.0,-1446.9447021484375,-30857.998046875,2876.085693359375,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4302978515625,316.4034423828125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.6136903166770935,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006228176644071,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
697980,293.804443359375,303.1499938964844,293.1499938964844,0.0026487915311008,-145.39186096191406,298.77764892578125,0.9336146712303162,1.0,0.904919445514679,293.14569091796875,303.1499938964844,293.1499938964844,0.0,-0.0,298.4827575683594,0.0,0.0,0.0148202022537589,293.834716796875,303.1499938964844,293.1499938964844,0.0,-0.0,298.7391052246094,0.93362158536911,0.0,0.7038396596908569,293.0247497558594,303.1499938964844,293.1499938964844,0.0,-0.0,298.4941711425781,0.0,0.0,0.0209351945668458,293.3842163085937,303.1499938964844,293.1499938964844,0.0,-0.0,298.4827575683594,0.0,0.0,0.0703006610274314,298.6338806152344,308.1499938964844,264.25,262.6848449707031,287.0783996582031,293.8038330078125,298.6656188964844,1.0,0.6118835210800171,0.0,0.0,1.0,1.0,-2.0583817958831787,2.331045379833085e-06,2.058379411697388,-0.4686945080757141,0.0,0.0,1.0,400.4776916503906,374.0,284.65118408203125,-24611.107421875,1901.79541015625,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.27691650390625,317.0658569335937,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.6194323301315308,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006286450661718,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
698040,293.8073425292969,303.1499938964844,293.1499938964844,0.0026414114981889,-144.9534454345703,298.78173828125,0.9335232377052308,1.0,0.9049279093742372,293.145751953125,303.1499938964844,293.1499938964844,0.0,-0.0,298.4853820800781,0.0,0.0,0.0148279247805476,293.83502197265625,303.1499938964844,293.1499938964844,0.0,-0.0,298.6828918457031,0.9328111410140992,0.0,0.7024503946304321,293.0201416015625,303.1499938964844,293.1499938964844,0.0,-0.0,298.4975891113281,0.0,0.0,0.0206036567687988,293.3842163085937,303.1499938964844,293.1499938964844,0.0,-0.0,298.4853820800781,0.0,0.0,0.0703372880816459,298.638427734375,308.1499938964844,264.25,262.6848449707031,287.0807800292969,293.8060302734375,298.6698608398437,1.0,0.6117691397666931,0.0,0.0,1.0,1.0,-2.056613206863404,2.3268064524017973e-06,2.0566108226776123,-0.4675507545471191,0.0,0.0,1.0,400.6521606445313,377.0,288.0032958984375,-24593.33984375,1899.6968994140625,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.283203125,317.07275390625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.6193985939025879,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006286108400672,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
698100,293.94903564453125,303.1499938964844,293.1499938964844,0.0011854894692078,-62.98870468139648,299.31561279296875,0.90474271774292,1.0,0.907672107219696,293.14019775390625,303.1499938964844,293.1499938964844,0.0,-0.0,298.7957458496094,0.0,0.0,0.017568115144968,293.6024780273437,303.1499938964844,293.1499938964844,0.0,-0.0,299.16864013671875,0.3981898128986358,0.0,0.0792161524295806,292.7859191894531,303.1499938964844,293.1499938964844,0.0,-0.0,298.81024169921875,0.0,0.0,0.0177421700209379,293.37127685546875,303.1499938964844,293.1499938964844,0.0,-0.0,298.7957458496094,0.0,0.0,0.0833355709910392,299.19561767578125,308.1499938964844,264.25,262.6849060058594,287.79364013671875,293.88946533203125,299.3701171875,1.0,0.5828688740730286,0.0,0.0,1.0,1.0,-1.3270409107208252,1.0175755278396537e-06,1.3270398378372192,-0.2698255479335785,0.0,0.0,1.0,455.6844787597656,377.0,1369.0909423828125,-18551.0234375,1162.202392578125,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.3017578125,318.87664794921875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.6101444959640503,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006192191503942,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
698160,294.1149597167969,303.1499938964844,293.1499938964844,0.0026655374094843,-137.8249969482422,299.921142578125,0.9563484191894532,1.0,0.903187930583954,293.1606750488281,303.1499938964844,293.1499938964844,0.0,-0.0,299.3852233886719,0.0,0.0,0.0129989376291632,293.2913513183594,303.1499938964844,293.1499938964844,0.0,-0.0,299.69952392578125,0.0,0.0,0.0120117347687482,292.8918762207031,303.1499938964844,293.1499938964844,0.0098706372082233,-519.488525390625,300.3352355957031,0.8989157676696777,1.0,0.8060145378112793,293.3794860839844,303.1499938964844,293.1499938964844,0.0,-0.0,299.3852233886719,0.0,0.0,0.0616613626480102,299.82574462890625,308.1499938964844,264.25,262.68524169921875,286.89801025390625,293.7698669433594,299.7215576171875,1.0,0.599729597568512,0.0,0.0,1.0,1.0,-2.154982089996338,2.5521590032440145e-06,2.154979467391968,-0.5003410577774048,0.0,0.0,1.0,356.53863525390625,365.0,520.6890258789062,-26785.423828125,1880.7620849609373,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.02935791015625,318.5428466796875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.6014736890792847,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006104193744249,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
698220,294.12115478515625,303.1499938964844,293.1499938964844,0.0013899262994527,-74.9598388671875,299.0600280761719,0.9623582363128662,1.0,0.9026984572410583,293.18603515625,303.1499938964844,293.1499938964844,0.0,-0.0,299.1835632324219,0.0,0.0,0.012532259337604,292.9219970703125,303.1499938964844,293.1499938964844,0.0,-0.0,299.2456970214844,0.0,0.0,0.0092581380158662,293.3431091308594,303.1499938964844,293.1499938964844,0.0026307485532015,-149.40440368652344,299.121337890625,0.9623008966445924,1.0,0.9504201412200928,293.3836669921875,303.1499938964844,293.1499938964844,0.0,-0.0,299.1835632324219,0.0,0.0,0.0594476424157619,298.9940795898437,308.1499938964844,264.25,262.6869506835937,287.1271057128906,293.87506103515625,298.98443603515625,1.0,0.6097229719161987,0.0,0.0,1.0,1.0,-2.3220207691192627,2.9438881483656587e-06,2.3220176696777344,-0.5290768146514893,0.0,0.0,1.0,349.8559265136719,368.0,-288.9911499023437,-27322.873046875,2099.09814453125,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.3406677246094,317.77508544921875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.6062209606170654,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006152371643111,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
698280,294.12115478515625,303.1499938964844,293.1499938964844,0.0013899262994527,-74.9598388671875,299.0600280761719,0.9623582363128662,1.0,0.9026984572410583,293.18603515625,303.1499938964844,293.1499938964844,0.0,-0.0,299.1835632324219,0.0,0.0,0.012532259337604,292.9219970703125,303.1499938964844,293.1499938964844,0.0,-0.0,299.2456970214844,0.0,0.0,0.0092581380158662,293.3431091308594,303.1499938964844,293.1499938964844,0.0026307485532015,-149.40440368652344,299.121337890625,0.9623008966445924,1.0,0.9504201412200928,293.3836669921875,303.1499938964844,293.1499938964844,0.0,-0.0,299.1835632324219,0.0,0.0,0.0594476424157619,298.9940795898437,308.1499938964844,264.25,262.6869506835937,287.1271057128906,293.87506103515625,298.98443603515625,1.0,0.6097229719161987,0.0,0.0,1.0,1.0,-2.3220207691192627,2.9438881483656587e-06,2.3220176696777344,-0.5290768146514893,0.0,0.0,1.0,349.8559265136719,368.0,-288.9911499023437,-27322.873046875,2099.09814453125,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.3406677246094,317.77508544921875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.6062209606170654,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006152371643111,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
698340,294.0733642578125,303.1499938964844,293.1499938964844,0.001277279225178,-71.5792236328125,298.3263854980469,0.9990000128746032,1.0,0.8789185881614685,293.1981201171875,303.1499938964844,293.1499938964844,0.0,-0.0,298.8727722167969,0.0,0.0,0.0091377226635813,292.99664306640625,303.1499938964844,293.1499938964844,0.0089723281562328,-381.7420349121094,298.8013916015625,0.9592045545578004,1.0,0.5929415225982666,293.50079345703125,303.1499938964844,293.1499938964844,0.0020678744185715,-122.0319366455078,298.3681945800781,0.9990000128746032,1.0,0.9255436062812804,293.391357421875,303.1499938964844,293.1499938964844,0.0,-0.0,298.8727722167969,0.0,0.0,0.043345421552658,298.2820129394531,308.1499938964844,264.25,262.69000244140625,287.0606689453125,293.8763427734375,298.1946716308594,1.0,0.6419821977615356,0.0,0.0,1.0,1.0,-2.9409101009368896,4.669295321946265e-06,2.9409055709838867,-0.6758280992507935,0.0,0.0,1.0,284.6658935546875,386.0,-1190.8778076171875,-30702.845703125,2882.551025390625,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.5051574707031,316.5010681152344,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.6150304079055786,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006241776864044,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
698400,294.0733642578125,303.1499938964844,293.1499938964844,0.001277279225178,-71.5792236328125,298.3263854980469,0.9990000128746032,1.0,0.8789185881614685,293.1981201171875,303.1499938964844,293.1499938964844,0.0,-0.0,298.8727722167969,0.0,0.0,0.0091377226635813,292.99664306640625,303.1499938964844,293.1499938964844,0.0089723281562328,-381.7420349121094,298.8013916015625,0.9592045545578004,1.0,0.5929415225982666,293.50079345703125,303.1499938964844,293.1499938964844,0.0020678744185715,-122.0319366455078,298.3681945800781,0.9990000128746032,1.0,0.9255436062812804,293.391357421875,303.1499938964844,293.1499938964844,0.0,-0.0,298.8727722167969,0.0,0.0,0.043345421552658,298.2820129394531,308.1499938964844,264.25,262.69000244140625,287.0606689453125,293.8763427734375,298.1946716308594,1.0,0.6419821977615356,0.0,0.0,1.0,1.0,-2.9409101009368896,4.669295321946265e-06,2.9409055709838867,-0.6758280992507935,0.0,0.0,1.0,284.6658935546875,386.0,-1190.8778076171875,-30702.845703125,2882.551025390625,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.5051574707031,316.5010681152344,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.6150304079055786,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006241776864044,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
698460,293.47320556640625,303.1499938964844,293.1499938964844,0.0,-0.0,298.2071838378906,0.1606719046831131,0.0,0.0330985486507415,293.1377868652344,303.1499938964844,293.1499938964844,0.0,-0.0,298.24005126953125,0.0,0.0,0.0152875995263457,293.4751281738281,303.1499938964844,293.1499938964844,0.0018135186983272,-78.79337310791016,298.3918762207031,0.928070902824402,1.0,0.7040476202964783,293.43017578125,303.1499938964844,293.1499938964844,0.0009599915938451,-56.4713020324707,298.34814453125,0.9281342029571532,1.0,0.95339035987854,293.3736267089844,303.1499938964844,293.1499938964844,0.0,-0.0,298.24005126953125,0.0,0.0,0.0725177899003028,298.2886657714844,308.1499938964844,264.251953125,262.6960144042969,286.8211669921875,293.4525146484375,298.3199157714844,1.0,0.6258358955383301,0.0,0.0,1.0,1.0,-2.1347496509552,2.500622258594376e-06,2.13474702835083,-0.4851275980472564,0.0,0.0,1.0,414.384765625,389.0,69.05033874511719,-25099.91796875,2062.084716796875,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.9086608886719,316.6331481933594,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.6258906126022339,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006351994234137,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
698520,293.47320556640625,303.1499938964844,293.1499938964844,0.0,-0.0,298.2071838378906,0.1606719046831131,0.0,0.0330985486507415,293.1377868652344,303.1499938964844,293.1499938964844,0.0,-0.0,298.24005126953125,0.0,0.0,0.0152875995263457,293.4751281738281,303.1499938964844,293.1499938964844,0.0018135186983272,-78.79337310791016,298.3918762207031,0.928070902824402,1.0,0.7040476202964783,293.43017578125,303.1499938964844,293.1499938964844,0.0009599915938451,-56.4713020324707,298.34814453125,0.9281342029571532,1.0,0.95339035987854,293.3736267089844,303.1499938964844,293.1499938964844,0.0,-0.0,298.24005126953125,0.0,0.0,0.0725177899003028,298.2886657714844,308.1499938964844,264.251953125,262.6960144042969,286.8211669921875,293.4525146484375,298.3199157714844,1.0,0.6258358955383301,0.0,0.0,1.0,1.0,-2.1347496509552,2.500622258594376e-06,2.13474702835083,-0.4851275980472564,0.0,0.0,1.0,414.384765625,389.0,69.05033874511719,-25099.91796875,2062.084716796875,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.9086608886719,316.6331481933594,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.6258906126022339,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006351994234137,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
698580,292.9486083984375,303.1499938964844,293.1499938964844,0.0,-0.0,298.4739685058594,0.0,0.0,0.0141735952347517,293.11767578125,303.1499938964844,293.1499938964844,0.0,-0.0,298.4706726074219,0.0,0.0,0.0149090960621833,293.7353515625,303.1499938964844,293.1499938964844,0.0013051131973043,-55.8676643371582,298.6604919433594,0.932571828365326,1.0,0.7038958072662354,293.4806823730469,303.1499938964844,293.1499938964844,0.0007158896769396,-41.4907341003418,298.6307678222656,0.9325718879699708,1.0,0.953018069267273,293.3701171875,303.1499938964844,293.1499938964844,0.0,-0.0,298.4706726074219,0.0,0.0,0.0707223340868949,298.5904846191406,308.1499938964844,264.25762939453125,262.706298828125,286.8754577636719,293.5497131347656,298.6036376953125,1.0,0.6184595227241516,0.0,0.0,1.0,1.0,-2.1086666584014893,2.442558979964815e-06,2.1086642742156982,-0.4805596768856048,0.0,0.0,1.0,404.021484375,392.0,270.6679382324219,-25323.5625,1986.3734130859373,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.5208740234375,317.2171936035156,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.6234561800956726,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006327287410385,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
698640,292.9486083984375,303.1499938964844,293.1499938964844,0.0,-0.0,298.4739685058594,0.0,0.0,0.0141735952347517,293.11767578125,303.1499938964844,293.1499938964844,0.0,-0.0,298.4706726074219,0.0,0.0,0.0149090960621833,293.7353515625,303.1499938964844,293.1499938964844,0.0013051131973043,-55.8676643371582,298.6604919433594,0.932571828365326,1.0,0.7038958072662354,293.4806823730469,303.1499938964844,293.1499938964844,0.0007158896769396,-41.4907341003418,298.6307678222656,0.9325718879699708,1.0,0.953018069267273,293.3701171875,303.1499938964844,293.1499938964844,0.0,-0.0,298.4706726074219,0.0,0.0,0.0707223340868949,298.5904846191406,308.1499938964844,264.25762939453125,262.706298828125,286.8754577636719,293.5497131347656,298.6036376953125,1.0,0.6184595227241516,0.0,0.0,1.0,1.0,-2.1086666584014893,2.442558979964815e-06,2.1086642742156982,-0.4805596768856048,0.0,0.0,1.0,404.021484375,392.0,270.6679382324219,-25323.5625,1986.3734130859373,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.5208740234375,317.2171936035156,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.6234561800956726,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006327287410385,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
698700,292.83642578125,303.1499938964844,293.1499938964844,0.0,-0.0,298.5872497558594,0.0,0.0,0.0140316849574446,293.11541748046875,303.1499938964844,293.1499938964844,0.0,-0.0,298.5859375,0.0,0.0,0.0147756868973374,293.7955322265625,303.1499938964844,293.1499938964844,0.0010733571834862,-45.69094467163086,298.7575988769531,0.9341607689857484,1.0,0.7037975192070007,293.5056457519531,303.1499938964844,293.1499938964844,0.0005846908898092,-33.69806289672852,298.7330627441406,0.9341607689857484,1.0,0.9528849124908448,293.36285400390625,303.1499938964844,293.1499938964844,0.0,-0.0,298.5859375,0.0,0.0,0.0700894966721534,298.6998291015625,308.1499938964844,264.2618103027344,262.7129211425781,286.90740966796875,293.5903625488281,298.71209716796875,1.0,0.6166253685951233,0.0,0.0,1.0,1.0,-2.107296228408813,2.439501031403779e-06,2.1072938442230225,-0.4802680909633636,0.0,0.0,1.0,400.6024169921875,392.0,285.3445739746094,-25469.48828125,1972.113037109375,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.7610778808594,317.43829345703125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.6220650672912598,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006313169724307,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
698760,292.9203186035156,303.1499938964844,293.1499938964844,0.0086612654849886,-453.4079284667969,299.7528991699219,0.80488520860672,1.0,0.5988394618034363,293.11199951171875,303.1499938964844,293.1499938964844,0.0,-0.0,298.7796630859375,0.0,0.0,0.0156257059425115,293.8401794433594,303.1499938964844,293.1499938964844,0.0,-0.0,299.1567077636719,0.9243132472038268,1.0,0.7044687271118164,293.34503173828125,303.1499938964844,293.1499938964844,0.0,-0.0,299.07452392578125,0.4975032806396484,0.0,0.1631838977336883,293.3512878417969,303.1499938964844,293.1499938964844,0.0,-0.0,298.7796630859375,0.0,0.0,0.0741216167807579,299.0870361328125,308.1499938964844,264.2668151855469,262.7204895019531,286.8127136230469,293.5968933105469,299.16949462890625,1.0,0.6052829027175903,0.0,0.0,1.0,1.0,-1.867343187332153,1.9356104985490674e-06,1.8673412799835205,-0.4319161772727966,0.0,0.0,1.0,415.9702453613281,380.0,795.59716796875,-24035.78125,1694.7451171875,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.3111877441406,318.18438720703125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.6168867349624634,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006260616355575,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
698820,293.8104248046875,303.1499938964844,293.1499938964844,0.0037377520930022,-198.98458862304688,299.4145812988281,0.9390941858291626,1.0,0.9040592312812804,293.11688232421875,303.1499938964844,293.1499938964844,0.0,-0.0,299.12237548828125,0.0,0.0,0.0143540892750024,293.9175109863281,303.1499938964844,293.1499938964844,0.0005719615728594,-23.685443878173828,299.25982666015625,0.939268171787262,1.0,0.7034969925880432,292.8047790527344,303.1499938964844,293.1499938964844,0.0,-0.0,299.18511962890625,0.0,0.0,0.0145275183022022,293.3573913574219,303.1499938964844,293.1499938964844,0.0,-0.0,299.12237548828125,0.0,0.0,0.0680896192789077,299.2267761230469,308.1499938964844,264.2791442871094,262.73834228515625,287.0927124023437,293.8238220214844,299.242919921875,1.0,0.6044005751609802,0.0,0.0,1.0,1.0,-2.0459821224212646,2.3042416614771355e-06,2.0459797382354736,-0.4663508534431457,0.0,0.0,1.0,388.3101196289063,368.0,338.34112548828125,-25534.056640625,1842.0013427734373,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.6767883300781,318.34521484375,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.611672043800354,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006207693368196,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
698880,293.8104248046875,303.1499938964844,293.1499938964844,0.0037377520930022,-198.98458862304688,299.4145812988281,0.9390941858291626,1.0,0.9040592312812804,293.11688232421875,303.1499938964844,293.1499938964844,0.0,-0.0,299.12237548828125,0.0,0.0,0.0143540892750024,293.9175109863281,303.1499938964844,293.1499938964844,0.0005719615728594,-23.685443878173828,299.25982666015625,0.939268171787262,1.0,0.7034969925880432,292.8047790527344,303.1499938964844,293.1499938964844,0.0,-0.0,299.18511962890625,0.0,0.0,0.0145275183022022,293.3573913574219,303.1499938964844,293.1499938964844,0.0,-0.0,299.12237548828125,0.0,0.0,0.0680896192789077,299.2267761230469,308.1499938964844,264.2791442871094,262.73834228515625,287.0927124023437,293.8238220214844,299.242919921875,1.0,0.6044005751609802,0.0,0.0,1.0,1.0,-2.0459821224212646,2.3042416614771355e-06,2.0459797382354736,-0.4663508534431457,0.0,0.0,1.0,388.3101196289063,368.0,338.34112548828125,-25534.056640625,1842.0013427734373,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.6767883300781,318.34521484375,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.611672043800354,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006207693368196,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
698940,293.98486328125,303.1499938964844,293.1499938964844,0.0023163671139627,-128.5710906982422,298.5425109863281,0.9578484296798706,1.0,0.9029910564422609,293.1382751464844,303.1499938964844,293.1499938964844,0.0,-0.0,298.7826232910156,0.0,0.0,0.0128801995888352,293.6986389160156,303.1499938964844,293.1499938964844,0.0,-0.0,298.401611328125,0.511337161064148,0.0,0.1178565323352813,293.0489807128906,303.1499938964844,293.1499938964844,0.0070384163409471,-408.0254821777344,298.7867736816406,0.9545782208442688,1.0,0.9418280124664308,293.3702087402344,303.1499938964844,293.1499938964844,0.0,-0.0,298.7826232910156,0.0,0.0,0.0610981211066246,298.41412353515625,308.1499938964844,264.29443359375,262.7594909667969,287.2167358398437,293.84454345703125,298.4463806152344,1.0,0.6271027326583862,0.0,0.0,1.0,1.0,-2.445449113845825,3.251200723752845e-06,2.445446014404297,-0.5493940711021423,0.0,0.0,1.0,362.7999877929688,371.0,-470.5221557617188,-27611.580078125,2346.722900390625,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.7006225585937,317.0927124023437,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.6208138465881348,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006300471723079,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
699000,293.98486328125,303.1499938964844,293.1499938964844,0.0023163671139627,-128.5710906982422,298.5425109863281,0.9578484296798706,1.0,0.9029910564422609,293.1382751464844,303.1499938964844,293.1499938964844,0.0,-0.0,298.7826232910156,0.0,0.0,0.0128801995888352,293.6986389160156,303.1499938964844,293.1499938964844,0.0,-0.0,298.401611328125,0.511337161064148,0.0,0.1178565323352813,293.0489807128906,303.1499938964844,293.1499938964844,0.0070384163409471,-408.0254821777344,298.7867736816406,0.9545782208442688,1.0,0.9418280124664308,293.3702087402344,303.1499938964844,293.1499938964844,0.0,-0.0,298.7826232910156,0.0,0.0,0.0610981211066246,298.41412353515625,308.1499938964844,264.29443359375,262.7594909667969,287.2167358398437,293.84454345703125,298.4463806152344,1.0,0.6271027326583862,0.0,0.0,1.0,1.0,-2.445449113845825,3.251200723752845e-06,2.445446014404297,-0.5493940711021423,0.0,0.0,1.0,362.7999877929688,371.0,-470.5221557617188,-27611.580078125,2346.722900390625,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.7006225585937,317.0927124023437,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.6208138465881348,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006300471723079,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
699060,294.00732421875,303.1499938964844,293.1499938964844,0.0017361639766022,-95.74699401855467,298.6453552246094,0.9502579569816588,1.0,0.9035898447036744,293.1423645019531,303.1499938964844,293.1499938964844,0.0,-0.0,298.60028076171875,0.0,0.0,0.0134732136502861,293.0642395019531,303.1499938964844,293.1499938964844,0.0,-0.0,298.5567321777344,0.0,0.0,0.0100705809891223,293.3263244628906,303.1499938964844,293.1499938964844,0.0014513777568936,-84.28749084472656,298.6307373046875,0.9502553343772888,1.0,0.9515165090560912,293.3762512207031,303.1499938964844,293.1499938964844,0.0,-0.0,298.60028076171875,0.0,0.0,0.0639111250638961,298.5583190917969,308.1499938964844,264.3124084472656,262.7836608886719,287.0797424316406,293.7958984375,298.5553283691406,1.0,0.6234776377677917,0.0,0.0,1.0,1.0,-2.331884384155273,2.9681721116503468e-06,2.331881523132324,-0.5312567353248596,0.0,0.0,1.0,373.998291015625,374.0,-122.68628692626952,-26796.224609375,2210.07177734375,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.5389099121094,317.0426330566406,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.6246591210365295,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006339496467262,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
699120,294.00732421875,303.1499938964844,293.1499938964844,0.0017361639766022,-95.74699401855467,298.6453552246094,0.9502579569816588,1.0,0.9035898447036744,293.1423645019531,303.1499938964844,293.1499938964844,0.0,-0.0,298.60028076171875,0.0,0.0,0.0134732136502861,293.0642395019531,303.1499938964844,293.1499938964844,0.0,-0.0,298.5567321777344,0.0,0.0,0.0100705809891223,293.3263244628906,303.1499938964844,293.1499938964844,0.0014513777568936,-84.28749084472656,298.6307373046875,0.9502553343772888,1.0,0.9515165090560912,293.3762512207031,303.1499938964844,293.1499938964844,0.0,-0.0,298.60028076171875,0.0,0.0,0.0639111250638961,298.5583190917969,308.1499938964844,264.3124084472656,262.7836608886719,287.0797424316406,293.7958984375,298.5553283691406,1.0,0.6234776377677917,0.0,0.0,1.0,1.0,-2.331884384155273,2.9681721116503468e-06,2.331881523132324,-0.5312567353248596,0.0,0.0,1.0,373.998291015625,374.0,-122.68628692626952,-26796.224609375,2210.07177734375,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.5389099121094,317.0426330566406,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.6246591210365295,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006339496467262,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
699180,294.0068054199219,303.1499938964844,293.1499938964844,0.001171609153971,-64.69851684570312,298.59039306640625,0.9502478241920472,1.0,0.9035906791687012,293.1488342285156,303.1499938964844,293.1499938964844,0.0,-0.0,298.5487365722656,0.0,0.0,0.0134741188958287,292.7988586425781,303.1499938964844,293.1499938964844,0.0,-0.0,298.5408020019531,0.0,0.0,0.0099521921947598,293.4405517578125,303.1499938964844,293.1499938964844,0.0009757631341926,-56.741943359375,298.5804443359375,0.9502478241920472,1.0,0.9515244364738464,293.3681640625,303.1499938964844,293.1499938964844,0.0,-0.0,298.5487365722656,0.0,0.0,0.06391541659832,298.5311279296875,308.1499938964844,264.332763671875,262.810546875,287.1151123046875,293.8360290527344,298.5306091308594,1.0,0.6235427260398865,0.0,0.0,1.0,1.0,-2.331756830215454,2.967864020320121e-06,2.331753969192505,-0.5312408208847046,0.0,0.0,1.0,374.0141906738281,377.0,-55.71571731567383,-26746.103515625,2209.935791015625,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.5119934082031,317.0223083496094,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.6274487972259521,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006367808091454,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
699240,294.0068054199219,303.1499938964844,293.1499938964844,0.001171609153971,-64.69851684570312,298.59039306640625,0.9502478241920472,1.0,0.9035906791687012,293.1488342285156,303.1499938964844,293.1499938964844,0.0,-0.0,298.5487365722656,0.0,0.0,0.0134741188958287,292.7988586425781,303.1499938964844,293.1499938964844,0.0,-0.0,298.5408020019531,0.0,0.0,0.0099521921947598,293.4405517578125,303.1499938964844,293.1499938964844,0.0009757631341926,-56.741943359375,298.5804443359375,0.9502478241920472,1.0,0.9515244364738464,293.3681640625,303.1499938964844,293.1499938964844,0.0,-0.0,298.5487365722656,0.0,0.0,0.06391541659832,298.5311279296875,308.1499938964844,264.332763671875,262.810546875,287.1151123046875,293.8360290527344,298.5306091308594,1.0,0.6235427260398865,0.0,0.0,1.0,1.0,-2.331756830215454,2.967864020320121e-06,2.331753969192505,-0.5312408208847046,0.0,0.0,1.0,374.0141906738281,377.0,-55.71571731567383,-26746.103515625,2209.935791015625,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.5119934082031,317.0223083496094,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.6274487972259521,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006367808091454,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
699300,293.9906005859375,303.1499938964844,293.1499938964844,0.001281818258576,-73.23090362548828,297.9368896484375,0.9990000128746032,1.0,0.8933559060096741,293.16082763671875,303.1499938964844,293.1499938964844,0.0,-0.0,298.4177551269531,0.0,0.0,0.0094387577846646,293.0077209472656,303.1499938964844,293.1499938964844,0.0097947297617793,-421.1806335449219,298.4415283203125,0.967521905899048,1.0,0.6181605458259583,293.4644775390625,303.1499938964844,293.1499938964844,0.0011271614348515,-67.81134033203125,297.9286804199219,0.9990000128746032,1.0,0.94074684381485,293.3803405761719,303.1499938964844,293.1499938964844,0.0,-0.0,298.4177551269531,0.0,0.0,0.0447734035551548,297.8885192871094,308.1499938964844,264.34375,262.8249206542969,287.0235900878906,293.7807922363281,297.814208984375,1.0,0.6549133062362671,0.0,0.0,1.0,1.0,-3.0087690353393555,4.881490440311609e-06,3.0087640285491943,-0.6898295283317566,0.0,0.0,1.0,294.9754333496094,377.0,-1051.5533447265625,-30736.87890625,3071.990966796875,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.0726623535156,316.0637512207031,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.6334003806114197,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006428208434954,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
699360,293.79669189453125,303.1499938964844,293.1499938964844,0.0,-0.0,297.6185302734375,0.6667550206184387,0.0,0.3243169486522674,293.1296081542969,303.1499938964844,293.1499938964844,0.0,-0.0,298.009765625,0.0,0.0,0.0140890339389443,293.25396728515625,303.1499938964844,293.1499938964844,0.0038551033940166,-173.01312255859375,297.84503173828125,0.9409459829330444,1.0,0.7001652717590332,293.39306640625,303.1499938964844,293.1499938964844,0.0004327168862801,-17.743009567260742,297.65118408203125,0.942500114440918,1.0,0.952086627483368,293.3651733398437,303.1499938964844,293.1499938964844,0.0,-0.0,298.009765625,0.0,0.0,0.066832311451435,297.6170654296875,308.1499938964844,264.3552551269531,262.83984375,287.174560546875,293.54901123046875,297.6781005859375,1.0,0.6434859037399292,0.0,0.0,1.0,1.0,-2.4715704917907715,3.311533191663329e-06,2.471567153930664,-0.5414084792137146,0.0,0.0,1.0,394.8635864257813,365.0,-448.5384521484375,-26870.767578125,2523.94775390625,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.52789306640625,316.0092163085937,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.6416890621185303,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006512328400276,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
699420,293.0969543457031,303.1499938964844,293.1499938964844,0.0,-0.0,298.2245788574219,0.0,0.0,0.0146232927218079,293.0868835449219,303.1499938964844,293.1499938964844,0.0,-0.0,298.1864624023437,0.0,0.0,0.0149102713912725,293.6119079589844,303.1499938964844,293.1499938964844,0.0019092893926426,-82.6036376953125,298.48199462890625,0.9325529932975768,1.0,0.7038943767547607,293.41143798828125,303.1499938964844,293.1499938964844,0.0004433440044522,-18.625612258911133,298.4007873535156,0.932554304599762,1.0,0.9530194401741028,293.358154296875,303.1499938964844,293.1499938964844,0.0,-0.0,298.1864624023437,0.0,0.0,0.0707279071211814,298.3779296875,308.1499938964844,264.3796081542969,262.8712158203125,286.8319702148437,293.45953369140625,298.3990173339844,1.0,0.6178339123725891,0.0,0.0,1.0,1.0,-2.109224796295166,2.4438677428406663e-06,2.109222412109375,-0.4808018803596496,0.0,0.0,1.0,404.0699157714844,353.0,409.8857727050781,-25214.78515625,1987.350830078125,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.3250732421875,317.0357360839844,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.6387497782707214,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006482498138211,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
699480,293.0969543457031,303.1499938964844,293.1499938964844,0.0,-0.0,298.2245788574219,0.0,0.0,0.0146232927218079,293.0868835449219,303.1499938964844,293.1499938964844,0.0,-0.0,298.1864624023437,0.0,0.0,0.0149102713912725,293.6119079589844,303.1499938964844,293.1499938964844,0.0019092893926426,-82.6036376953125,298.48199462890625,0.9325529932975768,1.0,0.7038943767547607,293.41143798828125,303.1499938964844,293.1499938964844,0.0004433440044522,-18.625612258911133,298.4007873535156,0.932554304599762,1.0,0.9530194401741028,293.358154296875,303.1499938964844,293.1499938964844,0.0,-0.0,298.1864624023437,0.0,0.0,0.0707279071211814,298.3779296875,308.1499938964844,264.3796081542969,262.8712158203125,286.8319702148437,293.45953369140625,298.3990173339844,1.0,0.6178339123725891,0.0,0.0,1.0,1.0,-2.109224796295166,2.4438677428406663e-06,2.109222412109375,-0.4808018803596496,0.0,0.0,1.0,404.0699157714844,353.0,409.8857727050781,-25214.78515625,1987.350830078125,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.3250732421875,317.0357360839844,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.6387497782707214,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006482498138211,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
699540,292.8187866210937,303.1499938964844,293.1499938964844,0.0,-0.0,299.1092834472656,0.0,0.0,0.0166290532797575,292.9716796875,303.1499938964844,293.1499938964844,0.0,-0.0,299.1045837402344,0.0,0.0,0.0175107885152101,293.834228515625,303.1499938964844,293.1499938964844,0.0,-0.0,299.8780822753906,0.9052616357803344,1.0,0.705952525138855,292.99761962890625,303.1499938964844,293.1499938964844,0.0,-0.0,299.48712158203125,0.0,0.0,0.0267348904162645,293.3308410644531,303.1499938964844,293.1499938964844,0.0,-0.0,299.1045837402344,0.0,0.0,0.0830636397004127,299.76873779296875,308.1499938964844,264.4055480957031,262.90435791015625,288.1578369140625,293.3324279785156,300.0512390136719,1.0,0.5612635612487793,0.0,0.0,1.0,1.0,-1.020002841949463,6.487966288659663e-07,1.0200022459030151,-0.1819450855255127,0.0,0.0,1.0,450.1637573242188,341.0,2289.28857421875,-16107.953125,841.724853515625,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,323.16766357421875,321.06671142578125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.609408974647522,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006184726371429,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
