time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
699600,292.8187866210937,303.1499938964844,293.1499938964844,0.0,-0.0,299.1092834472656,0.0,0.0,0.0166290532797575,292.9716796875,303.1499938964844,293.1499938964844,0.0,-0.0,299.1045837402344,0.0,0.0,0.0175107885152101,293.834228515625,303.1499938964844,293.1499938964844,0.0,-0.0,299.8780822753906,0.9052616357803344,1.0,0.705952525138855,292.99761962890625,303.1499938964844,293.1499938964844,0.0,-0.0,299.48712158203125,0.0,0.0,0.0267348904162645,293.3308410644531,303.1499938964844,293.1499938964844,0.0,-0.0,299.1045837402344,0.0,0.0,0.0830636397004127,299.76873779296875,308.1499938964844,264.4055480957031,262.90435791015625,288.1578369140625,293.3324279785156,300.0512390136719,1.0,0.5612635612487793,0.0,0.0,1.0,1.0,-1.020002841949463,6.487966288659663e-07,1.0200022459030151,-0.1819450855255127,0.0,0.0,1.0,450.1637573242188,341.0,2289.28857421875,-16107.953125,841.724853515625,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,323.16766357421875,321.06671142578125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.609408974647522,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006184726371429,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
699660,293.2762451171875,303.1499938964844,293.1499938964844,0.0085416184738278,-408.953369140625,301.24725341796875,0.934189796447754,1.0,0.8141608834266663,292.97625732421875,303.1499938964844,293.1499938964844,0.0,-0.0,300.24951171875,0.0,0.0,0.0119783850386738,294.0496826171875,303.1499938964844,293.1499938964844,0.0020769885741174,-78.87847900390625,300.91290283203125,0.9695695042610168,1.0,0.7017537355422974,292.7528381347656,303.1499938964844,293.1499938964844,0.0012968640075996,-66.68245697021484,301.4540710449219,0.4376339018344879,1.0,0.1083152368664741,293.3276062011719,303.1499938964844,293.1499938964844,0.0,-0.0,300.24951171875,0.0,0.0,0.0568202994763851,300.8594970703125,308.1499938964844,264.423828125,262.9275817871094,286.5657958984375,293.4424133300781,300.7387390136719,1.0,0.5730816721916199,0.0,0.0,1.0,1.0,-2.029900312423706,2.281743718413054e-06,2.029897928237915,-0.4871126413345337,0.0,0.0,1.0,326.8986511230469,341.0,913.0490112304688,-27856.935546875,1609.375732421875,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,324.4364318847656,320.8329162597656,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.5886434316635132,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005973982624709,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
699720,293.6714782714844,303.1499938964844,293.1499938964844,0.0069753588177263,-358.7594909667969,300.1214599609375,0.9990000128746032,1.0,0.8264228105545044,293.02154541015625,303.1499938964844,293.1499938964844,0.0,-0.0,300.2674255371094,0.0,0.0,0.0080898180603981,294.0702819824219,303.1499938964844,293.1499938964844,0.0016601858660578,-66.94922637939453,299.8468322753906,0.9990000128746032,1.0,0.6427733302116394,292.88873291015625,303.1499938964844,293.1499938964844,0.0103255435824394,-541.6812744140625,300.3497314453125,0.9658216238021852,1.0,0.7701111435890198,293.3427429199219,303.1499938964844,293.1499938964844,0.0,-0.0,300.2674255371094,0.0,0.0,0.0383746139705181,299.79913330078125,308.1499938964844,264.4328308105469,262.9389953613281,287.05078125,293.86199951171875,299.6544494628906,1.0,0.6014173626899719,0.0,0.0,1.0,1.0,-2.7431862354278564,4.077957783010788e-06,2.743182182312012,-0.6345566511154175,0.0,0.0,1.0,250.6664123535156,359.0,-846.5006103515625,-32306.693359375,2352.95166015625,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,323.70086669921875,319.4896240234375,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.5921356081962585,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006009424105286,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
699780,293.9371032714844,303.1499938964844,293.1499938964844,0.0042938226833939,-239.54425048828125,298.5621337890625,0.9990000128746032,1.0,0.8610607385635376,293.0810546875,303.1499938964844,293.1499938964844,0.0,-0.0,299.3046569824219,0.0,0.0,0.0087739564478397,293.8816833496094,303.1499938964844,293.1499938964844,0.000815266277641,-35.38856506347656,298.3751220703125,0.9990000128746032,1.0,0.6697139143943787,293.2596130371094,303.1499938964844,293.1499938964844,0.0035559392999857,-208.96728515625,298.5240173339844,0.9990000128746032,1.0,0.9067384004592896,293.37066650390625,303.1499938964844,293.1499938964844,0.0,-0.0,299.3046569824219,0.0,0.0,0.0416198745369911,298.3418884277344,308.1499938964844,264.4612121582031,262.9747619628906,287.1424865722656,293.8329162597656,298.2992858886719,1.0,0.6424859762191772,0.0,0.0,1.0,1.0,-2.987002372741699,4.809757228940725e-06,2.986997604370117,-0.6803753972053528,0.0,0.0,1.0,277.5260314941406,377.0,-1421.0374755859375,-31467.443359375,2937.886474609375,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.1158752441406,317.0091552734375,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.6132195591926575,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006223398959264,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
699840,293.9371032714844,303.1499938964844,293.1499938964844,0.0042938226833939,-239.54425048828125,298.5621337890625,0.9990000128746032,1.0,0.8610607385635376,293.0810546875,303.1499938964844,293.1499938964844,0.0,-0.0,299.3046569824219,0.0,0.0,0.0087739564478397,293.8816833496094,303.1499938964844,293.1499938964844,0.000815266277641,-35.38856506347656,298.3751220703125,0.9990000128746032,1.0,0.6697139143943787,293.2596130371094,303.1499938964844,293.1499938964844,0.0035559392999857,-208.96728515625,298.5240173339844,0.9990000128746032,1.0,0.9067384004592896,293.37066650390625,303.1499938964844,293.1499938964844,0.0,-0.0,299.3046569824219,0.0,0.0,0.0416198745369911,298.3418884277344,308.1499938964844,264.4612121582031,262.9747619628906,287.1424865722656,293.8329162597656,298.2992858886719,1.0,0.6424859762191772,0.0,0.0,1.0,1.0,-2.987002372741699,4.809757228940725e-06,2.986997604370117,-0.6803753972053528,0.0,0.0,1.0,277.5260314941406,377.0,-1421.0374755859375,-31467.443359375,2937.886474609375,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.1158752441406,317.0091552734375,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.6132195591926575,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006223398959264,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
699900,293.93914794921875,303.1499938964844,293.1499938964844,0.0033333706669509,-185.5843200683593,298.5333251953125,0.953063666820526,1.0,0.9033499360084534,293.0760192871094,303.1499938964844,293.1499938964844,0.0,-0.0,298.77392578125,0.0,0.0,0.0132519360631704,293.6192626953125,303.1499938964844,293.1499938964844,0.0,-0.0,298.3290405273437,0.4619998931884765,0.0,0.09273262321949,293.3130798339844,303.1499938964844,293.1499938964844,0.0022285629529505,-130.6614227294922,298.476806640625,0.9530617594718932,1.0,0.9512656927108764,293.3667297363281,303.1499938964844,293.1499938964844,0.0,-0.0,298.77392578125,0.0,0.0,0.0628614798188209,298.3512268066406,308.1499938964844,264.4757080078125,262.99298095703125,287.1651611328125,293.7381286621094,298.3875732421875,1.0,0.6305727958679199,0.0,0.0,1.0,1.0,-2.429563045501709,3.210722070434713e-06,2.4295599460601807,-0.5466843843460083,0.0,0.0,1.0,371.69635009765625,377.0,-531.2574462890625,-27347.876953125,2357.536376953125,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4619445800781,316.88922119140625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.6206608414649963,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006298918742686,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
699960,293.9758605957031,303.1499938964844,293.1499938964844,0.0029242234304547,-161.5699920654297,298.66748046875,0.9462665915489196,1.0,0.9038877487182616,293.0828552246094,303.1499938964844,293.1499938964844,0.0,-0.0,298.6049499511719,0.0,0.0,0.0137884970754385,293.2777099609375,303.1499938964844,293.1499938964844,0.0,-0.0,298.47283935546875,0.0,0.0,0.0132854180410504,293.382568359375,303.1499938964844,293.1499938964844,0.0020056597422808,-116.6969757080078,298.62091064453125,0.9462665319442748,1.0,0.9518371820449828,293.37225341796875,303.1499938964844,293.1499938964844,0.0,-0.0,298.6049499511719,0.0,0.0,0.0654066950082779,298.5176696777344,308.1499938964844,264.4903564453125,263.0113830566406,287.1387634277344,293.8134155273437,298.5223999023437,1.0,0.6285520792007446,0.0,0.0,1.0,1.0,-2.3386855125427246,2.9848145004507387e-06,2.3386826515197754,-0.5324611067771912,0.0,0.0,1.0,382.2138671875,380.0,-184.60633850097656,-26675.19140625,2253.501708984375,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.3852844238281,316.9046936035156,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.6229066252708435,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006321710534393,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
700020,294.0062255859375,303.1499938964844,293.1499938964844,0.002011991571635,-111.1820068359375,298.61962890625,0.9465408325195312,1.0,0.9038682579994202,293.1061096191406,303.1499938964844,293.1499938964844,0.0,-0.0,298.53692626953125,0.0,0.0,0.0137672014534473,292.8852233886719,303.1499938964844,293.1499938964844,0.0,-0.0,298.5145263671875,0.0,0.0,0.0101711740717291,293.4684753417969,303.1499938964844,293.1499938964844,0.0013869387330487,-80.7074966430664,298.5879211425781,0.9465408325195312,1.0,0.9518167972564696,293.3710021972656,303.1499938964844,293.1499938964844,0.0,-0.0,298.53692626953125,0.0,0.0,0.0653056725859642,298.5177001953125,308.1499938964844,264.5200500488281,263.0485534667969,287.162109375,293.8402099609375,298.5172119140625,1.0,0.6277928948402405,0.0,0.0,1.0,1.0,-2.3347277641296387,2.975147026518244e-06,2.3347246646881104,-0.5318036079406738,0.0,0.0,1.0,381.532958984375,383.0,-67.99037170410156,-26628.162109375,2244.517333984375,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.38555908203125,316.91131591796875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.625984787940979,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006352950003929,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
700080,294.0062255859375,303.1499938964844,293.1499938964844,0.002011991571635,-111.1820068359375,298.61962890625,0.9465408325195312,1.0,0.9038682579994202,293.1061096191406,303.1499938964844,293.1499938964844,0.0,-0.0,298.53692626953125,0.0,0.0,0.0137672014534473,292.8852233886719,303.1499938964844,293.1499938964844,0.0,-0.0,298.5145263671875,0.0,0.0,0.0101711740717291,293.4684753417969,303.1499938964844,293.1499938964844,0.0013869387330487,-80.7074966430664,298.5879211425781,0.9465408325195312,1.0,0.9518167972564696,293.3710021972656,303.1499938964844,293.1499938964844,0.0,-0.0,298.53692626953125,0.0,0.0,0.0653056725859642,298.5177001953125,308.1499938964844,264.5200500488281,263.0485534667969,287.162109375,293.8402099609375,298.5172119140625,1.0,0.6277928948402405,0.0,0.0,1.0,1.0,-2.3347277641296387,2.975147026518244e-06,2.3347246646881104,-0.5318036079406738,0.0,0.0,1.0,381.532958984375,383.0,-67.99037170410156,-26628.162109375,2244.517333984375,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.38555908203125,316.91131591796875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.625984787940979,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006352950003929,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
700140,294.0066833496094,303.1499938964844,293.1499938964844,0.0016409008530899,-90.68407440185548,298.5989074707031,0.9464512467384338,1.0,0.9038749933242798,293.11248779296875,303.1499938964844,293.1499938964844,0.0,-0.0,298.5243225097656,0.0,0.0,0.013774394057691,292.79522705078125,303.1499938964844,293.1499938964844,0.4091905951499939,-241.20201110839844,298.515380859375,0.0,1.0,0.0101737920194864,293.4891052246094,303.1499938964844,293.1499938964844,0.0011302391067147,-65.77596282958984,298.572998046875,0.9464512467384338,1.0,0.951823890209198,293.364013671875,303.1499938964844,293.1499938964844,0.0,-0.0,298.5243225097656,0.0,0.0,0.0653397962450981,298.515625,308.1499938964844,264.5357666015625,263.06817626953125,287.1732788085937,293.8499755859375,298.5157165527344,1.0,0.6279274821281433,0.0,0.0,1.0,1.0,-2.33479642868042,2.975311417685589e-06,2.334793329238892,-0.5318089723587036,0.0,0.0,1.0,381.7159118652344,383.0,-36.61980819702149,-26636.55859375,2245.354248046875,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4062805175781,316.93096923828125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.6273626089096069,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006366932648234,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
700200,293.992431640625,303.1499938964844,293.1499938964844,0.0016750721260905,-95.75284576416016,297.94537353515625,0.9990000128746032,1.0,0.8990697860717773,293.1295166015625,303.1499938964844,293.1499938964844,0.0,-0.0,298.3956604003906,0.0,0.0,0.0096245734021067,293.0131530761719,303.1499938964844,293.1499938964844,0.0101856524124741,-436.2177734375,298.44842529296875,0.965231955051422,1.0,0.6198647618293762,293.49627685546875,303.1499938964844,293.1499938964844,0.0012653584126383,-76.16930389404297,297.9237365722656,0.9990000128746032,1.0,0.9467637538909912,293.3771057128906,303.1499938964844,293.1499938964844,0.0,-0.0,298.3956604003906,0.0,0.0,0.0456548295915126,297.8764953613281,308.1499938964844,264.54998779296875,263.0859375,287.07421875,293.7959899902344,297.80291748046875,1.0,0.6600135564804077,0.0,0.0,1.0,1.0,-3.0263984203338623,4.937999165122164e-06,3.026393413543701,-0.6944001317024231,0.0,0.0,1.0,300.34161376953125,401.0,-1038.40087890625,-30704.69921875,3136.013671875,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.9826965332031,315.97808837890625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.6332793235778809,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006426979671232,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
700260,293.3691711425781,303.1499938964844,293.1499938964844,0.0,-0.0,298.2255859375,0.0,0.0,0.0296669751405715,293.06011962890625,303.1499938964844,293.1499938964844,0.0,-0.0,298.1188659667969,0.0,0.0,0.0198354814201593,293.4610595703125,303.1499938964844,293.1499938964844,0.001572951907292,-67.65188598632812,298.5685119628906,0.8866408467292786,1.0,0.7075629830360413,293.2544860839844,303.1499938964844,293.1499938964844,0.0,-0.0,298.4393005371094,0.5117150545120239,0.0,0.1987074315547943,293.3416748046875,303.1499938964844,293.1499938964844,0.0,-0.0,298.1188659667969,0.0,0.0,0.0940909832715988,298.4237670898437,308.1499938964844,264.5799560546875,263.12322998046875,287.28424072265625,293.3929748535156,298.6029968261719,1.0,0.6070483326911926,0.0,0.0,1.0,1.0,-1.2610347270965576,9.34297816002072e-07,1.2610337734222412,-0.2623991966247558,0.0,0.0,1.0,511.9565124511719,389.0,1168.1519775390625,-17686.615234375,1211.9962158203125,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4267883300781,318.1064147949219,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.6345005631446838,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000643937382847,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
700320,293.3691711425781,303.1499938964844,293.1499938964844,0.0,-0.0,298.2255859375,0.0,0.0,0.0296669751405715,293.06011962890625,303.1499938964844,293.1499938964844,0.0,-0.0,298.1188659667969,0.0,0.0,0.0198354814201593,293.4610595703125,303.1499938964844,293.1499938964844,0.001572951907292,-67.65188598632812,298.5685119628906,0.8866408467292786,1.0,0.7075629830360413,293.2544860839844,303.1499938964844,293.1499938964844,0.0,-0.0,298.4393005371094,0.5117150545120239,0.0,0.1987074315547943,293.3416748046875,303.1499938964844,293.1499938964844,0.0,-0.0,298.1188659667969,0.0,0.0,0.0940909832715988,298.4237670898437,308.1499938964844,264.5799560546875,263.12322998046875,287.28424072265625,293.3929748535156,298.6029968261719,1.0,0.6070483326911926,0.0,0.0,1.0,1.0,-1.2610347270965576,9.34297816002072e-07,1.2610337734222412,-0.2623991966247558,0.0,0.0,1.0,511.9565124511719,389.0,1168.1519775390625,-17686.615234375,1211.9962158203125,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4267883300781,318.1064147949219,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.6345005631446838,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000643937382847,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
700380,292.92266845703125,303.1499938964844,293.1499938964844,0.0,-0.0,299.83154296875,0.0,0.0,0.0170223023742437,292.9056701660156,303.1499938964844,293.1499938964844,0.0,-0.0,299.8089294433594,0.0,0.0,0.0179153960198164,293.8929138183594,303.1499938964844,293.1499938964844,0.0001174067147076,-0.0,300.6300048828125,0.9017949104309082,1.0,0.7062510848045349,292.75225830078125,303.1499938964844,293.1499938964844,0.0006407399778254,-33.27165222167969,301.13385009765625,0.2216619998216629,1.0,0.0481867641210556,293.3260498046875,303.1499938964844,293.1499938964844,0.0,-0.0,299.8089294433594,0.0,0.0,0.0849829241633415,300.5295104980469,308.1499938964844,264.6096496582031,263.1600952148437,287.9080505371094,293.3279724121094,300.7525939941406,1.0,0.5700116157531738,0.0,0.0,1.0,1.0,-1.048704981803894,6.848741236353817e-07,1.0487042665481567,-0.20474374294281,0.0,0.0,1.0,460.4853210449219,377.0,2435.40283203125,-17228.888671875,887.9522094726562,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,324.41424560546875,322.1912536621094,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.5893228650093079,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005980877904221,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
700440,292.92266845703125,303.1499938964844,293.1499938964844,0.0,-0.0,299.83154296875,0.0,0.0,0.0170223023742437,292.9056701660156,303.1499938964844,293.1499938964844,0.0,-0.0,299.8089294433594,0.0,0.0,0.0179153960198164,293.8929138183594,303.1499938964844,293.1499938964844,0.0001174067147076,-0.0,300.6300048828125,0.9017949104309082,1.0,0.7062510848045349,292.75225830078125,303.1499938964844,293.1499938964844,0.0006407399778254,-33.27165222167969,301.13385009765625,0.2216619998216629,1.0,0.0481867641210556,293.3260498046875,303.1499938964844,293.1499938964844,0.0,-0.0,299.8089294433594,0.0,0.0,0.0849829241633415,300.5295104980469,308.1499938964844,264.6096496582031,263.1600952148437,287.9080505371094,293.3279724121094,300.7525939941406,1.0,0.5700116157531738,0.0,0.0,1.0,1.0,-1.048704981803894,6.848741236353817e-07,1.0487042665481567,-0.20474374294281,0.0,0.0,1.0,460.4853210449219,377.0,2435.40283203125,-17228.888671875,887.9522094726562,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,324.41424560546875,322.1912536621094,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.5893228650093079,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005980877904221,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
700500,292.8626708984375,303.1499938964844,293.1499938964844,0.0,-0.0,300.5457458496094,0.0,0.0,0.0127599872648715,292.9696655273437,303.1499938964844,293.1499938964844,0.0,-0.0,300.5369873046875,0.0,0.0,0.0134365772828459,294.0690002441406,303.1499938964844,293.1499938964844,0.002703501842916,-102.48094940185548,300.973876953125,0.9507574439048768,1.0,0.7028278112411499,293.0149841308594,303.1499938964844,293.1499938964844,0.0082198632881045,-414.8658142089844,301.25,0.9215696454048156,1.0,0.8772191405296326,293.32647705078125,303.1499938964844,293.1499938964844,0.0,-0.0,300.5369873046875,0.0,0.0,0.0637373328208923,300.8962707519531,308.1499938964844,264.6242980957031,263.1782531738281,286.758056640625,293.4068603515625,300.7629699707031,1.0,0.5888189077377319,0.0,0.0,1.0,1.0,-2.0041093826293945,2.2168214854900725e-06,2.0041072368621826,-0.462311714887619,0.0,0.0,1.0,363.79791259765625,377.0,633.414306640625,-27580.251953125,1701.4635009765625,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,324.6349792480469,321.04052734375,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.579974889755249,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005886007566004,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
700560,292.8096923828125,303.1499938964844,293.1499938964844,0.3921727240085602,-270.2514343261719,300.5115661621094,0.0,1.0,0.0125399958342313,293.0147705078125,303.1499938964844,293.1499938964844,0.0,-0.0,300.4885559082031,0.0,0.0,0.0131896138191223,294.1006774902344,303.1499938964844,293.1499938964844,0.0015575864817947,-60.85251998901367,300.3787536621094,0.9538988471031188,1.0,0.7026291489601135,293.347412109375,303.1499938964844,293.1499938964844,0.0034921981859952,-184.71044921875,300.4684753417969,0.9529438018798828,1.0,0.9486777782440186,293.3260803222656,303.1499938964844,293.1499938964844,0.0,-0.0,300.4885559082031,0.0,0.0,0.0625658482313156,300.31317138671875,308.1499938964844,264.6387939453125,263.1962280273437,287.0334167480469,293.6536865234375,300.29449462890625,1.0,0.5931831002235413,0.0,0.0,1.0,1.0,-2.088071346282959,2.3970426354935626e-06,2.088068962097168,-0.4766356647014618,0.0,0.0,1.0,359.8785705566406,380.0,-44.454551696777344,-27645.0234375,1799.656982421875,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,324.0150451660156,320.406982421875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.5798237323760986,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005884473794139,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
700620,293.6370544433594,303.1499938964844,293.1499938964844,0.0078234393149614,-428.7036743164063,298.83612060546875,0.9990000128746032,1.0,0.876845121383667,293.0678100585937,303.1499938964844,293.1499938964844,0.0,-0.0,299.5780639648437,0.0,0.0,0.0090954871848225,293.9562072753906,303.1499938964844,293.1499938964844,0.001086238422431,-46.92041015625,298.4866943359375,0.9990000128746032,1.0,0.6819906234741211,293.5373229980469,303.1499938964844,293.1499938964844,0.0022536690812557,-131.8011932373047,298.5480651855469,0.9990000128746032,1.0,0.9233601093292236,293.36822509765625,303.1499938964844,293.1499938964844,0.0,-0.0,299.5780639648437,0.0,0.0,0.0431450754404068,298.4418640136719,308.1499938964844,264.6671447753906,263.2313232421875,287.1092224121094,293.7200927734375,298.3926696777344,1.0,0.65455162525177,0.0,0.0,1.0,1.0,-3.0433592796325684,4.988715772924479e-06,3.0433542728424072,-0.6926465630531311,0.0,0.0,1.0,287.89794921875,398.0,-1775.4630126953125,-32039.974609375,3106.203125,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.34136962890625,317.1595458984375,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.6000843048095703,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006090092938393,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
700680,293.6370544433594,303.1499938964844,293.1499938964844,0.0078234393149614,-428.7036743164063,298.83612060546875,0.9990000128746032,1.0,0.876845121383667,293.0678100585937,303.1499938964844,293.1499938964844,0.0,-0.0,299.5780639648437,0.0,0.0,0.0090954871848225,293.9562072753906,303.1499938964844,293.1499938964844,0.001086238422431,-46.92041015625,298.4866943359375,0.9990000128746032,1.0,0.6819906234741211,293.5373229980469,303.1499938964844,293.1499938964844,0.0022536690812557,-131.8011932373047,298.5480651855469,0.9990000128746032,1.0,0.9233601093292236,293.36822509765625,303.1499938964844,293.1499938964844,0.0,-0.0,299.5780639648437,0.0,0.0,0.0431450754404068,298.4418640136719,308.1499938964844,264.6671447753906,263.2313232421875,287.1092224121094,293.7200927734375,298.3926696777344,1.0,0.65455162525177,0.0,0.0,1.0,1.0,-3.0433592796325684,4.988715772924479e-06,3.0433542728424072,-0.6926465630531311,0.0,0.0,1.0,287.89794921875,398.0,-1775.4630126953125,-32039.974609375,3106.203125,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.34136962890625,317.1595458984375,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.6000843048095703,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006090092938393,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
700740,293.81109619140625,303.1499938964844,293.1499938964844,0.0063260123133659,-360.13043212890625,298.16827392578125,0.9976180791854858,1.0,0.8997305035591125,293.07623291015625,303.1499938964844,293.1499938964844,0.0,-0.0,298.8827514648437,0.0,0.0,0.0097640939056873,293.8565979003906,303.1499938964844,293.1499938964844,0.0,-0.0,297.8827209472656,0.9976416826248168,0.0,0.699859082698822,293.49810791015625,303.1499938964844,293.1499938964844,0.0018319920636713,-110.35042572021484,297.932861328125,0.9976416826248168,1.0,0.947552502155304,293.38531494140625,303.1499938964844,293.1499938964844,0.0,-0.0,298.8827514648437,0.0,0.0,0.0463166572153568,297.8459777832031,308.1499938964844,264.681640625,263.24920654296875,287.14508056640625,293.7392883300781,297.8065490722656,1.0,0.674261212348938,0.0,0.0,1.0,1.0,-3.126403570175171,5.257441898720572e-06,3.1263983249664307,-0.7091898322105408,0.0,0.0,1.0,308.2954406738281,398.0,-1662.721923828125,-31310.642578125,3391.523193359375,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.09381103515625,316.00634765625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.6135165095329285,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006226412951946,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
700800,293.8506164550781,303.1499938964844,293.1499938964844,0.0049616219475865,-280.44970703125,298.2972106933594,0.9319391250610352,1.0,0.9049651622772216,293.06024169921875,303.1499938964844,293.1499938964844,0.0,-0.0,298.34521484375,0.0,0.0,0.0149596687406301,293.59063720703125,303.1499938964844,293.1499938964844,0.0,-0.0,298.0058898925781,0.4453635215759277,0.0,0.0924095287919044,293.4437255859375,303.1499938964844,293.1499938964844,0.0011796094477176,-70.28955841064453,298.10125732421875,0.931940257549286,1.0,0.9529749155044556,293.37518310546875,303.1499938964844,293.1499938964844,0.0,-0.0,298.34521484375,0.0,0.0,0.0709622278809547,298.0282592773437,308.1499938964844,264.6944580078125,263.2650451660156,287.1695251464844,293.673583984375,298.0655212402344,1.0,0.654646098613739,0.0,0.0,1.0,1.0,-2.4462151527404785,3.2539321637159446e-06,2.44621205329895,-0.5509373545646667,0.0,0.0,1.0,415.4744262695313,401.0,-515.2894287109375,-26773.921875,2566.2353515625,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.6211853027344,316.1253967285156,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.6208629608154297,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006300969980657,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
700860,293.9466857910156,303.1499938964844,293.1499938964844,0.0035465953405946,-198.5891876220703,298.4368591308594,0.9306594729423524,1.0,0.9051022529602052,293.0753479003906,303.1499938964844,293.1499938964844,0.0,-0.0,298.2420349121094,0.0,0.0,0.0150702930986881,293.0266418457031,303.1499938964844,293.1499938964844,0.0,-0.0,298.2152709960937,0.0,0.0,0.0112199168652296,293.4549560546875,303.1499938964844,293.1499938964844,0.0009502364555373,-56.03438568115234,298.3035583496094,0.9306594729423524,1.0,0.953116238117218,293.3780822753906,303.1499938964844,293.1499938964844,0.0,-0.0,298.2420349121094,0.0,0.0,0.0714869797229766,298.2542419433594,308.1499938964844,264.72039794921875,263.2970886230469,287.1620483398437,293.7762451171875,298.25604248046875,1.0,0.6461993455886841,0.0,0.0,1.0,1.0,-2.3480265140533447,3.007965460710693e-06,2.3480234146118164,-0.534517765045166,0.0,0.0,1.0,414.9554138183594,404.0,-46.09496688842773,-26218.23046875,2399.403076171875,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.75933837890625,316.33868408203125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.6253989338874817,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006347004091367,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
700920,293.9466857910156,303.1499938964844,293.1499938964844,0.0035465953405946,-198.5891876220703,298.4368591308594,0.9306594729423524,1.0,0.9051022529602052,293.0753479003906,303.1499938964844,293.1499938964844,0.0,-0.0,298.2420349121094,0.0,0.0,0.0150702930986881,293.0266418457031,303.1499938964844,293.1499938964844,0.0,-0.0,298.2152709960937,0.0,0.0,0.0112199168652296,293.4549560546875,303.1499938964844,293.1499938964844,0.0009502364555373,-56.03438568115234,298.3035583496094,0.9306594729423524,1.0,0.953116238117218,293.3780822753906,303.1499938964844,293.1499938964844,0.0,-0.0,298.2420349121094,0.0,0.0,0.0714869797229766,298.2542419433594,308.1499938964844,264.72039794921875,263.2970886230469,287.1620483398437,293.7762451171875,298.25604248046875,1.0,0.6461993455886841,0.0,0.0,1.0,1.0,-2.3480265140533447,3.007965460710693e-06,2.3480234146118164,-0.534517765045166,0.0,0.0,1.0,414.9554138183594,404.0,-46.09496688842773,-26218.23046875,2399.403076171875,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.75933837890625,316.33868408203125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.6253989338874817,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006347004091367,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
700980,293.9668884277344,303.1499938964844,293.1499938964844,0.0023789941333234,-132.89486694335938,298.424072265625,0.9301744699478148,1.0,0.905144989490509,293.090576171875,303.1499938964844,293.1499938964844,0.0,-0.0,298.2763061523437,0.0,0.0,0.015112048946321,292.7970275878906,303.1499938964844,293.1499938964844,0.3877752423286438,-272.0758056640625,298.390380859375,0.0,1.0,0.0113666811957955,293.4670715332031,303.1499938964844,293.1499938964844,0.0,-0.0,298.3022155761719,0.9188851118087769,0.0,0.9236823916435242,293.3641967773437,303.1499938964844,293.1499938964844,0.0,-0.0,298.2763061523437,0.0,0.0,0.0716850534081459,298.2997436523437,308.1499938964844,264.7447509765625,263.3271179199219,287.2369384765625,293.7923278808594,298.3047790527344,1.0,0.6421589255332947,0.0,0.0,1.0,1.0,-2.314423084259033,2.919179678428918e-06,2.314419984817505,-0.5159546136856079,0.0,0.0,1.0,415.4239807128906,407.0,40.42706680297852,-26022.8984375,2344.83251953125,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.9568176269531,316.5473022460937,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.6285911798477173,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006379401311278,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
701040,293.9668884277344,303.1499938964844,293.1499938964844,0.0023789941333234,-132.89486694335938,298.424072265625,0.9301744699478148,1.0,0.905144989490509,293.090576171875,303.1499938964844,293.1499938964844,0.0,-0.0,298.2763061523437,0.0,0.0,0.015112048946321,292.7970275878906,303.1499938964844,293.1499938964844,0.3877752423286438,-272.0758056640625,298.390380859375,0.0,1.0,0.0113666811957955,293.4670715332031,303.1499938964844,293.1499938964844,0.0,-0.0,298.3022155761719,0.9188851118087769,0.0,0.9236823916435242,293.3641967773437,303.1499938964844,293.1499938964844,0.0,-0.0,298.2763061523437,0.0,0.0,0.0716850534081459,298.2997436523437,308.1499938964844,264.7447509765625,263.3271179199219,287.2369384765625,293.7923278808594,298.3047790527344,1.0,0.6421589255332947,0.0,0.0,1.0,1.0,-2.314423084259033,2.919179678428918e-06,2.314419984817505,-0.5159546136856079,0.0,0.0,1.0,415.4239807128906,407.0,40.42706680297852,-26022.8984375,2344.83251953125,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.9568176269531,316.5473022460937,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.6285911798477173,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006379401311278,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
701100,293.9787902832031,303.1499938964844,293.1499938964844,0.0018496956909075,-101.82196044921876,298.68182373046875,0.918526828289032,1.0,0.906199276447296,293.0915832519531,303.1499938964844,293.1499938964844,0.0,-0.0,298.39532470703125,0.0,0.0,0.0161539800465106,293.0350952148437,303.1499938964844,293.1499938964844,0.0094708800315856,-393.928955078125,299.10797119140625,0.8864077925682068,1.0,0.6375989317893982,293.2268981933594,303.1499938964844,293.1499938964844,0.0,-0.0,298.55816650390625,0.3743812143802643,0.0,0.091873362660408,293.3539733886719,303.1499938964844,293.1499938964844,0.0,-0.0,298.39532470703125,0.0,0.0,0.0766275227069854,298.5791015625,308.1499938964844,264.7562561035156,263.3412780761719,287.0639953613281,293.6479187011719,298.607421875,1.0,0.6310977935791016,0.0,0.0,1.0,1.0,-2.0747768878936768,2.367227807553718e-06,2.0747745037078857,-0.4727843701839447,0.0,0.0,1.0,434.6627502441406,407.0,415.1722717285156,-24779.796875,2045.7908935546875,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.3107604980469,317.0779113769531,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.6271219253540039,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006364490254782,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
701160,294.01123046875,303.1499938964844,293.1499938964844,0.0,-0.0,298.8409118652344,0.9211540222167968,0.0,0.905952215194702,293.09783935546875,303.1499938964844,293.1499938964844,0.0,-0.0,298.5880432128906,0.0,0.0,0.0159100126475095,293.3865661621094,303.1499938964844,293.1499938964844,0.0035853469744324,-152.0819549560547,298.9490661621094,0.9199316501617432,1.0,0.7022164463996887,292.9258117675781,303.1499938964844,293.1499938964844,0.0,-0.0,298.6802673339844,0.0,0.0,0.0185880716890096,293.3558044433594,303.1499938964844,293.1499938964844,0.0,-0.0,298.5880432128906,0.0,0.0,0.0754702538251876,298.7618713378906,308.1499938964844,264.7672424316406,263.35479736328125,287.185546875,293.8076171875,298.7861633300781,1.0,0.6269230246543884,0.0,0.0,1.0,1.0,-2.062344551086426,2.340241508136387e-06,2.0623421669006348,-0.4706304669380188,0.0,0.0,1.0,428.1271667480469,395.0,465.848388671875,-24860.39453125,2004.522705078125,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.6927490234375,317.4491577148437,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.6245912909507751,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006338807870633,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
701220,293.3460388183594,303.1499938964844,293.1499938964844,0.0,-0.0,299.6542663574219,0.0,0.0,0.017152389511466,293.08502197265625,303.1499938964844,293.1499938964844,0.0,-0.0,299.3957214355469,0.0,0.0,0.0146187888458371,293.8396301269531,303.1499938964844,293.1499938964844,0.0029804185032844,-121.12561798095705,299.7359619140625,0.9360565543174744,1.0,0.7036882638931274,293.00958251953125,303.1499938964844,293.1499938964844,0.0076337768696248,-415.0054626464844,299.97393798828125,0.9210085868835448,1.0,0.9138346314430236,293.34844970703125,303.1499938964844,293.1499938964844,0.0,-0.0,299.3957214355469,0.0,0.0,0.0693452358245849,299.60986328125,308.1499938964844,264.78759765625,263.3798522949219,286.9911499023437,293.6124267578125,299.5595092773437,1.0,0.6104108095169067,0.0,0.0,1.0,1.0,-2.0627365112304688,2.342346306249965e-06,2.0627341270446777,-0.4731925427913666,0.0,0.0,1.0,395.32763671875,383.0,467.3949890136719,-26116.98046875,1890.056640625,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.1756286621094,318.77069091796875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.607918918132782,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006169604021124,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
701280,293.3460388183594,303.1499938964844,293.1499938964844,0.0,-0.0,299.6542663574219,0.0,0.0,0.017152389511466,293.08502197265625,303.1499938964844,293.1499938964844,0.0,-0.0,299.3957214355469,0.0,0.0,0.0146187888458371,293.8396301269531,303.1499938964844,293.1499938964844,0.0029804185032844,-121.12561798095705,299.7359619140625,0.9360565543174744,1.0,0.7036882638931274,293.00958251953125,303.1499938964844,293.1499938964844,0.0076337768696248,-415.0054626464844,299.97393798828125,0.9210085868835448,1.0,0.9138346314430236,293.34844970703125,303.1499938964844,293.1499938964844,0.0,-0.0,299.3957214355469,0.0,0.0,0.0693452358245849,299.60986328125,308.1499938964844,264.78759765625,263.3798522949219,286.9911499023437,293.6124267578125,299.5595092773437,1.0,0.6104108095169067,0.0,0.0,1.0,1.0,-2.0627365112304688,2.342346306249965e-06,2.0627341270446777,-0.4731925427913666,0.0,0.0,1.0,395.32763671875,383.0,467.3949890136719,-26116.98046875,1890.056640625,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.1756286621094,318.77069091796875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.607918918132782,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006169604021124,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
701340,292.92022705078125,303.1499938964844,293.1499938964844,0.0,-0.0,299.451171875,0.0,0.0,0.0135377710685133,293.0746765136719,303.1499938964844,293.1499938964844,0.0,-0.0,299.410888671875,0.0,0.0,0.0142532829195261,293.9497375488281,303.1499938964844,293.1499938964844,0.0017651567468419,-72.4261245727539,299.4926452636719,0.9405041337013244,1.0,0.7034125924110413,293.43377685546875,303.1499938964844,293.1499938964844,0.0017990173073485,-99.94015502929688,299.4942932128906,0.9404903054237366,1.0,0.9523269534111024,293.3528137207031,303.1499938964844,293.1499938964844,0.0,-0.0,299.410888671875,0.0,0.0,0.0676114410161972,299.4061889648437,308.1499938964844,264.8055419921875,263.40191650390625,287.0721740722656,293.65106201171875,299.409423828125,1.0,0.6089244484901428,0.0,0.0,1.0,1.0,-2.1019647121429443,2.4278085675177863e-06,2.1019623279571533,-0.4794967472553253,0.0,0.0,1.0,387.20892333984375,371.0,93.59765625,-26231.62890625,1916.4681396484373,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.0020751953125,318.5792541503906,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.6058880686759949,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006148993270471,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
701400,292.92022705078125,303.1499938964844,293.1499938964844,0.0,-0.0,299.451171875,0.0,0.0,0.0135377710685133,293.0746765136719,303.1499938964844,293.1499938964844,0.0,-0.0,299.410888671875,0.0,0.0,0.0142532829195261,293.9497375488281,303.1499938964844,293.1499938964844,0.0017651567468419,-72.4261245727539,299.4926452636719,0.9405041337013244,1.0,0.7034125924110413,293.43377685546875,303.1499938964844,293.1499938964844,0.0017990173073485,-99.94015502929688,299.4942932128906,0.9404903054237366,1.0,0.9523269534111024,293.3528137207031,303.1499938964844,293.1499938964844,0.0,-0.0,299.410888671875,0.0,0.0,0.0676114410161972,299.4061889648437,308.1499938964844,264.8055419921875,263.40191650390625,287.0721740722656,293.65106201171875,299.409423828125,1.0,0.6089244484901428,0.0,0.0,1.0,1.0,-2.1019647121429443,2.4278085675177863e-06,2.1019623279571533,-0.4794967472553253,0.0,0.0,1.0,387.20892333984375,371.0,93.59765625,-26231.62890625,1916.4681396484373,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.0020751953125,318.5792541503906,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.6058880686759949,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006148993270471,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
701460,292.901123046875,303.1499938964844,293.1499938964844,0.0067301830276846,-355.1658630371094,299.9087829589844,0.8160873651504517,1.0,0.5095230937004089,293.08416748046875,303.1499938964844,293.1499938964844,0.0,-0.0,299.4171447753906,0.0,0.0,0.0104353157803416,293.9844055175781,303.1499938964844,293.1499938964844,0.0017101670382544,-70.76053619384766,299.3506774902344,0.9893547892570496,1.0,0.7004867792129517,293.618408203125,303.1499938964844,293.1499938964844,0.0017329999245703,-97.08314514160156,299.3517761230469,0.9893547892570496,1.0,0.9484024047851562,293.359130859375,303.1499938964844,293.1499938964844,0.0,-0.0,299.4171447753906,0.0,0.0,0.0495006442070007,299.29278564453125,308.1499938964844,264.8208312988281,263.42071533203125,286.91815185546875,293.8070983886719,299.1993713378906,1.0,0.6264631748199463,0.0,0.0,1.0,1.0,-2.6611061096191406,3.852318059216486e-06,2.661102294921875,-0.6307860612869263,0.0,0.0,1.0,306.5597229003906,374.0,-542.0635375976562,-30128.03515625,2469.3955078125,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.7084655761719,317.7928466796875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.6057364344596863,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006147454841993,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
701520,292.901123046875,303.1499938964844,293.1499938964844,0.0067301830276846,-355.1658630371094,299.9087829589844,0.8160873651504517,1.0,0.5095230937004089,293.08416748046875,303.1499938964844,293.1499938964844,0.0,-0.0,299.4171447753906,0.0,0.0,0.0104353157803416,293.9844055175781,303.1499938964844,293.1499938964844,0.0017101670382544,-70.76053619384766,299.3506774902344,0.9893547892570496,1.0,0.7004867792129517,293.618408203125,303.1499938964844,293.1499938964844,0.0017329999245703,-97.08314514160156,299.3517761230469,0.9893547892570496,1.0,0.9484024047851562,293.359130859375,303.1499938964844,293.1499938964844,0.0,-0.0,299.4171447753906,0.0,0.0,0.0495006442070007,299.29278564453125,308.1499938964844,264.8208312988281,263.42071533203125,286.91815185546875,293.8070983886719,299.1993713378906,1.0,0.6264631748199463,0.0,0.0,1.0,1.0,-2.6611061096191406,3.852318059216486e-06,2.661102294921875,-0.6307860612869263,0.0,0.0,1.0,306.5597229003906,374.0,-542.0635375976562,-30128.03515625,2469.3955078125,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.7084655761719,317.7928466796875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.6057364344596863,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006147454841993,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
701580,293.6024169921875,303.1499938964844,293.1499938964844,0.002975508570671,-171.98092651367188,297.7818298339844,0.9990000128746032,1.0,0.895949125289917,293.0794677734375,303.1499938964844,293.1499938964844,0.0,-0.0,298.5026550292969,0.0,0.0,0.0095068849623203,293.8163452148437,303.1499938964844,293.1499938964844,0.0,-0.0,297.6562805175781,0.9990000128746032,0.0,0.6969208717346191,293.508056640625,303.1499938964844,293.1499938964844,0.0009238308412022,-56.22955322265625,297.6719970703125,0.9990000128746032,1.0,0.9436500072479248,293.3831787109375,303.1499938964844,293.1499938964844,0.0,-0.0,298.5026550292969,0.0,0.0,0.045096568763256,297.63116455078125,308.1499938964844,264.83319091796875,263.4358825683594,287.1045837402344,293.6490478515625,297.5966186523437,1.0,0.6686663031578064,0.0,0.0,1.0,1.0,-3.111147165298462,5.207775757298805e-06,3.1111419200897217,-0.706516444683075,0.0,0.0,1.0,301.1171569824219,392.0,-1421.304931640625,-30914.39453125,3320.59765625,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.7202453613281,315.6856689453125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.62746262550354,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000636794778984,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
701640,293.6024169921875,303.1499938964844,293.1499938964844,0.002975508570671,-171.98092651367188,297.7818298339844,0.9990000128746032,1.0,0.895949125289917,293.0794677734375,303.1499938964844,293.1499938964844,0.0,-0.0,298.5026550292969,0.0,0.0,0.0095068849623203,293.8163452148437,303.1499938964844,293.1499938964844,0.0,-0.0,297.6562805175781,0.9990000128746032,0.0,0.6969208717346191,293.508056640625,303.1499938964844,293.1499938964844,0.0009238308412022,-56.22955322265625,297.6719970703125,0.9990000128746032,1.0,0.9436500072479248,293.3831787109375,303.1499938964844,293.1499938964844,0.0,-0.0,298.5026550292969,0.0,0.0,0.045096568763256,297.63116455078125,308.1499938964844,264.83319091796875,263.4358825683594,287.1045837402344,293.6490478515625,297.5966186523437,1.0,0.6686663031578064,0.0,0.0,1.0,1.0,-3.111147165298462,5.207775757298805e-06,3.1111419200897217,-0.706516444683075,0.0,0.0,1.0,301.1171569824219,392.0,-1421.304931640625,-30914.39453125,3320.59765625,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.7202453613281,315.6856689453125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.62746262550354,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000636794778984,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
