time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
701700,293.7103576660156,303.1499938964844,293.1499938964844,0.0021499388385564,-122.62052917480467,297.9925842285156,0.93598210811615,1.0,0.9046357870101928,293.0511169433594,303.1499938964844,293.1499938964844,0.0,-0.0,298.06573486328125,0.0,0.0,0.0146207641810178,293.53961181640625,303.1499938964844,293.1499938964844,0.0,-0.0,297.8371887207031,0.4147098064422607,0.0,0.0792113319039344,293.4378356933594,303.1499938964844,293.1499938964844,0.0,-0.0,297.9094543457031,0.9359885454177856,1.0,0.952642023563385,293.3680419921875,303.1499938964844,293.1499938964844,0.0,-0.0,298.06573486328125,0.0,0.0,0.0693546086549758,297.8677673339844,308.1499938964844,264.83819580078125,263.4420166015625,287.1239318847656,293.5877380371094,297.90673828125,1.0,0.6479869484901428,0.0,0.0,1.0,1.0,-2.4258899688720703,3.2015188935474725e-06,2.425886869430542,-0.5462769865989685,0.0,0.0,1.0,406.2450256347656,392.0,-299.4366760253906,-26498.458984375,2494.3505859375,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.4139099121094,315.9532775878906,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.6338688135147095,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006432962836697,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
701760,293.811767578125,303.1499938964844,293.1499938964844,0.0019134512403979,-108.0362548828125,298.1877136230469,0.9329615831375122,1.0,0.9049160480499268,293.0477905273437,303.1499938964844,293.1499938964844,0.0,-0.0,298.04132080078125,0.0,0.0,0.0148746585473418,293.2210693359375,303.1499938964844,293.1499938964844,0.0,-0.0,298.0085754394531,0.0,0.0,0.0134879304096102,293.4323425292969,303.1499938964844,293.1499938964844,0.0,-0.0,298.227294921875,0.9329617619514464,1.0,0.9529206156730652,293.368408203125,303.1499938964844,293.1499938964844,0.0,-0.0,298.04132080078125,0.0,0.0,0.0705589801073074,298.0850830078125,308.1499938964844,264.84234619140625,263.4471130371094,287.1141357421875,293.67108154296875,298.0965881347656,1.0,0.6437905430793762,0.0,0.0,1.0,1.0,-2.3489606380462646,3.0100741241767537e-06,2.3489575386047363,-0.534330427646637,0.0,0.0,1.0,410.0555725097656,395.0,23.79974937438965,-26128.296875,2381.324462890625,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.58984375,316.18096923828125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.6354203820228577,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006448709173128,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
701820,293.9382629394531,303.1499938964844,293.1499938964844,0.0,-0.0,299.0516357421875,0.8939968347549438,1.0,0.9089215993881226,293.0448303222656,303.1499938964844,293.1499938964844,0.0,-0.0,298.4884948730469,0.0,0.0,0.0188750438392162,292.8828430175781,303.1499938964844,293.1499938964844,0.0,-0.0,298.4855041503906,0.0,0.0,0.0139430770650506,293.13330078125,303.1499938964844,293.1499938964844,0.0,-0.0,298.8451538085937,0.2613806128501892,0.0,0.0585257224738597,293.3442687988281,303.1499938964844,293.1499938964844,0.0,-0.0,298.4884948730469,0.0,0.0,0.08953507989645,298.9318542480469,308.1499938964844,264.8480529785156,263.4540710449219,286.93048095703125,293.3480224609375,299.09228515625,1.0,0.5990108251571655,0.0,0.0,1.0,1.0,-1.308077096939087,1.0042263056675438e-06,1.3080761432647705,-0.2937920987606048,0.0,0.0,1.0,487.9012451171875,383.0,1410.9835205078125,-18764.076171875,1213.6229248046875,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.1125793457031,318.6621398925781,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.624640703201294,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006339309038594,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
701880,293.9382629394531,303.1499938964844,293.1499938964844,0.0,-0.0,299.0516357421875,0.8939968347549438,1.0,0.9089215993881226,293.0448303222656,303.1499938964844,293.1499938964844,0.0,-0.0,298.4884948730469,0.0,0.0,0.0188750438392162,292.8828430175781,303.1499938964844,293.1499938964844,0.0,-0.0,298.4855041503906,0.0,0.0,0.0139430770650506,293.13330078125,303.1499938964844,293.1499938964844,0.0,-0.0,298.8451538085937,0.2613806128501892,0.0,0.0585257224738597,293.3442687988281,303.1499938964844,293.1499938964844,0.0,-0.0,298.4884948730469,0.0,0.0,0.08953507989645,298.9318542480469,308.1499938964844,264.8480529785156,263.4540710449219,286.93048095703125,293.3480224609375,299.09228515625,1.0,0.5990108251571655,0.0,0.0,1.0,1.0,-1.308077096939087,1.0042263056675438e-06,1.3080761432647705,-0.2937920987606048,0.0,0.0,1.0,487.9012451171875,383.0,1410.9835205078125,-18764.076171875,1213.6229248046875,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.1125793457031,318.6621398925781,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.624640703201294,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006339309038594,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
701940,294.1961669921875,303.1499938964844,293.1499938964844,0.0,-0.0,300.5384826660156,0.9197703003883362,1.0,0.906213641166687,293.0343017578125,303.1499938964844,293.1499938964844,0.0,-0.0,299.8766784667969,0.0,0.0,0.016040863469243,292.8352966308594,303.1499938964844,293.1499938964844,0.0,-0.0,299.8763732910156,0.0,0.0,0.0118477353826165,292.75079345703125,303.1499938964844,293.1499938964844,0.0030005273874849,-157.0257568359375,301.06060791015625,0.5509416460990906,1.0,0.2145147025585174,293.3276672363281,303.1499938964844,293.1499938964844,0.0,-0.0,299.8766784667969,0.0,0.0,0.0760909542441368,300.4408874511719,308.1499938964844,264.8500061035156,263.4564819335937,286.63037109375,293.3276062011719,300.5657653808594,1.0,0.5769476294517517,0.0,0.0,1.0,1.0,-1.4683263301849363,1.2422980262272176e-06,1.468325138092041,-0.35364830493927,0.0,0.0,1.0,418.1803588867188,371.0,1767.6522216796875,-22251.6796875,1226.957763671875,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,323.9120178222656,321.0469665527344,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.5908121466636658,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005995992105454,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
702000,294.1961669921875,303.1499938964844,293.1499938964844,0.0,-0.0,300.5384826660156,0.9197703003883362,1.0,0.906213641166687,293.0343017578125,303.1499938964844,293.1499938964844,0.0,-0.0,299.8766784667969,0.0,0.0,0.016040863469243,292.8352966308594,303.1499938964844,293.1499938964844,0.0,-0.0,299.8763732910156,0.0,0.0,0.0118477353826165,292.75079345703125,303.1499938964844,293.1499938964844,0.0030005273874849,-157.0257568359375,301.06060791015625,0.5509416460990906,1.0,0.2145147025585174,293.3276672363281,303.1499938964844,293.1499938964844,0.0,-0.0,299.8766784667969,0.0,0.0,0.0760909542441368,300.4408874511719,308.1499938964844,264.8500061035156,263.4564819335937,286.63037109375,293.3276062011719,300.5657653808594,1.0,0.5769476294517517,0.0,0.0,1.0,1.0,-1.4683263301849363,1.2422980262272176e-06,1.468325138092041,-0.35364830493927,0.0,0.0,1.0,418.1803588867188,371.0,1767.6522216796875,-22251.6796875,1226.957763671875,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,323.9120178222656,321.0469665527344,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.5908121466636658,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005995992105454,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
702060,294.1519470214844,303.1499938964844,293.1499938964844,0.0,-0.0,299.3477783203125,0.7404215931892395,0.0,0.4068801403045654,293.0943908691406,303.1499938964844,293.1499938964844,0.0,-0.0,299.93096923828125,0.0,0.0,0.0119315329939126,293.0711364746094,303.1499938964844,293.1499938964844,0.0186902992427349,-646.7040405273438,300.2433166503906,0.917008936405182,1.0,0.6024394631385803,293.32135009765625,303.1499938964844,293.1499938964844,0.0034385260660201,-191.69171142578125,299.5124206542969,0.9696285128593444,1.0,0.9483601450920104,293.34356689453125,303.1499938964844,293.1499938964844,0.0,-0.0,299.93096923828125,0.0,0.0,0.0565980561077594,299.3519897460937,308.1499938964844,264.8500061035156,263.4564819335937,287.4147644042969,293.7909545898437,299.3284606933594,1.0,0.6118506193161011,0.0,0.0,1.0,1.0,-2.4336931705474854,3.215264996470069e-06,2.433689832687378,-0.5364055037498474,0.0,0.0,1.0,338.8019714355469,359.0,-736.1492309570312,-28948.740234375,2227.198974609375,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.6242370605469,318.83380126953125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.5942727327346802,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006031112861819,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
702120,294.1519470214844,303.1499938964844,293.1499938964844,0.0,-0.0,299.3477783203125,0.7404215931892395,0.0,0.4068801403045654,293.0943908691406,303.1499938964844,293.1499938964844,0.0,-0.0,299.93096923828125,0.0,0.0,0.0119315329939126,293.0711364746094,303.1499938964844,293.1499938964844,0.0186902992427349,-646.7040405273438,300.2433166503906,0.917008936405182,1.0,0.6024394631385803,293.32135009765625,303.1499938964844,293.1499938964844,0.0034385260660201,-191.69171142578125,299.5124206542969,0.9696285128593444,1.0,0.9483601450920104,293.34356689453125,303.1499938964844,293.1499938964844,0.0,-0.0,299.93096923828125,0.0,0.0,0.0565980561077594,299.3519897460937,308.1499938964844,264.8500061035156,263.4564819335937,287.4147644042969,293.7909545898437,299.3284606933594,1.0,0.6118506193161011,0.0,0.0,1.0,1.0,-2.4336931705474854,3.215264996470069e-06,2.433689832687378,-0.5364055037498474,0.0,0.0,1.0,338.8019714355469,359.0,-736.1492309570312,-28948.740234375,2227.198974609375,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.6242370605469,318.83380126953125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.5942727327346802,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006031112861819,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
702180,293.2652282714844,303.1499938964844,293.1499938964844,0.0,-0.0,299.5223083496094,0.0,0.0,0.0135394940152764,293.05035400390625,303.1499938964844,293.1499938964844,0.0,-0.0,299.58917236328125,0.0,0.0,0.0136111499741673,293.7710876464844,303.1499938964844,293.1499938964844,0.0096781207248568,-382.3263244628906,299.97283935546875,0.9484630227088928,1.0,0.7028255462646484,293.57733154296875,303.1499938964844,293.1499938964844,0.0022664887364953,-124.98892211914062,299.6534729003906,0.9485197067260742,1.0,0.9517220854759216,293.3519287109375,303.1499938964844,293.1499938964844,0.0,-0.0,299.58917236328125,0.0,0.0,0.064565435051918,299.5440979003906,308.1499938964844,264.8500061035156,263.4564819335937,287.0937805175781,293.6639404296875,299.5453186035156,1.0,0.5992608666419983,0.0,0.0,1.0,1.0,-2.0961127281188965,2.414735035927152e-06,2.096110343933105,-0.4781129956245422,0.0,0.0,1.0,370.80120849609375,347.0,-99.4525909423828,-26185.80078125,1849.5980224609373,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.0265808105469,318.6095275878906,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.5958720445632935,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006047343485988,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
702240,293.2652282714844,303.1499938964844,293.1499938964844,0.0,-0.0,299.5223083496094,0.0,0.0,0.0135394940152764,293.05035400390625,303.1499938964844,293.1499938964844,0.0,-0.0,299.58917236328125,0.0,0.0,0.0136111499741673,293.7710876464844,303.1499938964844,293.1499938964844,0.0096781207248568,-382.3263244628906,299.97283935546875,0.9484630227088928,1.0,0.7028255462646484,293.57733154296875,303.1499938964844,293.1499938964844,0.0022664887364953,-124.98892211914062,299.6534729003906,0.9485197067260742,1.0,0.9517220854759216,293.3519287109375,303.1499938964844,293.1499938964844,0.0,-0.0,299.58917236328125,0.0,0.0,0.064565435051918,299.5440979003906,308.1499938964844,264.8500061035156,263.4564819335937,287.0937805175781,293.6639404296875,299.5453186035156,1.0,0.5992608666419983,0.0,0.0,1.0,1.0,-2.0961127281188965,2.414735035927152e-06,2.096110343933105,-0.4781129956245422,0.0,0.0,1.0,370.80120849609375,347.0,-99.4525909423828,-26185.80078125,1849.5980224609373,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.0265808105469,318.6095275878906,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.5958720445632935,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006047343485988,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
702300,293.0318908691406,303.1499938964844,293.1499938964844,0.0,-0.0,299.5370483398437,0.0,0.0,0.0127479769289493,293.04949951171875,303.1499938964844,293.1499938964844,0.0,-0.0,299.5653381347656,0.0,0.0,0.0134063065052032,293.91168212890625,303.1499938964844,293.1499938964844,0.0074631571769714,-300.66973876953125,299.9028625488281,0.951119601726532,1.0,0.7027856707572937,293.6425476074219,303.1499938964844,293.1499938964844,0.0018795476062223,-103.63343048095705,299.63818359375,0.9511210918426514,1.0,0.951519012451172,293.3569030761719,303.1499938964844,293.1499938964844,0.0,-0.0,299.5653381347656,0.0,0.0,0.0635937452316284,299.54791259765625,308.1499938964844,264.8500061035156,263.4564819335937,287.1768493652344,293.7738037109375,299.5474548339844,1.0,0.5961050987243652,0.0,0.0,1.0,1.0,-2.093453884124756,2.4088424197543645e-06,2.093451499938965,-0.4775545001029968,0.0,0.0,1.0,365.5392456054688,347.0,-59.21469879150391,-26005.423828125,1827.1551513671875,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.8932189941406,318.4998779296875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.5955917835235596,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006044499459676,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
702360,292.902587890625,303.1499938964844,293.1499938964844,0.0,-0.0,299.5408935546875,0.0,0.0,0.0125280786305665,293.0528869628906,303.1499938964844,293.1499938964844,0.0,-0.0,299.55303955078125,0.0,0.0,0.0131923714652657,293.9762268066406,303.1499938964844,293.1499938964844,0.0061213849112391,-248.40280151367188,299.8334655761719,0.953853726387024,1.0,0.7026310563087463,293.68048095703125,303.1499938964844,293.1499938964844,0.0015559527091681,-85.82745361328125,299.61492919921875,0.953853726387024,1.0,0.951305627822876,293.357666015625,303.1499938964844,293.1499938964844,0.0,-0.0,299.55303955078125,0.0,0.0,0.0625789314508438,299.5404357910156,308.1499938964844,264.8500061035156,263.4564819335937,287.2183532714844,293.828369140625,299.5391540527344,1.0,0.5928526520729065,0.0,0.0,1.0,1.0,-2.0912718772888184,2.403996404609643e-06,2.091269493103028,-0.4770657122135162,0.0,0.0,1.0,360.0624084472656,350.0,-46.252838134765625,-25880.8828125,1804.64794921875,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.7890319824219,318.4120483398437,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.5952551960945129,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006041083834134,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
702420,292.8957824707031,303.1499938964844,293.1499938964844,0.0068799988366663,-360.9899291992188,300.005859375,0.8071915507316589,1.0,0.4753661453723907,293.0710144042969,303.1499938964844,293.1499938964844,0.0,-0.0,299.5150756835937,0.0,0.0,0.009721141308546,294.01885986328125,303.1499938964844,293.1499938964844,0.0045782048255205,-188.4495086669922,299.5751953125,0.9981846809387208,1.0,0.699955940246582,293.7211608886719,303.1499938964844,293.1499938964844,0.0015249262796714,-85.03709411621094,299.4262390136719,0.9981846809387208,1.0,0.9476836323738098,293.3651428222656,303.1499938964844,293.1499938964844,0.0,-0.0,299.5150756835937,0.0,0.0,0.046112909913063,299.3764038085937,308.1499938964844,264.8500061035156,263.4564819335937,286.9607849121094,293.8711853027344,299.2885437011719,1.0,0.6106456518173218,0.0,0.0,1.0,1.0,-2.6134233474731445,3.7197137316979938e-06,2.613419771194458,-0.6207787394523621,0.0,0.0,1.0,286.8270263671875,353.0,-590.4570922851562,-29589.16015625,2299.61572265625,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.4925537109375,317.6484680175781,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.5960298776626587,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006048945360817,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
702480,292.8957824707031,303.1499938964844,293.1499938964844,0.0068799988366663,-360.9899291992188,300.005859375,0.8071915507316589,1.0,0.4753661453723907,293.0710144042969,303.1499938964844,293.1499938964844,0.0,-0.0,299.5150756835937,0.0,0.0,0.009721141308546,294.01885986328125,303.1499938964844,293.1499938964844,0.0045782048255205,-188.4495086669922,299.5751953125,0.9981846809387208,1.0,0.699955940246582,293.7211608886719,303.1499938964844,293.1499938964844,0.0015249262796714,-85.03709411621094,299.4262390136719,0.9981846809387208,1.0,0.9476836323738098,293.3651428222656,303.1499938964844,293.1499938964844,0.0,-0.0,299.5150756835937,0.0,0.0,0.046112909913063,299.3764038085937,308.1499938964844,264.8500061035156,263.4564819335937,286.9607849121094,293.8711853027344,299.2885437011719,1.0,0.6106456518173218,0.0,0.0,1.0,1.0,-2.6134233474731445,3.7197137316979938e-06,2.613419771194458,-0.6207787394523621,0.0,0.0,1.0,286.8270263671875,353.0,-590.4570922851562,-29589.16015625,2299.61572265625,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.4925537109375,317.6484680175781,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.5960298776626587,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006048945360817,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
702540,293.6015014648437,303.1499938964844,293.1499938964844,0.0030732320155948,-176.3930206298828,297.92413330078125,0.9940325021743774,1.0,0.8994631767272949,293.0633239746094,303.1499938964844,293.1499938964844,0.0,-0.0,298.64215087890625,0.0,0.0,0.010043223388493,293.8355407714844,303.1499938964844,293.1499938964844,0.0026674724649637,-119.08230590820312,297.9025573730469,0.99422287940979,1.0,0.7001122832298279,293.5417785644531,303.1499938964844,293.1499938964844,0.0,-0.0,297.76141357421875,0.9193337559700012,0.0,0.7526423931121826,293.3857116699219,303.1499938964844,293.1499938964844,0.0,-0.0,298.64215087890625,0.0,0.0,0.0476407296955585,297.7662658691406,308.1499938964844,264.8500061035156,263.4564819335937,287.3277893066406,293.6705017089844,297.7413024902344,1.0,0.6436228156089783,0.0,0.0,1.0,1.0,-2.8977303504943848,4.513100520853186e-06,2.897725820541382,-0.6281031370162964,0.0,0.0,1.0,307.8581237792969,371.0,-1348.984130859375,-29313.712890625,2908.000244140625,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.61968994140625,315.7689819335937,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.6172390580177307,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006264191470108,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
702600,293.6015014648437,303.1499938964844,293.1499938964844,0.0030732320155948,-176.3930206298828,297.92413330078125,0.9940325021743774,1.0,0.8994631767272949,293.0633239746094,303.1499938964844,293.1499938964844,0.0,-0.0,298.64215087890625,0.0,0.0,0.010043223388493,293.8355407714844,303.1499938964844,293.1499938964844,0.0026674724649637,-119.08230590820312,297.9025573730469,0.99422287940979,1.0,0.7001122832298279,293.5417785644531,303.1499938964844,293.1499938964844,0.0,-0.0,297.76141357421875,0.9193337559700012,0.0,0.7526423931121826,293.3857116699219,303.1499938964844,293.1499938964844,0.0,-0.0,298.64215087890625,0.0,0.0,0.0476407296955585,297.7662658691406,308.1499938964844,264.8500061035156,263.4564819335937,287.3277893066406,293.6705017089844,297.7413024902344,1.0,0.6436228156089783,0.0,0.0,1.0,1.0,-2.8977303504943848,4.513100520853186e-06,2.897725820541382,-0.6281031370162964,0.0,0.0,1.0,307.8581237792969,371.0,-1348.984130859375,-29313.712890625,2908.000244140625,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.61968994140625,315.7689819335937,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.6172390580177307,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006264191470108,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
702660,293.8897705078125,303.1499938964844,293.1499938964844,0.0011440408416092,-61.78115081787109,299.0074157714844,0.902887225151062,1.0,0.9078752994537354,293.03277587890625,303.1499938964844,293.1499938964844,0.0,-0.0,298.55230712890625,0.0,0.0,0.0177827216684818,293.6123962402344,303.1499938964844,293.1499938964844,0.0,-0.0,298.89501953125,0.4757521450519562,0.0,0.1140603050589561,292.9125671386719,303.1499938964844,293.1499938964844,0.0,-0.0,298.5916442871094,0.0,0.0,0.0194031223654747,293.3587951660156,303.1499938964844,293.1499938964844,0.0,-0.0,298.55230712890625,0.0,0.0,0.0843535736203193,298.8984069824219,308.1499938964844,264.8500061035156,263.4564819335937,287.2742919921875,293.837890625,299.0444641113281,1.0,0.5884698629379272,0.0,0.0,1.0,1.0,-1.3727002143859863,1.0936223588942084e-06,1.3726991415023804,-0.3112504482269287,0.0,0.0,1.0,461.2146911621094,359.0,1117.7025146484375,-18922.236328125,1224.717529296875,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.5867004394531,318.1114807128906,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.6130158305168152,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006221331423148,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
702720,293.8897705078125,303.1499938964844,293.1499938964844,0.0011440408416092,-61.78115081787109,299.0074157714844,0.902887225151062,1.0,0.9078752994537354,293.03277587890625,303.1499938964844,293.1499938964844,0.0,-0.0,298.55230712890625,0.0,0.0,0.0177827216684818,293.6123962402344,303.1499938964844,293.1499938964844,0.0,-0.0,298.89501953125,0.4757521450519562,0.0,0.1140603050589561,292.9125671386719,303.1499938964844,293.1499938964844,0.0,-0.0,298.5916442871094,0.0,0.0,0.0194031223654747,293.3587951660156,303.1499938964844,293.1499938964844,0.0,-0.0,298.55230712890625,0.0,0.0,0.0843535736203193,298.8984069824219,308.1499938964844,264.8500061035156,263.4564819335937,287.2742919921875,293.837890625,299.0444641113281,1.0,0.5884698629379272,0.0,0.0,1.0,1.0,-1.3727002143859863,1.0936223588942084e-06,1.3726991415023804,-0.3112504482269287,0.0,0.0,1.0,461.2146911621094,359.0,1117.7025146484375,-18922.236328125,1224.717529296875,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.5867004394531,318.1114807128906,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.6130158305168152,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006221331423148,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
702780,294.1634216308594,303.1499938964844,293.1499938964844,0.002028759336099,-106.4133529663086,299.6258850097656,0.969217836856842,1.0,0.9022153615951538,293.07672119140625,303.1499938964844,293.1499938964844,0.0,-0.0,299.5329895019531,0.0,0.0,0.0120046902447938,293.0944519042969,303.1499938964844,293.1499938964844,0.0,-0.0,299.6756896972656,0.0,0.0,0.0089823687449097,293.0205993652344,303.1499938964844,293.1499938964844,0.0091694388538599,-493.73187255859375,299.9872741699219,0.9513041973114014,1.0,0.9004369378089905,293.3644104003906,303.1499938964844,293.1499938964844,0.0,-0.0,299.5329895019531,0.0,0.0,0.0569450818002224,299.5544738769531,308.1499938964844,264.8500061035156,263.4564819335937,287.071533203125,293.6949462890625,299.4722595214844,1.0,0.5958648920059204,0.0,0.0,1.0,1.0,-2.257138967514038,2.7882495032827137e-06,2.257136106491089,-0.5177465677261353,0.0,0.0,1.0,334.43463134765625,362.0,47.56013107299805,-27488.1015625,1942.902099609375,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.1064147949219,318.5220642089844,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.5953195691108704,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006041736924089,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
702840,294.1634216308594,303.1499938964844,293.1499938964844,0.002028759336099,-106.4133529663086,299.6258850097656,0.969217836856842,1.0,0.9022153615951538,293.07672119140625,303.1499938964844,293.1499938964844,0.0,-0.0,299.5329895019531,0.0,0.0,0.0120046902447938,293.0944519042969,303.1499938964844,293.1499938964844,0.0,-0.0,299.6756896972656,0.0,0.0,0.0089823687449097,293.0205993652344,303.1499938964844,293.1499938964844,0.0091694388538599,-493.73187255859375,299.9872741699219,0.9513041973114014,1.0,0.9004369378089905,293.3644104003906,303.1499938964844,293.1499938964844,0.0,-0.0,299.5329895019531,0.0,0.0,0.0569450818002224,299.5544738769531,308.1499938964844,264.8500061035156,263.4564819335937,287.071533203125,293.6949462890625,299.4722595214844,1.0,0.5958648920059204,0.0,0.0,1.0,1.0,-2.257138967514038,2.7882495032827137e-06,2.257136106491089,-0.5177465677261353,0.0,0.0,1.0,334.43463134765625,362.0,47.56013107299805,-27488.1015625,1942.902099609375,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.1064147949219,318.5220642089844,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.5953195691108704,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006041736924089,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
702900,294.1537170410156,303.1499938964844,293.1499938964844,0.0013081114739179,-69.83814239501953,299.2488098144531,0.969127893447876,1.0,0.9022047519683838,293.0892944335937,303.1499938964844,293.1499938964844,0.0,-0.0,299.3995056152344,0.0,0.0,0.0120108695700764,292.9416198730469,303.1499938964844,293.1499938964844,0.0,-0.0,299.4661865234375,0.0,0.0,0.0088743409141898,293.27081298828125,303.1499938964844,293.1499938964844,0.0036724656820297,-206.44821166992188,299.3683166503906,0.9685584902763368,1.0,0.9483650922775269,293.36480712890625,303.1499938964844,293.1499938964844,0.0,-0.0,299.3995056152344,0.0,0.0,0.0569743923842906,299.1890563964844,308.1499938964844,264.8500061035156,263.4564819335937,287.21612548828125,293.80792236328125,299.1746520996094,1.0,0.602014422416687,0.0,0.0,1.0,1.0,-2.3148860931396484,2.9261493637022795e-06,2.31488299369812,-0.5270573496818542,0.0,0.0,1.0,336.4451904296875,362.0,-246.6998443603516,-27468.287109375,2035.3729248046875,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.6797790527344,318.0950927734375,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.5981057286262512,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006070013041608,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
702960,294.1322937011719,303.1499938964844,293.1499938964844,0.0010456846794113,-56.077884674072266,299.14990234375,0.9658045172691344,1.0,0.9024465680122375,293.09393310546875,303.1499938964844,293.1499938964844,0.0,-0.0,299.2544250488281,0.0,0.0,0.0122664887458086,292.8249206542969,303.1499938964844,293.1499938964844,0.0,-0.0,299.2853088378906,0.0,0.0,0.0090600969269871,293.4210205078125,303.1499938964844,293.1499938964844,0.002797562861815,-157.98529052734375,299.236572265625,0.9657878279685974,1.0,0.9502708911895752,293.36212158203125,303.1499938964844,293.1499938964844,0.0,-0.0,299.2544250488281,0.0,0.0,0.0581869408488273,299.1004943847656,308.1499938964844,264.8500061035156,263.4564819335937,287.3208923339844,293.94171142578125,299.0931396484375,1.0,0.605987012386322,0.0,0.0,1.0,1.0,-2.3194668292999268,2.93729954137234e-06,2.319463968276977,-0.5279179811477661,0.0,0.0,1.0,343.07208251953125,365.0,-236.3485565185547,-27144.91796875,2068.404052734375,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.331787109375,317.7895202636719,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.6008895039558411,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006098264711908,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
703020,293.933837890625,303.1499938964844,293.1499938964844,0.0,-0.0,297.962158203125,0.7558664083480835,0.0,0.4407740831375122,293.07696533203125,303.1499938964844,293.1499938964844,0.0,-0.0,298.6361389160156,0.0,0.0,0.0122972335666418,293.28131103515625,303.1499938964844,293.1499938964844,0.0039680255576968,-175.24554443359375,298.1805419921875,0.9630422592163086,1.0,0.6968489289283752,293.4746398925781,303.1499938964844,293.1499938964844,0.0016420561587437,-98.20613861083984,298.05340576171875,0.9653845429420472,1.0,0.9502516388893129,293.366943359375,303.1499938964844,293.1499938964844,0.0,-0.0,298.6361389160156,0.0,0.0,0.0583327822387218,297.96014404296875,308.1499938964844,264.8500061035156,263.4564819335937,287.44537353515625,293.6680603027344,297.9842529296875,1.0,0.6338576078414917,0.0,0.0,1.0,1.0,-2.593445301055908,3.633159849414369e-06,2.5934417247772217,-0.561066746711731,0.0,0.0,1.0,353.8679504394531,368.0,-912.5816650390624,-27731.267578125,2558.812744140625,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.9034423828125,316.2687072753906,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.6170044541358948,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006261810776777,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
703080,293.933837890625,303.1499938964844,293.1499938964844,0.0,-0.0,297.962158203125,0.7558664083480835,0.0,0.4407740831375122,293.07696533203125,303.1499938964844,293.1499938964844,0.0,-0.0,298.6361389160156,0.0,0.0,0.0122972335666418,293.28131103515625,303.1499938964844,293.1499938964844,0.0039680255576968,-175.24554443359375,298.1805419921875,0.9630422592163086,1.0,0.6968489289283752,293.4746398925781,303.1499938964844,293.1499938964844,0.0016420561587437,-98.20613861083984,298.05340576171875,0.9653845429420472,1.0,0.9502516388893129,293.366943359375,303.1499938964844,293.1499938964844,0.0,-0.0,298.6361389160156,0.0,0.0,0.0583327822387218,297.96014404296875,308.1499938964844,264.8500061035156,263.4564819335937,287.44537353515625,293.6680603027344,297.9842529296875,1.0,0.6338576078414917,0.0,0.0,1.0,1.0,-2.593445301055908,3.633159849414369e-06,2.5934417247772217,-0.561066746711731,0.0,0.0,1.0,353.8679504394531,368.0,-912.5816650390624,-27731.267578125,2558.812744140625,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.9034423828125,316.2687072753906,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.6170044541358948,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006261810776777,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
703140,293.1964416503906,303.1499938964844,293.1499938964844,0.0,-0.0,298.31256103515625,0.0,0.0,0.0094450777396559,293.3324584960937,303.1499938964844,293.1499938964844,0.0529983341693878,-1779.2049560546875,299.5263671875,0.9730198979377748,1.0,0.8417027592658997,293.6513977050781,303.1499938964844,293.1499938964844,0.0025544182863086,-114.12570190429688,297.89910888671875,0.9990000128746032,1.0,0.6867323517799377,293.4940490722656,303.1499938964844,293.1499938964844,0.0015887807821854,-96.10563659667967,297.84698486328125,0.9990000128746032,1.0,0.9297800064086914,293.3826599121094,303.1499938964844,293.1499938964844,0.0,-0.0,298.3405456542969,0.0,0.0,0.0437405109405517,297.78448486328125,308.1499938964844,264.8500061035156,263.4564819335937,286.9393310546875,293.5184020996094,297.6961669921875,1.0,0.6529707908630371,0.0,0.0,1.0,1.0,-3.014829635620117,4.9005889195541386e-06,3.014824628829956,-0.6909465193748474,0.0,0.0,1.0,289.7094421386719,386.0,-1156.566650390625,-30464.568359375,3057.277099609375,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.6597595214844,315.68682861328125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.6243593096733093,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006336453370749,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
703200,293.1964416503906,303.1499938964844,293.1499938964844,0.0,-0.0,298.31256103515625,0.0,0.0,0.0094450777396559,293.3324584960937,303.1499938964844,293.1499938964844,0.0529983341693878,-1779.2049560546875,299.5263671875,0.9730198979377748,1.0,0.8417027592658997,293.6513977050781,303.1499938964844,293.1499938964844,0.0025544182863086,-114.12570190429688,297.89910888671875,0.9990000128746032,1.0,0.6867323517799377,293.4940490722656,303.1499938964844,293.1499938964844,0.0015887807821854,-96.10563659667967,297.84698486328125,0.9990000128746032,1.0,0.9297800064086914,293.3826599121094,303.1499938964844,293.1499938964844,0.0,-0.0,298.3405456542969,0.0,0.0,0.0437405109405517,297.78448486328125,308.1499938964844,264.8500061035156,263.4564819335937,286.9393310546875,293.5184020996094,297.6961669921875,1.0,0.6529707908630371,0.0,0.0,1.0,1.0,-3.014829635620117,4.9005889195541386e-06,3.014824628829956,-0.6909465193748474,0.0,0.0,1.0,289.7094421386719,386.0,-1156.566650390625,-30464.568359375,3057.277099609375,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.6597595214844,315.68682861328125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.6243593096733093,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006336453370749,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
703260,292.8478088378906,303.1499938964844,293.1499938964844,0.0,-0.0,297.4917907714844,0.0,0.0,0.0096542462706565,293.8798217773437,303.1499938964844,293.1499938964844,0.0247015878558158,-1187.1756591796875,297.95233154296875,0.9926573634147644,1.0,0.9478039741516112,293.6063537597656,303.1499938964844,293.1499938964844,0.0014920722460374,-69.38133239746094,296.9951171875,0.9926916360855104,1.0,0.7001386284828186,293.3406982421875,303.1499938964844,293.1499938964844,0.0008488523308187,-53.44137954711914,296.95965576171875,0.9926916360855104,1.0,0.9479309916496276,293.3817443847656,303.1499938964844,293.1499938964844,0.0,-0.0,297.5033569335937,0.0,0.0,0.0482219122350215,296.9165954589844,308.1499938964844,264.8500061035156,263.4564819335937,287.20782470703125,293.7440795898437,296.9009704589844,1.0,0.686886191368103,0.0,0.0,1.0,1.0,-3.18522047996521,5.451985089166556e-06,3.18521499633789,-0.7207412123680115,0.0,0.0,1.0,320.9876403808594,404.0,-977.21240234375,-29901.27734375,3594.527587890625,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.3381042480469,314.435791015625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.6463915705680847,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006560052861459,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
703320,292.8478088378906,303.1499938964844,293.1499938964844,0.0,-0.0,297.4917907714844,0.0,0.0,0.0096542462706565,293.8798217773437,303.1499938964844,293.1499938964844,0.0247015878558158,-1187.1756591796875,297.95233154296875,0.9926573634147644,1.0,0.9478039741516112,293.6063537597656,303.1499938964844,293.1499938964844,0.0014920722460374,-69.38133239746094,296.9951171875,0.9926916360855104,1.0,0.7001386284828186,293.3406982421875,303.1499938964844,293.1499938964844,0.0008488523308187,-53.44137954711914,296.95965576171875,0.9926916360855104,1.0,0.9479309916496276,293.3817443847656,303.1499938964844,293.1499938964844,0.0,-0.0,297.5033569335937,0.0,0.0,0.0482219122350215,296.9165954589844,308.1499938964844,264.8500061035156,263.4564819335937,287.20782470703125,293.7440795898437,296.9009704589844,1.0,0.686886191368103,0.0,0.0,1.0,1.0,-3.18522047996521,5.451985089166556e-06,3.18521499633789,-0.7207412123680115,0.0,0.0,1.0,320.9876403808594,404.0,-977.21240234375,-29901.27734375,3594.527587890625,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.3381042480469,314.435791015625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.6463915705680847,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006560052861459,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
703380,293.10064697265625,303.1499938964844,293.1499938964844,0.006443116813898,-390.0035400390625,296.90264892578125,0.9600498676300048,1.0,0.8817803263664246,293.9839172363281,303.1499938964844,293.1499938964844,0.0138916615396738,-814.0294799804688,297.2413635253906,0.967503547668457,1.0,0.9498950242996216,293.5057373046875,303.1499938964844,293.1499938964844,0.0009470267686992,-44.82169723510742,296.5834045410156,0.967503547668457,1.0,0.7015892863273621,293.0024719238281,303.1499938964844,293.1499938964844,0.0,-0.0,296.518310546875,0.3236804008483886,0.0,0.0626007840037345,293.3677062988281,303.1499938964844,293.1499938964844,0.0,-0.0,296.83270263671875,0.0,0.0,0.0575462840497493,296.5298767089844,308.1499938964844,264.8500061035156,263.4564819335937,287.3035583496094,293.83203125,296.5307312011719,1.0,0.7105734944343567,0.0,0.0,1.0,1.0,-3.186394214630127,5.454025540529983e-06,3.186388731002808,-0.7181322574615479,0.0,0.0,1.0,371.0145568847656,410.0,-538.6648559570312,-29062.111328125,3867.44677734375,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.54168701171875,313.74859619140625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.6673975586891174,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006773236673325,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
703440,293.10064697265625,303.1499938964844,293.1499938964844,0.006443116813898,-390.0035400390625,296.90264892578125,0.9600498676300048,1.0,0.8817803263664246,293.9839172363281,303.1499938964844,293.1499938964844,0.0138916615396738,-814.0294799804688,297.2413635253906,0.967503547668457,1.0,0.9498950242996216,293.5057373046875,303.1499938964844,293.1499938964844,0.0009470267686992,-44.82169723510742,296.5834045410156,0.967503547668457,1.0,0.7015892863273621,293.0024719238281,303.1499938964844,293.1499938964844,0.0,-0.0,296.518310546875,0.3236804008483886,0.0,0.0626007840037345,293.3677062988281,303.1499938964844,293.1499938964844,0.0,-0.0,296.83270263671875,0.0,0.0,0.0575462840497493,296.5298767089844,308.1499938964844,264.8500061035156,263.4564819335937,287.3035583496094,293.83203125,296.5307312011719,1.0,0.7105734944343567,0.0,0.0,1.0,1.0,-3.186394214630127,5.454025540529983e-06,3.186388731002808,-0.7181322574615479,0.0,0.0,1.0,371.0145568847656,410.0,-538.6648559570312,-29062.111328125,3867.44677734375,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.54168701171875,313.74859619140625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.6673975586891174,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006773236673325,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
703500,293.29302978515625,303.1499938964844,293.1499938964844,0.0013229009928181,-80.66859436035156,296.56427001953125,0.9594516158103944,1.0,0.90198016166687,293.98736572265625,303.1499938964844,293.1499938964844,0.0110097685828804,-674.6249389648438,297.07550048828125,0.9596929550170898,1.0,0.95051109790802,293.4765319824219,303.1499938964844,293.1499938964844,0.0008063369314186,-38.24275970458984,296.5318603515625,0.9596929550170898,1.0,0.7020442485809326,292.77020263671875,303.1499938964844,293.1499938964844,0.0,-0.0,296.513427734375,0.0,0.0,0.0144552867859601,293.36090087890625,303.1499938964844,293.1499938964844,0.0,-0.0,296.6559143066406,0.0,0.0,0.0604044608771801,296.4877624511719,308.1499938964844,264.8500061035156,263.4564819335937,287.26397705078125,293.8226623535156,296.483154296875,1.0,0.7143070697784424,0.0,0.0,1.0,1.0,-3.157292127609253,5.3588214541377965e-06,3.1572868824005127,-0.7147380113601685,0.0,0.0,1.0,384.9051513671875,410.0,-365.2788391113281,-28884.404296875,3873.657958984375,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.47271728515625,313.7040710449219,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.6753898859024048,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006854348466731,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
703560,293.3681335449219,303.1499938964844,293.1499938964844,0.0006176613969728,-38.85225677490234,295.8511657714844,0.9990000128746032,1.0,0.8234588503837585,293.9681701660156,303.1499938964844,293.1499938964844,0.0078864237293601,-515.0738525390625,296.3048400878906,0.9990000128746032,1.0,0.8671417832374573,293.4385070800781,303.1499938964844,293.1499938964844,0.0006670333095826,-32.633888244628906,295.85430908203125,0.9990000128746032,1.0,0.6404680013656616,292.7821960449219,303.1499938964844,293.1499938964844,0.0169506352394819,-972.9281616210938,296.7820739746094,0.9895763993263244,1.0,0.8315756916999817,293.37652587890625,303.1499938964844,293.1499938964844,0.0,-0.0,296.4389343261719,0.0,0.0,0.0381194986402988,295.81793212890625,308.1499938964844,264.8500061035156,263.4564819335937,287.126220703125,293.7211303710937,295.7863464355469,1.0,0.7563400864601135,0.0,0.0,1.0,1.0,-3.843791961669922,7.896653187344782e-06,3.843784093856812,-0.8774244785308838,0.0,0.0,1.0,296.6449584960937,410.0,-1086.6380615234375,-31880.126953125,5202.78173828125,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.1143798828125,312.9562072753906,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.6865822076797485,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006967936642467,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
703620,293.32916259765625,303.1499938964844,293.1499938964844,0.0004623347485903,-23.04234504699707,295.8099975585937,0.9577149152755736,1.0,0.9026578068733216,293.837890625,303.1499938964844,293.1499938964844,0.0057243350893259,-378.41943359375,296.1167297363281,0.9577149152755736,1.0,0.950542151927948,293.0084228515625,303.1499938964844,293.1499938964844,0.0,-0.0,295.7806701660156,0.0,0.0,0.0146042266860604,292.91375732421875,303.1499938964844,293.1499938964844,0.01490577775985,-888.7685546875,296.5609130859375,0.957669734954834,1.0,0.9504156112670898,293.3426513671875,303.1499938964844,293.1499938964844,0.0,-0.0,295.9232177734375,0.0,0.0,0.0611223839223384,295.7867736816406,308.1499938964844,264.8500061035156,263.4564819335937,287.16455078125,293.6750183105469,295.7852783203125,1.0,0.7549269795417786,0.0,0.0,1.0,1.0,-3.457905530929565,6.405566637113225e-06,3.4578990936279297,-0.7810791730880737,0.0,0.0,1.0,401.8025512695313,410.0,-279.60125732421875,-29725.7265625,4738.47412109375,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.7330322265625,312.85467529296875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.707809329032898,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007183364941738,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
703680,293.32916259765625,303.1499938964844,293.1499938964844,0.0004623347485903,-23.04234504699707,295.8099975585937,0.9577149152755736,1.0,0.9026578068733216,293.837890625,303.1499938964844,293.1499938964844,0.0057243350893259,-378.41943359375,296.1167297363281,0.9577149152755736,1.0,0.950542151927948,293.0084228515625,303.1499938964844,293.1499938964844,0.0,-0.0,295.7806701660156,0.0,0.0,0.0146042266860604,292.91375732421875,303.1499938964844,293.1499938964844,0.01490577775985,-888.7685546875,296.5609130859375,0.957669734954834,1.0,0.9504156112670898,293.3426513671875,303.1499938964844,293.1499938964844,0.0,-0.0,295.9232177734375,0.0,0.0,0.0611223839223384,295.7867736816406,308.1499938964844,264.8500061035156,263.4564819335937,287.16455078125,293.6750183105469,295.7852783203125,1.0,0.7549269795417786,0.0,0.0,1.0,1.0,-3.457905530929565,6.405566637113225e-06,3.4578990936279297,-0.7810791730880737,0.0,0.0,1.0,401.8025512695313,410.0,-279.60125732421875,-29725.7265625,4738.47412109375,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.7330322265625,312.85467529296875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.707809329032898,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007183364941738,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
