time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
703740,293.3525085449219,303.1499938964844,293.1499938964844,0.0,-0.0,296.19647216796875,0.9249489307403564,1.0,0.905364453792572,293.6716613769531,303.1499938964844,293.1499938964844,0.0,-0.0,296.1709899902344,0.4362502992153168,0.0,0.1228183209896087,292.80810546875,303.1499938964844,293.1499938964844,0.0127351051196455,-567.1231079101562,297.1712341308594,0.8101922869682312,1.0,0.4739343822002411,292.9773254394531,303.1499938964844,293.1499938964844,0.0124743776395916,-759.6481323242188,296.8330078125,0.9249488711357116,1.0,0.9533923268318176,293.3016967773437,303.1499938964844,293.1499938964844,0.0,-0.0,295.9587097167969,0.0,0.0,0.0738222151994705,296.1744079589844,308.1499938964844,264.8500061035156,263.4564819335937,286.87628173828125,293.4396667480469,296.1678771972656,1.0,0.7330566644668579,0.0,0.0,1.0,1.0,-3.036298513412476,4.969647761754459e-06,3.0362935066223145,-0.6966119408607483,0.0,0.0,1.0,451.2305908203125,410.0,324.13751220703125,-28440.595703125,3938.6318359375,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.2735595703125,313.5678100585937,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.7194240093231201,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007301238947547,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
703800,293.3525085449219,303.1499938964844,293.1499938964844,0.0,-0.0,296.19647216796875,0.9249489307403564,1.0,0.905364453792572,293.6716613769531,303.1499938964844,293.1499938964844,0.0,-0.0,296.1709899902344,0.4362502992153168,0.0,0.1228183209896087,292.80810546875,303.1499938964844,293.1499938964844,0.0127351051196455,-567.1231079101562,297.1712341308594,0.8101922869682312,1.0,0.4739343822002411,292.9773254394531,303.1499938964844,293.1499938964844,0.0124743776395916,-759.6481323242188,296.8330078125,0.9249488711357116,1.0,0.9533923268318176,293.3016967773437,303.1499938964844,293.1499938964844,0.0,-0.0,295.9587097167969,0.0,0.0,0.0738222151994705,296.1744079589844,308.1499938964844,264.8500061035156,263.4564819335937,286.87628173828125,293.4396667480469,296.1678771972656,1.0,0.7330566644668579,0.0,0.0,1.0,1.0,-3.036298513412476,4.969647761754459e-06,3.0362935066223145,-0.6966119408607483,0.0,0.0,1.0,451.2305908203125,410.0,324.13751220703125,-28440.595703125,3938.6318359375,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.2735595703125,313.5678100585937,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.7194240093231201,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007301238947547,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
703860,293.4095458984375,303.1499938964844,293.1499938964844,0.0,-0.0,296.1590881347656,0.9422072768211364,1.0,0.9039306044578552,293.3619384765625,303.1499938964844,293.1499938964844,0.0,-0.0,296.093505859375,0.0,0.0,0.0142283560708165,293.1489562988281,303.1499938964844,293.1499938964844,0.007507306523621,-358.2630920410156,296.5322265625,0.9420433640480042,1.0,0.7027353048324585,293.0272216796875,303.1499938964844,293.1499938964844,0.0109443292021751,-682.8909912109375,296.701171875,0.9422072768211364,1.0,0.9518824219703674,293.29547119140625,303.1499938964844,293.1499938964844,0.0,-0.0,296.07037353515625,0.0,0.0,0.0669325292110443,296.1065673828125,308.1499938964844,264.8500061035156,263.4564819335937,286.8711853027344,293.3143920898437,296.1105651855469,1.0,0.7317179441452026,0.0,0.0,1.0,1.0,-3.1696906089782715,5.400137069955235e-06,3.169685125350952,-0.7174896001815796,0.0,0.0,1.0,420.2801513671875,410.0,110.70960235595705,-29677.529296875,4094.520751953125,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.83770751953125,313.96612548828125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.7280541658401489,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007388824597001,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
703920,293.4095458984375,303.1499938964844,293.1499938964844,0.0,-0.0,296.1590881347656,0.9422072768211364,1.0,0.9039306044578552,293.3619384765625,303.1499938964844,293.1499938964844,0.0,-0.0,296.093505859375,0.0,0.0,0.0142283560708165,293.1489562988281,303.1499938964844,293.1499938964844,0.007507306523621,-358.2630920410156,296.5322265625,0.9420433640480042,1.0,0.7027353048324585,293.0272216796875,303.1499938964844,293.1499938964844,0.0109443292021751,-682.8909912109375,296.701171875,0.9422072768211364,1.0,0.9518824219703674,293.29547119140625,303.1499938964844,293.1499938964844,0.0,-0.0,296.07037353515625,0.0,0.0,0.0669325292110443,296.1065673828125,308.1499938964844,264.8500061035156,263.4564819335937,286.8711853027344,293.3143920898437,296.1105651855469,1.0,0.7317179441452026,0.0,0.0,1.0,1.0,-3.1696906089782715,5.400137069955235e-06,3.169685125350952,-0.7174896001815796,0.0,0.0,1.0,420.2801513671875,410.0,110.70960235595705,-29677.529296875,4094.520751953125,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.83770751953125,313.96612548828125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.7280541658401489,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007388824597001,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
703980,293.0990295410156,303.1499938964844,293.1499938964844,0.0,-0.0,297.0136108398437,0.1810744106769561,0.0,0.038861010223627,293.1316223144531,303.1499938964844,293.1499938964844,0.0,-0.0,296.667236328125,0.0,0.0,0.019124012440443,293.313232421875,303.1499938964844,293.1499938964844,0.0028982611838728,-133.00967407226562,297.2635803222656,0.8920286893844604,1.0,0.7069968581199646,293.0806579589844,303.1499938964844,293.1499938964844,0.0082045346498489,-501.5766906738281,297.6117858886719,0.89202880859375,1.0,0.9572168588638306,293.2709350585937,303.1499938964844,293.1499938964844,0.0,-0.0,296.6645202636719,0.0,0.0,0.0907156243920326,297.1529541015625,308.1499938964844,264.8500061035156,263.4564819335937,286.8178405761719,293.2649230957031,297.22528076171875,1.0,0.6770235300064087,0.0,0.0,1.0,1.0,-2.176309823989868,2.5954816464945907e-06,2.176307201385498,-0.4941596090793609,0.0,0.0,1.0,512.72216796875,398.0,1320.2095947265625,-24930.080078125,2489.1025390625,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.2729187011719,316.02081298828125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.7249747514724731,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000735757232178,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
704040,293.0990295410156,303.1499938964844,293.1499938964844,0.0,-0.0,297.0136108398437,0.1810744106769561,0.0,0.038861010223627,293.1316223144531,303.1499938964844,293.1499938964844,0.0,-0.0,296.667236328125,0.0,0.0,0.019124012440443,293.313232421875,303.1499938964844,293.1499938964844,0.0028982611838728,-133.00967407226562,297.2635803222656,0.8920286893844604,1.0,0.7069968581199646,293.0806579589844,303.1499938964844,293.1499938964844,0.0082045346498489,-501.5766906738281,297.6117858886719,0.89202880859375,1.0,0.9572168588638306,293.2709350585937,303.1499938964844,293.1499938964844,0.0,-0.0,296.6645202636719,0.0,0.0,0.0907156243920326,297.1529541015625,308.1499938964844,264.8500061035156,263.4564819335937,286.8178405761719,293.2649230957031,297.22528076171875,1.0,0.6770235300064087,0.0,0.0,1.0,1.0,-2.176309823989868,2.5954816464945907e-06,2.176307201385498,-0.4941596090793609,0.0,0.0,1.0,512.72216796875,398.0,1320.2095947265625,-24930.080078125,2489.1025390625,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.2729187011719,316.02081298828125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.7249747514724731,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000735757232178,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
704100,292.8792419433594,303.1499938964844,293.1499938964844,0.0,-0.0,297.3977966308594,0.0,0.0,0.0177786797285079,293.06982421875,303.1499938964844,293.1499938964844,0.0,-0.0,297.2515563964844,0.0,0.0,0.0180149395018816,293.4395751953125,303.1499938964844,293.1499938964844,0.0014534695073962,-65.02696228027344,297.7826538085937,0.900930881500244,1.0,0.7061842679977417,293.1676940917969,303.1499938964844,293.1499938964844,0.0056526502594351,-341.5399475097656,298.00396728515625,0.900930881500244,1.0,0.9561163783073424,293.27069091796875,303.1499938964844,293.1499938964844,0.0,-0.0,297.2507019042969,0.0,0.0,0.0854550823569297,297.689697265625,308.1499938964844,264.8500061035156,263.4564819335937,286.8066101074219,293.2859191894531,297.7423400878906,1.0,0.6604582667350769,0.0,0.0,1.0,1.0,-2.1409120559692383,2.515296500860132e-06,2.140909433364868,-0.4878764450550079,0.0,0.0,1.0,483.5613708496094,398.0,1349.2025146484375,-25502.451171875,2323.613037109375,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.3560791015625,317.0301513671875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.716781735420227,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007274423842318,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
704160,292.7781677246094,303.1499938964844,293.1499938964844,0.0041512898169457,-233.9124298095703,298.9833374023437,0.5757615566253662,1.0,0.2227820008993148,293.0347900390625,303.1499938964844,293.1499938964844,0.0,-0.0,297.72625732421875,0.0,0.0,0.0154902227222919,293.55743408203125,303.1499938964844,293.1499938964844,0.0013243657303974,-58.08686065673828,298.1795959472656,0.9258291721343994,1.0,0.7042868137359619,293.2587890625,303.1499938964844,293.1499938964844,0.0032792959827929,-194.72837829589844,298.2826232910156,0.9258291721343994,1.0,0.9535472989082336,293.2716369628906,303.1499938964844,293.1499938964844,0.0,-0.0,297.7259826660156,0.0,0.0,0.0734789371490478,298.1032409667969,308.1499938964844,264.8500061035156,263.4564819335937,286.5706787109375,293.3423767089844,298.13690185546875,1.0,0.657029926776886,0.0,0.0,1.0,1.0,-2.3619959354400635,3.057394451388973e-06,2.361992835998535,-0.564324140548706,0.0,0.0,1.0,424.94140625,386.0,1158.61279296875,-27994.224609375,2465.221435546875,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.2157592773437,317.58807373046875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.7088569402694702,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007193996571004,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
704220,293.4183959960937,303.1499938964844,293.1499938964844,0.0034511070698499,-202.755599975586,297.4648742675781,0.9790390729904176,1.0,0.899782121181488,293.0044250488281,303.1499938964844,293.1499938964844,0.0,-0.0,297.5632629394531,0.0,0.0,0.0112069146707654,293.6040954589844,303.1499938964844,293.1499938964844,0.0010029800469055,-45.833797454833984,297.3323669433594,0.979495882987976,1.0,0.7009207606315613,293.29705810546875,303.1499938964844,293.1499938964844,0.002088741865009,-129.23228454589844,297.3904724121094,0.979495882987976,1.0,0.948989987373352,293.29620361328125,303.1499938964844,293.1499938964844,0.0,-0.0,297.5632019042969,0.0,0.0,0.0531607754528522,297.2805480957031,308.1499938964844,264.8500061035156,263.4564819335937,286.9782409667969,293.457275390625,297.270751953125,1.0,0.6931938529014587,0.0,0.0,1.0,1.0,-3.138822078704834,5.297756160871359e-06,3.1388168334960938,-0.7109218835830688,0.0,0.0,1.0,345.4087829589844,404.0,-335.9900207519531,-32038.26171875,3618.477783203125,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.6044311523437,316.4234924316406,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.7155594825744629,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007262018625624,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
704280,293.4183959960937,303.1499938964844,293.1499938964844,0.0034511070698499,-202.755599975586,297.4648742675781,0.9790390729904176,1.0,0.899782121181488,293.0044250488281,303.1499938964844,293.1499938964844,0.0,-0.0,297.5632629394531,0.0,0.0,0.0112069146707654,293.6040954589844,303.1499938964844,293.1499938964844,0.0010029800469055,-45.833797454833984,297.3323669433594,0.979495882987976,1.0,0.7009207606315613,293.29705810546875,303.1499938964844,293.1499938964844,0.002088741865009,-129.23228454589844,297.3904724121094,0.979495882987976,1.0,0.948989987373352,293.29620361328125,303.1499938964844,293.1499938964844,0.0,-0.0,297.5632019042969,0.0,0.0,0.0531607754528522,297.2805480957031,308.1499938964844,264.8500061035156,263.4564819335937,286.9782409667969,293.457275390625,297.270751953125,1.0,0.6931938529014587,0.0,0.0,1.0,1.0,-3.138822078704834,5.297756160871359e-06,3.1388168334960938,-0.7109218835830688,0.0,0.0,1.0,345.4087829589844,404.0,-335.9900207519531,-32038.26171875,3618.477783203125,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.6044311523437,316.4234924316406,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.7155594825744629,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007262018625624,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
704340,293.61871337890625,303.1499938964844,293.1499938964844,0.0019975430332124,-116.88607788085938,297.4559936523437,0.9217514991760254,1.0,0.9057507514953612,292.9672241210937,303.1499938964844,293.1499938964844,0.0,-0.0,297.2801513671875,0.0,0.0,0.0158515013754367,293.4797668457031,303.1499938964844,293.1499938964844,0.0,-0.0,297.3291320800781,0.6471700668334961,0.0,0.2451228201389312,293.2419128417969,303.1499938964844,293.1499938964844,0.0025275908410549,-155.7474822998047,297.48406982421875,0.9217520356178284,1.0,0.9538005590438844,293.289794921875,303.1499938964844,293.1499938964844,0.0,-0.0,297.2801513671875,0.0,0.0,0.0751926973462104,297.3299865722656,308.1499938964844,264.8500061035156,263.4564819335937,287.2015380859375,293.4976806640625,297.3939819335937,1.0,0.6852056980133057,0.0,0.0,1.0,1.0,-2.637265205383301,3.759817900572671e-06,2.637261390686035,-0.5811348557472229,0.0,0.0,1.0,444.9954223632813,407.0,287.120361328125,-28480.056640625,3047.164794921875,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.2059020996094,316.48065185546875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.7229082584381104,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007336599519476,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
704400,293.61871337890625,303.1499938964844,293.1499938964844,0.0019975430332124,-116.88607788085938,297.4559936523437,0.9217514991760254,1.0,0.9057507514953612,292.9672241210937,303.1499938964844,293.1499938964844,0.0,-0.0,297.2801513671875,0.0,0.0,0.0158515013754367,293.4797668457031,303.1499938964844,293.1499938964844,0.0,-0.0,297.3291320800781,0.6471700668334961,0.0,0.2451228201389312,293.2419128417969,303.1499938964844,293.1499938964844,0.0025275908410549,-155.7474822998047,297.48406982421875,0.9217520356178284,1.0,0.9538005590438844,293.289794921875,303.1499938964844,293.1499938964844,0.0,-0.0,297.2801513671875,0.0,0.0,0.0751926973462104,297.3299865722656,308.1499938964844,264.8500061035156,263.4564819335937,287.2015380859375,293.4976806640625,297.3939819335937,1.0,0.6852056980133057,0.0,0.0,1.0,1.0,-2.637265205383301,3.759817900572671e-06,2.637261390686035,-0.5811348557472229,0.0,0.0,1.0,444.9954223632813,407.0,287.120361328125,-28480.056640625,3047.164794921875,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.2059020996094,316.48065185546875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.7229082584381104,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007336599519476,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
704460,293.7994079589844,303.1499938964844,293.1499938964844,0.0015032370574772,-84.3116455078125,298.29656982421875,0.9176179766654968,1.0,0.9062084555625916,292.9691162109375,303.1499938964844,293.1499938964844,0.0,-0.0,297.919189453125,0.0,0.0,0.0162385292351245,292.951416015625,303.1499938964844,293.1499938964844,0.0,-0.0,298.0156555175781,0.0,0.0,0.012313918210566,293.32330322265625,303.1499938964844,293.1499938964844,0.0002650464884936,-0.6364208459854126,298.22998046875,0.9176179766654968,1.0,0.9542811512947084,293.29034423828125,303.1499938964844,293.1499938964844,0.0,-0.0,297.919189453125,0.0,0.0,0.0770285949110984,298.2112731933594,308.1499938964844,264.8500061035156,263.4564819335937,287.0645446777344,293.6044616699219,298.2383117675781,1.0,0.6619657278060913,0.0,0.0,1.0,1.0,-2.360137462615967,3.0379499094124185e-06,2.3601343631744385,-0.5368756651878357,0.0,0.0,1.0,444.9322204589844,410.0,775.6151733398438,-27653.15234375,2540.046142578125,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.3335266113281,317.7262878417969,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.7131545543670654,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007237612153403,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
704520,293.7994079589844,303.1499938964844,293.1499938964844,0.0015032370574772,-84.3116455078125,298.29656982421875,0.9176179766654968,1.0,0.9062084555625916,292.9691162109375,303.1499938964844,293.1499938964844,0.0,-0.0,297.919189453125,0.0,0.0,0.0162385292351245,292.951416015625,303.1499938964844,293.1499938964844,0.0,-0.0,298.0156555175781,0.0,0.0,0.012313918210566,293.32330322265625,303.1499938964844,293.1499938964844,0.0002650464884936,-0.6364208459854126,298.22998046875,0.9176179766654968,1.0,0.9542811512947084,293.29034423828125,303.1499938964844,293.1499938964844,0.0,-0.0,297.919189453125,0.0,0.0,0.0770285949110984,298.2112731933594,308.1499938964844,264.8500061035156,263.4564819335937,287.0645446777344,293.6044616699219,298.2383117675781,1.0,0.6619657278060913,0.0,0.0,1.0,1.0,-2.360137462615967,3.0379499094124185e-06,2.3601343631744385,-0.5368756651878357,0.0,0.0,1.0,444.9322204589844,410.0,775.6151733398438,-27653.15234375,2540.046142578125,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.3335266113281,317.7262878417969,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.7131545543670654,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007237612153403,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
704580,293.9242858886719,303.1499938964844,293.1499938964844,0.0014664598274976,-82.4017333984375,298.2772827148437,0.974152445793152,1.0,0.9016377329826356,293.0033569335937,303.1499938964844,293.1499938964844,0.0,-0.0,298.3440246582031,0.0,0.0,0.0116219399496912,292.9437561035156,303.1499938964844,293.1499938964844,0.0113211553543806,-469.1492309570313,298.89013671875,0.9045708179473876,1.0,0.572898268699646,293.43768310546875,303.1499938964844,293.1499938964844,0.0022927606478333,-135.66661071777344,298.2262268066406,0.974152445793152,1.0,0.949467957019806,293.304443359375,303.1499938964844,293.1499938964844,0.0,-0.0,298.3440246582031,0.0,0.0,0.0551294796168804,298.2201232910156,308.1499938964844,264.8500061035156,263.4564819335937,287.05279541015625,293.7240600585937,298.1508483886719,1.0,0.6815488934516907,0.0,0.0,1.0,1.0,-2.9896929264068604,4.823663857678184e-06,2.989687919616699,-0.6895115971565247,0.0,0.0,1.0,349.3309631347656,410.0,-216.1254119873047,-32193.28515625,3310.290283203125,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.7937927246094,317.5981750488281,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.7062628865242004,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007167670410126,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
704640,293.9242858886719,303.1499938964844,293.1499938964844,0.0014664598274976,-82.4017333984375,298.2772827148437,0.974152445793152,1.0,0.9016377329826356,293.0033569335937,303.1499938964844,293.1499938964844,0.0,-0.0,298.3440246582031,0.0,0.0,0.0116219399496912,292.9437561035156,303.1499938964844,293.1499938964844,0.0113211553543806,-469.1492309570313,298.89013671875,0.9045708179473876,1.0,0.572898268699646,293.43768310546875,303.1499938964844,293.1499938964844,0.0022927606478333,-135.66661071777344,298.2262268066406,0.974152445793152,1.0,0.949467957019806,293.304443359375,303.1499938964844,293.1499938964844,0.0,-0.0,298.3440246582031,0.0,0.0,0.0551294796168804,298.2201232910156,308.1499938964844,264.8500061035156,263.4564819335937,287.05279541015625,293.7240600585937,298.1508483886719,1.0,0.6815488934516907,0.0,0.0,1.0,1.0,-2.9896929264068604,4.823663857678184e-06,2.989687919616699,-0.6895115971565247,0.0,0.0,1.0,349.3309631347656,410.0,-216.1254119873047,-32193.28515625,3310.290283203125,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.7937927246094,317.5981750488281,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.7062628865242004,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007167670410126,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
704700,293.88238525390625,303.1499938964844,293.1499938964844,0.0009978781454265,-57.4088249206543,297.7679138183594,0.9763868451118468,1.0,0.9014138579368592,293.0034484863281,303.1499938964844,293.1499938964844,0.0,-0.0,298.10223388671875,0.0,0.0,0.0114480620250105,293.2450561523437,303.1499938964844,293.1499938964844,0.0054499213583767,-243.37188720703125,298.0097961425781,0.974170744419098,1.0,0.6959961652755737,293.4218444824219,303.1499938964844,293.1499938964844,2.886912261601537e-05,-0.0,297.7305603027344,0.9763868451118468,1.0,0.9492322206497192,293.3135681152344,303.1499938964844,293.1499938964844,0.0,-0.0,298.10223388671875,0.0,0.0,0.0543046779930591,297.7203063964844,308.1499938964844,264.8500061035156,263.4564819335937,287.1147155761719,293.64263916015625,297.6993713378906,1.0,0.6965457201004028,0.0,0.0,1.0,1.0,-3.1367807388305664,5.291369234328158e-06,3.136775493621826,-0.7110195755958557,0.0,0.0,1.0,351.4015808105469,410.0,-588.7250366210938,-32521.033203125,3645.9287109375,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.25885009765625,317.0150756835937,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.7108559608459473,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007214284269139,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
704760,293.8257141113281,303.1499938964844,293.1499938964844,0.0,-0.0,298.2607116699219,0.8208337426185608,0.0,0.7040941715240479,292.9696655273437,303.1499938964844,293.1499938964844,0.0,-0.0,298.0072631835937,0.0,0.0,0.0191183183342218,293.4173278808594,303.1499938964844,293.1499938964844,0.0026767931412905,-116.4300537109375,298.40234375,0.891999363899231,1.0,0.7068604826927185,293.1920471191406,303.1499938964844,293.1499938964844,0.0,-0.0,298.1864624023437,0.4345211386680603,0.0,0.1351971328258514,293.29205322265625,303.1499938964844,293.1499938964844,0.0,-0.0,298.0072631835937,0.0,0.0,0.0906890705227851,298.22686767578125,308.1499938964844,264.8500061035156,263.4564819335937,287.5383605957031,293.6861267089844,298.3360290527344,1.0,0.6536616086959839,0.0,0.0,1.0,1.0,-1.990221619606018,2.169683057218208e-06,1.9902194738388064,-0.4230529069900512,0.0,0.0,1.0,508.6512451171875,398.0,751.1482543945312,-24562.208984375,2171.20751953125,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.3883361816406,318.1524963378906,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.7094746232032776,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007200265536084,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
704820,293.1968994140625,303.1499938964844,293.1499938964844,0.0,-0.0,299.4932861328125,0.0,0.0,0.0125126270577311,293.60479736328125,303.1499938964844,293.1499938964844,0.0387746877968311,-1373.4952392578125,300.5022277832031,0.9674017429351808,1.0,0.9300721287727356,293.81854248046875,303.1499938964844,293.1499938964844,0.0030647749081254,-126.7816162109375,299.427001953125,0.973914384841919,1.0,0.7013505697250366,292.8303527832031,303.1499938964844,293.1499938964844,0.0087206484749913,-477.1145324707031,299.9370422363281,0.836139976978302,1.0,0.612802267074585,293.31903076171875,303.1499938964844,293.1499938964844,0.0,-0.0,299.2206115722656,0.0,0.0,0.0552239045500755,299.3104248046875,308.1499938964844,264.8500061035156,263.4564819335937,286.8150939941406,293.6488952636719,299.19012451171875,1.0,0.6568024158477783,0.0,0.0,1.0,1.0,-2.773590564727783,4.175626145297429e-06,2.77358627319336,-0.6562683582305908,0.0,0.0,1.0,341.0252990722656,401.0,105.03321838378906,-32401.228515625,2834.28857421875,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,323.3482360839844,319.13525390625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.6833608746528625,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006935243727639,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
704880,293.1968994140625,303.1499938964844,293.1499938964844,0.0,-0.0,299.4932861328125,0.0,0.0,0.0125126270577311,293.60479736328125,303.1499938964844,293.1499938964844,0.0387746877968311,-1373.4952392578125,300.5022277832031,0.9674017429351808,1.0,0.9300721287727356,293.81854248046875,303.1499938964844,293.1499938964844,0.0030647749081254,-126.7816162109375,299.427001953125,0.973914384841919,1.0,0.7013505697250366,292.8303527832031,303.1499938964844,293.1499938964844,0.0087206484749913,-477.1145324707031,299.9370422363281,0.836139976978302,1.0,0.612802267074585,293.31903076171875,303.1499938964844,293.1499938964844,0.0,-0.0,299.2206115722656,0.0,0.0,0.0552239045500755,299.3104248046875,308.1499938964844,264.8500061035156,263.4564819335937,286.8150939941406,293.6488952636719,299.19012451171875,1.0,0.6568024158477783,0.0,0.0,1.0,1.0,-2.773590564727783,4.175626145297429e-06,2.77358627319336,-0.6562683582305908,0.0,0.0,1.0,341.0252990722656,401.0,105.03321838378906,-32401.228515625,2834.28857421875,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,323.3482360839844,319.13525390625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.6833608746528625,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006935243727639,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
704940,292.8615417480469,303.1499938964844,293.1499938964844,0.0,-0.0,298.5912170410156,0.0,0.0,0.010272697545588,294.1007995605469,303.1499938964844,293.1499938964844,0.0189832486212253,-952.9634399414062,298.8103942871094,0.9844911694526672,1.0,0.9485610723495485,293.7857360839844,303.1499938964844,293.1499938964844,0.0016257817624136,-71.8199691772461,298.0604248046875,0.9844964742660522,1.0,0.7006171941757202,293.2080993652344,303.1499938964844,293.1499938964844,0.0050320914015173,-300.6095275878906,298.2431945800781,0.9843509793281556,1.0,0.9480859637260436,293.34722900390625,303.1499938964844,293.1499938964844,0.0,-0.0,298.5224914550781,0.0,0.0,0.0513086728751659,297.9800109863281,308.1499938964844,264.8500061035156,263.4564819335937,287.3622436523437,293.9520874023437,297.9608154296875,1.0,0.6960148811340332,0.0,0.0,1.0,1.0,-3.192667007446289,5.477391823660582e-06,3.1926615238189697,-0.7229889035224915,0.0,0.0,1.0,337.741943359375,410.0,-832.2438354492188,-32922.69921875,3701.444580078125,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.5959167480469,317.298828125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.6956877112388611,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000706034596078,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
705000,292.8615417480469,303.1499938964844,293.1499938964844,0.0,-0.0,298.5912170410156,0.0,0.0,0.010272697545588,294.1007995605469,303.1499938964844,293.1499938964844,0.0189832486212253,-952.9634399414062,298.8103942871094,0.9844911694526672,1.0,0.9485610723495485,293.7857360839844,303.1499938964844,293.1499938964844,0.0016257817624136,-71.8199691772461,298.0604248046875,0.9844964742660522,1.0,0.7006171941757202,293.2080993652344,303.1499938964844,293.1499938964844,0.0050320914015173,-300.6095275878906,298.2431945800781,0.9843509793281556,1.0,0.9480859637260436,293.34722900390625,303.1499938964844,293.1499938964844,0.0,-0.0,298.5224914550781,0.0,0.0,0.0513086728751659,297.9800109863281,308.1499938964844,264.8500061035156,263.4564819335937,287.3622436523437,293.9520874023437,297.9608154296875,1.0,0.6960148811340332,0.0,0.0,1.0,1.0,-3.192667007446289,5.477391823660582e-06,3.1926615238189697,-0.7229889035224915,0.0,0.0,1.0,337.741943359375,410.0,-832.2438354492188,-32922.69921875,3701.444580078125,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.5959167480469,317.298828125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.6956877112388611,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000706034596078,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
705060,293.04034423828125,303.1499938964844,293.1499938964844,0.0069389771670103,-412.0313415527344,297.3265380859375,0.9990000128746032,1.0,0.8097707629203796,294.1465759277344,303.1499938964844,293.1499938964844,0.0097800595685839,-596.6802978515625,297.4769592285156,0.9990000128746032,1.0,0.8527517318725586,293.6717834472656,303.1499938964844,293.1499938964844,0.0010078181512653,-46.91386795043945,296.9601745605469,0.9990000128746032,1.0,0.6298395395278931,293.2624206542969,303.1499938964844,293.1499938964844,0.0026992752682417,-170.1207733154297,297.06170654296875,0.9990000128746032,1.0,0.8527517318725586,293.38507080078125,303.1499938964844,293.1499938964844,0.0,-0.0,297.8035583496094,0.0,0.0,0.0368798784911632,296.9052429199219,308.1499938964844,264.8500061035156,263.4564819335937,287.2730407714844,293.8770751953125,296.8660888671875,1.0,0.7495337128639221,0.0,0.0,1.0,1.0,-3.8204853534698486,7.799246304784901e-06,3.8204774856567374,-0.8679473996162415,0.0,0.0,1.0,289.13311767578125,410.0,-1471.7030029296875,-34747.73828125,5083.78759765625,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.0723876953125,315.5375061035156,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.7119110226631165,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000722499215044,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
705120,293.04034423828125,303.1499938964844,293.1499938964844,0.0069389771670103,-412.0313415527344,297.3265380859375,0.9990000128746032,1.0,0.8097707629203796,294.1465759277344,303.1499938964844,293.1499938964844,0.0097800595685839,-596.6802978515625,297.4769592285156,0.9990000128746032,1.0,0.8527517318725586,293.6717834472656,303.1499938964844,293.1499938964844,0.0010078181512653,-46.91386795043945,296.9601745605469,0.9990000128746032,1.0,0.6298395395278931,293.2624206542969,303.1499938964844,293.1499938964844,0.0026992752682417,-170.1207733154297,297.06170654296875,0.9990000128746032,1.0,0.8527517318725586,293.38507080078125,303.1499938964844,293.1499938964844,0.0,-0.0,297.8035583496094,0.0,0.0,0.0368798784911632,296.9052429199219,308.1499938964844,264.8500061035156,263.4564819335937,287.2730407714844,293.8770751953125,296.8660888671875,1.0,0.7495337128639221,0.0,0.0,1.0,1.0,-3.8204853534698486,7.799246304784901e-06,3.8204774856567374,-0.8679473996162415,0.0,0.0,1.0,289.13311767578125,410.0,-1471.7030029296875,-34747.73828125,5083.78759765625,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.0723876953125,315.5375061035156,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.7119110226631165,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000722499215044,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
705180,293.3113708496094,303.1499938964844,293.1499938964844,0.0,-0.0,296.338134765625,0.9640310406684875,1.0,0.902045726776123,293.98486328125,303.1499938964844,293.1499938964844,0.0068203867413103,-438.4322509765625,296.6861877441406,0.9640583992004396,1.0,0.9499768614768982,293.370361328125,303.1499938964844,293.1499938964844,0.0,-0.0,296.2837219238281,0.5517878532409668,0.0,0.139613538980484,293.118896484375,303.1499938964844,293.1499938964844,0.0061461133882403,-396.2585754394531,296.6474914550781,0.9640583992004396,1.0,0.9499768614768982,293.3847045898437,303.1499938964844,293.1499938964844,0.0,-0.0,296.8352355957031,0.0,0.0,0.0587927773594856,296.2981872558594,308.1499938964844,264.8500061035156,263.4564819335937,287.3477478027344,293.7455139160156,296.318603515625,1.0,0.7670851349830627,0.0,0.0,1.0,1.0,-3.604584217071533,6.940378625586163e-06,3.6045773029327393,-0.7994234561920166,0.0,0.0,1.0,397.0239562988281,410.0,-741.766845703125,-32138.751953125,5124.0380859375,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.60797119140625,314.40985107421875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.7342095971107483,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007451294222846,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
705240,293.3113708496094,303.1499938964844,293.1499938964844,0.0,-0.0,296.338134765625,0.9640310406684875,1.0,0.902045726776123,293.98486328125,303.1499938964844,293.1499938964844,0.0068203867413103,-438.4322509765625,296.6861877441406,0.9640583992004396,1.0,0.9499768614768982,293.370361328125,303.1499938964844,293.1499938964844,0.0,-0.0,296.2837219238281,0.5517878532409668,0.0,0.139613538980484,293.118896484375,303.1499938964844,293.1499938964844,0.0061461133882403,-396.2585754394531,296.6474914550781,0.9640583992004396,1.0,0.9499768614768982,293.3847045898437,303.1499938964844,293.1499938964844,0.0,-0.0,296.8352355957031,0.0,0.0,0.0587927773594856,296.2981872558594,308.1499938964844,264.8500061035156,263.4564819335937,287.3477478027344,293.7455139160156,296.318603515625,1.0,0.7670851349830627,0.0,0.0,1.0,1.0,-3.604584217071533,6.940378625586163e-06,3.6045773029327393,-0.7994234561920166,0.0,0.0,1.0,397.0239562988281,410.0,-741.766845703125,-32138.751953125,5124.0380859375,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.60797119140625,314.40985107421875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.7342095971107483,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007451294222846,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
705300,293.3861083984375,303.1499938964844,293.1499938964844,0.0005378150381147,-32.75336837768555,296.4135131835937,0.9504565000534058,1.0,0.9031912088394164,293.9497985839844,303.1499938964844,293.1499938964844,0.0057069449685513,-367.2229309082031,296.7037353515625,0.9504572749137878,1.0,0.9511059522628784,293.0853576660156,303.1499938964844,293.1499938964844,0.0,-0.0,296.3817749023437,0.0,0.0,0.0151402223855257,293.1016845703125,303.1499938964844,293.1499938964844,0.0066123441793024,-424.0598754882813,296.7519226074219,0.9504572749137878,1.0,0.9511059522628784,293.37750244140625,303.1499938964844,293.1499938964844,0.0,-0.0,296.57733154296875,0.0,0.0,0.0638070777058601,296.3840637207031,308.1499938964844,264.8500061035156,263.4564819335937,287.2426452636719,293.7752380371094,296.381103515625,1.0,0.7619422674179077,0.0,0.0,1.0,1.0,-3.463937997817993,6.427532298403094e-06,3.4639315605163574,-0.782401442527771,0.0,0.0,1.0,416.4264221191406,410.0,-383.414794921875,-31451.0546875,4841.56591796875,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.50018310546875,314.3964233398437,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.7405110001564026,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007515245233662,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
705360,293.4361572265625,303.1499938964844,293.1499938964844,0.0004913671873509,-27.035783767700195,296.3651123046875,0.9509179592132568,1.0,0.903161883354187,293.9253845214844,303.1499938964844,293.1499938964844,0.0046886675991117,-302.8826904296875,296.6044921875,0.9509179592132568,1.0,0.9510729908943176,292.8990478515625,303.1499938964844,293.1499938964844,0.0,-0.0,296.3673095703125,0.0,0.0,0.0100728040561079,293.0939025878906,303.1499938964844,293.1499938964844,0.006827840115875,-438.28424072265625,296.7211303710937,0.9509179592132568,1.0,0.9510729908943176,293.3695678710937,303.1499938964844,293.1499938964844,0.0,-0.0,296.4514465332031,0.0,0.0,0.063637338578701,296.3409118652344,308.1499938964844,264.8500061035156,263.4564819335937,287.2267761230469,293.76318359375,296.33819580078125,1.0,0.7607959508895874,0.0,0.0,1.0,1.0,-3.45747447013855,6.40446114630322e-06,3.457468032836914,-0.7816367745399475,0.0,0.0,1.0,415.1774597167969,410.0,-264.7567443847656,-31424.482421875,4816.30126953125,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.4892578125,314.3892517089844,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.7459391951560974,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007570334128104,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
705420,293.5089416503906,303.1499938964844,293.1499938964844,0.0,-0.0,296.94549560546875,0.8897101283073425,1.0,0.9091929793357848,293.64532470703125,303.1499938964844,293.1499938964844,0.0,-0.0,296.8163757324219,0.1730593293905258,0.0,0.0392942652106285,292.94342041015625,303.1499938964844,293.1499938964844,0.012670069001615,-547.3204345703125,297.6434020996094,0.8672300577163696,1.0,0.6557683348655701,293.02178955078125,303.1499938964844,293.1499938964844,0.0,-0.0,296.9257507324219,0.6432003974914551,0.0,0.3607233762741089,293.3187255859375,303.1499938964844,293.1499938964844,0.0,-0.0,296.6591491699219,0.0,0.0,0.0921384394168853,296.9222106933594,308.1499938964844,264.8500061035156,263.4564819335937,287.27154541015625,293.5228881835937,297.0015869140625,1.0,0.7071733474731445,0.0,0.0,1.0,1.0,-2.4711410999298096,3.31000978803786e-06,2.471137762069702,-0.5405691862106323,0.0,0.0,1.0,530.0682373046875,398.0,801.5060424804688,-26547.34375,3092.208740234375,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.23406982421875,315.7590637207031,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.7482343912124634,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007593628251925,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
705480,293.5089416503906,303.1499938964844,293.1499938964844,0.0,-0.0,296.94549560546875,0.8897101283073425,1.0,0.9091929793357848,293.64532470703125,303.1499938964844,293.1499938964844,0.0,-0.0,296.8163757324219,0.1730593293905258,0.0,0.0392942652106285,292.94342041015625,303.1499938964844,293.1499938964844,0.012670069001615,-547.3204345703125,297.6434020996094,0.8672300577163696,1.0,0.6557683348655701,293.02178955078125,303.1499938964844,293.1499938964844,0.0,-0.0,296.9257507324219,0.6432003974914551,0.0,0.3607233762741089,293.3187255859375,303.1499938964844,293.1499938964844,0.0,-0.0,296.6591491699219,0.0,0.0,0.0921384394168853,296.9222106933594,308.1499938964844,264.8500061035156,263.4564819335937,287.27154541015625,293.5228881835937,297.0015869140625,1.0,0.7071733474731445,0.0,0.0,1.0,1.0,-2.4711410999298096,3.31000978803786e-06,2.471137762069702,-0.5405691862106323,0.0,0.0,1.0,530.0682373046875,398.0,801.5060424804688,-26547.34375,3092.208740234375,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.23406982421875,315.7590637207031,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.7482343912124634,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007593628251925,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
705540,293.71307373046875,303.1499938964844,293.1499938964844,0.0,-0.0,297.348876953125,0.9603954553604126,1.0,0.9026020169258118,293.3546447753906,303.1499938964844,293.1499938964844,0.0,-0.0,297.4798583984375,0.0,0.0,0.0126998778432607,293.4122619628906,303.1499938964844,293.1499938964844,0.0028802119195461,-131.35012817382812,297.48028564453125,0.9603701829910278,1.0,0.7019707560539246,292.93133544921875,303.1499938964844,293.1499938964844,0.0136133022606372,-771.4934692382812,298.035400390625,0.9425643682479858,1.0,0.9029306173324584,293.3317565917969,303.1499938964844,293.1499938964844,0.0,-0.0,297.4435119628906,0.0,0.0,0.0601575374603271,297.3328857421875,308.1499938964844,264.8500061035156,263.4564819335937,287.02459716796875,293.5878601074219,297.3041076660156,1.0,0.7065528035163879,0.0,0.0,1.0,1.0,-3.0979442596435547,5.166705250303494e-06,3.0979390144348145,-0.7068421244621277,0.0,0.0,1.0,380.8278198242188,401.0,46.69388198852539,-31766.32421875,3713.518310546875,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.6098327636719,316.4670715332031,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.7382599711418152,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007492400472983,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
705600,293.71307373046875,303.1499938964844,293.1499938964844,0.0,-0.0,297.348876953125,0.9603954553604126,1.0,0.9026020169258118,293.3546447753906,303.1499938964844,293.1499938964844,0.0,-0.0,297.4798583984375,0.0,0.0,0.0126998778432607,293.4122619628906,303.1499938964844,293.1499938964844,0.0028802119195461,-131.35012817382812,297.48028564453125,0.9603701829910278,1.0,0.7019707560539246,292.93133544921875,303.1499938964844,293.1499938964844,0.0136133022606372,-771.4934692382812,298.035400390625,0.9425643682479858,1.0,0.9029306173324584,293.3317565917969,303.1499938964844,293.1499938964844,0.0,-0.0,297.4435119628906,0.0,0.0,0.0601575374603271,297.3328857421875,308.1499938964844,264.8500061035156,263.4564819335937,287.02459716796875,293.5878601074219,297.3041076660156,1.0,0.7065528035163879,0.0,0.0,1.0,1.0,-3.0979442596435547,5.166705250303494e-06,3.0979390144348145,-0.7068421244621277,0.0,0.0,1.0,380.8278198242188,401.0,46.69388198852539,-31766.32421875,3713.518310546875,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.6098327636719,316.4670715332031,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.7382599711418152,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007492400472983,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
705660,293.4400939941406,303.1499938964844,293.1499938964844,0.0,-0.0,297.7877502441406,0.3690689206123352,0.0,0.0904251039028167,293.1363830566406,303.1499938964844,293.1499938964844,0.0,-0.0,297.4835205078125,0.0,0.0,0.0181942358613014,293.5272216796875,303.1499938964844,293.1499938964844,0.0014426737325266,-63.99404144287109,297.9504089355469,0.8994307518005371,1.0,0.7062986493110657,293.1437683105469,303.1499938964844,293.1499938964844,0.0068217967636883,-406.82757568359375,298.2300720214844,0.8994155526161194,1.0,0.9562242031097412,293.3132629394531,303.1499938964844,293.1499938964844,0.0,-0.0,297.477783203125,0.0,0.0,0.0863053575158119,297.8492431640625,308.1499938964844,264.8500061035156,263.4564819335937,286.99517822265625,293.4248352050781,297.9306640625,1.0,0.6705460548400879,0.0,0.0,1.0,1.0,-2.229621410369873,2.718000359891448e-06,2.229618549346924,-0.5023401379585266,0.0,0.0,1.0,490.8361511230469,389.0,1001.9779663085938,-26504.310546875,2497.2607421875,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9839782714844,317.523193359375,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.7367943525314331,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007477526087313,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
705720,293.4400939941406,303.1499938964844,293.1499938964844,0.0,-0.0,297.7877502441406,0.3690689206123352,0.0,0.0904251039028167,293.1363830566406,303.1499938964844,293.1499938964844,0.0,-0.0,297.4835205078125,0.0,0.0,0.0181942358613014,293.5272216796875,303.1499938964844,293.1499938964844,0.0014426737325266,-63.99404144287109,297.9504089355469,0.8994307518005371,1.0,0.7062986493110657,293.1437683105469,303.1499938964844,293.1499938964844,0.0068217967636883,-406.82757568359375,298.2300720214844,0.8994155526161194,1.0,0.9562242031097412,293.3132629394531,303.1499938964844,293.1499938964844,0.0,-0.0,297.477783203125,0.0,0.0,0.0863053575158119,297.8492431640625,308.1499938964844,264.8500061035156,263.4564819335937,286.99517822265625,293.4248352050781,297.9306640625,1.0,0.6705460548400879,0.0,0.0,1.0,1.0,-2.229621410369873,2.718000359891448e-06,2.229618549346924,-0.5023401379585266,0.0,0.0,1.0,490.8361511230469,389.0,1001.9779663085938,-26504.310546875,2497.2607421875,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9839782714844,317.523193359375,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.7367943525314331,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007477526087313,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
