time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
705780,292.9169006347656,303.1499938964844,293.1499938964844,0.0,-0.0,298.5072937011719,0.0,0.0,0.0158430114388465,293.04034423828125,303.1499938964844,293.1499938964844,0.0,-0.0,298.4345092773437,0.0,0.0,0.0166070014238357,293.7228088378906,303.1499938964844,293.1499938964844,0.0011132601648569,-47.12311172485352,298.8643493652344,0.913825511932373,1.0,0.7051470279693604,293.3672180175781,303.1499938964844,293.1499938964844,0.0014853546163067,-85.12559509277344,298.86285400390625,0.913825511932373,1.0,0.9547119736671448,293.3171081542969,303.1499938964844,293.1499938964844,0.0,-0.0,298.4338684082031,0.0,0.0,0.078776441514492,298.7959899902344,308.1499938964844,264.8500061035156,263.4564819335937,286.9476013183594,293.4780578613281,298.8370666503906,1.0,0.6414996981620789,0.0,0.0,1.0,1.0,-2.12593150138855,2.4816597488097614e-06,2.12592887878418,-0.4850440323352813,0.0,0.0,1.0,447.4690246582031,377.0,1104.4345703125,-26997.72265625,2168.869384765625,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.6293029785156,319.10772705078125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.7175121903419495,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007281836587935,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
705840,292.9169006347656,303.1499938964844,293.1499938964844,0.0,-0.0,298.5072937011719,0.0,0.0,0.0158430114388465,293.04034423828125,303.1499938964844,293.1499938964844,0.0,-0.0,298.4345092773437,0.0,0.0,0.0166070014238357,293.7228088378906,303.1499938964844,293.1499938964844,0.0011132601648569,-47.12311172485352,298.8643493652344,0.913825511932373,1.0,0.7051470279693604,293.3672180175781,303.1499938964844,293.1499938964844,0.0014853546163067,-85.12559509277344,298.86285400390625,0.913825511932373,1.0,0.9547119736671448,293.3171081542969,303.1499938964844,293.1499938964844,0.0,-0.0,298.4338684082031,0.0,0.0,0.078776441514492,298.7959899902344,308.1499938964844,264.8500061035156,263.4564819335937,286.9476013183594,293.4780578613281,298.8370666503906,1.0,0.6414996981620789,0.0,0.0,1.0,1.0,-2.12593150138855,2.4816597488097614e-06,2.12592887878418,-0.4850440323352813,0.0,0.0,1.0,447.4690246582031,377.0,1104.4345703125,-26997.72265625,2168.869384765625,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.6293029785156,319.10772705078125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.7175121903419495,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007281836587935,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
705900,292.8032531738281,303.1499938964844,293.1499938964844,0.0,-0.0,298.83184814453125,0.0,0.0,0.0150982774794101,293.0180969238281,303.1499938964844,293.1499938964844,0.0,-0.0,298.8056945800781,0.0,0.0,0.0158973392099142,293.8001403808594,303.1499938964844,293.1499938964844,0.0009148035314865,-38.05240249633789,299.1890563964844,0.9212982058525084,1.0,0.7046240568161011,293.46112060546875,303.1499938964844,293.1499938964844,0.0009025820763781,-50.83158874511719,299.1884460449219,0.9212982058525084,1.0,0.9540039896965028,293.3134765625,303.1499938964844,293.1499938964844,0.0,-0.0,298.80548095703125,0.0,0.0,0.0754101276397705,299.1327209472656,308.1499938964844,264.8500061035156,263.4564819335937,287.0166015625,293.56854248046875,299.1692810058594,1.0,0.6317740678787231,0.0,0.0,1.0,1.0,-2.118659019470215,2.4653036234667525e-06,2.1186563968658447,-0.4834543168544769,0.0,0.0,1.0,429.293212890625,377.0,1018.8003540039062,-27326.75390625,2092.10986328125,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,323.2137145996094,319.6489562988281,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.7081006765365601,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007186321308836,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
705960,292.9742431640625,303.1499938964844,293.1499938964844,0.0098347570747137,-512.412841796875,299.65057373046875,0.8910883665084839,1.0,0.6771550178527832,293.024169921875,303.1499938964844,293.1499938964844,0.0,-0.0,299.04425048828125,0.0,0.0,0.0107252560555934,293.8720092773437,303.1499938964844,293.1499938964844,0.0014472726034,-60.71483612060547,299.0789794921875,0.98568457365036,1.0,0.7006471157073975,293.5528564453125,303.1499938964844,293.1499938964844,0.001437320606783,-81.63771057128906,299.0784912109375,0.98568457365036,1.0,0.9486194849014282,293.3283996582031,303.1499938964844,293.1499938964844,0.0,-0.0,299.0441589355469,0.0,0.0,0.0508759953081607,299.03387451171875,308.1499938964844,264.8500061035156,263.4564819335937,286.9605407714844,293.7148742675781,298.93560791015625,1.0,0.6547868251800537,0.0,0.0,1.0,1.0,-2.8656673431396484,4.444883870746708e-06,2.865662813186645,-0.6688137650489807,0.0,0.0,1.0,321.55389404296875,380.0,-59.57294464111328,-32858.8359375,2918.02880859375,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,323.3000793457031,319.02203369140625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.7027943134307861,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007132468745112,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
706020,293.6884460449219,303.1499938964844,293.1499938964844,0.0037394149694591,-205.2806701660156,298.8246154785156,0.9328388571739196,1.0,0.9046100974082948,292.9840393066406,303.1499938964844,293.1499938964844,0.0,-0.0,298.5788269042969,0.0,0.0,0.0148746510967612,293.5315246582031,303.1499938964844,293.1499938964844,0.0,-0.0,298.5744934082031,0.3682341873645782,0.0,0.0633114129304885,293.5082397460937,303.1499938964844,293.1499938964844,0.0,-0.0,298.7340393066406,0.93295419216156,1.0,0.9529014229774476,293.3306579589844,303.1499938964844,293.1499938964844,0.0,-0.0,298.57879638671875,0.0,0.0,0.0705589428544044,298.621826171875,308.1499938964844,264.8500061035156,263.4564819335937,287.1119384765625,293.590087890625,298.6683959960937,1.0,0.6492253541946411,0.0,0.0,1.0,1.0,-2.4087274074554443,3.1583326745021623e-06,2.408724308013916,-0.5436997413635254,0.0,0.0,1.0,412.0744934082031,368.0,232.93511962890625,-28797.59375,2489.237060546875,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.3580322265625,318.59796142578125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.7062709927558899,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007167753065004,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
706080,293.6884460449219,303.1499938964844,293.1499938964844,0.0037394149694591,-205.2806701660156,298.8246154785156,0.9328388571739196,1.0,0.9046100974082948,292.9840393066406,303.1499938964844,293.1499938964844,0.0,-0.0,298.5788269042969,0.0,0.0,0.0148746510967612,293.5315246582031,303.1499938964844,293.1499938964844,0.0,-0.0,298.5744934082031,0.3682341873645782,0.0,0.0633114129304885,293.5082397460937,303.1499938964844,293.1499938964844,0.0,-0.0,298.7340393066406,0.93295419216156,1.0,0.9529014229774476,293.3306579589844,303.1499938964844,293.1499938964844,0.0,-0.0,298.57879638671875,0.0,0.0,0.0705589428544044,298.621826171875,308.1499938964844,264.8500061035156,263.4564819335937,287.1119384765625,293.590087890625,298.6683959960937,1.0,0.6492253541946411,0.0,0.0,1.0,1.0,-2.4087274074554443,3.1583326745021623e-06,2.408724308013916,-0.5436997413635254,0.0,0.0,1.0,412.0744934082031,368.0,232.93511962890625,-28797.59375,2489.237060546875,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.3580322265625,318.59796142578125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.7062709927558899,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007167753065004,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
706140,294.0177917480469,303.1499938964844,293.1499938964844,0.0015039531281217,-77.46403503417969,299.9051513671875,0.8961695432662964,1.0,0.908660888671875,292.97930908203125,303.1499938964844,293.1499938964844,0.0,-0.0,299.2251281738281,0.0,0.0,0.0186006315052509,292.9854736328125,303.1499938964844,293.1499938964844,0.0,-0.0,299.25030517578125,0.0,0.0,0.0137925930321216,293.23443603515625,303.1499938964844,293.1499938964844,0.0,-0.0,299.6831359863281,0.2955859005451202,0.0,0.0675814822316169,293.3246765136719,303.1499938964844,293.1499938964844,0.0,-0.0,299.22509765625,0.0,0.0,0.0882333889603614,299.765380859375,308.1499938964844,264.8500061035156,263.4564819335937,286.9354858398437,293.5229797363281,299.95123291015625,1.0,0.5951449275016785,0.0,0.0,1.0,1.0,-1.3165892362594604,1.018245143313834e-06,1.316588282585144,-0.301948070526123,0.0,0.0,1.0,480.96429443359375,356.0,1735.337890625,-20447.21484375,1207.6453857421875,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,323.9454345703125,321.275390625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.6837030649185181,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006938716978766,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
706200,294.0177917480469,303.1499938964844,293.1499938964844,0.0015039531281217,-77.46403503417969,299.9051513671875,0.8961695432662964,1.0,0.908660888671875,292.97930908203125,303.1499938964844,293.1499938964844,0.0,-0.0,299.2251281738281,0.0,0.0,0.0186006315052509,292.9854736328125,303.1499938964844,293.1499938964844,0.0,-0.0,299.25030517578125,0.0,0.0,0.0137925930321216,293.23443603515625,303.1499938964844,293.1499938964844,0.0,-0.0,299.6831359863281,0.2955859005451202,0.0,0.0675814822316169,293.3246765136719,303.1499938964844,293.1499938964844,0.0,-0.0,299.22509765625,0.0,0.0,0.0882333889603614,299.765380859375,308.1499938964844,264.8500061035156,263.4564819335937,286.9354858398437,293.5229797363281,299.95123291015625,1.0,0.5951449275016785,0.0,0.0,1.0,1.0,-1.3165892362594604,1.018245143313834e-06,1.316588282585144,-0.301948070526123,0.0,0.0,1.0,480.96429443359375,356.0,1735.337890625,-20447.21484375,1207.6453857421875,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,323.9454345703125,321.275390625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.6837030649185181,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006938716978766,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
706260,294.3353576660156,303.1499938964844,293.1499938964844,0.001136042876169,-53.41014099121094,301.48321533203125,0.9279962778091432,1.0,0.905510425567627,292.9974975585937,303.1499938964844,293.1499938964844,0.0,-0.0,300.75537109375,0.0,0.0,0.0153033453971147,292.86871337890625,303.1499938964844,293.1499938964844,0.0,-0.0,300.7582397460937,0.0,0.0,0.01130305044353,292.8063049316406,303.1499938964844,293.1499938964844,0.0,-0.0,301.932373046875,0.5829883217811584,1.0,0.2406026124954223,293.3252868652344,303.1499938964844,293.1499938964844,0.0,-0.0,300.75537109375,0.0,0.0,0.072592481970787,301.3889465332031,308.1499938964844,264.8500061035156,263.4564819335937,286.49859619140625,293.3243103027344,301.5272216796875,1.0,0.5684172511100769,0.0,0.0,1.0,1.0,-1.4930195808410645,1.2814530236937571e-06,1.4930182695388794,-0.3622359037399292,0.0,0.0,1.0,399.8617248535156,344.0,1957.7249755859373,-24315.037109375,1207.2708740234375,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,326.8736877441406,323.7412109375,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.6369187831878662,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006463915924541,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
706320,294.3353576660156,303.1499938964844,293.1499938964844,0.001136042876169,-53.41014099121094,301.48321533203125,0.9279962778091432,1.0,0.905510425567627,292.9974975585937,303.1499938964844,293.1499938964844,0.0,-0.0,300.75537109375,0.0,0.0,0.0153033453971147,292.86871337890625,303.1499938964844,293.1499938964844,0.0,-0.0,300.7582397460937,0.0,0.0,0.01130305044353,292.8063049316406,303.1499938964844,293.1499938964844,0.0,-0.0,301.932373046875,0.5829883217811584,1.0,0.2406026124954223,293.3252868652344,303.1499938964844,293.1499938964844,0.0,-0.0,300.75537109375,0.0,0.0,0.072592481970787,301.3889465332031,308.1499938964844,264.8500061035156,263.4564819335937,286.49859619140625,293.3243103027344,301.5272216796875,1.0,0.5684172511100769,0.0,0.0,1.0,1.0,-1.4930195808410645,1.2814530236937571e-06,1.4930182695388794,-0.3622359037399292,0.0,0.0,1.0,399.8617248535156,344.0,1957.7249755859373,-24315.037109375,1207.2708740234375,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,326.8736877441406,323.7412109375,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.6369187831878662,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006463915924541,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
706380,294.4219970703125,303.1499938964844,293.1499938964844,0.00180984812323,-89.2221450805664,300.7347412109375,0.9990000128746032,1.0,0.8785768747329712,293.0704650878906,303.1499938964844,293.1499938964844,0.0,-0.0,300.9886779785156,0.0,0.0,0.0091297980397939,292.8807373046875,303.1499938964844,293.1499938964844,0.0123348236083984,-438.3128051757813,301.5665283203125,0.814273476600647,1.0,0.3678535521030426,293.4844665527344,303.1499938964844,293.1499938964844,0.0035189434420317,-182.66786193847656,300.8143005371094,0.9990000128746032,1.0,0.9251837134361268,293.3547668457031,303.1499938964844,293.1499938964844,0.0,-0.0,300.9886779785156,0.0,0.0,0.0433078296482563,300.67236328125,308.1499938964844,264.8500061035156,263.4564819335937,287.3440856933594,294.191162109375,300.5896301269531,1.0,0.6072394847869873,0.0,0.0,1.0,1.0,-2.6689369678497314,3.867237410304369e-06,2.668933153152466,-0.6205303072929382,0.0,0.0,1.0,274.2971496582031,347.0,-620.4449462890625,-33134.65234375,2335.31201171875,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,325.534423828125,321.2189636230469,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.6292831301689148,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006386424065567,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
706440,294.4219970703125,303.1499938964844,293.1499938964844,0.00180984812323,-89.2221450805664,300.7347412109375,0.9990000128746032,1.0,0.8785768747329712,293.0704650878906,303.1499938964844,293.1499938964844,0.0,-0.0,300.9886779785156,0.0,0.0,0.0091297980397939,292.8807373046875,303.1499938964844,293.1499938964844,0.0123348236083984,-438.3128051757813,301.5665283203125,0.814273476600647,1.0,0.3678535521030426,293.4844665527344,303.1499938964844,293.1499938964844,0.0035189434420317,-182.66786193847656,300.8143005371094,0.9990000128746032,1.0,0.9251837134361268,293.3547668457031,303.1499938964844,293.1499938964844,0.0,-0.0,300.9886779785156,0.0,0.0,0.0433078296482563,300.67236328125,308.1499938964844,264.8500061035156,263.4564819335937,287.3440856933594,294.191162109375,300.5896301269531,1.0,0.6072394847869873,0.0,0.0,1.0,1.0,-2.6689369678497314,3.867237410304369e-06,2.668933153152466,-0.6205303072929382,0.0,0.0,1.0,274.2971496582031,347.0,-620.4449462890625,-33134.65234375,2335.31201171875,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,325.534423828125,321.2189636230469,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.6292831301689148,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006386424065567,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
706500,294.3019714355469,303.1499938964844,293.1499938964844,0.0013095478061586,-68.38835144042969,299.67681884765625,0.9990000128746032,1.0,0.8436309695243835,293.0694885253906,303.1499938964844,293.1499938964844,0.0,-0.0,300.59002685546875,0.0,0.0,0.0084261959418654,293.34747314453125,303.1499938964844,293.1499938964844,0.0100829256698489,-395.1687927246094,300.1067199707031,0.9990000128746032,1.0,0.6561574339866638,293.6014099121094,303.1499938964844,293.1499938964844,0.0025922746863216,-142.5571746826172,299.7427062988281,0.9990000128746032,1.0,0.8883840441703796,293.37713623046875,303.1499938964844,293.1499938964844,0.0,-0.0,300.59002685546875,0.0,0.0,0.0399702452123165,299.62481689453125,308.1499938964844,264.8500061035156,263.4564819335937,287.3196105957031,293.93377685546875,299.5638122558594,1.0,0.6291521191596985,0.0,0.0,1.0,1.0,-2.9253149032592773,4.6164836930984166e-06,2.9253103733062744,-0.6650485992431641,0.0,0.0,1.0,266.4095764160156,347.0,-1503.5491943359375,-33684.7265625,2760.39599609375,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,324.1202697753906,319.72393798828125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.6360618472099304,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006455219117924,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
706560,294.0296325683594,303.1499938964844,293.1499938964844,0.0,-0.0,299.3275756835937,0.6119918823242188,0.0,0.2394455522298813,293.0374755859375,303.1499938964844,293.1499938964844,0.0,-0.0,299.9989318847656,0.0,0.0,0.0129809761419892,293.6366577148437,303.1499938964844,293.1499938964844,0.007932985201478,-321.748291015625,299.73065185546875,0.9562894701957704,1.0,0.7018920183181763,293.61846923828125,303.1499938964844,293.1499938964844,0.0016507111722603,-91.93489074707033,299.4304504394531,0.956543266773224,1.0,0.9510123133659364,293.38092041015625,303.1499938964844,293.1499938964844,0.0,-0.0,299.9989318847656,0.0,0.0,0.0615761615335941,299.3321838378906,308.1499938964844,264.8500061035156,263.4564819335937,287.3953552246094,293.7509765625,299.390380859375,1.0,0.6171188950538635,0.0,0.0,1.0,1.0,-2.3623368740081787,3.0349069675139617e-06,2.3623337745666504,-0.5214078426361084,0.0,0.0,1.0,363.1417236328125,350.0,-767.2403564453125,-28820.859375,2213.50927734375,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,323.07305908203125,319.30035400390625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.6418230533599854,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006513688131235,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
706620,293.21148681640625,303.1499938964844,293.1499938964844,0.0,-0.0,299.7851257324219,0.0,0.0,0.013333274051547,293.013916015625,303.1499938964844,293.1499938964844,0.0,-0.0,299.8232421875,0.0,0.0,0.013736336492002,293.9637756347656,303.1499938964844,293.1499938964844,0.0057025230489671,-227.5284576416016,300.14361572265625,0.9469366669654846,1.0,0.7030317187309265,293.72515869140625,303.1499938964844,293.1499938964844,0.0013593069743365,-73.6258316040039,299.939208984375,0.946936845779419,1.0,0.9518485069274902,293.3951110839844,303.1499938964844,293.1499938964844,0.0,-0.0,299.8232421875,0.0,0.0,0.0651592686772346,299.87286376953125,308.1499938964844,264.8500061035156,263.4564819335937,287.22869873046875,293.8406066894531,299.8795166015625,1.0,0.600879967212677,0.0,0.0,1.0,1.0,-2.0959630012512207,2.41395719058346e-06,2.0959603786468506,-0.4772025346755981,0.0,0.0,1.0,374.0045776367188,353.0,64.93080139160156,-26824.70703125,1861.860595703125,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,323.0210876464844,319.5179138183594,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.6349271535873413,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006443703314289,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
706680,293.21148681640625,303.1499938964844,293.1499938964844,0.0,-0.0,299.7851257324219,0.0,0.0,0.013333274051547,293.013916015625,303.1499938964844,293.1499938964844,0.0,-0.0,299.8232421875,0.0,0.0,0.013736336492002,293.9637756347656,303.1499938964844,293.1499938964844,0.0057025230489671,-227.5284576416016,300.14361572265625,0.9469366669654846,1.0,0.7030317187309265,293.72515869140625,303.1499938964844,293.1499938964844,0.0013593069743365,-73.6258316040039,299.939208984375,0.946936845779419,1.0,0.9518485069274902,293.3951110839844,303.1499938964844,293.1499938964844,0.0,-0.0,299.8232421875,0.0,0.0,0.0651592686772346,299.87286376953125,308.1499938964844,264.8500061035156,263.4564819335937,287.22869873046875,293.8406066894531,299.8795166015625,1.0,0.600879967212677,0.0,0.0,1.0,1.0,-2.0959630012512207,2.41395719058346e-06,2.0959603786468506,-0.4772025346755981,0.0,0.0,1.0,374.0045776367188,353.0,64.93080139160156,-26824.70703125,1861.860595703125,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,323.0210876464844,319.5179138183594,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.6349271535873413,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006443703314289,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
706740,292.98907470703125,303.1499938964844,293.1499938964844,0.0,-0.0,299.8632507324219,0.0,0.0,0.0128007726743817,293.016845703125,303.1499938964844,293.1499938964844,0.0,-0.0,299.8766174316406,0.0,0.0,0.0134763941168785,294.03387451171875,303.1499938964844,293.1499938964844,0.0045428113080561,-181.1583251953125,300.1371459960937,0.9502286314964294,1.0,0.7028403878211975,293.76678466796875,303.1499938964844,293.1499938964844,0.0010940374340862,-59.10309600830078,299.97479248046875,0.9502286314964294,1.0,0.951589047908783,293.3951721191406,303.1499938964844,293.1499938964844,0.0,-0.0,299.8766174316406,0.0,0.0,0.0639262124896049,299.922119140625,308.1499938964844,264.8500061035156,263.4564819335937,287.2732238769531,293.8991394042969,299.9256286621094,1.0,0.5972535610198975,0.0,0.0,1.0,1.0,-2.09415054321289,2.410386287010624e-06,2.0941481590271,-0.4777025282382965,0.0,0.0,1.0,367.3350830078125,353.0,82.42240905761719,-26796.90234375,1834.5191650390625,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,323.0347595214844,319.5384216308594,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.6302767395973206,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006396507960744,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
706800,292.9080505371094,303.1499938964844,293.1499938964844,0.0,-0.0,299.8988647460937,0.0,0.0,0.0126900402829051,293.0191955566406,303.1499938964844,293.1499938964844,0.0,-0.0,299.90557861328125,0.0,0.0,0.013363130390644,294.0554504394531,303.1499938964844,293.1499938964844,0.0039023349527269,-155.51214599609375,300.1268615722656,0.9516711235046388,1.0,0.702756941318512,293.78448486328125,303.1499938964844,293.1499938964844,0.0009432054357603,-50.899375915527344,299.9875793457031,0.9516711235046388,1.0,0.951475977897644,293.3920593261719,303.1499938964844,293.1499938964844,0.0,-0.0,299.90557861328125,0.0,0.0,0.0633889362215995,299.94244384765625,308.1499938964844,264.8500061035156,263.4564819335937,287.28887939453125,293.9196472167969,299.9447937011719,1.0,0.595635712146759,0.0,0.0,1.0,1.0,-2.09299898147583,2.4078246951830806e-06,2.092996597290039,-0.4774393737316131,0.0,0.0,1.0,364.4343566894531,356.0,75.23799896240234,-26769.046875,1822.591796875,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,323.0253295898437,319.5326232910156,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.6273614168167114,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006366920424625,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
706860,292.8146057128906,303.1499938964844,293.1499938964844,0.0,-0.0,300.7484130859375,0.250588595867157,1.0,0.046506006270647,293.01788330078125,303.1499938964844,293.1499938964844,0.0,-0.0,299.95086669921875,0.0,0.0,0.014503700658679,294.0679931640625,303.1499938964844,293.1499938964844,0.0025634299963712,-101.92396545410156,300.1058959960937,0.9374405145645142,1.0,0.7036310434341431,293.790283203125,303.1499938964844,293.1499938964844,0.0,-0.0,299.9848937988281,0.8536913990974426,0.0,0.7308527827262878,293.3768310546875,303.1499938964844,293.1499938964844,0.0,-0.0,299.95086669921875,0.0,0.0,0.0687993094325065,299.9800720214844,308.1499938964844,264.8500061035156,263.4564819335937,287.5404357910156,293.9407653808594,299.99334716796875,1.0,0.5860180854797363,0.0,0.0,1.0,1.0,-1.878439784049988,1.9492370029183803e-06,1.878437876701355,-0.4168649613857269,0.0,0.0,1.0,388.35650634765625,359.0,156.89381408691406,-24822.23046875,1619.7296142578125,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.9757080078125,319.7253723144531,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.6204877495765686,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000629716203548,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
706920,292.8146057128906,303.1499938964844,293.1499938964844,0.0,-0.0,300.7484130859375,0.250588595867157,1.0,0.046506006270647,293.01788330078125,303.1499938964844,293.1499938964844,0.0,-0.0,299.95086669921875,0.0,0.0,0.014503700658679,294.0679931640625,303.1499938964844,293.1499938964844,0.0025634299963712,-101.92396545410156,300.1058959960937,0.9374405145645142,1.0,0.7036310434341431,293.790283203125,303.1499938964844,293.1499938964844,0.0,-0.0,299.9848937988281,0.8536913990974426,0.0,0.7308527827262878,293.3768310546875,303.1499938964844,293.1499938964844,0.0,-0.0,299.95086669921875,0.0,0.0,0.0687993094325065,299.9800720214844,308.1499938964844,264.8500061035156,263.4564819335937,287.5404357910156,293.9407653808594,299.99334716796875,1.0,0.5860180854797363,0.0,0.0,1.0,1.0,-1.878439784049988,1.9492370029183803e-06,1.878437876701355,-0.4168649613857269,0.0,0.0,1.0,388.35650634765625,359.0,156.89381408691406,-24822.23046875,1619.7296142578125,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.9757080078125,319.7253723144531,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.6204877495765686,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000629716203548,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
706980,293.81561279296875,303.1499938964844,293.1499938964844,0.0044605052098631,-225.3535919189453,300.39385986328125,0.9260295033454896,1.0,0.9030836224555968,293.0067749023437,303.1499938964844,293.1499938964844,0.0,-0.0,300.12176513671875,0.0,0.0,0.0153869111090898,294.0205078125,303.1499938964844,293.1499938964844,0.0,-0.0,300.1807861328125,0.7319515347480774,0.0,0.3466501832008362,293.0834045410156,303.1499938964844,293.1499938964844,0.0,-0.0,300.1708679199219,0.0,0.0,0.0168959032744169,293.3800354003906,303.1499938964844,293.1499938964844,0.0,-0.0,300.12176513671875,0.0,0.0,0.0729888826608657,300.17144775390625,308.1499938964844,264.8500061035156,263.4564819335937,287.4394226074219,293.8564758300781,300.217041015625,1.0,0.5749638080596924,0.0,0.0,1.0,1.0,-1.627488136291504,1.4858280792395815e-06,1.6274867057800293,-0.3617425560951233,0.0,0.0,1.0,405.2547302246094,347.0,365.0398254394531,-22803.458984375,1367.697265625,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,323.2232666015625,320.22918701171875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.6101128458976746,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006191869615577,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
707040,293.81561279296875,303.1499938964844,293.1499938964844,0.0044605052098631,-225.3535919189453,300.39385986328125,0.9260295033454896,1.0,0.9030836224555968,293.0067749023437,303.1499938964844,293.1499938964844,0.0,-0.0,300.12176513671875,0.0,0.0,0.0153869111090898,294.0205078125,303.1499938964844,293.1499938964844,0.0,-0.0,300.1807861328125,0.7319515347480774,0.0,0.3466501832008362,293.0834045410156,303.1499938964844,293.1499938964844,0.0,-0.0,300.1708679199219,0.0,0.0,0.0168959032744169,293.3800354003906,303.1499938964844,293.1499938964844,0.0,-0.0,300.12176513671875,0.0,0.0,0.0729888826608657,300.17144775390625,308.1499938964844,264.8500061035156,263.4564819335937,287.4394226074219,293.8564758300781,300.217041015625,1.0,0.5749638080596924,0.0,0.0,1.0,1.0,-1.627488136291504,1.4858280792395815e-06,1.6274867057800293,-0.3617425560951233,0.0,0.0,1.0,405.2547302246094,347.0,365.0398254394531,-22803.458984375,1367.697265625,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,323.2232666015625,320.22918701171875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.6101128458976746,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006191869615577,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
707100,294.1361694335937,303.1499938964844,293.1499938964844,0.0027817171066999,-134.76458740234375,301.0476379394531,0.9196892976760864,1.0,0.9061689376831056,293.0072937011719,303.1499938964844,293.1499938964844,0.0,-0.0,300.4252319335937,0.0,0.0,0.0160450711846351,293.6016540527344,303.1499938964844,293.1499938964844,0.0,-0.0,300.72607421875,0.1862341463565826,0.0,0.028478167951107,292.8458251953125,303.1499938964844,293.1499938964844,0.0,-0.0,300.4451599121094,0.0,0.0,0.0160882286727428,293.37646484375,303.1499938964844,293.1499938964844,0.0,-0.0,300.4252319335937,0.0,0.0,0.0761109068989753,300.862548828125,308.1499938964844,264.8500061035156,263.4564819335937,287.48992919921875,294.07012939453125,301.02789306640625,1.0,0.5561339259147644,0.0,0.0,1.0,1.0,-1.2516767978668213,9.313458235737926e-07,1.2516758441925049,-0.2814109921455383,0.0,0.0,1.0,415.367431640625,347.0,1344.971923828125,-19570.111328125,996.5353393554688,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,324.257568359375,321.7036437988281,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.5946812033653259,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006035258411429,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
707160,294.36590576171875,303.1499938964844,293.1499938964844,0.0037352200597524,-174.9510498046875,301.6732788085937,0.9689034819602966,1.0,0.902309000492096,293.03717041015625,303.1499938964844,293.1499938964844,0.0,-0.0,300.9789123535156,0.0,0.0,0.0120295826345682,293.2782287597656,303.1499938964844,293.1499938964844,0.0,-0.0,301.16259765625,0.0,0.0,0.009421301074326,292.8803100585937,303.1499938964844,293.1499938964844,0.0062062880024313,-304.665771484375,301.8968200683594,0.8547990322113037,1.0,0.6677610278129578,293.38409423828125,303.1499938964844,293.1499938964844,0.0,-0.0,300.9789123535156,0.0,0.0,0.0570631586015224,301.5236511230469,308.1499938964844,264.8500061035156,263.4564819335937,286.9588317871094,293.82843017578125,301.4756164550781,1.0,0.5677288174629211,0.0,0.0,1.0,1.0,-1.977577567100525,2.165851128665963e-06,1.977575421333313,-0.4667568504810333,0.0,0.0,1.0,327.1784973144531,335.0,701.7013549804688,-27384.8203125,1544.275146484375,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,324.89813232421875,321.34210205078125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.5811087489128113,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005897515220567,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
707220,294.3783569335937,303.1499938964844,293.1499938964844,0.0023651015944778,-119.29444885253906,300.3435363769531,0.9827842116355896,1.0,0.901202917098999,293.07421875,303.1499938964844,293.1499938964844,0.0,-0.0,300.6466369628906,0.0,0.0,0.0109532987698912,292.91162109375,303.1499938964844,293.1499938964844,0.0,-0.0,300.6926574707031,0.0,0.0,0.0080904830247163,293.5196838378906,303.1499938964844,293.1499938964844,0.0024943347088992,-132.48695373535156,300.349609375,0.9826714396476746,1.0,0.9486338496208192,293.39508056640625,303.1499938964844,293.1499938964844,0.0,-0.0,300.6466369628906,0.0,0.0,0.0519577339291572,300.2408752441406,308.1499938964844,264.8500061035156,263.4564819335937,287.54736328125,294.23663330078125,300.2169189453125,1.0,0.5856955647468567,0.0,0.0,1.0,1.0,-2.3057777881622314,2.9038158118055435e-06,2.3057749271392822,-0.5249187350273132,0.0,0.0,1.0,309.3959655761719,338.0,-670.7283325195312,-28434.20703125,1915.5294189453125,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,323.30877685546875,319.59765625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.585175096988678,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005938783288002,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
707280,294.3783569335937,303.1499938964844,293.1499938964844,0.0023651015944778,-119.29444885253906,300.3435363769531,0.9827842116355896,1.0,0.901202917098999,293.07421875,303.1499938964844,293.1499938964844,0.0,-0.0,300.6466369628906,0.0,0.0,0.0109532987698912,292.91162109375,303.1499938964844,293.1499938964844,0.0,-0.0,300.6926574707031,0.0,0.0,0.0080904830247163,293.5196838378906,303.1499938964844,293.1499938964844,0.0024943347088992,-132.48695373535156,300.349609375,0.9826714396476746,1.0,0.9486338496208192,293.39508056640625,303.1499938964844,293.1499938964844,0.0,-0.0,300.6466369628906,0.0,0.0,0.0519577339291572,300.2408752441406,308.1499938964844,264.8500061035156,263.4564819335937,287.54736328125,294.23663330078125,300.2169189453125,1.0,0.5856955647468567,0.0,0.0,1.0,1.0,-2.3057777881622314,2.9038158118055435e-06,2.3057749271392822,-0.5249187350273132,0.0,0.0,1.0,309.3959655761719,338.0,-670.7283325195312,-28434.20703125,1915.5294189453125,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,323.30877685546875,319.59765625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.585175096988678,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005938783288002,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
707340,294.2937316894531,303.1499938964844,293.1499938964844,0.0019356621196493,-101.78164672851562,299.5881042480469,0.9990000128746032,1.0,0.8604093194007874,293.0772705078125,303.1499938964844,293.1499938964844,0.0,-0.0,300.0970153808594,0.0,0.0,0.0087599037215113,292.92462158203125,303.1499938964844,293.1499938964844,0.0066071893088519,-268.37139892578125,299.9801025390625,0.8865077495574951,1.0,0.4684278666973114,293.72509765625,303.1499938964844,293.1499938964844,0.0020171992946416,-111.6958236694336,299.5922241210937,0.9990000128746032,1.0,0.9060524106025696,293.4017944335937,303.1499938964844,293.1499938964844,0.0,-0.0,300.0970153808594,0.0,0.0,0.0415532141923904,299.5186462402344,308.1499938964844,264.8500061035156,263.4564819335937,287.3222961425781,294.096435546875,299.41131591796875,1.0,0.6109685301780701,0.0,0.0,1.0,1.0,-2.7426581382751465,4.076222012372455e-06,2.7426540851593018,-0.6340964436531067,0.0,0.0,1.0,267.6585388183594,341.0,-1282.324951171875,-30530.90234375,2431.394287109375,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.9493408203125,317.97076416015625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.5927197933197021,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000601535255555,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
707400,294.2937316894531,303.1499938964844,293.1499938964844,0.0019356621196493,-101.78164672851562,299.5881042480469,0.9990000128746032,1.0,0.8604093194007874,293.0772705078125,303.1499938964844,293.1499938964844,0.0,-0.0,300.0970153808594,0.0,0.0,0.0087599037215113,292.92462158203125,303.1499938964844,293.1499938964844,0.0066071893088519,-268.37139892578125,299.9801025390625,0.8865077495574951,1.0,0.4684278666973114,293.72509765625,303.1499938964844,293.1499938964844,0.0020171992946416,-111.6958236694336,299.5922241210937,0.9990000128746032,1.0,0.9060524106025696,293.4017944335937,303.1499938964844,293.1499938964844,0.0,-0.0,300.0970153808594,0.0,0.0,0.0415532141923904,299.5186462402344,308.1499938964844,264.8500061035156,263.4564819335937,287.3222961425781,294.096435546875,299.41131591796875,1.0,0.6109685301780701,0.0,0.0,1.0,1.0,-2.7426581382751465,4.076222012372455e-06,2.7426540851593018,-0.6340964436531067,0.0,0.0,1.0,267.6585388183594,341.0,-1282.324951171875,-30530.90234375,2431.394287109375,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.9493408203125,317.97076416015625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.5927197933197021,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000601535255555,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
707460,294.0367431640625,303.1499938964844,293.1499938964844,0.0,-0.0,298.0221862792969,0.9990000128746032,0.0,0.8632482886314392,293.0465393066406,303.1499938964844,293.1499938964844,0.0,-0.0,299.0391540527344,0.0,0.0,0.0088267298415303,293.4784240722656,303.1499938964844,293.1499938964844,0.0015026724431663,-66.24533081054688,298.1031494140625,0.9990000128746032,1.0,0.6717607378959656,293.5881042480469,303.1499938964844,293.1499938964844,0.0011170698562636,-66.6751480102539,298.0821533203125,0.9990000128746032,1.0,0.9095095992088318,293.41717529296875,303.1499938964844,293.1499938964844,0.0,-0.0,299.0391540527344,0.0,0.0,0.0418702065944671,298.03143310546875,308.1499938964844,264.8500061035156,263.4564819335937,287.1981506347656,293.7695617675781,297.9906616210937,1.0,0.643638551235199,0.0,0.0,1.0,1.0,-2.9951064586639404,4.834094852412818e-06,2.99510145187378,-0.6802561283111572,0.0,0.0,1.0,279.2868347167969,359.0,-1588.0789794921875,-30363.490234375,2963.8779296875,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.9266357421875,315.963623046875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.6139786243438721,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006231102743186,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
707520,294.0367431640625,303.1499938964844,293.1499938964844,0.0,-0.0,298.0221862792969,0.9990000128746032,0.0,0.8632482886314392,293.0465393066406,303.1499938964844,293.1499938964844,0.0,-0.0,299.0391540527344,0.0,0.0,0.0088267298415303,293.4784240722656,303.1499938964844,293.1499938964844,0.0015026724431663,-66.24533081054688,298.1031494140625,0.9990000128746032,1.0,0.6717607378959656,293.5881042480469,303.1499938964844,293.1499938964844,0.0011170698562636,-66.6751480102539,298.0821533203125,0.9990000128746032,1.0,0.9095095992088318,293.41717529296875,303.1499938964844,293.1499938964844,0.0,-0.0,299.0391540527344,0.0,0.0,0.0418702065944671,298.03143310546875,308.1499938964844,264.8500061035156,263.4564819335937,287.1981506347656,293.7695617675781,297.9906616210937,1.0,0.643638551235199,0.0,0.0,1.0,1.0,-2.9951064586639404,4.834094852412818e-06,2.99510145187378,-0.6802561283111572,0.0,0.0,1.0,279.2868347167969,359.0,-1588.0789794921875,-30363.490234375,2963.8779296875,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.9266357421875,315.963623046875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.6139786243438721,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006231102743186,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
707580,293.307373046875,303.1499938964844,293.1499938964844,0.0,-0.0,297.3694763183594,0.0,0.0,0.0113949002698063,293.5916748046875,303.1499938964844,293.1499938964844,0.0277727674692869,-1262.05029296875,298.2098388671875,0.9990000128746032,1.0,0.9360491037368774,293.5860290527344,303.1499938964844,293.1499938964844,0.0010047575924545,-46.322532653808594,297.1522827148437,0.9990000128746032,1.0,0.6914279460906982,293.4316711425781,303.1499938964844,293.1499938964844,0.0007465406088158,-46.59905624389648,297.13800048828125,0.9990000128746032,1.0,0.9361374378204346,293.4212646484375,303.1499938964844,293.1499938964844,0.0,-0.0,297.9620666503906,0.0,0.0,0.0443326868116855,297.1033935546875,308.1499938964844,264.8500061035156,263.4564819335937,287.031982421875,293.5475158691406,297.07635498046875,1.0,0.6710255742073059,0.0,0.0,1.0,1.0,-3.145161867141724,5.3199737521936186e-06,3.1451566219329834,-0.7142068147659302,0.0,0.0,1.0,298.4347839355469,377.0,-1365.2342529296875,-30052.0,3380.926513671875,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.5438537597656,314.6221008300781,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.6355165243148804,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006449684733524,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
707640,293.307373046875,303.1499938964844,293.1499938964844,0.0,-0.0,297.3694763183594,0.0,0.0,0.0113949002698063,293.5916748046875,303.1499938964844,293.1499938964844,0.0277727674692869,-1262.05029296875,298.2098388671875,0.9990000128746032,1.0,0.9360491037368774,293.5860290527344,303.1499938964844,293.1499938964844,0.0010047575924545,-46.322532653808594,297.1522827148437,0.9990000128746032,1.0,0.6914279460906982,293.4316711425781,303.1499938964844,293.1499938964844,0.0007465406088158,-46.59905624389648,297.13800048828125,0.9990000128746032,1.0,0.9361374378204346,293.4212646484375,303.1499938964844,293.1499938964844,0.0,-0.0,297.9620666503906,0.0,0.0,0.0443326868116855,297.1033935546875,308.1499938964844,264.8500061035156,263.4564819335937,287.031982421875,293.5475158691406,297.07635498046875,1.0,0.6710255742073059,0.0,0.0,1.0,1.0,-3.145161867141724,5.3199737521936186e-06,3.1451566219329834,-0.7142068147659302,0.0,0.0,1.0,298.4347839355469,377.0,-1365.2342529296875,-30052.0,3380.926513671875,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.5438537597656,314.6221008300781,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.6355165243148804,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006449684733524,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
707700,293.0456848144531,303.1499938964844,293.1499938964844,0.0,-0.0,297.1571350097656,0.0,0.0,0.0094905514270067,293.7890014648437,303.1499938964844,293.1499938964844,0.0203195121139287,-1054.4407958984375,297.7365417480469,0.9957155585289,1.0,0.9475379586219788,293.5615234375,303.1499938964844,293.1499938964844,0.0007997782668098,-37.36402130126953,296.857666015625,0.9957536458969116,1.0,0.6999564170837402,293.3448486328125,303.1499938964844,293.1499938964844,0.0005870693712495,-37.133522033691406,296.84588623046875,0.9957536458969116,1.0,0.9476842880249025,293.4174499511719,303.1499938964844,293.1499938964844,0.0,-0.0,297.4891662597656,0.0,0.0,0.0470451153814792,296.8172302246094,308.1499938964844,264.8500061035156,263.4564819335937,287.1459045410156,293.6783752441406,296.8013610839844,1.0,0.6833654642105103,0.0,0.0,1.0,1.0,-3.184109687805176,5.448815500130877e-06,3.1841042041778564,-0.7213353514671326,0.0,0.0,1.0,314.61981201171875,377.0,-1077.61962890625,-29653.0703125,3555.87548828125,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.0267333984375,314.1562805175781,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.646446168422699,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006560606416314,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
707760,292.8681030273437,303.1499938964844,293.1499938964844,0.0,-0.0,296.9852905273437,0.0,0.0,0.0147722344845533,293.8739318847656,303.1499938964844,293.1499938964844,0.0150514543056488,-844.83740234375,297.76763916015625,0.9250598549842834,1.0,0.9535531997680664,293.5162353515625,303.1499938964844,293.1499938964844,0.0,-0.0,297.0554504394531,0.925061285495758,1.0,0.704293966293335,293.18621826171875,303.1499938964844,293.1499938964844,0.0,-0.0,297.0035095214844,0.6298473477363586,0.0,0.3019387125968933,293.3858337402344,303.1499938964844,293.1499938964844,0.0,-0.0,297.141845703125,0.0,0.0,0.0737820118665695,297.0054626464844,308.1499938964844,264.8500061035156,263.4564819335937,287.48834228515625,293.8070983886719,297.0928039550781,1.0,0.660698652267456,0.0,0.0,1.0,1.0,-2.461600542068481,3.2861223644431448e-06,2.461597204208374,-0.5402207970619202,0.0,0.0,1.0,431.6469421386719,380.0,12.741780281066896,-25220.296875,2659.916015625,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.9163818359375,314.6171875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.6540780663490295,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006638061022385,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
707820,293.1496887207031,303.1499938964844,293.1499938964844,0.0073959571309387,-433.7756042480469,297.5336303710937,0.9894198775291444,1.0,0.8540474772453308,294.0528259277344,303.1499938964844,293.1499938964844,0.0099811721593141,-602.0646362304688,297.6366882324219,0.9990000128746032,1.0,0.938370645046234,293.6092224121094,303.1499938964844,293.1499938964844,0.0,-0.0,297.1788330078125,0.9990000128746032,1.0,0.6930773258209229,292.7530822753906,303.1499938964844,293.1499938964844,0.0024230699054896,-151.2321319580078,298.0267944335937,0.5226175785064697,1.0,0.1439411491155624,293.3793334960937,303.1499938964844,293.1499938964844,0.0,-0.0,297.39910888671875,0.0,0.0,0.0445469692349433,297.11737060546875,308.1499938964844,264.8500061035156,263.4564819335937,287.0633850097656,293.9180908203125,297.0706787109375,1.0,0.6844567656517029,0.0,0.0,1.0,1.0,-3.208874464035034,5.552421498578042e-06,3.208868741989136,-0.7566525340080261,0.0,0.0,1.0,300.6720886230469,398.0,-542.400634765625,-30416.5234375,3538.548095703125,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.5917663574219,314.6339111328125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.6580036282539368,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006677900091744,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
