time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
707880,293.1496887207031,303.1499938964844,293.1499938964844,0.0073959571309387,-433.7756042480469,297.5336303710937,0.9894198775291444,1.0,0.8540474772453308,294.0528259277344,303.1499938964844,293.1499938964844,0.0099811721593141,-602.0646362304688,297.6366882324219,0.9990000128746032,1.0,0.938370645046234,293.6092224121094,303.1499938964844,293.1499938964844,0.0,-0.0,297.1788330078125,0.9990000128746032,1.0,0.6930773258209229,292.7530822753906,303.1499938964844,293.1499938964844,0.0024230699054896,-151.2321319580078,298.0267944335937,0.5226175785064697,1.0,0.1439411491155624,293.3793334960937,303.1499938964844,293.1499938964844,0.0,-0.0,297.39910888671875,0.0,0.0,0.0445469692349433,297.11737060546875,308.1499938964844,264.8500061035156,263.4564819335937,287.0633850097656,293.9180908203125,297.0706787109375,1.0,0.6844567656517029,0.0,0.0,1.0,1.0,-3.208874464035034,5.552421498578042e-06,3.208868741989136,-0.7566525340080261,0.0,0.0,1.0,300.6720886230469,398.0,-542.400634765625,-30416.5234375,3538.548095703125,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.5917663574219,314.6339111328125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.6580036282539368,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006677900091744,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
707940,293.32403564453125,303.1499938964844,293.1499938964844,0.002232052385807,-137.99777221679688,296.338134765625,0.9990000128746032,1.0,0.7869731783866882,293.9742736816406,303.1499938964844,293.1499938964844,0.0064223553054034,-415.8826904296875,296.609130859375,0.9990000128746032,1.0,0.8287206888198853,293.4972839355469,303.1499938964844,293.1499938964844,0.0004648161120712,-17.909452438354492,296.2169189453125,0.9990000128746032,1.0,0.6120902895927429,292.8672180175781,303.1499938964844,293.1499938964844,0.0137325031682848,-817.9299926757812,297.01043701171875,0.9990000128746032,1.0,0.8287206888198853,293.3858337402344,303.1499938964844,293.1499938964844,0.0,-0.0,297.01416015625,0.0,0.0,0.0348546467721462,296.1972961425781,308.1499938964844,264.8500061035156,263.4564819335937,287.1747131347656,293.7396545410156,296.1708984375,1.0,0.7282278537750244,0.0,0.0,1.0,1.0,-3.712541341781616,7.370942967099836e-06,3.712533950805664,-0.8435574173927307,0.0,0.0,1.0,273.0233154296875,398.0,-1193.8951416015625,-31937.884765625,4662.30224609375,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.7691955566406,313.60211181640625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.6735151410102844,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006835322128608,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
708000,293.3398742675781,303.1499938964844,293.1499938964844,0.0020700960885733,-129.16111755371094,296.1040954589844,0.9990000128746032,1.0,0.8844404220581055,293.9063415527344,303.1499938964844,293.1499938964844,0.0060716057196259,-397.4012451171875,296.3369445800781,0.9990000128746032,1.0,0.9313583374023438,293.3741455078125,303.1499938964844,293.1499938964844,0.0,-0.0,295.9831237792969,0.7069721817970276,0.0,0.2406980246305465,292.9144592285156,303.1499938964844,293.1499938964844,0.0142819704487919,-852.4754028320312,296.74127197265625,0.9990000128746032,1.0,0.9313583374023438,293.376953125,303.1499938964844,293.1499938964844,0.0,-0.0,296.7003479003906,0.0,0.0,0.0438989847898483,295.98297119140625,308.1499938964844,264.8500061035156,263.4564819335937,287.2393798828125,293.7026672363281,295.9813537597656,1.0,0.7382606863975525,0.0,0.0,1.0,1.0,-3.641732931137085,7.08824109096895e-06,3.641725778579712,-0.8162533044815063,0.0,0.0,1.0,318.6618347167969,410.0,-957.2952270507812,-31095.626953125,4746.80517578125,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.3260803222656,313.2660827636719,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.6834927201271057,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006936581921763,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
708060,293.39129638671875,303.1499938964844,293.1499938964844,0.0014488676097244,-90.6532974243164,296.0054626464844,0.9671415090560912,1.0,0.9019730687141418,293.8140869140625,303.1499938964844,293.1499938964844,0.0041981427930295,-276.5184326171875,296.16357421875,0.9671415090560912,1.0,0.9498211145401,292.8992919921875,303.1499938964844,293.1499938964844,0.0,-0.0,295.9752502441406,0.0,0.0,0.0093200039118528,292.9974670410156,303.1499938964844,293.1499938964844,0.011809610761702,-734.3985595703125,296.56182861328125,0.9671410322189332,1.0,0.9498196244239808,293.3502502441406,303.1499938964844,293.1499938964844,0.0,-0.0,296.14306640625,0.0,0.0,0.0576730333268642,295.9232482910156,308.1499938964844,264.8500061035156,263.4564819335937,287.1397705078125,293.6632080078125,295.9180603027344,1.0,0.745286762714386,0.0,0.0,1.0,1.0,-3.4449377059936523,6.359684903145535e-06,3.4449312686920166,-0.7799447774887085,0.0,0.0,1.0,382.6788330078125,410.0,-394.1501159667969,-29983.505859375,4590.505859375,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.0277404785156,313.1157531738281,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.7026016116142273,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007130512967705,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
708120,293.39129638671875,303.1499938964844,293.1499938964844,0.0014488676097244,-90.6532974243164,296.0054626464844,0.9671415090560912,1.0,0.9019730687141418,293.8140869140625,303.1499938964844,293.1499938964844,0.0041981427930295,-276.5184326171875,296.16357421875,0.9671415090560912,1.0,0.9498211145401,292.8992919921875,303.1499938964844,293.1499938964844,0.0,-0.0,295.9752502441406,0.0,0.0,0.0093200039118528,292.9974670410156,303.1499938964844,293.1499938964844,0.011809610761702,-734.3985595703125,296.56182861328125,0.9671410322189332,1.0,0.9498196244239808,293.3502502441406,303.1499938964844,293.1499938964844,0.0,-0.0,296.14306640625,0.0,0.0,0.0576730333268642,295.9232482910156,308.1499938964844,264.8500061035156,263.4564819335937,287.1397705078125,293.6632080078125,295.9180603027344,1.0,0.745286762714386,0.0,0.0,1.0,1.0,-3.4449377059936523,6.359684903145535e-06,3.4449312686920166,-0.7799447774887085,0.0,0.0,1.0,382.6788330078125,410.0,-394.1501159667969,-29983.505859375,4590.505859375,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.0277404785156,313.1157531738281,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.7026016116142273,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007130512967705,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
708180,293.4623107910156,303.1499938964844,293.1499938964844,0.0010383841581642,-63.98252868652344,296.320068359375,0.9463833570480348,1.0,0.9036286473274232,293.4970092773437,303.1499938964844,293.1499938964844,0.0,-0.0,296.3703918457031,0.0,0.0,0.0188121851533651,292.963623046875,303.1499938964844,293.1499938964844,0.0127311497926712,-567.8045654296875,296.9667663574219,0.929757595062256,1.0,0.6710881590843201,293.0596008300781,303.1499938964844,293.1499938964844,0.0096404999494552,-606.9471435546875,296.7891540527344,0.9463833570480348,1.0,0.9515644907951356,293.3155517578125,303.1499938964844,293.1499938964844,0.0,-0.0,296.2901611328125,0.0,0.0,0.0653492510318756,296.26434326171875,308.1499938964844,264.8500061035156,263.4564819335937,286.89959716796875,293.4062194824219,296.2533264160156,1.0,0.7238834500312805,0.0,0.0,1.0,1.0,-3.134284734725952,5.285273346089525e-06,3.134279489517212,-0.7137432098388672,0.0,0.0,1.0,410.1330261230469,410.0,-14.857610702514648,-29385.13671875,3954.484130859375,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.7567443847656,313.9242858886719,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.7103469967842102,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007209119503386,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
708240,293.4623107910156,303.1499938964844,293.1499938964844,0.0010383841581642,-63.98252868652344,296.320068359375,0.9463833570480348,1.0,0.9036286473274232,293.4970092773437,303.1499938964844,293.1499938964844,0.0,-0.0,296.3703918457031,0.0,0.0,0.0188121851533651,292.963623046875,303.1499938964844,293.1499938964844,0.0127311497926712,-567.8045654296875,296.9667663574219,0.929757595062256,1.0,0.6710881590843201,293.0596008300781,303.1499938964844,293.1499938964844,0.0096404999494552,-606.9471435546875,296.7891540527344,0.9463833570480348,1.0,0.9515644907951356,293.3155517578125,303.1499938964844,293.1499938964844,0.0,-0.0,296.2901611328125,0.0,0.0,0.0653492510318756,296.26434326171875,308.1499938964844,264.8500061035156,263.4564819335937,286.89959716796875,293.4062194824219,296.2533264160156,1.0,0.7238834500312805,0.0,0.0,1.0,1.0,-3.134284734725952,5.285273346089525e-06,3.134279489517212,-0.7137432098388672,0.0,0.0,1.0,410.1330261230469,410.0,-14.857610702514648,-29385.13671875,3954.484130859375,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.7567443847656,313.9242858886719,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.7103469967842102,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007209119503386,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
708300,293.4686279296875,303.1499938964844,293.1499938964844,0.0008117166580632,-50.11771774291992,296.2601623535156,0.948550283908844,1.0,0.9034528732299804,293.34295654296875,303.1499938964844,293.1499938964844,0.0,-0.0,296.2801818847656,0.0,0.0,0.0137569513171911,293.12506103515625,303.1499938964844,293.1499938964844,0.007806138601154,-369.9590148925781,296.6535339355469,0.9480032920837402,1.0,0.70159512758255,293.0683898925781,303.1499938964844,293.1499938964844,0.0093429246917366,-591.3031005859375,296.7282409667969,0.948550283908844,1.0,0.9513793587684632,293.3121643066406,303.1499938964844,293.1499938964844,0.0,-0.0,296.2512512207031,0.0,0.0,0.0645329505205154,296.2141418457031,308.1499938964844,264.8500061035156,263.4564819335937,286.8916931152344,293.3580627441406,296.2142333984375,1.0,0.7251801490783691,0.0,0.0,1.0,1.0,-3.1636745929718018,5.381014489103109e-06,3.1636691093444824,-0.717587411403656,0.0,0.0,1.0,407.131591796875,410.0,-37.20327377319336,-29679.193359375,4008.839599609375,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.89434814453125,314.0223999023437,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.7156166434288025,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000726259953808,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
708360,293.46954345703125,303.1499938964844,293.1499938964844,0.0006624734960496,-40.87614440917969,296.2657165527344,0.9482277631759644,1.0,0.9034765362739564,293.2139892578125,303.1499938964844,293.1499938964844,0.0,-0.0,296.2458190917969,0.0,0.0,0.0136338537558913,293.2135925292969,303.1499938964844,293.1499938964844,0.0048396028578281,-232.0430145263672,296.50341796875,0.948211908340454,1.0,0.7026723623275757,293.0720520019531,303.1499938964844,293.1499938964844,0.0092275282368063,-584.3167724609375,296.7361755371094,0.9482277631759644,1.0,0.9514042735099792,293.3106689453125,303.1499938964844,293.1499938964844,0.0,-0.0,296.2336730957031,0.0,0.0,0.0646531879901886,296.227783203125,308.1499938964844,264.8500061035156,263.4564819335937,286.8832092285156,293.3461608886719,296.2294921875,1.0,0.7256247997283936,0.0,0.0,1.0,1.0,-3.16503381729126,5.385515578382183e-06,3.1650285720825195,-0.7178433537483215,0.0,0.0,1.0,407.8362426757813,410.0,1.017907738685608,-29826.591796875,4015.92626953125,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.0325012207031,314.1412658691406,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.7206094264984131,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007313269888982,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
708420,293.20977783203125,303.1499938964844,293.1499938964844,0.0,-0.0,296.981689453125,0.2936752736568451,0.0,0.0643583536148071,293.010498046875,303.1499938964844,293.1499938964844,0.0,-0.0,296.61431884765625,0.0,0.0,0.0190419051796197,293.3124694824219,303.1499938964844,293.1499938964844,0.001159876352176,-53.43589401245117,297.1567077636719,0.892658531665802,1.0,0.7069306373596191,293.0935974121094,303.1499938964844,293.1499938964844,0.0076325414702296,-470.4425964355469,297.5026550292969,0.892658531665802,1.0,0.9571268558502196,293.28125,303.1499938964844,293.1499938964844,0.0,-0.0,296.6127014160156,0.0,0.0,0.0903265550732612,297.0691223144531,308.1499938964844,264.8500061035156,263.4564819335937,286.83905029296875,293.2725524902344,297.14715576171875,1.0,0.678665041923523,0.0,0.0,1.0,1.0,-2.2063260078430176,2.664812882358092e-06,2.2063233852386475,-0.5001267790794373,0.0,0.0,1.0,511.5324401855469,398.0,1174.9951171875,-24982.234375,2535.482421875,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.0836181640625,315.8232727050781,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.7213367223739624,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007320651202462,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
708480,293.20977783203125,303.1499938964844,293.1499938964844,0.0,-0.0,296.981689453125,0.2936752736568451,0.0,0.0643583536148071,293.010498046875,303.1499938964844,293.1499938964844,0.0,-0.0,296.61431884765625,0.0,0.0,0.0190419051796197,293.3124694824219,303.1499938964844,293.1499938964844,0.001159876352176,-53.43589401245117,297.1567077636719,0.892658531665802,1.0,0.7069306373596191,293.0935974121094,303.1499938964844,293.1499938964844,0.0076325414702296,-470.4425964355469,297.5026550292969,0.892658531665802,1.0,0.9571268558502196,293.28125,303.1499938964844,293.1499938964844,0.0,-0.0,296.6127014160156,0.0,0.0,0.0903265550732612,297.0691223144531,308.1499938964844,264.8500061035156,263.4564819335937,286.83905029296875,293.2725524902344,297.14715576171875,1.0,0.678665041923523,0.0,0.0,1.0,1.0,-2.2063260078430176,2.664812882358092e-06,2.2063233852386475,-0.5001267790794373,0.0,0.0,1.0,511.5324401855469,398.0,1174.9951171875,-24982.234375,2535.482421875,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.0836181640625,315.8232727050781,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.7213367223739624,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007320651202462,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
708540,292.7984924316406,303.1499938964844,293.1499938964844,0.0,-0.0,297.7412414550781,0.0,0.0,0.0162985287606716,292.9281311035156,303.1499938964844,293.1499938964844,0.0,-0.0,297.676513671875,0.0,0.0,0.0171132683753967,293.5342712402344,303.1499938964844,293.1499938964844,0.0008704098290763,-38.24312973022461,298.1187744140625,0.9088759422302246,1.0,0.7055201530456543,293.2562561035156,303.1499938964844,293.1499938964844,0.0030536928679794,-181.6524353027344,298.2330322265625,0.9088759422302246,1.0,0.9552172422409058,293.271728515625,303.1499938964844,293.1499938964844,0.0,-0.0,297.6763610839844,0.0,0.0,0.0811779797077179,298.0595703125,308.1499938964844,264.8500061035156,263.4564819335937,286.8135986328125,293.3172912597656,298.10479736328125,1.0,0.6484218239784241,0.0,0.0,1.0,1.0,-2.131025791168213,2.493539795977995e-06,2.131023406982422,-0.4869208931922912,0.0,0.0,1.0,460.4021606445313,386.0,1223.0440673828125,-25943.626953125,2223.662841796875,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.0467529296875,317.6629638671875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.7058038711547852,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007163012051023,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
708600,292.7984924316406,303.1499938964844,293.1499938964844,0.0,-0.0,297.7412414550781,0.0,0.0,0.0162985287606716,292.9281311035156,303.1499938964844,293.1499938964844,0.0,-0.0,297.676513671875,0.0,0.0,0.0171132683753967,293.5342712402344,303.1499938964844,293.1499938964844,0.0008704098290763,-38.24312973022461,298.1187744140625,0.9088759422302246,1.0,0.7055201530456543,293.2562561035156,303.1499938964844,293.1499938964844,0.0030536928679794,-181.6524353027344,298.2330322265625,0.9088759422302246,1.0,0.9552172422409058,293.271728515625,303.1499938964844,293.1499938964844,0.0,-0.0,297.6763610839844,0.0,0.0,0.0811779797077179,298.0595703125,308.1499938964844,264.8500061035156,263.4564819335937,286.8135986328125,293.3172912597656,298.10479736328125,1.0,0.6484218239784241,0.0,0.0,1.0,1.0,-2.131025791168213,2.493539795977995e-06,2.131023406982422,-0.4869208931922912,0.0,0.0,1.0,460.4021606445313,386.0,1223.0440673828125,-25943.626953125,2223.662841796875,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.0467529296875,317.6629638671875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.7058038711547852,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007163012051023,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
708660,293.3335266113281,303.1499938964844,293.1499938964844,0.0041391714476048,-241.8533172607422,297.61260986328125,0.9824625849723816,1.0,0.8945956826210022,292.9180908203125,303.1499938964844,293.1499938964844,0.0,-0.0,297.7425537109375,0.0,0.0,0.0108228530734777,293.6199645996094,303.1499938964844,293.1499938964844,0.0008151151123456,-37.053985595703125,297.4324951171875,0.9844222664833068,1.0,0.7006404995918274,293.3331298828125,303.1499938964844,293.1499938964844,0.0010025491937994,-61.70415115356445,297.442138671875,0.9844222664833068,1.0,0.948610544204712,293.2909240722656,303.1499938964844,293.1499938964844,0.0,-0.0,297.7425231933594,0.0,0.0,0.0513389557600021,297.392578125,308.1499938964844,264.8500061035156,263.4564819335937,286.9478759765625,293.44677734375,297.3768615722656,1.0,0.6873014569282532,0.0,0.0,1.0,1.0,-3.1290924549102783,5.267125288810348e-06,3.129087209701538,-0.7110432386398315,0.0,0.0,1.0,335.1499328613281,404.0,-410.83050537109375,-32208.03515625,3541.556884765625,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.8125,316.6095275878906,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.708035409450531,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007185659487731,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
708720,293.3335266113281,303.1499938964844,293.1499938964844,0.0041391714476048,-241.8533172607422,297.61260986328125,0.9824625849723816,1.0,0.8945956826210022,292.9180908203125,303.1499938964844,293.1499938964844,0.0,-0.0,297.7425537109375,0.0,0.0,0.0108228530734777,293.6199645996094,303.1499938964844,293.1499938964844,0.0008151151123456,-37.053985595703125,297.4324951171875,0.9844222664833068,1.0,0.7006404995918274,293.3331298828125,303.1499938964844,293.1499938964844,0.0010025491937994,-61.70415115356445,297.442138671875,0.9844222664833068,1.0,0.948610544204712,293.2909240722656,303.1499938964844,293.1499938964844,0.0,-0.0,297.7425231933594,0.0,0.0,0.0513389557600021,297.392578125,308.1499938964844,264.8500061035156,263.4564819335937,286.9478759765625,293.44677734375,297.3768615722656,1.0,0.6873014569282532,0.0,0.0,1.0,1.0,-3.1290924549102783,5.267125288810348e-06,3.129087209701538,-0.7110432386398315,0.0,0.0,1.0,335.1499328613281,404.0,-410.83050537109375,-32208.03515625,3541.556884765625,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.8125,316.6095275878906,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.708035409450531,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007185659487731,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
708780,293.5629272460937,303.1499938964844,293.1499938964844,0.0027279420755803,-164.85105895996094,296.8343811035156,0.9885632395744324,1.0,0.9003850221633911,293.30096435546875,303.1499938964844,293.1499938964844,0.0202690996229648,-1058.6630859375,297.6307983398437,0.9839248657226562,1.0,0.9322719573974608,293.2969665527344,303.1499938964844,293.1499938964844,0.0,-0.0,296.7071838378906,0.3098500669002533,0.0,0.0400603972375392,293.2390441894531,303.1499938964844,293.1499938964844,0.0028404453769326,-180.75494384765625,296.8389587402344,0.9885647296905518,1.0,0.9481541514396667,293.30743408203125,303.1499938964844,293.1499938964844,0.0,-0.0,297.1658935546875,0.0,0.0,0.049780037254095,296.6846008300781,308.1499938964844,264.8500061035156,263.4564819335937,286.9659118652344,293.4236755371094,296.6747741699219,1.0,0.72633296251297,0.0,0.0,1.0,1.0,-3.4475159645080566,6.3682778090878855e-06,3.447509527206421,-0.7794423699378967,0.0,0.0,1.0,340.67584228515625,410.0,-742.7499389648438,-32804.26953125,4350.07958984375,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.6627502441406,315.3808898925781,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.7231040000915527,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007338586146943,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
708840,293.5629272460937,303.1499938964844,293.1499938964844,0.0027279420755803,-164.85105895996094,296.8343811035156,0.9885632395744324,1.0,0.9003850221633911,293.30096435546875,303.1499938964844,293.1499938964844,0.0202690996229648,-1058.6630859375,297.6307983398437,0.9839248657226562,1.0,0.9322719573974608,293.2969665527344,303.1499938964844,293.1499938964844,0.0,-0.0,296.7071838378906,0.3098500669002533,0.0,0.0400603972375392,293.2390441894531,303.1499938964844,293.1499938964844,0.0028404453769326,-180.75494384765625,296.8389587402344,0.9885647296905518,1.0,0.9481541514396667,293.30743408203125,303.1499938964844,293.1499938964844,0.0,-0.0,297.1658935546875,0.0,0.0,0.049780037254095,296.6846008300781,308.1499938964844,264.8500061035156,263.4564819335937,286.9659118652344,293.4236755371094,296.6747741699219,1.0,0.72633296251297,0.0,0.0,1.0,1.0,-3.4475159645080566,6.3682778090878855e-06,3.447509527206421,-0.7794423699378967,0.0,0.0,1.0,340.67584228515625,410.0,-742.7499389648438,-32804.26953125,4350.07958984375,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.6627502441406,315.3808898925781,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.7231040000915527,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007338586146943,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
708900,293.57086181640625,303.1499938964844,293.1499938964844,0.0022389213554561,-135.99276733398438,296.6972351074219,0.9776631593704224,1.0,0.9012057781219482,293.52496337890625,303.1499938964844,293.1499938964844,0.0123261269181966,-738.5693969726562,297.2179870605469,0.9775044918060304,1.0,0.9485074281692504,293.0191955566406,303.1499938964844,293.1499938964844,0.0,-0.0,296.6420288085937,0.0,0.0,0.0094835124909877,293.1925354003906,303.1499938964844,293.1499938964844,0.0039338320493698,-251.5718688964844,296.79034423828125,0.9776631593704224,1.0,0.9490132331848145,293.3099670410156,303.1499938964844,293.1499938964844,0.0,-0.0,296.8905334472656,0.0,0.0,0.0538253001868724,296.57373046875,308.1499938964844,264.8500061035156,263.4564819335937,287.0406799316406,293.5418395996094,296.5663146972656,1.0,0.7349028587341309,0.0,0.0,1.0,1.0,-3.4370276927948,6.331523309199838e-06,3.437021255493164,-0.7788876891136169,0.0,0.0,1.0,361.7188415527344,410.0,-547.2371826171875,-32299.095703125,4446.18310546875,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.28497314453125,315.0700378417969,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.7302616834640503,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007411227561533,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
708960,293.5624389648437,303.1499938964844,293.1499938964844,0.0018360588001087,-111.97008514404295,296.5879821777344,0.970584273338318,1.0,0.9017229676246644,293.6611328125,303.1499938964844,293.1499938964844,0.0098135070875287,-610.2958374023438,297.0181579589844,0.9705795049667358,1.0,0.949543297290802,292.8490600585937,303.1499938964844,293.1499938964844,0.0,-0.0,296.5765380859375,0.0,0.0,0.0088165896013379,293.1580810546875,303.1499938964844,293.1499938964844,0.0048059648834168,-308.3648681640625,296.7527770996094,0.970584273338318,1.0,0.9495577216148376,293.307373046875,303.1499938964844,293.1499938964844,0.0,-0.0,296.6966857910156,0.0,0.0,0.0564165711402893,296.48614501953125,308.1499938964844,264.8500061035156,263.4564819335937,287.1004943847656,293.6199951171875,296.48101806640625,1.0,0.7418224811553955,0.0,0.0,1.0,1.0,-3.441864252090454,6.349078375933459e-06,3.4418578147888184,-0.7800196409225464,0.0,0.0,1.0,375.7799377441406,410.0,-407.2021789550781,-32021.681640625,4541.67431640625,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.040771484375,314.8623352050781,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.7366965413093567,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007476533064618,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
709020,293.4802551269531,303.1499938964844,293.1499938964844,0.0011937228264287,-75.13591766357422,295.8631591796875,0.9990000128746032,1.0,0.8696752786636353,293.74285888671875,303.1499938964844,293.1499938964844,0.0061025759205222,-402.8886413574219,296.1564636230469,0.9990000128746032,1.0,0.91580992937088,292.976806640625,303.1499938964844,293.1499938964844,0.0126823335886001,-578.2819213867188,296.50201416015625,0.9990000128746032,1.0,0.6763895750045776,293.0735778808594,303.1499938964844,293.1499938964844,0.0,-0.0,295.7906188964844,0.967461347579956,0.0,0.814546525478363,293.316650390625,303.1499938964844,293.1499938964844,0.0,-0.0,296.297607421875,0.0,0.0,0.0424682833254337,295.7938232421875,308.1499938964844,264.8500061035156,263.4564819335937,287.1483764648437,293.61279296875,295.7791442871094,1.0,0.7859078645706177,0.0,0.0,1.0,1.0,-3.994153022766113,8.504233846906573e-06,3.9941444396972656,-0.8950878381729126,0.0,0.0,1.0,328.6469116210937,410.0,-835.36328125,-33812.31640625,5884.7041015625,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.34210205078125,313.92486572265625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.7532113194465637,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007644137367606,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
709080,293.4802551269531,303.1499938964844,293.1499938964844,0.0011937228264287,-75.13591766357422,295.8631591796875,0.9990000128746032,1.0,0.8696752786636353,293.74285888671875,303.1499938964844,293.1499938964844,0.0061025759205222,-402.8886413574219,296.1564636230469,0.9990000128746032,1.0,0.91580992937088,292.976806640625,303.1499938964844,293.1499938964844,0.0126823335886001,-578.2819213867188,296.50201416015625,0.9990000128746032,1.0,0.6763895750045776,293.0735778808594,303.1499938964844,293.1499938964844,0.0,-0.0,295.7906188964844,0.967461347579956,0.0,0.814546525478363,293.316650390625,303.1499938964844,293.1499938964844,0.0,-0.0,296.297607421875,0.0,0.0,0.0424682833254337,295.7938232421875,308.1499938964844,264.8500061035156,263.4564819335937,287.1483764648437,293.61279296875,295.7791442871094,1.0,0.7859078645706177,0.0,0.0,1.0,1.0,-3.994153022766113,8.504233846906573e-06,3.9941444396972656,-0.8950878381729126,0.0,0.0,1.0,328.6469116210937,410.0,-835.36328125,-33812.31640625,5884.7041015625,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.34210205078125,313.92486572265625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.7532113194465637,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007644137367606,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
709140,293.4364013671875,303.1499938964844,293.1499938964844,0.000835653336253,-52.88313674926758,295.72283935546875,0.9990000128746032,1.0,0.868963360786438,293.7411499023437,303.1499938964844,293.1499938964844,0.0041368622332811,-275.6053161621094,295.92218017578125,0.9990000128746032,1.0,0.91506028175354,293.1905212402344,303.1499938964844,293.1499938964844,0.0055363862775266,-271.8927307128906,296.00543212890625,0.9990000128746032,1.0,0.6758604049682617,292.8365783691406,303.1499938964844,293.1499938964844,0.0182787906378507,-1032.440185546875,296.6633605957031,0.9849475622177124,1.0,0.8627102971076965,293.3082580566406,303.1499938964844,293.1499938964844,0.0,-0.0,296.0881652832031,0.0,0.0,0.0424008183181285,295.67578125,308.1499938964844,264.8500061035156,263.4564819335937,287.0365905761719,293.58856201171875,295.6580505371094,1.0,0.7946537733078003,0.0,0.0,1.0,1.0,-4.041616916656494,8.717419405002147e-06,4.041607856750488,-0.9209036827087402,0.0,0.0,1.0,329.7383117675781,410.0,-697.066162109375,-34054.56640625,6063.20361328125,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.24237060546875,313.8002319335937,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.7654449939727783,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007768293726257,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
709200,293.4364013671875,303.1499938964844,293.1499938964844,0.000835653336253,-52.88313674926758,295.72283935546875,0.9990000128746032,1.0,0.868963360786438,293.7411499023437,303.1499938964844,293.1499938964844,0.0041368622332811,-275.6053161621094,295.92218017578125,0.9990000128746032,1.0,0.91506028175354,293.1905212402344,303.1499938964844,293.1499938964844,0.0055363862775266,-271.8927307128906,296.00543212890625,0.9990000128746032,1.0,0.6758604049682617,292.8365783691406,303.1499938964844,293.1499938964844,0.0182787906378507,-1032.440185546875,296.6633605957031,0.9849475622177124,1.0,0.8627102971076965,293.3082580566406,303.1499938964844,293.1499938964844,0.0,-0.0,296.0881652832031,0.0,0.0,0.0424008183181285,295.67578125,308.1499938964844,264.8500061035156,263.4564819335937,287.0365905761719,293.58856201171875,295.6580505371094,1.0,0.7946537733078003,0.0,0.0,1.0,1.0,-4.041616916656494,8.717419405002147e-06,4.041607856750488,-0.9209036827087402,0.0,0.0,1.0,329.7383117675781,410.0,-697.066162109375,-34054.56640625,6063.20361328125,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.24237060546875,313.8002319335937,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.7654449939727783,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007768293726257,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
709260,292.9688415527344,303.1499938964844,293.1499938964844,0.0,-0.0,296.1382751464844,0.0,0.0,0.0210737735033035,293.6913757324219,303.1499938964844,293.1499938964844,0.0029046409763395,-188.7721405029297,296.3851928710937,0.92545747756958,1.0,0.9532593488693236,293.2212829589844,303.1499938964844,293.1499938964844,0.0039131860248744,-187.806884765625,296.443115234375,0.92545747756958,1.0,0.7040740847587585,292.95562744140625,303.1499938964844,293.1499938964844,0.0152274705469608,-885.5020751953125,296.99102783203125,0.9254238605499268,1.0,0.9531704187393188,293.2713928222656,303.1499938964844,293.1499938964844,0.0,-0.0,296.047607421875,0.0,0.0,0.0736011862754821,296.2180480957031,308.1499938964844,264.8500061035156,263.4564819335937,287.04669189453125,293.5462646484375,296.229736328125,1.0,0.7570180892944336,0.0,0.0,1.0,1.0,-3.2484848499298096,5.6670792218938e-06,3.248479127883911,-0.7359007596969604,0.0,0.0,1.0,459.1965942382813,410.0,350.8887023925781,-30590.310546875,4506.6318359375,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.52978515625,314.53912353515625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.7742781043052673,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007857938762754,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
709320,292.9688415527344,303.1499938964844,293.1499938964844,0.0,-0.0,296.1382751464844,0.0,0.0,0.0210737735033035,293.6913757324219,303.1499938964844,293.1499938964844,0.0029046409763395,-188.7721405029297,296.3851928710937,0.92545747756958,1.0,0.9532593488693236,293.2212829589844,303.1499938964844,293.1499938964844,0.0039131860248744,-187.806884765625,296.443115234375,0.92545747756958,1.0,0.7040740847587585,292.95562744140625,303.1499938964844,293.1499938964844,0.0152274705469608,-885.5020751953125,296.99102783203125,0.9254238605499268,1.0,0.9531704187393188,293.2713928222656,303.1499938964844,293.1499938964844,0.0,-0.0,296.047607421875,0.0,0.0,0.0736011862754821,296.2180480957031,308.1499938964844,264.8500061035156,263.4564819335937,287.04669189453125,293.5462646484375,296.229736328125,1.0,0.7570180892944336,0.0,0.0,1.0,1.0,-3.2484848499298096,5.6670792218938e-06,3.248479127883911,-0.7359007596969604,0.0,0.0,1.0,459.1965942382813,410.0,350.8887023925781,-30590.310546875,4506.6318359375,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.52978515625,314.53912353515625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.7742781043052673,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007857938762754,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
709380,292.7626342773437,303.1499938964844,293.1499938964844,0.654974639415741,-488.3220520019531,296.31597900390625,0.0,1.0,0.018908130005002,293.6492614746094,303.1499938964844,293.1499938964844,0.0,-0.0,296.6222839355469,0.6394291520118713,0.0,0.3568771481513977,293.25372314453125,303.1499938964844,293.1499938964844,0.0021654067095369,-101.85334777832033,296.7682800292969,0.8874866366386414,1.0,0.7073463797569275,293.00390625,303.1499938964844,293.1499938964844,0.0125354714691638,-745.6031494140625,297.29400634765625,0.8874859809875488,1.0,0.9576875567436218,293.247314453125,303.1499938964844,293.1499938964844,0.0,-0.0,296.2787780761719,0.0,0.0,0.0935394167900085,296.61968994140625,308.1499938964844,264.8500061035156,263.4564819335937,287.2494812011719,293.4710388183594,296.7118835449219,1.0,0.7197773456573486,0.0,0.0,1.0,1.0,-2.5641889572143555,3.556276169547345e-06,2.564185380935669,-0.559445858001709,0.0,0.0,1.0,540.746337890625,410.0,1007.28369140625,-27058.494140625,3324.129150390625,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.10406494140625,315.5619812011719,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.7733989953994751,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007849016110412,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
709440,292.9604797363281,303.1499938964844,293.1499938964844,0.0114925308153033,-654.6907348632812,297.46051025390625,0.8974987268447876,1.0,0.8117653727531433,293.49517822265625,303.1499938964844,293.1499938964844,0.0,-0.0,296.8797912597656,0.0,0.0,0.0309434682130813,293.3448181152344,303.1499938964844,293.1499938964844,0.0011379236821085,-53.2415771484375,296.846435546875,0.934460461139679,1.0,0.7035554051399231,293.09527587890625,303.1499938964844,293.1499938964844,0.0100833186879754,-616.6498413085938,297.3200988769531,0.934460461139679,1.0,0.9525570273399352,293.2602233886719,303.1499938964844,293.1499938964844,0.0,-0.0,296.6659240722656,0.0,0.0,0.0699517652392387,296.7907409667969,308.1499938964844,264.8500061035156,263.4564819335937,286.7621154785156,293.3001403808594,296.765380859375,1.0,0.7294036746025085,0.0,0.0,1.0,1.0,-3.083833694458008,5.123359642311698e-06,3.0838286876678467,-0.7077315449714661,0.0,0.0,1.0,432.3829650878906,410.0,392.027587890625,-31134.875,3952.623779296875,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.7576904296875,315.69927978515625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.7700805068016052,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007815338321961,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
709500,293.2350769042969,303.1499938964844,293.1499938964844,0.0043689371086657,-263.7488708496094,296.9402160644531,0.9420746564865112,1.0,0.9004265069961548,293.33612060546875,303.1499938964844,293.1499938964844,0.0,-0.0,296.7572326660156,0.0,0.0,0.0145257413387298,293.3752136230469,303.1499938964844,293.1499938964844,0.0008216414134949,-38.59577560424805,296.73797607421875,0.9434277415275574,1.0,0.7029866576194763,293.1272888183594,303.1499938964844,293.1499938964844,0.0089420182630419,-555.8292846679688,297.1759948730469,0.9434277415275574,1.0,0.951786994934082,293.2674865722656,303.1499938964844,293.1499938964844,0.0,-0.0,296.68701171875,0.0,0.0,0.0664692446589469,296.6918029785156,308.1499938964844,264.8500061035156,263.4564819335937,286.8238220214844,293.2777709960937,296.694580078125,1.0,0.730077862739563,0.0,0.0,1.0,1.0,-3.165435075759888,5.387324563344009e-06,3.1654295921325684,-0.7186461091041565,0.0,0.0,1.0,417.5032043457031,410.0,182.4384307861328,-31703.412109375,4069.140869140625,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.9328918457031,315.7968139648437,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.7709193229675293,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000782385119237,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
709560,293.3938903808594,303.1499938964844,293.1499938964844,0.0025772000662982,-155.19021606445312,296.8967590332031,0.9446481466293336,1.0,0.90364670753479,293.2020568847656,303.1499938964844,293.1499938964844,0.0,-0.0,296.7388916015625,0.0,0.0,0.013924884609878,293.3930969238281,303.1499938964844,293.1499938964844,0.0006635035388171,-31.07533264160156,296.7917785644531,0.9446861147880554,1.0,0.7029113173484802,293.14501953125,303.1499938964844,293.1499938964844,0.0082459235563874,-514.2667236328125,297.2025756835937,0.9446861147880554,1.0,0.9516850113868712,293.2733459472656,303.1499938964844,293.1499938964844,0.0,-0.0,296.7100524902344,0.0,0.0,0.0659894272685051,296.7536926269531,308.1499938964844,264.8500061035156,263.4564819335937,286.8824768066406,293.3486022949219,296.759521484375,1.0,0.729179859161377,0.0,0.0,1.0,1.0,-3.1678199768066406,5.395051175582921e-06,3.1678144931793213,-0.7188283205032349,0.0,0.0,1.0,415.06585693359375,410.0,186.02078247070312,-31786.201171875,4061.758544921875,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.06451416015625,315.9174499511719,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.7719036936759949,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007833841373212,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
709620,293.5946044921875,303.1499938964844,293.1499938964844,0.0015370968030765,-88.54159545898438,297.7568054199219,0.9009466767311096,1.0,0.9078813791275024,293.0081787109375,303.1499938964844,293.1499938964844,0.0,-0.0,297.2191467285156,0.0,0.0,0.0180106107145547,293.10748291015625,303.1499938964844,293.1499938964844,0.0,-0.0,297.542724609375,0.1925617754459381,0.0,0.0311920773237943,293.1989440917969,303.1499938964844,293.1499938964844,0.0057326485402882,-346.7875061035156,297.9779663085937,0.9009466767311096,1.0,0.9560428857803344,293.26275634765625,303.1499938964844,293.1499938964844,0.0,-0.0,297.2154235839844,0.0,0.0,0.0854345634579658,297.6592712402344,308.1499938964844,264.8500061035156,263.4564819335937,286.9394226074219,293.4336242675781,297.7142028808594,1.0,0.6868512034416199,0.0,0.0,1.0,1.0,-2.399296522140503,3.136469331366243e-06,2.3992931842803955,-0.5454861521720886,0.0,0.0,1.0,491.063232421875,398.0,1144.63623046875,-27827.8828125,2796.341796875,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.0726623535156,317.44219970703125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.764863908290863,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007762396126054,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
709680,293.5946044921875,303.1499938964844,293.1499938964844,0.0015370968030765,-88.54159545898438,297.7568054199219,0.9009466767311096,1.0,0.9078813791275024,293.0081787109375,303.1499938964844,293.1499938964844,0.0,-0.0,297.2191467285156,0.0,0.0,0.0180106107145547,293.10748291015625,303.1499938964844,293.1499938964844,0.0,-0.0,297.542724609375,0.1925617754459381,0.0,0.0311920773237943,293.1989440917969,303.1499938964844,293.1499938964844,0.0057326485402882,-346.7875061035156,297.9779663085937,0.9009466767311096,1.0,0.9560428857803344,293.26275634765625,303.1499938964844,293.1499938964844,0.0,-0.0,297.2154235839844,0.0,0.0,0.0854345634579658,297.6592712402344,308.1499938964844,264.8500061035156,263.4564819335937,286.9394226074219,293.4336242675781,297.7142028808594,1.0,0.6868512034416199,0.0,0.0,1.0,1.0,-2.399296522140503,3.136469331366243e-06,2.3992931842803955,-0.5454861521720886,0.0,0.0,1.0,491.063232421875,398.0,1144.63623046875,-27827.8828125,2796.341796875,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.0726623535156,317.44219970703125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.764863908290863,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007762396126054,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
709740,293.8231811523437,303.1499938964844,293.1499938964844,0.0013223674613982,-73.50182342529297,298.4710998535156,0.9414017200469972,1.0,0.9041761755943298,292.9569396972656,303.1499938964844,293.1499938964844,0.0,-0.0,298.1004943847656,0.0,0.0,0.0141789559274911,292.80450439453125,303.1499938964844,293.1499938964844,0.0066229132935404,-283.8579406738281,299.21929931640625,0.7017183899879456,1.0,0.2922977209091186,293.3588256835937,303.1499938964844,293.1499938964844,0.0015565888024866,-91.11043548583984,298.4848327636719,0.9414017200469972,1.0,0.952141046524048,293.2714233398437,303.1499938964844,293.1499938964844,0.0,-0.0,298.1000671386719,0.0,0.0,0.0672588646411895,298.4054260253906,308.1499938964844,264.8500061035156,263.4564819335937,286.8102722167969,293.6195983886719,298.401123046875,1.0,0.6760016679763794,0.0,0.0,1.0,1.0,-2.675315618515014,3.891783308063168e-06,2.675311803817749,-0.6329239010810852,0.0,0.0,1.0,401.9315185546875,386.0,805.4358520507812,-30992.3828125,2929.371826171875,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.4548645019531,318.4277038574219,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.7482627034187317,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007593915215693,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
709800,293.8231811523437,303.1499938964844,293.1499938964844,0.0013223674613982,-73.50182342529297,298.4710998535156,0.9414017200469972,1.0,0.9041761755943298,292.9569396972656,303.1499938964844,293.1499938964844,0.0,-0.0,298.1004943847656,0.0,0.0,0.0141789559274911,292.80450439453125,303.1499938964844,293.1499938964844,0.0066229132935404,-283.8579406738281,299.21929931640625,0.7017183899879456,1.0,0.2922977209091186,293.3588256835937,303.1499938964844,293.1499938964844,0.0015565888024866,-91.11043548583984,298.4848327636719,0.9414017200469972,1.0,0.952141046524048,293.2714233398437,303.1499938964844,293.1499938964844,0.0,-0.0,298.1000671386719,0.0,0.0,0.0672588646411895,298.4054260253906,308.1499938964844,264.8500061035156,263.4564819335937,286.8102722167969,293.6195983886719,298.401123046875,1.0,0.6760016679763794,0.0,0.0,1.0,1.0,-2.675315618515014,3.891783308063168e-06,2.675311803817749,-0.6329239010810852,0.0,0.0,1.0,401.9315185546875,386.0,805.4358520507812,-30992.3828125,2929.371826171875,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.4548645019531,318.4277038574219,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.7482627034187317,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007593915215693,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
709860,293.82598876953125,303.1499938964844,293.1499938964844,0.0008934419602155,-51.468994140625,297.7329406738281,0.9732219576835632,1.0,0.901643455028534,292.9320373535156,303.1499938964844,293.1499938964844,0.0,-0.0,297.9154968261719,0.0,0.0,0.0116920508444309,293.3377990722656,303.1499938964844,293.1499938964844,0.0032376172021031,-145.0601348876953,297.8573913574219,0.9729053378105164,1.0,0.7005590200424194,293.3783874511719,303.1499938964844,293.1499938964844,0.0,-0.0,297.7372741699219,0.9732219576835632,1.0,0.9494739770889282,293.2928771972656,303.1499938964844,293.1499938964844,0.0,-0.0,297.9154052734375,0.0,0.0,0.0554620549082756,297.68817138671875,308.1499938964844,264.8500061035156,263.4564819335937,287.0589294433594,293.57940673828125,297.6776733398437,1.0,0.6997164487838745,0.0,0.0,1.0,1.0,-3.1445658206939697,5.3177350309852045e-06,3.1445603370666504,-0.7136736512184143,0.0,0.0,1.0,357.8648376464844,404.0,-295.91180419921875,-33160.09765625,3698.456787109375,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.8239440917969,317.4967956542969,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.7504234313964844,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007615843787789,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
