time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
709920,293.82598876953125,303.1499938964844,293.1499938964844,0.0008934419602155,-51.468994140625,297.7329406738281,0.9732219576835632,1.0,0.901643455028534,292.9320373535156,303.1499938964844,293.1499938964844,0.0,-0.0,297.9154968261719,0.0,0.0,0.0116920508444309,293.3377990722656,303.1499938964844,293.1499938964844,0.0032376172021031,-145.0601348876953,297.8573913574219,0.9729053378105164,1.0,0.7005590200424194,293.3783874511719,303.1499938964844,293.1499938964844,0.0,-0.0,297.7372741699219,0.9732219576835632,1.0,0.9494739770889282,293.2928771972656,303.1499938964844,293.1499938964844,0.0,-0.0,297.9154052734375,0.0,0.0,0.0554620549082756,297.68817138671875,308.1499938964844,264.8500061035156,263.4564819335937,287.0589294433594,293.57940673828125,297.6776733398437,1.0,0.6997164487838745,0.0,0.0,1.0,1.0,-3.1445658206939697,5.3177350309852045e-06,3.1445603370666504,-0.7136736512184143,0.0,0.0,1.0,357.8648376464844,404.0,-295.91180419921875,-33160.09765625,3698.456787109375,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.8239440917969,317.4967956542969,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.7504234313964844,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007615843787789,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
709980,293.79913330078125,303.1499938964844,293.1499938964844,0.0,-0.0,297.609375,0.9676297307014464,0.0,0.9020506143569946,292.91705322265625,303.1499938964844,293.1499938964844,0.0,-0.0,297.7549743652344,0.0,0.0,0.0121224410831928,293.4639892578125,303.1499938964844,293.1499938964844,0.0026460825465619,-119.22166442871094,297.711669921875,0.9676226377487184,1.0,0.7015793919563293,293.3556823730469,303.1499938964844,293.1499938964844,0.0,-0.0,297.5950012207031,0.9676297307014464,1.0,0.9499027729034424,293.29986572265625,303.1499938964844,293.1499938964844,0.0,-0.0,297.75494384765625,0.0,0.0,0.0575036406517028,297.5725402832031,308.1499938964844,264.8500061035156,263.4564819335937,287.06134033203125,293.580810546875,297.5649719238281,1.0,0.7060042023658752,0.0,0.0,1.0,1.0,-3.149775505065918,5.334959496394731e-06,3.1497702598571777,-0.7147552967071533,0.0,0.0,1.0,368.9977416992188,404.0,-299.0250549316406,-32892.93359375,3770.3603515625,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.51373291015625,317.2215576171875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.7524828910827637,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000763674499467,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
710040,293.5335388183594,303.1499938964844,293.1499938964844,0.0,-0.0,298.1217041015625,0.4126298129558563,0.0,0.1115110740065574,292.8802185058594,303.1499938964844,293.1499938964844,0.0,-0.0,297.8394775390625,0.0,0.0,0.0179060474038124,293.5319519042969,303.1499938964844,293.1499938964844,0.0017272843979299,-75.39933776855469,298.2855834960937,0.9018160104751588,1.0,0.7060807943344116,293.3421630859375,303.1499938964844,293.1499938964844,0.0,-0.0,298.1968994140625,0.901816189289093,1.0,0.9559767842292786,293.2807312011719,303.1499938964844,293.1499938964844,0.0,-0.0,297.8394775390625,0.0,0.0,0.0849385783076286,298.1696472167969,308.1499938964844,264.8500061035156,263.4564819335937,287.03729248046875,293.4645080566406,298.2554626464844,1.0,0.6694564819335938,0.0,0.0,1.0,1.0,-2.2529819011688232,2.7732694434234872e-06,2.252979040145874,-0.5072059631347656,0.0,0.0,1.0,484.2398681640625,407.0,844.9661865234375,-27334.048828125,2511.023193359375,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.8625183105469,318.2920837402344,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.7481368184089661,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007592637557536,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
710100,293.2066345214844,303.1499938964844,293.1499938964844,0.0,-0.0,298.244873046875,0.0,0.0,0.0148472804576158,293.1576538085937,303.1499938964844,293.1499938964844,0.0240887831896543,-1108.524169921875,299.041259765625,0.9305717349052428,1.0,0.8482369780540466,293.64239501953125,303.1499938964844,293.1499938964844,0.002118855016306,-93.77677154541016,298.0583801269531,0.9696767330169678,1.0,0.7015016674995422,293.4042053222656,303.1499938964844,293.1499938964844,0.0,-0.0,297.9793395996094,0.9696767330169678,1.0,0.9497764706611632,293.3094482421875,303.1499938964844,293.1499938964844,0.0,-0.0,298.0806884765625,0.0,0.0,0.0567627176642417,297.964111328125,308.1499938964844,264.8500061035156,263.4564819335937,286.8804626464844,293.4829406738281,297.9013977050781,1.0,0.6976052522659302,0.0,0.0,1.0,1.0,-3.086469888687134,5.133361355547095e-06,3.0864646434783936,-0.7105028033256531,0.0,0.0,1.0,361.91748046875,407.0,-247.62063598632807,-33162.41015625,3587.992431640625,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.0223693847656,317.6993408203125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.7447149753570557,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007557910284958,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
710160,292.96856689453125,303.1499938964844,293.1499938964844,0.0,-0.0,297.9300842285156,0.0,0.0,0.0113289793953299,293.5026550292969,303.1499938964844,293.1499938964844,0.0135662797838449,-761.1611938476562,298.225830078125,0.9702953100204468,1.0,0.9458539485931396,293.6399230957031,303.1499938964844,293.1499938964844,0.0015225235838443,-68.64387512207031,297.639404296875,0.9715288281440736,1.0,0.7013592720031738,293.3818359375,303.1499938964844,293.1499938964844,0.0004172985791228,-15.606623649597168,297.57183837890625,0.9715288281440736,1.0,0.9495836496353148,293.3182678222656,303.1499938964844,293.1499938964844,0.0,-0.0,297.8662109375,0.0,0.0,0.0560810156166553,297.5611877441406,308.1499938964844,264.8500061035156,263.4564819335937,287.0046691894531,293.5091247558594,297.5492858886719,1.0,0.7090036869049072,0.0,0.0,1.0,1.0,-3.199089765548706,5.500145562109537e-06,3.1990842819213867,-0.7261167764663696,0.0,0.0,1.0,363.4112548828125,410.0,-481.1218566894531,-33315.234375,3856.613525390625,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.6040954589844,317.25653076171875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.7475711107254028,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007586895953863,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
710220,292.8353881835937,303.1499938964844,293.1499938964844,0.0078667998313903,-459.2198486328125,297.8396911621094,0.8444730043411255,1.0,0.5244077444076538,293.8612976074219,303.1499938964844,293.1499938964844,0.008428044617176,-516.9260864257812,297.5639038085937,0.9990000128746032,1.0,0.913320541381836,293.61041259765625,303.1499938964844,293.1499938964844,0.0012062311870977,-55.65502166748047,297.16290283203125,0.9990000128746032,1.0,0.6745754480361938,293.3297424316406,303.1499938964844,293.1499938964844,0.000474578817375,-24.840085983276367,297.1170349121094,0.9990000128746032,1.0,0.913320541381836,293.33697509765625,303.1499938964844,293.1499938964844,0.0,-0.0,297.50762939453125,0.0,0.0,0.0422336757183074,297.1099853515625,308.1499938964844,264.8500061035156,263.4564819335937,286.9941101074219,293.6878662109375,297.0364990234375,1.0,0.7441200613975525,0.0,0.0,1.0,1.0,-3.683104276657105,7.268622539413627e-06,3.683097124099731,-0.853111207485199,0.0,0.0,1.0,310.0226745605469,410.0,-894.5741577148438,-35208.2734375,4813.39404296875,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.87957763671875,316.29022216796875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.7543536424636841,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000765573058743,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
710280,292.8353881835937,303.1499938964844,293.1499938964844,0.0078667998313903,-459.2198486328125,297.8396911621094,0.8444730043411255,1.0,0.5244077444076538,293.8612976074219,303.1499938964844,293.1499938964844,0.008428044617176,-516.9260864257812,297.5639038085937,0.9990000128746032,1.0,0.913320541381836,293.61041259765625,303.1499938964844,293.1499938964844,0.0012062311870977,-55.65502166748047,297.16290283203125,0.9990000128746032,1.0,0.6745754480361938,293.3297424316406,303.1499938964844,293.1499938964844,0.000474578817375,-24.840085983276367,297.1170349121094,0.9990000128746032,1.0,0.913320541381836,293.33697509765625,303.1499938964844,293.1499938964844,0.0,-0.0,297.50762939453125,0.0,0.0,0.0422336757183074,297.1099853515625,308.1499938964844,264.8500061035156,263.4564819335937,286.9941101074219,293.6878662109375,297.0364990234375,1.0,0.7441200613975525,0.0,0.0,1.0,1.0,-3.683104276657105,7.268622539413627e-06,3.683097124099731,-0.853111207485199,0.0,0.0,1.0,310.0226745605469,410.0,-894.5741577148438,-35208.2734375,4813.39404296875,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.87957763671875,316.29022216796875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.7543536424636841,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000765573058743,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
710340,293.25,303.1499938964844,293.1499938964844,0.0022793882526457,-137.36709594726562,296.8560791015625,0.9288163781166076,1.0,0.9038950800895692,293.8356628417969,303.1499938964844,293.1499938964844,0.0055387336760759,-350.7181701660156,297.03204345703125,0.929222047328949,1.0,0.952912449836731,293.44677734375,303.1499938964844,293.1499938964844,0.0,-0.0,296.72430419921875,0.8711313605308533,0.0,0.5871620774269104,293.04150390625,303.1499938964844,293.1499938964844,0.0,-0.0,296.6774597167969,0.4966994225978851,0.0,0.1600964516401291,293.3280334472656,303.1499938964844,293.1499938964844,0.0,-0.0,296.8936767578125,0.0,0.0,0.0720404237508773,296.7128295898437,308.1499938964844,264.8500061035156,263.4564819335937,287.48291015625,293.6590576171875,296.7604675292969,1.0,0.7439654469490051,0.0,0.0,1.0,1.0,-3.216935396194458,5.53252675672411e-06,3.2169299125671387,-0.6873346567153931,0.0,0.0,1.0,451.82366943359375,410.0,-150.01031494140625,-31228.388671875,4380.00634765625,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.8251037597656,315.7311096191406,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.7682536840438843,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007796798017807,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
710400,293.2733764648437,303.1499938964844,293.1499938964844,0.0014978273538872,-89.6507568359375,296.95587158203125,0.9104049801826476,1.0,0.9060867428779602,293.83233642578125,303.1499938964844,293.1499938964844,0.005299893207848,-333.48468017578125,297.15997314453125,0.9106151461601256,1.0,0.9547468423843384,293.4208068847656,303.1499938964844,293.1499938964844,0.0,-0.0,296.8608093261719,0.7706249952316284,0.0,0.4268104135990143,292.9887084960937,303.1499938964844,293.1499938964844,0.0,-0.0,296.78424072265625,0.3960315883159637,0.0,0.1040142476558685,293.32037353515625,303.1499938964844,293.1499938964844,0.0,-0.0,296.8810729980469,0.0,0.0,0.0802773907780647,296.85076904296875,308.1499938964844,264.8500061035156,263.4564819335937,287.5060119628906,293.6736145019531,296.9188537597656,1.0,0.7333329319953918,0.0,0.0,1.0,1.0,-2.9708573818206787,4.7346488827315625e-06,2.9708526134490967,-0.6371732950210571,0.0,0.0,1.0,485.4676513671875,398.0,156.95144653320312,-29917.96484375,3955.384033203125,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.87353515625,315.9533386230469,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.768204391002655,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007796298014,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
710460,293.6168212890625,303.1499938964844,293.1499938964844,0.0010141857201233,-60.09260559082031,297.1590270996094,0.9721104502677916,1.0,0.9016296863555908,293.9492492675781,303.1499938964844,293.1499938964844,0.0039295349270105,-245.1402282714844,297.31793212890625,0.9721105694770812,1.0,0.9494599103927612,292.9765014648437,303.1499938964844,293.1499938964844,0.0,-0.0,297.4287109375,0.0,0.0,0.0094320168718695,292.9258728027344,303.1499938964844,293.1499938964844,0.0130173321813344,-752.64404296875,297.7865600585937,0.9605690240859984,1.0,0.9161106944084167,293.3316345214844,303.1499938964844,293.1499938964844,0.0,-0.0,297.3082275390625,0.0,0.0,0.055865753442049,297.1083374023437,308.1499938964844,264.8500061035156,263.4564819335937,287.247314453125,293.8543395996094,297.0897827148437,1.0,0.7352246642112732,0.0,0.0,1.0,1.0,-3.401209831237793,6.204967576195486e-06,3.4012036323547363,-0.7743333578109741,0.0,0.0,1.0,370.7919616699219,410.0,-233.51803588867188,-33219.6796875,4404.8740234375,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.6005554199219,316.26708984375,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.7637079954147339,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000775066553615,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
710520,293.6168212890625,303.1499938964844,293.1499938964844,0.0010141857201233,-60.09260559082031,297.1590270996094,0.9721104502677916,1.0,0.9016296863555908,293.9492492675781,303.1499938964844,293.1499938964844,0.0039295349270105,-245.1402282714844,297.31793212890625,0.9721105694770812,1.0,0.9494599103927612,292.9765014648437,303.1499938964844,293.1499938964844,0.0,-0.0,297.4287109375,0.0,0.0,0.0094320168718695,292.9258728027344,303.1499938964844,293.1499938964844,0.0130173321813344,-752.64404296875,297.7865600585937,0.9605690240859984,1.0,0.9161106944084167,293.3316345214844,303.1499938964844,293.1499938964844,0.0,-0.0,297.3082275390625,0.0,0.0,0.055865753442049,297.1083374023437,308.1499938964844,264.8500061035156,263.4564819335937,287.247314453125,293.8543395996094,297.0897827148437,1.0,0.7352246642112732,0.0,0.0,1.0,1.0,-3.401209831237793,6.204967576195486e-06,3.4012036323547363,-0.7743333578109741,0.0,0.0,1.0,370.7919616699219,410.0,-233.51803588867188,-33219.6796875,4404.8740234375,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.6005554199219,316.26708984375,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.7637079954147339,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000775066553615,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
710580,293.64068603515625,303.1499938964844,293.1499938964844,0.0008156151161529,-49.22796630859375,296.76788330078125,0.9990000128746032,1.0,0.8897329568862915,293.9295349121094,303.1499938964844,293.1499938964844,0.0027376769576221,-174.00241088867188,296.8760070800781,0.9990000128746032,1.0,0.9369316697120668,292.80816650390625,303.1499938964844,293.1499938964844,0.0078232334926724,-361.1496276855469,297.6005859375,0.7961227297782898,1.0,0.3483823537826538,293.1188659667969,303.1499938964844,293.1499938964844,0.007772269193083,-487.6251525878906,297.1528625488281,0.9990000128746032,1.0,0.9369316697120668,293.3353271484375,303.1499938964844,293.1499938964844,0.0,-0.0,297.0196228027344,0.0,0.0,0.0444230064749717,296.733642578125,308.1499938964844,264.8500061035156,263.4564819335937,287.0768127441406,293.8182678222656,296.67694091796875,1.0,0.7651039361953735,0.0,0.0,1.0,1.0,-3.789715528488159,7.689318408665713e-06,3.789707899093628,-0.8781053423881531,0.0,0.0,1.0,326.8185729980469,410.0,-645.3463134765625,-34860.34765625,5235.65185546875,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.135986328125,315.59063720703125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.7714288234710693,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007829022360965,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
710640,293.64068603515625,303.1499938964844,293.1499938964844,0.0008156151161529,-49.22796630859375,296.76788330078125,0.9990000128746032,1.0,0.8897329568862915,293.9295349121094,303.1499938964844,293.1499938964844,0.0027376769576221,-174.00241088867188,296.8760070800781,0.9990000128746032,1.0,0.9369316697120668,292.80816650390625,303.1499938964844,293.1499938964844,0.0078232334926724,-361.1496276855469,297.6005859375,0.7961227297782898,1.0,0.3483823537826538,293.1188659667969,303.1499938964844,293.1499938964844,0.007772269193083,-487.6251525878906,297.1528625488281,0.9990000128746032,1.0,0.9369316697120668,293.3353271484375,303.1499938964844,293.1499938964844,0.0,-0.0,297.0196228027344,0.0,0.0,0.0444230064749717,296.733642578125,308.1499938964844,264.8500061035156,263.4564819335937,287.0768127441406,293.8182678222656,296.67694091796875,1.0,0.7651039361953735,0.0,0.0,1.0,1.0,-3.789715528488159,7.689318408665713e-06,3.789707899093628,-0.8781053423881531,0.0,0.0,1.0,326.8185729980469,410.0,-645.3463134765625,-34860.34765625,5235.65185546875,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.135986328125,315.59063720703125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.7714288234710693,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007829022360965,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
710700,293.5917663574219,303.1499938964844,293.1499938964844,0.0012665019603446,-76.14173126220703,296.8089904785156,0.9392085075378418,1.0,0.9041155576705932,293.7472229003906,303.1499938964844,293.1499938964844,0.0,-0.0,296.7571105957031,0.4358246922492981,0.0,0.1176839545369148,293.0057983398437,303.1499938964844,293.1499938964844,0.0102171227335929,-460.3930969238281,297.3471374511719,0.930043637752533,1.0,0.6856052279472351,293.11456298828125,303.1499938964844,293.1499938964844,0.0074902600608766,-469.0280456542969,297.19439697265625,0.9392081499099731,1.0,0.9520763158798218,293.3148803710937,303.1499938964844,293.1499938964844,0.0,-0.0,296.8265686035156,0.0,0.0,0.0680781826376915,296.78125,308.1499938964844,264.8500061035156,263.4564819335937,287.1610412597656,293.58233642578125,296.7990417480469,1.0,0.7464305758476257,0.0,0.0,1.0,1.0,-3.27601170539856,5.755545316787902e-06,3.276005983352661,-0.7329620122909546,0.0,0.0,1.0,431.3729248046875,410.0,-63.040164947509766,-31993.525390625,4422.36474609375,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.9277648925781,315.7507629394531,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.7758743762969971,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007874138536863,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
710760,293.5989990234375,303.1499938964844,293.1499938964844,0.0,-0.0,296.9096984863281,0.9353151321411132,1.0,0.90446275472641,293.5302734375,303.1499938964844,293.1499938964844,0.0,-0.0,296.85308837890625,0.0,0.0,0.0185052379965782,293.1898193359375,303.1499938964844,293.1499938964844,0.005133812315762,-238.681396484375,297.1678771972656,0.93502014875412,1.0,0.7028976678848267,293.14080810546875,303.1499938964844,293.1499938964844,0.0066348756663501,-415.6648559570313,297.2450866699219,0.9353151321411132,1.0,0.9524428248405457,293.3149719238281,303.1499938964844,293.1499938964844,0.0,-0.0,296.8467102050781,0.0,0.0,0.0696040391921997,296.8827514648437,308.1499938964844,264.8500061035156,263.4564819335937,286.9924621582031,293.4776916503906,296.8852844238281,1.0,0.7392135262489319,0.0,0.0,1.0,1.0,-3.179591655731201,5.43366331839934e-06,3.179586410522461,-0.7203172445297241,0.0,0.0,1.0,434.9464111328125,410.0,47.24353790283203,-31771.587890625,4198.357421875,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.08624267578125,315.9411926269531,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.7765834331512451,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007881334749981,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
710820,293.5489807128906,303.1499938964844,293.1499938964844,0.0,-0.0,297.16265869140625,0.683140754699707,0.0,0.3963563144207001,293.2086486816406,303.1499938964844,293.1499938964844,0.0,-0.0,296.9572448730469,0.0,0.0,0.0183123890310525,293.3578186035156,303.1499938964844,293.1499938964844,0.0009462859597988,-43.41038131713867,297.2313537597656,0.8984697461128235,1.0,0.7062938213348389,293.16363525390625,303.1499938964844,293.1499938964844,0.0051641096360981,-320.2886047363281,297.4581604003906,0.8984699845314026,1.0,0.9562652707099916,293.3082275390625,303.1499938964844,293.1499938964844,0.0,-0.0,296.955810546875,0.0,0.0,0.0868488028645515,297.1563415527344,308.1499938964844,264.8500061035156,263.4564819335937,287.2173156738281,293.3982238769531,297.2366638183594,1.0,0.7076947093009949,0.0,0.0,1.0,1.0,-2.5999739170074463,3.652190798675292e-06,2.59997034072876,-0.5645942091941833,0.0,0.0,1.0,506.3431396484375,398.0,649.3701782226562,-28506.7421875,3245.727783203125,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.5162048339844,316.7826538085937,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.775891125202179,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007874308503232,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
710880,293.5489807128906,303.1499938964844,293.1499938964844,0.0,-0.0,297.16265869140625,0.683140754699707,0.0,0.3963563144207001,293.2086486816406,303.1499938964844,293.1499938964844,0.0,-0.0,296.9572448730469,0.0,0.0,0.0183123890310525,293.3578186035156,303.1499938964844,293.1499938964844,0.0009462859597988,-43.41038131713867,297.2313537597656,0.8984697461128235,1.0,0.7062938213348389,293.16363525390625,303.1499938964844,293.1499938964844,0.0051641096360981,-320.2886047363281,297.4581604003906,0.8984699845314026,1.0,0.9562652707099916,293.3082275390625,303.1499938964844,293.1499938964844,0.0,-0.0,296.955810546875,0.0,0.0,0.0868488028645515,297.1563415527344,308.1499938964844,264.8500061035156,263.4564819335937,287.2173156738281,293.3982238769531,297.2366638183594,1.0,0.7076947093009949,0.0,0.0,1.0,1.0,-2.5999739170074463,3.652190798675292e-06,2.59997034072876,-0.5645942091941833,0.0,0.0,1.0,506.3431396484375,398.0,649.3701782226562,-28506.7421875,3245.727783203125,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.5162048339844,316.7826538085937,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.775891125202179,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007874308503232,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
710940,292.9764099121094,303.1499938964844,293.1499938964844,0.0,-0.0,298.23309326171875,0.0,0.0,0.0176230538636446,293.0186767578125,303.1499938964844,293.1499938964844,0.0,-0.0,298.0906982421875,0.0,0.0,0.0179578643292188,293.5914611816406,303.1499938964844,293.1499938964844,0.0006778893875889,-29.08189010620117,298.5802307128906,0.9014065861701964,1.0,0.7061423659324646,293.31719970703125,303.1499938964844,293.1499938964844,0.0008303175563924,-48.22816467285156,298.5897827148437,0.9014065861701964,1.0,0.9560596346855164,293.3041381835937,303.1499938964844,293.1499938964844,0.0,-0.0,298.0905456542969,0.0,0.0,0.0851843133568763,298.5295715332031,308.1499938964844,264.8500061035156,263.4564819335937,286.8808288574219,293.3912048339844,298.5820617675781,1.0,0.6595664024353027,0.0,0.0,1.0,1.0,-2.140212297439575,2.513994786568219e-06,2.140209913253784,-0.4882795214653015,0.0,0.0,1.0,482.0762023925781,386.0,1352.5992431640625,-27143.125,2317.072021484375,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.5998840332031,319.0596923828125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.7533937096595764,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007645988371223,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
711000,292.9764099121094,303.1499938964844,293.1499938964844,0.0,-0.0,298.23309326171875,0.0,0.0,0.0176230538636446,293.0186767578125,303.1499938964844,293.1499938964844,0.0,-0.0,298.0906982421875,0.0,0.0,0.0179578643292188,293.5914611816406,303.1499938964844,293.1499938964844,0.0006778893875889,-29.08189010620117,298.5802307128906,0.9014065861701964,1.0,0.7061423659324646,293.31719970703125,303.1499938964844,293.1499938964844,0.0008303175563924,-48.22816467285156,298.5897827148437,0.9014065861701964,1.0,0.9560596346855164,293.3041381835937,303.1499938964844,293.1499938964844,0.0,-0.0,298.0905456542969,0.0,0.0,0.0851843133568763,298.5295715332031,308.1499938964844,264.8500061035156,263.4564819335937,286.8808288574219,293.3912048339844,298.5820617675781,1.0,0.6595664024353027,0.0,0.0,1.0,1.0,-2.140212297439575,2.513994786568219e-06,2.140209913253784,-0.4882795214653015,0.0,0.0,1.0,482.0762023925781,386.0,1352.5992431640625,-27143.125,2317.072021484375,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.5998840332031,319.0596923828125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.7533937096595764,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007645988371223,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
711060,292.9021301269531,303.1499938964844,293.1499938964844,0.0075258663855493,-378.0841674804688,300.5874328613281,0.7784743309020996,1.0,0.5730381608009338,292.9410705566406,303.1499938964844,293.1499938964844,0.0,-0.0,299.2723388671875,0.0,0.0,0.0173749718815088,293.8127136230469,303.1499938964844,293.1499938964844,0.0,-0.0,300.0481262207031,0.9064729809761048,1.0,0.7057855725288391,293.11669921875,303.1499938964844,293.1499938964844,0.0,-0.0,299.79248046875,0.2414140999317169,0.0,0.0516059435904026,293.289306640625,303.1499938964844,293.1499938964844,0.0,-0.0,299.2723083496094,0.0,0.0,0.0824193805456161,299.97515869140625,308.1499938964844,264.8500061035156,263.4564819335937,286.5656433105469,293.3063659667969,300.1764831542969,1.0,0.6150098443031311,0.0,0.0,1.0,1.0,-1.7155572175979614,1.651643060540664e-06,1.7155556678771973,-0.4058140218257904,0.0,0.0,1.0,456.7126770019531,374.0,2188.62841796875,-25478.478515625,1622.9757080078125,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,325.22271728515625,321.91949462890625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.7169567346572876,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007276199758052,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
711120,292.9021301269531,303.1499938964844,293.1499938964844,0.0075258663855493,-378.0841674804688,300.5874328613281,0.7784743309020996,1.0,0.5730381608009338,292.9410705566406,303.1499938964844,293.1499938964844,0.0,-0.0,299.2723388671875,0.0,0.0,0.0173749718815088,293.8127136230469,303.1499938964844,293.1499938964844,0.0,-0.0,300.0481262207031,0.9064729809761048,1.0,0.7057855725288391,293.11669921875,303.1499938964844,293.1499938964844,0.0,-0.0,299.79248046875,0.2414140999317169,0.0,0.0516059435904026,293.289306640625,303.1499938964844,293.1499938964844,0.0,-0.0,299.2723083496094,0.0,0.0,0.0824193805456161,299.97515869140625,308.1499938964844,264.8500061035156,263.4564819335937,286.5656433105469,293.3063659667969,300.1764831542969,1.0,0.6150098443031311,0.0,0.0,1.0,1.0,-1.7155572175979614,1.651643060540664e-06,1.7155556678771973,-0.4058140218257904,0.0,0.0,1.0,456.7126770019531,374.0,2188.62841796875,-25478.478515625,1622.9757080078125,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,325.22271728515625,321.91949462890625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.7169567346572876,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007276199758052,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
711180,293.9534912109375,297.1499938964844,293.1499938964844,0.0045759943313896,-235.0384216308593,300.11724853515625,0.9668977856636048,1.0,0.9017956852912904,292.9413146972656,303.1499938964844,293.1499938964844,0.0,-0.0,300.0511779785156,0.0,0.0,0.01216905657202,293.939697265625,303.1499938964844,293.1499938964844,0.0,-0.0,299.9084167480469,0.7721768617630005,0.0,0.3636687099933624,292.9399108886719,303.1499938964844,293.1499938964844,0.0086521189659833,-458.50396728515625,300.38287353515625,0.9058704376220704,1.0,0.7971430420875549,293.3151550292969,303.1499938964844,293.1499938964844,0.0,-0.0,300.0511779785156,0.0,0.0,0.0577247627079486,299.9181823730469,308.1499938964844,264.8500061035156,263.4564819335937,287.4307556152344,293.9460754394531,299.8608703613281,1.0,0.6313895583152771,0.0,0.0,1.0,1.0,-2.5608534812927246,3.5551199744077167e-06,2.560849905014038,-0.5728318095207214,0.0,0.0,1.0,348.6365966796875,362.0,33.06827926635742,-32127.619140625,2480.40283203125,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,325.3628845214844,321.1622314453125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.6978622078895569,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007082414231263,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
711240,293.9534912109375,297.1499938964844,293.1499938964844,0.0045759943313896,-235.0384216308593,300.11724853515625,0.9668977856636048,1.0,0.9017956852912904,292.9413146972656,303.1499938964844,293.1499938964844,0.0,-0.0,300.0511779785156,0.0,0.0,0.01216905657202,293.939697265625,303.1499938964844,293.1499938964844,0.0,-0.0,299.9084167480469,0.7721768617630005,0.0,0.3636687099933624,292.9399108886719,303.1499938964844,293.1499938964844,0.0086521189659833,-458.50396728515625,300.38287353515625,0.9058704376220704,1.0,0.7971430420875549,293.3151550292969,303.1499938964844,293.1499938964844,0.0,-0.0,300.0511779785156,0.0,0.0,0.0577247627079486,299.9181823730469,308.1499938964844,264.8500061035156,263.4564819335937,287.4307556152344,293.9460754394531,299.8608703613281,1.0,0.6313895583152771,0.0,0.0,1.0,1.0,-2.5608534812927246,3.5551199744077167e-06,2.560849905014038,-0.5728318095207214,0.0,0.0,1.0,348.6365966796875,362.0,33.06827926635742,-32127.619140625,2480.40283203125,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,325.3628845214844,321.1622314453125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.6978622078895569,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007082414231263,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
711300,294.1094970703125,297.1499938964844,293.1499938964844,0.0034310312476009,-175.52767944335938,300.1326904296875,0.9503270983695984,1.0,0.9035664200782776,292.9350891113281,303.1499938964844,293.1499938964844,0.0,-0.0,299.9711303710937,0.0,0.0,0.0134675651788711,293.5255126953125,303.1499938964844,293.1499938964844,0.0,-0.0,299.935546875,0.1995551437139511,0.0,0.0278917662799358,293.2412109375,303.1499938964844,293.1499938964844,0.0040621315129101,-218.7969665527344,300.16705322265625,0.9481220245361328,1.0,0.9455417394638062,293.3226318359375,303.1499938964844,293.1499938964844,0.0,-0.0,299.9711303710937,0.0,0.0,0.0638843327760696,299.9677124023437,308.1499938964844,264.8500061035156,263.4564819335937,287.25299072265625,293.8422241210937,299.9793395996094,1.0,0.6245913505554199,0.0,0.0,1.0,1.0,-2.3461196422576904,3.0028438686713343e-06,2.346116781234741,-0.53337562084198,0.0,0.0,1.0,374.3220825195313,362.0,204.9308013916016,-30344.359375,2233.758544921875,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,325.0017395019531,321.0414123535156,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.6934661865234375,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007037799805402,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
711360,294.19305419921875,297.1499938964844,293.1499938964844,0.0028720048721879,-146.51190185546875,300.1595764160156,0.9514995217323304,1.0,0.9034969210624696,292.9383239746094,303.1499938964844,293.1499938964844,0.0,-0.0,299.99151611328125,0.0,0.0,0.0133757926523685,293.1845092773437,303.1499938964844,293.1499938964844,0.0,-0.0,299.98565673828125,0.0,0.0,0.0104692988097667,293.4665832519531,303.1499938964844,293.1499938964844,0.001833772752434,-98.51099395751952,300.11114501953125,0.951433002948761,1.0,0.951244056224823,293.3367004394531,303.1499938964844,293.1499938964844,0.0,-0.0,299.99151611328125,0.0,0.0,0.0634490028023719,300.02349853515625,308.1499938964844,264.8500061035156,263.4564819335937,287.34649658203125,293.978515625,300.028564453125,1.0,0.6217805743217468,0.0,0.0,1.0,1.0,-2.3312559127807617,2.9665252441191114e-06,2.3312530517578125,-0.5309373736381531,0.0,0.0,1.0,371.5151977539063,365.0,163.30899047851562,-29969.685546875,2199.217041015625,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,324.7811279296875,320.8702697753906,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.6881960034370422,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006984314532019,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
711420,294.25445556640625,297.1499938964844,293.1499938964844,0.0019898675382137,-101.38780212402344,300.1412658691406,0.9530155062675476,1.0,0.9033849835395812,292.9617004394531,303.1499938964844,293.1499938964844,0.0,-0.0,300.0391540527344,0.0,0.0,0.0132570331916213,292.8518981933594,303.1499938964844,293.1499938964844,0.0,-0.0,300.0382080078125,0.0,0.0,0.0097920866683125,293.7001342773437,297.1499938964844,293.1499938964844,0.0012848454061895,-68.93831634521484,300.1082763671875,0.9530154466629028,1.0,0.951307773590088,293.34991455078125,303.1499938964844,293.1499938964844,0.0,-0.0,300.0391540527344,0.0,0.0,0.0628856569528579,300.0486145019531,308.1499938964844,264.8500061035156,263.4564819335937,287.4467468261719,294.11041259765625,300.0469665527344,1.0,0.6202781200408936,0.0,0.0,1.0,1.0,-2.3295600414276123,2.962344751722412e-06,2.329557180404663,-0.5305641293525696,0.0,0.0,1.0,368.45648193359375,368.0,44.23939895629883,-29562.818359375,2184.4248046875,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,324.38555908203125,320.52801513671875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.6784244179725647,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006885145558044,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
711480,294.25445556640625,297.1499938964844,293.1499938964844,0.0019898675382137,-101.38780212402344,300.1412658691406,0.9530155062675476,1.0,0.9033849835395812,292.9617004394531,303.1499938964844,293.1499938964844,0.0,-0.0,300.0391540527344,0.0,0.0,0.0132570331916213,292.8518981933594,303.1499938964844,293.1499938964844,0.0,-0.0,300.0382080078125,0.0,0.0,0.0097920866683125,293.7001342773437,297.1499938964844,293.1499938964844,0.0012848454061895,-68.93831634521484,300.1082763671875,0.9530154466629028,1.0,0.951307773590088,293.34991455078125,303.1499938964844,293.1499938964844,0.0,-0.0,300.0391540527344,0.0,0.0,0.0628856569528579,300.0486145019531,308.1499938964844,264.8500061035156,263.4564819335937,287.4467468261719,294.11041259765625,300.0469665527344,1.0,0.6202781200408936,0.0,0.0,1.0,1.0,-2.3295600414276123,2.962344751722412e-06,2.329557180404663,-0.5305641293525696,0.0,0.0,1.0,368.45648193359375,368.0,44.23939895629883,-29562.818359375,2184.4248046875,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,324.38555908203125,320.52801513671875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.6784244179725647,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006885145558044,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
711540,294.2286682128906,297.1499938964844,293.1499938964844,0.0015792234335094,-84.64383697509766,299.201171875,0.9990000128746032,1.0,0.8836325407028198,292.9916381835937,303.1499938964844,293.1499938964844,0.0,-0.0,299.8270568847656,0.0,0.0,0.0092352889478206,293.1419677734375,303.1499938964844,293.1499938964844,0.0064806677401065,-268.6721496582031,299.4697570800781,0.9869240522384644,1.0,0.6526148915290833,293.7579040527344,297.1499938964844,293.1499938964844,0.0011312674032524,-63.85064315795898,299.1786193847656,0.9990000128746032,1.0,0.9305076599121094,293.3763732910156,303.1499938964844,293.1499938964844,0.0,-0.0,299.8270568847656,0.0,0.0,0.0438082329928875,299.1383361816406,308.1499938964844,264.8500061035156,263.4564819335937,287.35467529296875,294.0154724121094,299.0741577148437,1.0,0.6539965271949768,0.0,0.0,1.0,1.0,-3.025177001953125,4.9316904551233165e-06,3.025172233581543,-0.6903662085533142,0.0,0.0,1.0,290.6278991699219,386.0,-1234.6416015625,-33602.01953125,3083.130615234375,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,323.3677978515625,318.9840393066406,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.6769455075263977,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006870136712677,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
711600,294.2286682128906,297.1499938964844,293.1499938964844,0.0015792234335094,-84.64383697509766,299.201171875,0.9990000128746032,1.0,0.8836325407028198,292.9916381835937,303.1499938964844,293.1499938964844,0.0,-0.0,299.8270568847656,0.0,0.0,0.0092352889478206,293.1419677734375,303.1499938964844,293.1499938964844,0.0064806677401065,-268.6721496582031,299.4697570800781,0.9869240522384644,1.0,0.6526148915290833,293.7579040527344,297.1499938964844,293.1499938964844,0.0011312674032524,-63.85064315795898,299.1786193847656,0.9990000128746032,1.0,0.9305076599121094,293.3763732910156,303.1499938964844,293.1499938964844,0.0,-0.0,299.8270568847656,0.0,0.0,0.0438082329928875,299.1383361816406,308.1499938964844,264.8500061035156,263.4564819335937,287.35467529296875,294.0154724121094,299.0741577148437,1.0,0.6539965271949768,0.0,0.0,1.0,1.0,-3.025177001953125,4.9316904551233165e-06,3.025172233581543,-0.6903662085533142,0.0,0.0,1.0,290.6278991699219,386.0,-1234.6416015625,-33602.01953125,3083.130615234375,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,323.3677978515625,318.9840393066406,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.6769455075263977,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006870136712677,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
711660,293.9371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,298.4081726074219,0.6809548735618591,0.0,0.3526251018047333,292.9508972167969,303.1499938964844,293.1499938964844,0.0,-0.0,298.8416442871094,0.0,0.0,0.0147737553343176,293.5829162597656,303.1499938964844,293.1499938964844,0.0018330996390432,-79.10681915283203,298.518798828125,0.9341174960136414,1.0,0.7036560773849487,293.6030578613281,297.1499938964844,293.1499938964844,0.0,-0.0,298.44158935546875,0.9341417551040648,1.0,0.9527570605278016,293.3817749023437,303.1499938964844,293.1499938964844,0.0,-0.0,298.8416442871094,0.0,0.0,0.0700803324580192,298.4049987792969,308.1499938964844,264.8500061035156,263.4564819335937,287.4390869140625,293.7087097167969,298.4722595214844,1.0,0.6570122838020325,0.0,0.0,1.0,1.0,-2.515748977661133,3.426419198149233e-06,2.5157454013824463,-0.5486340522766113,0.0,0.0,1.0,413.7928771972656,389.0,-518.989501953125,-28790.3125,2681.561767578125,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.74285888671875,317.97222900390625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.6880903840065002,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006983242928981,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
711720,293.9371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,298.4081726074219,0.6809548735618591,0.0,0.3526251018047333,292.9508972167969,303.1499938964844,293.1499938964844,0.0,-0.0,298.8416442871094,0.0,0.0,0.0147737553343176,293.5829162597656,303.1499938964844,293.1499938964844,0.0018330996390432,-79.10681915283203,298.518798828125,0.9341174960136414,1.0,0.7036560773849487,293.6030578613281,297.1499938964844,293.1499938964844,0.0,-0.0,298.44158935546875,0.9341417551040648,1.0,0.9527570605278016,293.3817749023437,303.1499938964844,293.1499938964844,0.0,-0.0,298.8416442871094,0.0,0.0,0.0700803324580192,298.4049987792969,308.1499938964844,264.8500061035156,263.4564819335937,287.4390869140625,293.7087097167969,298.4722595214844,1.0,0.6570122838020325,0.0,0.0,1.0,1.0,-2.515748977661133,3.426419198149233e-06,2.5157454013824463,-0.5486340522766113,0.0,0.0,1.0,413.7928771972656,389.0,-518.989501953125,-28790.3125,2681.561767578125,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.74285888671875,317.97222900390625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.6880903840065002,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006983242928981,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
711780,293.4411315917969,297.1499938964844,293.1499938964844,0.0,-0.0,298.5484619140625,0.0,0.0,0.0177355259656906,293.2396240234375,303.1499938964844,293.1499938964844,0.0328623205423355,-1315.4423828125,299.46466064453125,0.952787220478058,1.0,0.8558298349380493,293.7240600585937,303.1499938964844,293.1499938964844,0.0020752409473061,-90.79721069335938,298.2875061035156,0.9851518869400024,1.0,0.7006139159202576,293.59503173828125,297.1499938964844,293.1499938964844,0.0,-0.0,298.1812438964844,0.980024755001068,0.0,0.9316445589065552,293.4026184082031,303.1499938964844,293.1499938964844,0.0,-0.0,298.6609802246094,0.0,0.0,0.051066767424345,298.1986999511719,308.1499938964844,264.8500061035156,263.4564819335937,287.033203125,293.61529541015625,298.1254577636719,1.0,0.679821252822876,0.0,0.0,1.0,1.0,-3.0708186626434326,5.075820354250027e-06,3.0708136558532715,-0.6966253519058228,0.0,0.0,1.0,331.4181213378906,389.0,-1036.7108154296875,-32375.591796875,3391.34375,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.4925231933594,317.2607727050781,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.6891754865646362,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000699425523635,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
711840,293.17108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,298.3485412597656,0.0,0.0,0.0157927982509136,293.52471923828125,303.1499938964844,293.1499938964844,0.0212470386177301,-1004.1520385742188,299.2604064941406,0.9163309931755066,1.0,0.9470205903053284,293.7183837890625,303.1499938964844,293.1499938964844,0.0010333315003663,-44.6600227355957,298.4476623535156,0.9189795255661012,1.0,0.7047418355941772,293.3840637207031,297.1499938964844,293.1499938964844,0.0,-0.0,298.3474426269531,0.5039660334587097,0.0,0.1717444211244583,293.3844299316406,303.1499938964844,293.1499938964844,0.0,-0.0,298.4310913085937,0.0,0.0,0.0764146819710731,298.3698425292969,308.1499938964844,264.8500061035156,263.4564819335937,287.19354248046875,293.57958984375,298.4497375488281,1.0,0.651654839515686,0.0,0.0,1.0,1.0,-2.3004260063171387,2.885139110730961e-06,2.3004229068756104,-0.5130826830863953,0.0,0.0,1.0,440.2918090820313,377.0,24.278318405151367,-27192.53515625,2420.01513671875,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.4105834960937,317.8548889160156,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.6896405220031738,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000699897413142,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
711900,292.9765014648437,297.1499938964844,293.1499938964844,0.0,-0.0,298.6185607910156,0.0,0.0,0.0154201555997133,293.8531188964844,297.1499938964844,293.1499938964844,0.0167615637183189,-831.2366943359375,299.6779479980469,0.9176990389823914,1.0,0.9541109800338744,293.7782592773437,303.1499938964844,293.1499938964844,0.0010029964614659,-42.133785247802734,299.00457763671875,0.9177793860435486,1.0,0.7048637270927429,293.0491638183594,297.1499938964844,293.1499938964844,0.0,-0.0,298.7698974609375,0.0,0.0,0.0223125535994768,293.3810119628906,303.1499938964844,293.1499938964844,0.0,-0.0,298.64697265625,0.0,0.0,0.076958380639553,298.9407653808594,308.1499938964844,264.8500061035156,263.4564819335937,287.2351379394531,293.8336486816406,298.9851989746094,1.0,0.6368491649627686,0.0,0.0,1.0,1.0,-2.129068851470948,2.4884020604076795e-06,2.129066467285156,-0.4850823581218719,0.0,0.0,1.0,437.8907470703125,377.0,603.8443603515625,-26266.96484375,2138.935791015625,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.9277038574219,318.5006103515625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.6834534406661987,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006936183199286,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
