time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
711960,292.8800048828125,297.1499938964844,293.1499938964844,0.0,-0.0,298.9593505859375,0.0,0.0,0.0147987259551882,294.0810241699219,297.1499938964844,293.1499938964844,0.0133509878069162,-688.625,299.878173828125,0.9247740507125854,1.0,0.9536849856376648,293.8445739746094,303.1499938964844,293.1499938964844,0.0008633009856566,-35.65642166137695,299.3209533691406,0.9247763156890868,1.0,0.7043929100036621,292.8265991210937,297.1499938964844,293.1499938964844,0.0,-0.0,299.0260925292969,0.0,0.0,0.0157700218260288,293.3737487792969,303.1499938964844,293.1499938964844,0.0,-0.0,298.9696960449219,0.0,0.0,0.0739209502935409,299.2684631347656,308.1499938964844,264.8500061035156,263.4564819335937,287.4067077636719,294.0682373046875,299.3016357421875,1.0,0.6273772716522217,0.0,0.0,1.0,1.0,-2.1156997680664062,2.4585317532910267e-06,2.1156973838806152,-0.4825474619865417,0.0,0.0,1.0,421.2786560058594,365.0,715.406005859375,-26412.60546875,2058.78515625,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.4281616210937,318.9824523925781,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.6763776540756226,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006864372990094,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
712020,292.8427734375,297.1499938964844,293.1499938964844,0.0,-0.0,299.075439453125,0.0,0.0,0.0089829321950674,294.2383728027344,297.1499938964844,293.1499938964844,0.0103539675474166,-576.311767578125,299.1584777832031,0.9990000128746032,1.0,0.9416738748550416,293.8977355957031,303.1499938964844,293.1499938964844,0.001217897166498,-52.03743362426758,298.7126770019531,0.9990000128746032,1.0,0.6955171227455139,292.9483642578125,297.1499938964844,293.1499938964844,0.0106324953958392,-589.2586669921875,299.2267150878906,0.9737359285354614,1.0,0.8545894622802734,293.3885192871094,303.1499938964844,293.1499938964844,0.0,-0.0,299.0795288085937,0.0,0.0,0.0448715947568416,298.6718444824219,308.1499938964844,264.8500061035156,263.4564819335937,287.44207763671875,294.1735534667969,298.5909118652344,1.0,0.6613520383834839,0.0,0.0,1.0,1.0,-3.055615186691284,5.031011369283078e-06,3.055610179901123,-0.6998717784881592,0.0,0.0,1.0,297.3614501953125,365.0,-742.1204833984375,-32579.859375,3182.4208984375,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.17645263671875,317.9264831542969,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.6757864952087402,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006858373526483,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
712080,292.8204040527344,297.1499938964844,293.1499938964844,0.0035207960754632,-198.1059112548828,299.1457824707031,0.5881065726280212,1.0,0.1760116070508957,294.2292175292969,297.1499938964844,293.1499938964844,0.0079700779169797,-465.5411376953125,298.5900573730469,0.9990000128746032,1.0,0.9044268131256104,293.8459167480469,303.1499938964844,293.1499938964844,0.0008225923520512,-36.010162353515625,298.2077331542969,0.9990000128746032,1.0,0.6680065393447876,293.12432861328125,297.1499938964844,293.1499938964844,0.0070398268289864,-413.7898864746094,298.544677734375,0.9990000128746032,1.0,0.9044268131256104,293.3911437988281,303.1499938964844,293.1499938964844,0.0,-0.0,298.7995910644531,0.0,0.0,0.0414155423641204,298.17236328125,308.1499938964844,264.8500061035156,263.4564819335937,287.3424072265625,294.1004943847656,298.1344909667969,1.0,0.677177906036377,0.0,0.0,1.0,1.0,-3.2337865829467773,5.627870450553019e-06,3.233781099319458,-0.7488235831260681,0.0,0.0,1.0,285.71307373046875,383.0,-1009.8846435546876,-33118.09765625,3512.770263671875,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.5157775878906,317.202392578125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.6812583208084106,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006913905963301,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
712140,293.3905029296875,297.1499938964844,293.1499938964844,0.0,-0.0,297.3695373535156,0.998687982559204,1.0,0.8977963924407959,294.05780029296875,297.1499938964844,293.1499938964844,0.0052610216662287,-328.7696228027344,297.32489013671875,0.9990085959434508,1.0,0.9467996954917908,293.43231201171875,303.1499938964844,293.1499938964844,0.0,-0.0,297.0692443847656,0.3849897682666778,0.0,0.0548599772155284,293.1880187988281,297.1499938964844,293.1499938964844,0.0051979483105242,-324.86749267578125,297.3212280273437,0.9990085363388062,1.0,0.9467957019805908,293.4061889648437,303.1499938964844,293.1499938964844,0.0,-0.0,297.8657531738281,0.0,0.0,0.0457182452082634,297.04083251953125,308.1499938964844,264.8500061035156,263.4564819335937,287.2550964355469,293.7831420898437,297.02215576171875,1.0,0.7195122838020325,0.0,0.0,1.0,1.0,-3.473261833190918,6.460826625698246e-06,3.4732553958892822,-0.7834177017211914,0.0,0.0,1.0,320.2510986328125,401.0,-1178.892578125,-32687.603515625,4296.98486328125,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.7092590332031,315.4417419433594,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.7017368078231812,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007121736416593,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
712200,293.3905029296875,297.1499938964844,293.1499938964844,0.0,-0.0,297.3695373535156,0.998687982559204,1.0,0.8977963924407959,294.05780029296875,297.1499938964844,293.1499938964844,0.0052610216662287,-328.7696228027344,297.32489013671875,0.9990085959434508,1.0,0.9467996954917908,293.43231201171875,303.1499938964844,293.1499938964844,0.0,-0.0,297.0692443847656,0.3849897682666778,0.0,0.0548599772155284,293.1880187988281,297.1499938964844,293.1499938964844,0.0051979483105242,-324.86749267578125,297.3212280273437,0.9990085363388062,1.0,0.9467957019805908,293.4061889648437,303.1499938964844,293.1499938964844,0.0,-0.0,297.8657531738281,0.0,0.0,0.0457182452082634,297.04083251953125,308.1499938964844,264.8500061035156,263.4564819335937,287.2550964355469,293.7831420898437,297.02215576171875,1.0,0.7195122838020325,0.0,0.0,1.0,1.0,-3.473261833190918,6.460826625698246e-06,3.4732553958892822,-0.7834177017211914,0.0,0.0,1.0,320.2510986328125,401.0,-1178.892578125,-32687.603515625,4296.98486328125,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.7092590332031,315.4417419433594,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.7017368078231812,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007121736416593,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
712260,293.5902099609375,297.1499938964844,293.1499938964844,0.0031377808190882,-189.518310546875,296.86822509765625,0.9767102003097534,1.0,0.901274025440216,293.95867919921875,297.1499938964844,293.1499938964844,0.0035208878107368,-223.92837524414065,296.8895263671875,0.9767106175422668,1.0,0.9490862488746644,292.92608642578125,303.1499938964844,293.1499938964844,0.0,-0.0,296.8594055175781,0.0,0.0,0.008482651785016,293.1854553222656,297.1499938964844,293.1499938964844,0.0046555702574551,-295.90789794921875,296.9514465332031,0.976710557937622,1.0,0.9490861892700196,293.3971862792969,303.1499938964844,293.1499938964844,0.0,-0.0,297.0873413085937,0.0,0.0,0.0541739054024219,296.6962585449219,308.1499938964844,264.8500061035156,263.4564819335937,287.28662109375,293.8466491699219,296.68524169921875,1.0,0.7357932925224304,0.0,0.0,1.0,1.0,-3.437108993530273,6.330877567961579e-06,3.437102794647217,-0.7775757908821106,0.0,0.0,1.0,363.6685485839844,410.0,-685.4566650390625,-31664.44140625,4457.84375,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.8933410644531,314.7615051269531,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.7175067663192749,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007281781872734,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
712320,293.5902099609375,297.1499938964844,293.1499938964844,0.0031377808190882,-189.518310546875,296.86822509765625,0.9767102003097534,1.0,0.901274025440216,293.95867919921875,297.1499938964844,293.1499938964844,0.0035208878107368,-223.92837524414065,296.8895263671875,0.9767106175422668,1.0,0.9490862488746644,292.92608642578125,303.1499938964844,293.1499938964844,0.0,-0.0,296.8594055175781,0.0,0.0,0.008482651785016,293.1854553222656,297.1499938964844,293.1499938964844,0.0046555702574551,-295.90789794921875,296.9514465332031,0.976710557937622,1.0,0.9490861892700196,293.3971862792969,303.1499938964844,293.1499938964844,0.0,-0.0,297.0873413085937,0.0,0.0,0.0541739054024219,296.6962585449219,308.1499938964844,264.8500061035156,263.4564819335937,287.28662109375,293.8466491699219,296.68524169921875,1.0,0.7357932925224304,0.0,0.0,1.0,1.0,-3.437108993530273,6.330877567961579e-06,3.437102794647217,-0.7775757908821106,0.0,0.0,1.0,363.6685485839844,410.0,-685.4566650390625,-31664.44140625,4457.84375,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.8933410644531,314.7615051269531,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.7175067663192749,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007281781872734,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
712380,293.6751403808594,297.1499938964844,293.1499938964844,0.0023002938833087,-136.6273193359375,297.1809997558594,0.9490349292755128,1.0,0.9034507274627686,293.59881591796875,297.1499938964844,293.1499938964844,0.0,-0.0,297.2049560546875,0.0,0.0,0.0208428651094436,292.94580078125,303.1499938964844,293.1499938964844,0.0113061470910906,-495.8544616699219,297.7177124023437,0.9083008170127868,1.0,0.6265248656272888,293.2064208984375,297.1499938964844,293.1499938964844,0.0036834527272731,-230.36358642578125,297.2561950683594,0.9490349292755128,1.0,0.9513771533966064,293.364013671875,303.1499938964844,293.1499938964844,0.0,-0.0,297.1049194335937,0.0,0.0,0.0643549412488937,297.0644836425781,308.1499938964844,264.8500061035156,263.4564819335937,287.01910400390625,293.6074523925781,297.03131103515625,1.0,0.7155596613883972,0.0,0.0,1.0,1.0,-3.081204891204834,5.113446604809724e-06,3.0811996459960938,-0.7050434947013855,0.0,0.0,1.0,402.50042724609375,410.0,-132.43043518066406,-30495.61328125,3789.208984375,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.3566589355469,315.3807678222656,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.7212345600128174,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007319613941945,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
712440,293.6751403808594,297.1499938964844,293.1499938964844,0.0023002938833087,-136.6273193359375,297.1809997558594,0.9490349292755128,1.0,0.9034507274627686,293.59881591796875,297.1499938964844,293.1499938964844,0.0,-0.0,297.2049560546875,0.0,0.0,0.0208428651094436,292.94580078125,303.1499938964844,293.1499938964844,0.0113061470910906,-495.8544616699219,297.7177124023437,0.9083008170127868,1.0,0.6265248656272888,293.2064208984375,297.1499938964844,293.1499938964844,0.0036834527272731,-230.36358642578125,297.2561950683594,0.9490349292755128,1.0,0.9513771533966064,293.364013671875,303.1499938964844,293.1499938964844,0.0,-0.0,297.1049194335937,0.0,0.0,0.0643549412488937,297.0644836425781,308.1499938964844,264.8500061035156,263.4564819335937,287.01910400390625,293.6074523925781,297.03131103515625,1.0,0.7155596613883972,0.0,0.0,1.0,1.0,-3.081204891204834,5.113446604809724e-06,3.0811996459960938,-0.7050434947013855,0.0,0.0,1.0,402.50042724609375,410.0,-132.43043518066406,-30495.61328125,3789.208984375,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.3566589355469,315.3807678222656,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.7212345600128174,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007319613941945,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
712500,293.6715393066406,297.1499938964844,293.1499938964844,0.0017799716442823,-106.71280670166016,296.9499206542969,0.9535475373268129,1.0,0.9030820727348328,293.41680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,297.0243225097656,0.0,0.0,0.013434175401926,293.16387939453125,303.1499938964844,293.1499938964844,0.00617200974375,-286.5976257324219,297.19500732421875,0.9521492719650269,1.0,0.6995676755905151,293.2012634277344,297.1499938964844,293.1499938964844,0.0035041046794503,-221.20828247070312,297.04412841796875,0.9535475373268129,1.0,0.9509888887405396,293.363037109375,303.1499938964844,293.1499938964844,0.0,-0.0,296.994140625,0.0,0.0,0.0626723170280456,296.8536071777344,308.1499938964844,264.8500061035156,263.4564819335937,287.0297546386719,293.5287475585937,296.8468017578125,1.0,0.7199629545211792,0.0,0.0,1.0,1.0,-3.157679796218872,5.36055722477613e-06,3.1576743125915527,-0.7155026197433472,0.0,0.0,1.0,396.9814453125,410.0,-253.22384643554688,-30873.0234375,3939.680419921875,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.316650390625,315.28863525390625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.7252541184425354,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007360407616943,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
712560,293.6548767089844,297.1499938964844,293.1499938964844,0.0014561396092176,-87.56407928466797,296.86688232421875,0.9519500732421876,1.0,0.9031988978385924,293.2686767578125,297.1499938964844,293.1499938964844,0.0,-0.0,296.9027404785156,0.0,0.0,0.0133425295352935,293.2812194824219,303.1499938964844,293.1499938964844,0.0026221342850476,-122.64006042480467,296.9333801269531,0.9519105553627014,1.0,0.7024082541465759,293.1875915527344,297.1499938964844,293.1499938964844,0.0036683795042335,-232.2753753662109,296.9882507324219,0.9519500732421876,1.0,0.9511119723320008,293.362548828125,303.1499938964844,293.1499938964844,0.0,-0.0,296.8900451660156,0.0,0.0,0.063263826072216,296.7874450683594,308.1499938964844,264.8500061035156,263.4564819335937,286.996337890625,293.4808654785156,296.783447265625,1.0,0.7219060063362122,0.0,0.0,1.0,1.0,-3.162008762359619,5.374755346565507e-06,3.162003517150879,-0.7161422967910767,0.0,0.0,1.0,400.3433227539063,410.0,-214.50112915039065,-30896.609375,3968.17529296875,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.2826538085937,315.2514953613281,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.7292994260787964,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007401462062261,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
712620,293.6365966796875,297.1499938964844,293.1499938964844,0.0011510993354022,-69.35826873779297,296.8072204589844,0.9504135251045228,1.0,0.9033129811286926,293.1336975097656,297.1499938964844,293.1499938964844,0.0,-0.0,296.8111267089844,0.0,0.0,0.0134573187679052,293.3518371582031,303.1499938964844,293.1499938964844,0.001628405181691,-76.3138656616211,296.8335876464844,0.9504131078720092,1.0,0.7025758624076843,293.1730041503906,297.1499938964844,293.1499938964844,0.003879613475874,-246.1229553222656,296.95733642578125,0.9504135251045228,1.0,0.9512320756912231,293.36041259765625,303.1499938964844,293.1499938964844,0.0,-0.0,296.8064880371094,0.0,0.0,0.0638353452086448,296.7439880371094,308.1499938964844,264.8500061035156,263.4564819335937,286.984130859375,293.46441650390625,296.7421264648437,1.0,0.7234575748443604,0.0,0.0,1.0,1.0,-3.1633195877075195,5.379103185987333e-06,3.1633141040802,-0.7164041996002197,0.0,0.0,1.0,403.4548950195313,410.0,-151.32264709472656,-30911.927734375,3988.124267578125,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.279052734375,315.24591064453125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.7337672114372253,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007446804083883,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
712680,293.6144104003906,297.1499938964844,293.1499938964844,0.0,-0.0,296.7570495605469,0.8664174675941467,0.0,0.7398489713668823,293.0591735839844,297.1499938964844,293.1499938964844,0.0,-0.0,296.7743530273437,0.0,0.0,0.0150671359151601,293.3771057128906,303.1499938964844,293.1499938964844,0.001293868641369,-60.58050155639648,296.8299560546875,0.9306507110595704,1.0,0.7037983536720276,293.16082763671875,297.1499938964844,293.1499938964844,0.0040266597643494,-255.201904296875,296.9791564941406,0.9306507110595704,1.0,0.9528861045837402,293.3523864746094,303.1499938964844,293.1499938964844,0.0,-0.0,296.7720642089844,0.0,0.0,0.0714719146490097,296.7532043457031,308.1499938964844,264.8500061035156,263.4564819335937,287.2380065917969,293.4474792480469,296.7674255371094,1.0,0.7153307795524597,0.0,0.0,1.0,1.0,-2.984247922897339,4.778578841069248e-06,2.984243154525757,-0.6434146165847778,0.0,0.0,1.0,438.7395324707031,410.0,1.1728038787841797,-29675.138671875,3749.245849609375,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.310302734375,315.4200134277344,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.7364959716796875,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007474497542716,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
712740,293.04364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,297.8270568847656,0.0,0.050000000745058,0.0188167802989482,292.92254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,297.6481628417969,0.0,0.050000000745058,0.0180958267301321,293.5316772460937,297.1499938964844,293.1499938964844,0.0007108417339622,-31.21387481689453,298.12158203125,0.9002580642700195,0.050000000745058,0.7062438130378723,293.2478332519531,297.1499938964844,293.1499938964844,0.0011518746614456,-68.48140716552734,298.1458740234375,0.9002580642700195,0.050000000745058,0.9561969637870787,293.321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,297.64794921875,0.0,0.050000000745058,0.0858388021588325,298.0693054199219,291.1499938964844,264.8500061035156,263.4564819335937,286.8543395996094,293.346923828125,298.1187438964844,1.0,0.6618626713752747,0.0,0.0,1.0,1.0,-2.142890691757202,2.519778263376793e-06,2.142888069152832,-0.4882927238941192,0.0,0.0,0.0,485.6712951660156,410.0,1198.56640625,-26045.548828125,2334.500732421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.0995788574219,317.7026062011719,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.7226964831352234,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007334450492635,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
712800,293.04364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,297.8270568847656,0.0,0.050000000745058,0.0188167802989482,292.92254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,297.6481628417969,0.0,0.050000000745058,0.0180958267301321,293.5316772460937,297.1499938964844,293.1499938964844,0.0007108417339622,-31.21387481689453,298.12158203125,0.9002580642700195,0.050000000745058,0.7062438130378723,293.2478332519531,297.1499938964844,293.1499938964844,0.0011518746614456,-68.48140716552734,298.1458740234375,0.9002580642700195,0.050000000745058,0.9561969637870787,293.321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,297.64794921875,0.0,0.050000000745058,0.0858388021588325,298.0693054199219,291.1499938964844,264.8500061035156,263.4564819335937,286.8543395996094,293.346923828125,298.1187438964844,1.0,0.6618626713752747,0.0,0.0,1.0,1.0,-2.142890691757202,2.519778263376793e-06,2.142888069152832,-0.4882927238941192,0.0,0.0,0.0,485.6712951660156,410.0,1198.56640625,-26045.548828125,2334.500732421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.0995788574219,317.7026062011719,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.7226964831352234,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007334450492635,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
712860,292.8623046875,297.1499938964844,293.1499938964844,0.0,-0.0,298.3226928710937,0.2667137682437897,0.050000000745058,0.0613949336111545,292.8563232421875,297.1499938964844,293.1499938964844,0.0,-0.0,298.3118591308594,0.2665356993675232,0.050000000745058,0.0646023079752922,293.3878173828125,297.1499938964844,293.1499938964844,0.0,-0.0,298.4111022949219,0.457055002450943,0.050000000745058,0.1174485832452774,293.0997314453125,297.1499938964844,293.1499938964844,0.0009294864721596,-54.70108795166016,298.5863952636719,0.457055002450943,0.050000000745058,0.1590158641338348,293.3070373535156,297.1499938964844,293.1499938964844,0.0,-0.0,298.3118591308594,0.2665356993675232,0.050000000745058,0.3064455389976501,298.34771728515625,291.1499938964844,264.8503112792969,263.4566955566406,288.0462341308594,293.3067321777344,298.194091796875,1.0,0.6108406186103821,0.2000000029802322,0.2000000029802322,0.9980005621910096,1.0,-0.8510425090789795,0.0406431294977664,0.8103993535041809,-0.110888198018074,0.0,0.0,0.0,561.5816040039062,410.0,148.93804931640625,-6885.43212890625,847.9120483398438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.8744812011719,313.9283447265625,278.1499938964844,0.0,18000.0,321.1499938964844,50680.0546875,36000.0,0.0,0.0,0.703559398651123,0.0,0.0,0.0,0.0,1.0,0.0017321375198662,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1653826683759689,0.1807576715946197,-0.0153750097379088,0.0,0.0007140233647078,0.0,0.0,19.407733917236328,0.0,0.0,0.0,0.440102607011795,4.0,0.0,1.0
712920,292.7683410644531,297.1499938964844,293.1499938964844,0.001282128621824,-74.14390563964844,298.6633605957031,0.284882515668869,0.050000000745058,0.0643806755542755,292.7430419921875,297.1499938964844,293.1499938964844,0.0018215356394648,-110.92469787597656,299.0640869140625,0.2848782539367676,0.050000000745058,0.0677946507930755,293.0816955566406,297.1499938964844,293.1499938964844,0.0,-0.0,298.1971130371094,0.2957472801208496,0.050000000745058,0.052624549716711,292.8444519042969,297.1499938964844,293.1499938964844,0.000919897807762,-56.01852798461914,298.3047790527344,0.2957472801208496,0.050000000745058,0.0712493807077407,293.3023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,297.74591064453125,0.2848782539367676,0.050000000745058,0.3215886354446411,297.6986694335937,291.1499938964844,264.8511962890625,263.4573059082031,288.4093017578125,293.3045959472656,297.5028381347656,1.0,0.5869420170783997,0.4000000059604645,0.4000000059604645,0.996001124382019,1.0,-0.693220317363739,0.1245015934109687,0.568718671798706,0.006226516328752,0.0,0.0,0.0,525.5086059570312,398.0,-671.2913208007812,-3878.5380859375,638.617431640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,326.3052062988281,311.4335021972656,278.1499938964844,0.0,18000.0,321.1499938964844,40930.796875,36000.0,0.0,0.0,0.6624851226806641,0.0,0.0,0.0,0.0,1.0,0.0058131809346377,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0385689176619052,0.0995560586452484,-0.0609871409833431,0.0,0.0006723381811752,0.0,0.0,8.438298225402832,0.0,0.0,0.0,0.3914640843868255,4.0,0.0,1.0
712980,292.6446533203125,297.1499938964844,293.1499938964844,0.0016761091537773,-113.5916748046875,296.0478820800781,0.2909477055072784,0.050000000745058,0.0623583942651748,292.5750427246094,297.1499938964844,293.1499938964844,0.0022237992379814,-158.697509765625,296.5241394042969,0.2909477055072784,0.050000000745058,0.0656663924455642,292.6748962402344,297.1499938964844,293.1499938964844,0.0013652907218784,-71.9656753540039,295.7340393066406,0.29095658659935,0.050000000745058,0.0485029481351375,292.5283508300781,297.1499938964844,293.1499938964844,0.0018099745502695,-129.17066955566406,296.1156921386719,0.29095658659935,0.050000000745058,0.0656690672039985,293.22174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,294.662109375,0.2909477055072784,0.050000000745058,0.3114930987358093,294.4844665527344,291.1499938964844,264.85467529296875,263.4596862792969,282.2946472167969,293.2337646484375,293.5980224609375,1.0,0.5544717311859131,0.800000011920929,0.800000011920929,0.992002248764038,1.0,-0.664466381072998,0.2592111825942993,0.4052551686763763,0.1462276726961136,0.0,0.0,0.0,466.98876953125,386.0,-5003.232421875,-0.0,544.4527587890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,335.01129150390625,307.5772399902344,278.1499938964844,0.0,18000.0,321.1499938964844,36489.07421875,36000.0,0.0,0.0,0.5389798283576965,0.0,0.0,0.0,0.0,1.0,0.0100201442837715,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7530444893054664e-05,0.0872700586915016,-0.087252527475357,0.0,0.0005469960160553,0.0,0.0,6.555202484130859,0.0,0.0,0.0,0.3717621862888336,4.0,0.0,1.0
713040,292.6446533203125,297.1499938964844,293.1499938964844,0.0016761091537773,-113.5916748046875,296.0478820800781,0.2909477055072784,0.050000000745058,0.0623583942651748,292.5750427246094,297.1499938964844,293.1499938964844,0.0022237992379814,-158.697509765625,296.5241394042969,0.2909477055072784,0.050000000745058,0.0656663924455642,292.6748962402344,297.1499938964844,293.1499938964844,0.0013652907218784,-71.9656753540039,295.7340393066406,0.29095658659935,0.050000000745058,0.0485029481351375,292.5283508300781,297.1499938964844,293.1499938964844,0.0018099745502695,-129.17066955566406,296.1156921386719,0.29095658659935,0.050000000745058,0.0656690672039985,293.22174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,294.662109375,0.2909477055072784,0.050000000745058,0.3114930987358093,294.4844665527344,291.1499938964844,264.85467529296875,263.4596862792969,282.2946472167969,293.2337646484375,293.5980224609375,1.0,0.5544717311859131,0.800000011920929,0.800000011920929,0.992002248764038,1.0,-0.664466381072998,0.2592111825942993,0.4052551686763763,0.1462276726961136,0.0,0.0,0.0,466.98876953125,386.0,-5003.232421875,-0.0,544.4527587890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,335.01129150390625,307.5772399902344,278.1499938964844,0.0,18000.0,321.1499938964844,36489.07421875,36000.0,0.0,0.0,0.5389798283576965,0.0,0.0,0.0,0.0,1.0,0.0100201442837715,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7530444893054664e-05,0.0872700586915016,-0.087252527475357,0.0,0.0005469960160553,0.0,0.0,6.555202484130859,0.0,0.0,0.0,0.3717621862888336,4.0,0.0,1.0
713100,292.576904296875,297.1499938964844,293.1499938964844,0.0020957731176167,-153.5347442626953,294.48016357421875,0.2931379079818725,0.050000000745058,0.0616058483719825,292.501953125,297.1499938964844,293.1499938964844,0.0026461181696504,-204.0908966064453,295.010986328125,0.2931379079818725,0.050000000745058,0.0648739263415336,292.54443359375,297.1499938964844,293.1499938964844,0.001951616606675,-111.20340728759766,294.3057556152344,0.2931381464004516,0.050000000745058,0.0479157082736492,292.4212646484375,297.1499938964844,293.1499938964844,0.0024133662227541,-186.16554260253903,294.7483825683594,0.2931381464004516,0.050000000745058,0.064873993396759,293.1517639160156,297.1499938964844,293.1499938964844,0.0,-0.0,292.55084228515625,0.2931379079818725,0.050000000745058,0.3077339828014374,292.4141540527344,291.1499938964844,264.85723876953125,263.4614562988281,281.8726501464844,293.16668701171875,291.7913513183594,1.0,0.5429143309593201,1.0,1.0,0.9900028109550476,1.0,-0.656440794467926,0.262452632188797,0.393988162279129,0.1510131210088729,0.0,0.0,0.0,446.8441162109375,386.0,-4843.5458984375,-0.0,514.985595703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,339.9155578613281,307.5791931152344,278.1499938964844,0.0,18000.0,320.6700134277344,36145.76171875,36000.0,0.0,0.0,0.4524152278900146,0.0,0.0,0.0,0.0,1.0,0.0107968086376786,0.0,-0.0,-0.0,0.0,0.0,0.0,1.55457564687822e-05,0.0905156135559082,-0.0905000641942024,0.0,0.0004591439501382,0.0,0.0,6.737002849578857,0.0,0.0,0.0,0.3705969154834747,4.0,0.0,1.0
713160,292.5080871582031,297.1499938964844,293.1499938964844,0.0024778088554739,-191.45127868652344,293.49322509765625,0.2950321137905121,0.050000000745058,0.0609976239502429,292.4344482421875,297.1499938964844,293.1499938964844,0.0030216767918318,-245.7047882080078,294.0556335449219,0.2950321137905121,0.050000000745058,0.0642334371805191,292.4381103515625,297.1499938964844,293.1499938964844,0.002456126967445,-147.6051788330078,293.4428100585937,0.2950321137905121,0.050000000745058,0.0474425964057445,292.3321228027344,297.1499938964844,293.1499938964844,0.0029251822270452,-237.89990234375,293.9247131347656,0.2950321137905121,0.050000000745058,0.0642334371805191,293.0757751464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0269775390625,0.2950321137905121,0.050000000745058,0.3046957552433014,290.9239196777344,291.1499938964844,264.8603210449219,263.4635925292969,281.53448486328125,293.0915832519531,290.42803955078125,1.0,0.5333637595176697,1.0,1.0,0.792002260684967,1.0,-0.6499586701393127,0.2683584094047546,0.3816002905368805,0.158122032880783,0.0,0.0,0.0,430.5657958984375,374.0,-4352.77001953125,-0.0,491.5929260253906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,344.1434020996094,307.5812683105469,278.1499938964844,0.0,18000.0,320.6700134277344,36039.40234375,36000.0,0.0,0.0,0.3672894239425659,0.0,0.0,0.0,0.0,1.0,0.0113947018980979,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5456380424438976e-05,0.0928088203072547,-0.0927933603525161,0.0,0.0003727520816028,0.0,0.0,6.888732433319092,0.0,0.0,0.0,0.3703570067882538,4.0,0.0,1.0
713220,292.3731994628906,297.1499938964844,293.1499938964844,0.0032608092296868,-276.8202209472656,291.9934387207031,0.2981842160224914,0.050000000745058,0.0600614957511425,292.314453125,297.1499938964844,293.1499938964844,0.0037803964223712,-337.1531677246094,292.58673095703125,0.2981842160224914,0.050000000745058,0.0632476434111595,292.2657470703125,297.1499938964844,293.1499938964844,0.0034120259806513,-225.16995239257807,292.144287109375,0.2981842160224914,0.050000000745058,0.0467144958674907,292.1856689453125,297.1499938964844,293.1499938964844,0.003900148672983,-347.5586242675781,292.6925354003906,0.2981842160224914,0.050000000745058,0.0632476434111595,292.9256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3555908203125,0.2981842160224914,0.050000000745058,0.3000195920467376,288.2408752441406,291.1499938964844,264.8680114746094,263.4688720703125,275.704345703125,292.9411926269531,287.5670471191406,1.0,0.5183049440383911,0.5565199851989746,0.5565199851989746,0.443479984998703,1.0,-0.6399820446968079,0.3841065168380737,0.2558754980564117,0.2753585278987884,0.0,0.0,0.0,405.52825927734375,362.0,-4794.5458984375,-0.0,456.4044799804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,350.2936706542969,307.58599853515625,278.1499938964844,0.0,18000.0,320.6700134277344,35998.84765625,36000.0,0.0,0.0,0.1985798180103302,0.0,0.0,0.0,0.0,1.0,0.012241156771779,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5437974070664495e-05,0.0956160798668861,-0.0956006422638893,0.0,0.0002015332720475,0.0,0.0,7.090818405151367,0.0,0.0,0.0,0.3704501390457153,4.0,0.0,1.0
713280,292.3731994628906,297.1499938964844,293.1499938964844,0.0032608092296868,-276.8202209472656,291.9934387207031,0.2981842160224914,0.050000000745058,0.0600614957511425,292.314453125,297.1499938964844,293.1499938964844,0.0037803964223712,-337.1531677246094,292.58673095703125,0.2981842160224914,0.050000000745058,0.0632476434111595,292.2657470703125,297.1499938964844,293.1499938964844,0.0034120259806513,-225.16995239257807,292.144287109375,0.2981842160224914,0.050000000745058,0.0467144958674907,292.1856689453125,297.1499938964844,293.1499938964844,0.003900148672983,-347.5586242675781,292.6925354003906,0.2981842160224914,0.050000000745058,0.0632476434111595,292.9256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3555908203125,0.2981842160224914,0.050000000745058,0.3000195920467376,288.2408752441406,291.1499938964844,264.8680114746094,263.4688720703125,275.704345703125,292.9411926269531,287.5670471191406,1.0,0.5183049440383911,0.5565199851989746,0.5565199851989746,0.443479984998703,1.0,-0.6399820446968079,0.3841065168380737,0.2558754980564117,0.2753585278987884,0.0,0.0,0.0,405.52825927734375,362.0,-4794.5458984375,-0.0,456.4044799804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,350.2936706542969,307.58599853515625,278.1499938964844,0.0,18000.0,320.6700134277344,35998.84765625,36000.0,0.0,0.0,0.1985798180103302,0.0,0.0,0.0,0.0,1.0,0.012241156771779,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5437974070664495e-05,0.0956160798668861,-0.0956006422638893,0.0,0.0002015332720475,0.0,0.0,7.090818405151367,0.0,0.0,0.0,0.3704501390457153,4.0,0.0,1.0
713340,292.2420349121094,297.1499938964844,293.1499938964844,0.0042007584124803,-368.9472351074219,291.360595703125,0.3007757365703583,0.050000000745058,0.0593534298241138,292.20819091796875,297.1499938964844,293.1499938964844,0.0046627451665699,-429.01171875,291.9219970703125,0.3007757365703583,0.050000000745058,0.0625020191073417,292.1164245605469,297.1499938964844,293.1499938964844,0.0044805970974266,-305.1755065917969,291.6801147460937,0.3007757365703583,0.050000000745058,0.0461637787520885,292.0610656738281,297.1499938964844,293.1499938964844,0.0049556517042219,-454.0544738769531,292.2451171875,0.3007757365703583,0.050000000745058,0.0625020191073417,292.7831420898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.2450561523437,0.3007757365703583,0.050000000745058,0.2964826822280884,286.3262939453125,291.1499938964844,264.8775939941406,263.4754638671875,277.75067138671875,292.7966003417969,287.3515319824219,1.0,0.506493866443634,0.5384628176689148,0.5384628176689148,0.4615371823310852,1.0,-0.632436990737915,0.3382624983787536,0.2941744923591614,0.2308854013681411,0.0,0.0,0.4640407860279083,386.56884765625,350.0,2814.55322265625,-17073.98046875,430.28515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,351.81756591796875,338.19708251953125,278.1499938964844,0.0,18000.0,320.19000244140625,34125.15625,36000.0,0.0,0.0,0.0534834116697311,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3350493311882019,0.3350577652454376,-8.438470104010776e-06,0.0,5.427886571851559e-05,0.0,0.0,26.99435234069824,0.0,0.0,0.0,0.4146319627761841,4.0,0.0,1.0
713400,292.2420349121094,297.1499938964844,293.1499938964844,0.0042007584124803,-368.9472351074219,291.360595703125,0.3007757365703583,0.050000000745058,0.0593534298241138,292.20819091796875,297.1499938964844,293.1499938964844,0.0046627451665699,-429.01171875,291.9219970703125,0.3007757365703583,0.050000000745058,0.0625020191073417,292.1164245605469,297.1499938964844,293.1499938964844,0.0044805970974266,-305.1755065917969,291.6801147460937,0.3007757365703583,0.050000000745058,0.0461637787520885,292.0610656738281,297.1499938964844,293.1499938964844,0.0049556517042219,-454.0544738769531,292.2451171875,0.3007757365703583,0.050000000745058,0.0625020191073417,292.7831420898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.2450561523437,0.3007757365703583,0.050000000745058,0.2964826822280884,286.3262939453125,291.1499938964844,264.8775939941406,263.4754638671875,277.75067138671875,292.7966003417969,287.3515319824219,1.0,0.506493866443634,0.5384628176689148,0.5384628176689148,0.4615371823310852,1.0,-0.632436990737915,0.3382624983787536,0.2941744923591614,0.2308854013681411,0.0,0.0,0.4640407860279083,386.56884765625,350.0,2814.55322265625,-17073.98046875,430.28515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,351.81756591796875,338.19708251953125,278.1499938964844,0.0,18000.0,320.19000244140625,34125.15625,36000.0,0.0,0.0,0.0534834116697311,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3350493311882019,0.3350577652454376,-8.438470104010776e-06,0.0,5.427886571851559e-05,0.0,0.0,26.99435234069824,0.0,0.0,0.0,0.4146319627761841,4.0,0.0,1.0
713460,292.19940185546875,297.1499938964844,293.1499938964844,0.0037397658452391,-268.1376647949219,296.0088806152344,0.3029637336730957,0.050000000745058,0.0587931871414184,292.16748046875,297.1499938964844,293.1499938964844,0.0041173282079398,-309.9906616210937,296.388916015625,0.3029637336730957,0.050000000745058,0.0619120560586452,292.0525207519531,297.1499938964844,293.1499938964844,0.0040510683320462,-225.402572631836,296.3126525878906,0.3029637336730957,0.050000000745058,0.0457280315458774,292.0063781738281,297.1499938964844,293.1499938964844,0.0044219149276614,-331.8997802734375,296.6821594238281,0.3029637336730957,0.050000000745058,0.0619120560586452,292.7438049316406,297.1499938964844,293.1499938964844,0.0021030323114246,-755.96728515625,294.3333435058594,0.3029637336730957,0.050000000745058,0.2936841249465942,292.2674865722656,291.1499938964844,264.88836669921875,263.4828491210937,278.53790283203125,292.7445678710937,292.84918212890625,1.0,0.4969061911106109,0.5267131924629211,0.5267131924629211,0.4732868075370788,1.0,-0.6264667510986328,0.3184226751327514,0.3080440759658813,0.2120275050401687,0.0,0.0,0.0,371.5698852539063,350.0,4359.0517578125,-10836.2080078125,409.9727478027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,346.3106994628906,329.5469055175781,278.1499938964844,0.0,18000.0,320.19000244140625,37342.34375,36000.0,0.0,0.0,0.0001027237231028,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1378933638334274,0.1379020065069198,-8.647178219689522e-06,0.0,1.0425152652260294e-07,0.0,0.0,10.905301094055176,0.0,0.0,0.0,0.3830455541610718,4.0,0.0,1.0
713520,292.1992492675781,297.1499938964844,293.1499938964844,0.0037172988522797,-265.424072265625,296.1351928710937,0.3030749559402466,0.050000000745058,0.0587655566632747,292.1668395996094,297.1499938964844,293.1499938964844,0.0040942733176052,-306.9994506835937,296.51141357421875,0.3030749559402466,0.050000000745058,0.0618829578161239,292.0513000488281,297.1499938964844,293.1499938964844,0.0040319855324923,-223.4172821044922,296.4397277832031,0.3030749559402466,0.050000000745058,0.0457065440714359,292.00518798828125,297.1499938964844,293.1499938964844,0.0044018677435815,-329.0560302734375,296.80487060546875,0.3030749559402466,0.050000000745058,0.0618829578161239,292.7436218261719,297.1499938964844,293.1499938964844,0.0020706614013761,-741.1563720703125,294.46929931640625,0.3030749559402466,0.050000000745058,0.2935461103916168,292.4297180175781,291.1499938964844,264.88897705078125,263.4832763671875,278.5641784667969,292.7442626953125,292.8922424316406,1.0,0.4964275956153869,0.5263323187828064,0.5263323187828064,0.4736676812171936,1.0,-0.6261723041534424,0.3177330493927002,0.3084392547607422,0.2113834470510482,0.0,0.0,0.0,370.8302001953125,338.0,3991.53759765625,-10384.5947265625,408.9790649414063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,346.14410400390625,328.5419616699219,278.1499938964844,0.0,18000.0,320.19000244140625,37253.86328125,36000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1263402998447418,0.1263489127159118,-8.607245035818778e-06,0.0,0.0,0.0,0.0,9.93264865875244,0.0,0.0,0.0,0.3815571069717407,4.0,0.0,1.0
713580,292.191162109375,297.1499938964844,293.1499938964844,0.0040785721503198,-306.3798217773437,295.8988342285156,0.3052296340465545,0.050000000745058,0.0582452602684497,292.1531066894531,297.1499938964844,293.1499938964844,0.0044994316995143,-354.3685607910156,296.3128356933594,0.3052296340465545,0.050000000745058,0.0613350644707679,292.0310363769531,297.1499938964844,293.1499938964844,0.0045168278738856,-262.691650390625,296.3192443847656,0.3052296340465545,0.050000000745058,0.0453018695116043,291.9854431152344,297.1499938964844,293.1499938964844,0.0049451827071607,-387.0585632324219,296.7264099121094,0.3052296340465545,0.050000000745058,0.0613350644707679,292.7334899902344,297.1499938964844,293.1499938964844,0.0018180966144427,-686.5165405273438,293.64617919921875,0.3052296340465545,0.050000000745058,0.2909471392631531,291.61102294921875,291.1499938964844,264.9019470214844,263.4921875,281.20489501953125,292.735595703125,290.8506164550781,1.0,0.4872605204582214,0.8554278612136841,0.8554278612136841,0.7981050610542297,1.0,-0.6206279397010803,0.2540757954120636,0.3665521740913391,0.148698404431343,0.0,0.0,0.0,356.8936462402344,326.0,-2418.708984375,-0.0,390.3243713378906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,343.5824890136719,313.5242004394531,278.1499938964844,0.0,18000.0,320.19000244140625,36205.1484375,36000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0077349506318569,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0001332506217295,0.0729761719703674,-0.0728429183363914,0.0,0.0,0.0,0.0,5.433654308319092,0.0,0.0,0.0,0.3692412078380584,4.0,0.0,1.0
713640,292.191162109375,297.1499938964844,293.1499938964844,0.0040785721503198,-306.3798217773437,295.8988342285156,0.3052296340465545,0.050000000745058,0.0582452602684497,292.1531066894531,297.1499938964844,293.1499938964844,0.0044994316995143,-354.3685607910156,296.3128356933594,0.3052296340465545,0.050000000745058,0.0613350644707679,292.0310363769531,297.1499938964844,293.1499938964844,0.0045168278738856,-262.691650390625,296.3192443847656,0.3052296340465545,0.050000000745058,0.0453018695116043,291.9854431152344,297.1499938964844,293.1499938964844,0.0049451827071607,-387.0585632324219,296.7264099121094,0.3052296340465545,0.050000000745058,0.0613350644707679,292.7334899902344,297.1499938964844,293.1499938964844,0.0018180966144427,-686.5165405273438,293.64617919921875,0.3052296340465545,0.050000000745058,0.2909471392631531,291.61102294921875,291.1499938964844,264.9019470214844,263.4921875,281.20489501953125,292.735595703125,290.8506164550781,1.0,0.4872605204582214,0.8554278612136841,0.8554278612136841,0.7981050610542297,1.0,-0.6206279397010803,0.2540757954120636,0.3665521740913391,0.148698404431343,0.0,0.0,0.0,356.8936462402344,326.0,-2418.708984375,-0.0,390.3243713378906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,343.5824890136719,313.5242004394531,278.1499938964844,0.0,18000.0,320.19000244140625,36205.1484375,36000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0077349506318569,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0001332506217295,0.0729761719703674,-0.0728429183363914,0.0,0.0,0.0,0.0,5.433654308319092,0.0,0.0,0.0,0.3692412078380584,4.0,0.0,1.0
713700,292.1750183105469,297.1499938964844,293.1499938964844,0.0046150004491209,-370.0705871582031,294.8160095214844,0.306291252374649,0.050000000745058,0.0579988993704319,292.1395568847656,297.1499938964844,293.1499938964844,0.0050713066011667,-425.3031921386719,295.2868957519531,0.306291252374649,0.050000000745058,0.061075635254383,292.0146484375,297.1499938964844,293.1499938964844,0.0051371306180953,-317.8446350097656,295.3417663574219,0.306291252374649,0.050000000745058,0.0451102554798126,291.970703125,297.1499938964844,293.1499938964844,0.0056241154670715,-466.6987609863281,295.8187866210937,0.306291252374649,0.050000000745058,0.061075635254383,292.7170104980469,297.1499938964844,293.1499938964844,0.0019421897595748,-787.5107421875,291.9346008300781,0.306291252374649,0.050000000745058,0.289716511964798,289.6238098144531,291.1499938964844,264.9090270996094,263.4970397949219,281.58746337890625,292.7210998535156,288.9818420410156,1.0,0.4828744530677795,1.0,1.0,0.997631311416626,1.0,-0.6180025935173035,0.2467264980077743,0.3712760806083679,0.1417178213596344,0.0,0.0,0.094974860548973,350.2977905273437,326.0,-2760.53125,-8296.4306640625,381.6222229003906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,343.1800842285156,313.476318359375,278.1499938964844,0.0,18000.0,319.7099914550781,35479.71484375,36000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0038077742792665,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0923259854316711,0.1300748139619827,-0.0377488285303115,0.0,0.0,0.0,0.0,9.69260311126709,0.0,0.0,0.0,0.3786285519599914,4.0,0.0,1.0
713760,292.1568603515625,297.1499938964844,293.1499938964844,0.0049126162193715,-387.1412048339844,294.91229248046875,0.3073506653308868,0.050000000745058,0.0577591992914676,292.12506103515625,297.1499938964844,293.1499938964844,0.0053590792231261,-441.25830078125,295.3823547363281,0.3073506653308868,0.050000000745058,0.0608232170343399,291.9972839355469,297.1499938964844,293.1499938964844,0.005461732391268,-331.48193359375,295.4787292480469,0.3073506653308868,0.050000000745058,0.044923823326826,291.9550170898437,297.1499938964844,293.1499938964844,0.0059521375223994,-483.8480529785156,295.967529296875,0.3073506653308868,0.050000000745058,0.0608232170343399,292.6986999511719,297.1499938964844,293.1499938964844,0.002165030920878,-866.4990844726562,291.79949951171875,0.3073506653308868,0.050000000745058,0.2885191738605499,289.3953552246094,291.1499938964844,264.9164733886719,263.5021667480469,281.6181335449219,292.7021484375,290.1336669921875,1.0,0.4785672128200531,1.0,1.0,0.9970309138298036,1.0,-0.6154482960700989,0.2454922050237655,0.3699560761451721,0.1408123522996902,0.0,0.0,0.2551194131374359,343.881103515625,314.0,1835.947021484375,-11572.3076171875,373.2174987792969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,341.6961364746094,327.574951171875,278.1499938964844,0.0,18000.0,319.7099914550781,35325.07421875,36000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2134065628051757,0.2134149074554443,-8.34482125355862e-06,0.0,0.0,0.0,0.0,16.495628356933594,0.0,0.0,0.0,0.3899742662906647,4.0,0.0,1.0
713820,292.1566772460937,297.1499938964844,293.1499938964844,0.0045027048327028,-317.118408203125,297.3291015625,0.3094850778579712,0.050000000745058,0.057293850928545,292.1200866699219,297.1499938964844,293.1499938964844,0.0049057640135288,-361.7667541503906,297.71099853515625,0.3094850778579712,0.050000000745058,0.0603331848978996,291.991943359375,297.1499938964844,293.1499938964844,0.0050362944602966,-273.7236328125,297.828125,0.3094850778579712,0.050000000745058,0.0445618852972984,291.9477233886719,297.1499938964844,293.1499938964844,0.0054705520160496,-399.3018493652344,298.2228088378906,0.3094850778579712,0.050000000745058,0.0603331848978996,292.6953125,297.1499938964844,293.1499938964844,0.001930282684043,-686.5969848632812,294.738525390625,0.3094850778579712,0.050000000745058,0.2861946523189544,292.7734375,291.1499938964844,264.9323425292969,263.5130615234375,281.6196594238281,292.6945495605469,292.88525390625,1.0,0.4700846076011657,1.0,1.0,0.9958300590515136,1.0,-0.6104894876480103,0.2435335516929626,0.3669559359550476,0.1394576430320739,0.0,0.0,0.0,331.4237365722656,302.0,1631.446533203125,-7411.7001953125,357.0638427734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,337.81640625,319.8887023925781,278.1499938964844,0.0,18000.0,319.7099914550781,36381.8203125,36000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0013003154890611,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0897584334015846,0.0962286740541458,-0.0064702411182224,0.0,0.0,0.0,0.0,7.320302963256836,0.0,0.0,0.0,0.3735480606555938,4.0,0.0,1.0
